PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160412114500,282.0,274.95,29.25,29,55.5,0,69.5
20160412120000,282.0,274.95,29.25,29,55.5,0,69.5
20160412121500,282.0,274.95,29.25,29,55.5,0,69.0
20160412123000,282.0,282.0,30.0,29,55.5,0,68.7
20160412124500,282.0,274.95,29.25,29,55.5,0,68.7
20160412130000,282.0,282.0,30.0,29,55.5,0,68.7
20160412131500,282.0,282.0,30.0,29,55.5,0,68.7
20160412133000,282.0,291.4,31.0,29,55.5,0,68.6
20160412134500,282.0,298.45,31.75,29,55.5,0,68.4
20160412140000,282.0,291.4,31.0,29,55.5,0,68.6
20160412141500,282.0,291.4,31.0,29,55.5,0,68.5
20160412143000,282.0,291.4,31.0,29,55.5,0,68.6
20160412144500,282.0,291.4,31.0,29,55.5,0,68.5
20160412150000,282.0,291.4,31.0,29,55.5,0,68.4
20160412151500,282.0,298.45,31.75,29,55.5,0,68.3
20160412153000,282.0,303.15,32.25,29,55.5,0,68.2
20160412154500,282.0,298.45,31.75,29,56.1,0,68.1
20160412160000,282.0,303.15,32.25,29,56.1,0,68.2
20160412161500,282.0,303.15,32.25,29,55.2,0,68.2
20160412163000,282.0,303.15,32.25,29,55.2,0,67.9
20160412164500,282.0,303.15,32.25,29,55.9,0,68.0
20160412170000,282.0,303.15,32.25,29,55.9,0,68.0
20160412171500,282.0,298.45,31.75,29,55.9,0,68.0
20160412173000,282.0,319.6,34.0,29,55.9,0,67.9
20160412174500,282.0,298.45,31.75,29,55.2,0,67.9
20160412180000,282.0,310.2,33.0,29,55.2,0,68.0
20160412181500,282.0,303.15,32.25,29,55.2,0,68.0
20160412183000,282.0,303.15,32.25,29,55.2,0,68.1
20160412184500,282.0,298.45,31.75,29,55.2,0,67.9
20160412190000,282.0,303.15,32.25,29,55.2,0,68.0
20160412191500,282.0,303.15,32.25,29,55.2,0,67.9
20160412193000,282.0,310.2,33.0,29,55.2,0,67.9
20160412194500,282.0,298.45,31.75,29,55.2,0,67.9
20160412200000,282.0,298.45,31.75,29,55.2,0,67.9
20160412201500,282.0,298.45,31.75,29,55.2,0,69.3
20160412203000,282.0,303.15,32.25,29,55.2,0,68.7
20160412204500,282.0,310.2,33.0,29,55.2,0,68.5
20160412210000,282.0,298.45,31.75,29,55.2,0,68.2
20160412211500,282.0,298.45,31.75,29,55.2,0,68.1
20160412213000,282.0,298.45,31.75,29,55.2,0,68.0
20160412214500,282.0,291.4,31.0,29,55.2,0,67.9
20160412220000,282.0,298.45,31.75,29,55.2,0,67.9
20160412221500,282.0,298.45,31.75,29,55.2,0,68.1
20160412223000,282.0,298.45,31.75,29,55.2,0,67.9
20160412224500,282.0,282.0,30.0,29,55.2,0,67.8
20160412230000,282.0,303.15,32.25,29,55.2,0,67.8
20160412231500,282.0,298.45,31.75,29,55.2,100,67.7
20160412233000,282.0,310.2,33.0,29,55.2,0,67.8
20160412234500,282.0,310.2,33.0,29,55.2,0,67.9
20160413000000,282.0,298.45,31.75,29,55.2,0,67.9
20160413001500,282.0,298.45,31.75,29,55.2,0,67.9
20160413003000,282.0,303.15,32.25,29,55.2,0,67.9
20160413004500,282.0,298.45,31.75,29,55.2,0,67.9
20160413010000,282.0,298.45,31.75,29,55.2,0,67.9
20160413011500,282.0,256.15,27.25,9,55.2,0,67.8
20160413013000,282.0,249.1,26.5,35,55.2,100,67.4
20160413014500,282.0,256.15,27.25,35,55.2,100,67.4
20160413020000,282.0,249.1,26.5,35,72.3,100,67.3
20160413021500,282.0,267.9,28.5,36,80.9,100,67.6
20160413023000,282.0,256.15,27.25,36,76.8,100,67.8
20160413024500,282.0,256.15,27.25,36,78.7,100,67.9
20160413030000,282.0,256.15,27.25,36,80.9,100,68.1
20160413031500,282.0,256.15,27.25,36,76.8,100,68.2
20160413033000,282.0,267.9,28.5,36,60.4,0,68.3
20160413034500,282.0,282.0,30.0,36,55.6,0,68.2
20160413040000,282.0,267.9,28.5,36,55.6,0,67.9
20160413041500,282.0,256.15,27.25,36,55.0,0,67.8
20160413043000,282.0,274.95,29.25,36,55.0,100,67.8
20160413044500,282.0,274.95,29.25,36,55.0,100,67.7
20160413050000,282.0,274.95,29.25,36,55.6,100,67.8
20160413051500,282.0,267.9,28.5,36,55.0,100,67.8
20160413053000,282.0,282.0,30.0,36,55.0,100,67.8
20160413054500,282.0,282.0,30.0,36,55.0,100,67.9
20160413060000,282.0,274.95,29.25,36,55.0,100,67.9
20160413061500,282.0,282.0,30.0,36,55.0,100,68.0
20160413063000,282.0,282.0,30.0,36,55.0,100,68.1
20160413064500,282.0,274.95,29.25,36,55.0,100,68.1
20160413070000,282.0,282.0,30.0,36,55.0,100,68.1
20160413071500,282.0,274.95,29.25,36,55.0,100,68.2
20160413073000,282.0,274.95,29.25,36,55.0,0,68.2
20160413074500,282.0,282.0,30.0,36,55.0,0,67.9
20160413080000,282.0,267.9,28.5,36,55.0,100,67.4
20160413081500,282.0,291.4,31.0,36,55.0,100,67.4
20160413083000,282.0,291.4,31.0,36,57.6,100,67.8
20160413084500,282.0,291.4,31.0,36,57.6,100,67.9
20160413090000,282.0,274.95,29.25,36,57.6,100,68.1
20160413091500,282.0,282.0,30.0,36,58.3,100,68.2
20160413093000,282.0,267.9,28.5,36,58.3,100,68.2
20160413094500,282.0,282.0,30.0,36,56.0,0,68.4
20160413100000,282.0,274.95,29.25,36,56.0,0,68.4
20160413101500,282.0,282.0,30.0,36,54.7,0,68.2
20160413103000,282.0,291.4,31.0,36,55.5,0,67.9
20160413104500,282.0,282.0,30.0,36,55.5,0,67.8
20160413110000,282.0,282.0,30.0,36,54.7,100,67.9
20160413111500,282.0,256.15,27.25,36,55.5,100,67.9
20160413113000,282.0,267.9,28.5,36,55.5,100,68.0
20160413114500,282.0,298.45,31.75,36,55.5,100,68.0
20160413120000,282.0,291.4,31.0,36,55.5,100,68.0
20160413121500,282.0,267.9,28.5,36,55.5,100,68.0
20160413123000,282.0,274.95,29.25,36,55.5,100,68.2
20160413124500,282.0,274.95,29.25,36,55.5,0,68.3
20160413130000,282.0,274.95,29.25,36,55.5,0,68.4
20160413131500,282.0,282.0,30.0,36,55.5,0,69.2
20160413133000,282.0,282.0,30.0,36,55.5,0,69.6
20160413134500,282.0,282.0,30.0,36,55.5,0,68.9
20160413140000,282.0,291.4,31.0,36,55.5,0,69.0
20160413141500,282.0,274.95,29.25,36,55.5,0,69.2
20160413143000,282.0,282.0,30.0,36,55.5,0,68.9
20160413144500,282.0,282.0,30.0,36,55.5,0,68.5
20160413150000,282.0,291.4,31.0,36,55.5,0,68.3
20160413151500,282.0,291.4,31.0,36,55.5,0,68.1
20160413153000,282.0,274.95,29.25,36,55.5,0,68.0
20160413154500,282.0,298.45,31.75,36,55.5,0,68.1
20160413160000,282.0,291.4,31.0,36,55.5,0,68.4
20160413161500,282.0,291.4,31.0,36,55.5,0,68.7
20160413163000,282.0,282.0,30.0,36,55.5,0,68.5
20160413164500,282.0,282.0,30.0,36,55.5,0,68.0
20160413170000,282.0,291.4,31.0,36,55.5,100,67.7
20160413171500,282.0,282.0,30.0,36,55.5,100,67.6
20160413173000,282.0,282.0,30.0,36,55.5,100,67.6
20160413174500,282.0,291.4,31.0,36,55.5,100,67.9
20160413180000,282.0,274.95,29.25,36,55.5,100,68.1
20160413181500,282.0,291.4,31.0,36,55.5,100,68.2
20160413183000,282.0,282.0,30.0,36,55.5,100,68.2
20160413184500,282.0,291.4,31.0,36,55.5,100,67.9
20160413190000,282.0,282.0,30.0,36,55.5,100,67.5
20160413191500,282.0,267.9,28.5,36,55.5,100,67.5
20160413193000,282.0,282.0,30.0,36,67.2,100,67.4
20160413194500,282.0,274.95,29.25,36,75.9,100,67.7
20160413200000,282.0,298.45,31.75,36,80.1,100,68.1
20160413201500,282.0,291.4,31.0,36,56.0,0,68.4
20160413203000,282.0,291.4,31.0,36,55.2,0,68.3
20160413204500,282.0,282.0,30.0,36,55.2,0,68.3
20160413210000,282.0,282.0,30.0,36,55.2,0,68.4
20160413211500,282.0,291.4,31.0,36,55.2,0,68.3
20160413213000,282.0,282.0,30.0,36,55.2,0,68.4
20160413214500,282.0,291.4,31.0,36,55.2,0,68.4
20160413220000,282.0,291.4,31.0,36,55.2,0,68.5
20160413221500,282.0,282.0,30.0,36,55.2,0,68.4
20160413223000,282.0,274.95,29.25,36,55.2,0,68.4
20160413224500,282.0,291.4,31.0,36,55.2,0,68.4
20160413230000,282.0,282.0,30.0,36,55.2,0,68.4
20160413231500,282.0,291.4,31.0,36,55.2,0,68.4
20160413233000,282.0,291.4,31.0,36,55.2,0,68.4
20160413234500,282.0,282.0,30.0,36,55.2,0,68.4
20160414000000,282.0,282.0,30.0,36,55.2,0,68.3
20160414001500,282.0,282.0,30.0,36,55.2,0,68.4
20160414003000,282.0,282.0,30.0,36,55.2,0,68.3
20160414004500,282.0,291.4,31.0,36,55.2,0,68.3
20160414010000,282.0,282.0,30.0,36,55.2,0,68.3
20160414011500,282.0,282.0,30.0,36,55.2,0,68.3
20160414013000,282.0,282.0,30.0,36,55.2,0,68.3
20160414014500,282.0,274.95,29.25,36,55.2,0,68.3
20160414020000,282.0,282.0,30.0,36,55.2,0,68.3
20160414021500,282.0,274.95,29.25,36,55.2,0,68.2
20160414023000,282.0,274.95,29.25,36,55.2,0,68.2
20160414024500,282.0,282.0,30.0,36,55.2,0,68.2
20160414030000,282.0,291.4,31.0,36,55.2,0,68.2
20160414031500,282.0,291.4,31.0,36,55.2,0,68.2
20160414033000,282.0,282.0,30.0,36,55.2,0,68.2
20160414034500,282.0,274.95,29.25,36,55.2,0,68.2
20160414040000,282.0,274.95,29.25,36,55.2,0,68.2
20160414041500,282.0,291.4,31.0,36,55.2,0,68.2
20160414043000,282.0,274.95,29.25,36,55.2,0,68.2
20160414044500,282.0,274.95,29.25,36,55.2,0,68.1
20160414050000,282.0,291.4,31.0,36,55.2,0,68.1
20160414051500,282.0,291.4,31.0,36,55.2,0,68.2
20160414053000,282.0,291.4,31.0,36,55.2,0,68.1
20160414054500,282.0,282.0,30.0,36,55.2,0,68.1
20160414060000,282.0,291.4,31.0,36,55.2,0,68.2
20160414061500,282.0,291.4,31.0,36,55.2,0,68.3
20160414063000,282.0,291.4,31.0,36,55.2,0,68.2
20160414064500,282.0,274.95,29.25,36,55.2,0,67.9
20160414070000,282.0,282.0,30.0,36,55.2,0,67.8
20160414071500,282.0,267.9,28.5,36,55.2,0,67.9
20160414073000,282.0,256.15,27.25,36,55.2,100,67.7
20160414074500,282.0,274.95,29.25,36,55.2,100,67.6
20160414080000,282.0,267.9,28.5,36,55.2,100,67.7
20160414081500,282.0,282.0,30.0,36,55.2,100,67.8
20160414083000,282.0,282.0,30.0,36,55.2,100,67.7
20160414084500,282.0,291.4,31.0,36,55.2,100,67.7
20160414090000,282.0,282.0,30.0,36,55.2,0,68.6
20160414091500,282.0,274.95,29.25,36,55.8,0,68.4
20160414093000,282.0,274.95,29.25,36,55.2,0,68.4
20160414094500,282.0,274.95,29.25,36,55.2,0,68.4
20160414100000,282.0,274.95,29.25,36,55.2,0,68.4
20160414101500,282.0,267.9,28.5,36,55.2,0,69.2
20160414103000,282.0,282.0,30.0,36,55.2,0,69.8
20160414104500,282.0,282.0,30.0,36,55.9,0,69.7
20160414110000,282.0,282.0,30.0,36,55.2,0,68.9
20160414111500,282.0,282.0,30.0,36,55.2,0,68.5
20160414113000,282.0,274.95,29.25,36,55.2,0,68.4
20160414114500,282.0,291.4,31.0,36,55.2,0,68.5
20160414120000,282.0,282.0,30.0,36,55.2,0,68.6
20160414121500,282.0,291.4,31.0,36,55.2,0,68.6
20160414123000,282.0,291.4,31.0,36,55.9,0,68.6
20160414124500,282.0,298.45,31.75,36,55.9,0,68.6
20160414130000,282.0,298.45,31.75,36,55.9,0,68.7
20160414131500,282.0,291.4,31.0,36,55.9,0,69.2
20160414133000,282.0,291.4,31.0,36,55.9,0,70.0
20160414134500,282.0,291.4,31.0,36,55.9,0,69.1
20160414140000,282.0,291.4,31.0,36,55.9,0,69.0
20160414141500,282.0,291.4,31.0,36,55.9,0,68.7
20160414143000,282.0,298.45,31.75,36,55.9,0,68.9
20160414144500,282.0,298.45,31.75,36,55.9,0,68.5
20160414150000,282.0,303.15,32.25,36,55.9,0,68.4
20160414151500,282.0,298.45,31.75,36,55.9,0,69.3
20160414153000,282.0,303.15,32.25,36,55.9,0,68.7
20160414154500,282.0,298.45,31.75,36,55.9,0,68.4
20160414160000,282.0,291.4,31.0,36,55.9,0,68.2
20160414161500,282.0,298.45,31.75,36,55.9,0,68.3
20160414163000,282.0,298.45,31.75,36,55.9,0,68.4
20160414164500,282.0,303.15,32.25,36,55.9,0,68.4
20160414170000,282.0,298.45,31.75,36,55.9,0,68.3
20160414171500,282.0,298.45,31.75,36,55.9,0,68.3
20160414173000,282.0,298.45,31.75,36,55.2,0,68.2
20160414174500,282.0,298.45,31.75,36,55.2,0,68.2
20160414180000,282.0,303.15,32.25,36,55.2,0,68.3
20160414181500,282.0,298.45,31.75,36,55.2,0,68.1
20160414183000,282.0,298.45,31.75,36,55.2,0,67.9
20160414184500,282.0,291.4,31.0,36,55.2,0,68.0
20160414190000,282.0,303.15,32.25,36,55.2,0,67.8
20160414191500,282.0,291.4,31.0,36,55.2,100,67.7
20160414193000,282.0,282.0,30.0,36,55.2,100,67.7
20160414194500,282.0,298.45,31.75,36,55.2,100,67.9
20160414200000,282.0,291.4,31.0,36,55.2,100,68.0
20160414201500,282.0,291.4,31.0,36,55.2,0,69.1
20160414203000,282.0,298.45,31.75,36,55.2,0,68.4
20160414204500,282.0,291.4,31.0,36,55.2,0,68.3
20160414210000,282.0,298.45,31.75,36,55.2,0,68.2
20160414211500,282.0,282.0,30.0,36,55.2,0,68.2
20160414213000,282.0,298.45,31.75,36,55.2,0,68.6
20160414214500,282.0,291.4,31.0,36,55.2,0,68.2
20160414220000,282.0,291.4,31.0,36,55.2,0,68.1
20160414221500,282.0,291.4,31.0,36,55.2,0,68.0
20160414223000,282.0,274.95,29.25,36,55.2,0,67.9
20160414224500,282.0,282.0,30.0,36,55.2,0,67.9
20160414230000,282.0,291.4,31.0,36,55.2,0,67.9
20160414231500,282.0,291.4,31.0,36,55.2,0,67.8
20160414233000,282.0,282.0,30.0,36,55.2,0,67.8
20160414234500,282.0,282.0,30.0,36,55.2,100,67.7
20160415000000,282.0,298.45,31.75,36,55.2,100,67.7
20160415001500,282.0,282.0,30.0,36,55.2,100,67.7
20160415003000,282.0,291.4,31.0,36,55.2,100,67.6
20160415004500,282.0,291.4,31.0,36,55.2,100,67.6
20160415010000,282.0,282.0,30.0,36,55.2,100,67.6
20160415011500,282.0,291.4,31.0,36,58.5,100,67.7
20160415013000,282.0,291.4,31.0,36,58.5,100,67.7
20160415014500,282.0,282.0,30.0,36,58.5,100,67.7
20160415020000,282.0,274.95,29.25,36,62.1,100,67.7
20160415021500,282.0,282.0,30.0,36,63.6,100,67.7
20160415023000,282.0,274.95,29.25,36,66.7,100,67.7
20160415024500,282.0,282.0,30.0,36,67.7,100,67.8
20160415030000,282.0,291.4,31.0,36,68.6,100,67.9
20160415031500,282.0,274.95,29.25,36,67.3,100,67.9
20160415033000,282.0,282.0,30.0,36,69.1,100,67.9
20160415034500,282.0,267.9,28.5,36,66.3,100,68.0
20160415040000,282.0,274.95,29.25,36,67.7,100,68.0
20160415041500,282.0,274.95,29.25,36,67.7,100,68.1
20160415043000,282.0,274.95,29.25,36,66.9,100,68.1
20160415044500,282.0,267.9,28.5,36,68.6,100,68.1
20160415050000,282.0,274.95,29.25,36,66.8,100,68.1
20160415051500,282.0,267.9,28.5,36,68.7,100,68.0
20160415053000,282.0,282.0,30.0,36,66.3,100,68.0
20160415054500,282.0,274.95,29.25,36,68.2,100,68.0
20160415060000,282.0,267.9,28.5,36,67.1,100,68.1
20160415061500,282.0,274.95,29.25,36,67.1,100,68.1
20160415063000,282.0,291.4,31.0,36,64.7,0,68.3
20160415064500,282.0,282.0,30.0,36,55.6,0,68.3
20160415070000,282.0,282.0,30.0,36,55.6,0,68.2
20160415071500,282.0,274.95,29.25,36,55.6,0,68.1
20160415073000,282.0,274.95,29.25,36,55.6,0,68.0
20160415074500,282.0,274.95,29.25,36,55.6,0,68.0
20160415080000,282.0,274.95,29.25,36,55.6,0,68.1
20160415081500,282.0,274.95,29.25,36,55.6,0,67.9
20160415083000,282.0,282.0,30.0,36,55.6,100,67.6
20160415084500,282.0,291.4,31.0,36,55.6,100,67.7
20160415090000,282.0,282.0,30.0,36,55.6,100,67.9
20160415091500,282.0,282.0,30.0,36,55.6,100,67.8
20160415093000,282.0,282.0,30.0,36,55.6,0,68.6
20160415094500,282.0,282.0,30.0,36,55.6,0,69.5
20160415100000,282.0,291.4,31.0,36,55.6,0,69.5
20160415101500,282.0,274.95,29.25,36,55.6,0,69.1
20160415103000,282.0,282.0,30.0,36,55.6,0,69.0
20160415104500,282.0,291.4,31.0,36,55.6,0,68.8
20160415110000,282.0,282.0,30.0,36,55.6,0,68.7
20160415111500,282.0,291.4,31.0,36,55.6,0,68.7
20160415113000,282.0,282.0,30.0,36,55.6,0,68.7
20160415114500,282.0,274.95,29.25,36,55.6,0,68.7
20160415120000,282.0,298.45,31.75,36,55.6,0,68.6
20160415121500,282.0,282.0,30.0,36,55.6,0,68.5
20160415123000,282.0,282.0,30.0,36,55.6,0,68.4
20160415124500,282.0,298.45,31.75,36,55.6,0,68.3
20160415130000,282.0,291.4,31.0,36,55.6,0,68.2
20160415131500,282.0,291.4,31.0,36,55.6,0,68.1
20160415133000,282.0,298.45,31.75,36,55.6,0,68.1
20160415134500,282.0,303.15,32.25,36,55.6,0,68.0
20160415140000,282.0,298.45,31.75,36,55.6,0,68.1
20160415141500,282.0,291.4,31.0,36,55.6,0,68.2
20160415143000,282.0,282.0,30.0,36,55.6,0,68.1
20160415144500,282.0,282.0,30.0,36,55.6,0,67.9
20160415150000,282.0,291.4,31.0,36,55.6,0,67.9
20160415151500,282.0,282.0,30.0,36,55.6,0,68.2
20160415153000,282.0,298.45,31.75,36,55.6,0,68.2
20160415154500,282.0,298.45,31.75,36,55.6,0,68.2
20160415160000,282.0,298.45,31.75,36,55.6,0,68.4
20160415161500,282.0,298.45,31.75,36,55.6,0,68.4
20160415163000,282.0,310.2,33.0,36,55.6,0,68.4
20160415164500,282.0,310.2,33.0,36,55.6,0,68.4
20160415170000,282.0,319.6,34.0,36,55.6,0,68.5
20160415171500,282.0,303.15,32.25,36,55.6,0,68.6
20160415173000,282.0,310.2,33.0,36,55.6,0,68.6
20160415174500,282.0,303.15,32.25,36,55.6,0,68.5
20160415180000,282.0,310.2,33.0,36,55.6,0,68.4
20160415181500,282.0,298.45,31.75,36,55.6,0,68.5
20160415183000,282.0,298.45,31.75,36,55.6,0,68.6
20160415184500,282.0,303.15,32.25,36,55.6,0,68.5
20160415190000,282.0,298.45,31.75,36,55.6,0,68.4
20160415191500,282.0,291.4,31.0,36,55.6,0,68.4
20160415193000,282.0,303.15,32.25,36,55.6,0,68.4
20160415194500,282.0,303.15,32.25,36,55.6,0,68.3
20160415200000,282.0,291.4,31.0,36,55.6,0,68.3
20160415201500,282.0,303.15,32.25,36,55.6,0,68.2
20160415203000,282.0,298.45,31.75,36,55.6,0,68.1
20160415204500,282.0,298.45,31.75,36,55.6,0,68.0
20160415210000,282.0,291.4,31.0,36,55.6,0,68.1
20160415211500,282.0,291.4,31.0,36,55.6,0,68.1
20160415213000,282.0,298.45,31.75,36,55.6,0,68.2
20160415214500,282.0,298.45,31.75,36,55.6,0,68.1
20160415220000,282.0,303.15,32.25,36,55.6,0,68.1
20160415221500,282.0,291.4,31.0,36,55.6,0,68.1
20160415223000,282.0,298.45,31.75,36,54.9,0,68.1
20160415224500,282.0,298.45,31.75,36,54.9,0,68.1
20160415230000,282.0,298.45,31.75,36,54.9,0,68.1
20160415231500,282.0,298.45,31.75,36,54.9,0,68.1
20160415233000,282.0,282.0,30.0,36,54.9,0,68.0
20160415234500,282.0,298.45,31.75,36,54.9,0,68.0
20160416000000,282.0,298.45,31.75,36,54.9,0,68.0
20160416001500,282.0,282.0,30.0,36,55.5,0,68.0
20160416003000,282.0,282.0,30.0,36,55.5,0,67.9
20160416004500,282.0,282.0,30.0,36,55.5,0,68.0
20160416010000,282.0,282.0,30.0,36,55.5,0,68.0
20160416011500,282.0,249.1,26.5,9,55.5,0,67.9
20160416013000,282.0,249.1,26.5,34,55.5,100,67.7
20160416014500,282.0,256.15,27.25,34,55.5,100,67.6
20160416020000,282.0,256.15,27.25,35,55.5,100,67.6
20160416021500,282.0,249.1,26.5,35,55.5,100,67.7
20160416023000,282.0,249.1,26.5,35,55.5,100,67.8
20160416024500,282.0,256.15,27.25,35,55.5,100,67.9
20160416030000,282.0,267.9,28.5,35,55.5,100,67.9
20160416031500,282.0,249.1,26.5,35,55.5,100,67.9
20160416033000,282.0,256.15,27.25,35,55.5,100,68.0
20160416034500,282.0,256.15,27.25,35,55.5,100,68.0
20160416040000,282.0,249.1,26.5,35,55.5,100,68.0
20160416041500,282.0,256.15,27.25,35,55.5,100,67.9
20160416043000,282.0,242.05,25.75,35,55.5,100,67.9
20160416044500,282.0,249.1,26.5,35,55.5,100,67.9
20160416050000,282.0,256.15,27.25,35,55.5,100,67.9
20160416051500,282.0,274.95,29.25,35,55.5,100,67.9
20160416053000,282.0,267.9,28.5,35,55.5,100,67.8
20160416054500,282.0,256.15,27.25,35,55.5,100,67.6
20160416060000,282.0,267.9,28.5,35,58.3,100,67.6
20160416061500,282.0,256.15,27.25,35,59.2,100,67.6
20160416063000,282.0,267.9,28.5,35,63.6,100,67.7
20160416064500,282.0,267.9,28.5,35,63.6,100,67.8
20160416070000,282.0,256.15,27.25,35,64.4,100,67.8
20160416071500,282.0,267.9,28.5,35,63.2,100,68.0
20160416073000,282.0,256.15,27.25,35,64.4,100,68.0
20160416074500,282.0,256.15,27.25,35,62.8,100,67.9
20160416080000,282.0,256.15,27.25,35,64.0,100,67.9
20160416081500,282.0,274.95,29.25,35,63.2,100,67.9
20160416083000,282.0,249.1,26.5,35,63.2,100,68.0
20160416084500,282.0,256.15,27.25,35,63.9,100,68.1
20160416090000,282.0,256.15,27.25,35,63.2,100,68.2
20160416091500,282.0,256.15,27.25,35,56.8,0,68.3
20160416093000,282.0,267.9,28.5,35,55.6,0,68.3
20160416094500,282.0,267.9,28.5,35,55.6,0,68.3
20160416100000,282.0,256.15,27.25,35,55.6,0,68.4
20160416101500,282.0,267.9,28.5,35,55.6,0,68.4
20160416103000,282.0,256.15,27.25,35,55.6,0,68.4
20160416104500,282.0,256.15,27.25,35,55.6,0,68.5
20160416110000,282.0,256.15,27.25,35,55.6,0,68.4
20160416111500,282.0,256.15,27.25,35,55.6,0,68.5
20160416113000,282.0,267.9,28.5,35,55.6,0,68.4
20160416114500,282.0,267.9,28.5,35,55.6,0,67.9
20160416120000,282.0,256.15,27.25,35,55.6,0,68.1
20160416121500,282.0,267.9,28.5,35,55.6,0,68.2
20160416123000,282.0,267.9,28.5,35,55.6,0,68.3
20160416124500,282.0,267.9,28.5,35,55.6,0,68.4
20160416130000,282.0,267.9,28.5,35,55.6,0,68.2
20160416131500,282.0,267.9,28.5,35,55.6,0,68.2
20160416133000,282.0,267.9,28.5,35,55.6,0,68.2
20160416134500,282.0,291.4,31.0,35,55.6,0,68.2
20160416140000,282.0,282.0,30.0,35,55.6,0,68.3
20160416141500,282.0,274.95,29.25,35,55.6,0,68.3
20160416143000,282.0,274.95,29.25,35,55.6,0,68.3
20160416144500,282.0,274.95,29.25,35,55.6,0,68.2
20160416150000,282.0,274.95,29.25,35,55.6,0,68.3
20160416151500,282.0,274.95,29.25,35,55.6,0,68.2
20160416153000,282.0,267.9,28.5,35,55.6,0,68.3
20160416154500,282.0,282.0,30.0,35,55.6,0,68.2
20160416160000,282.0,274.95,29.25,35,55.6,0,68.3
20160416161500,282.0,282.0,30.0,35,55.6,0,68.3
20160416163000,282.0,282.0,30.0,35,55.6,0,68.3
20160416164500,282.0,274.95,29.25,35,55.6,0,68.2
20160416170000,282.0,267.9,28.5,35,55.6,0,68.3
20160416171500,282.0,274.95,29.25,35,55.6,0,68.3
20160416173000,282.0,267.9,28.5,35,55.6,0,68.3
20160416174500,282.0,274.95,29.25,35,55.6,0,68.3
20160416180000,282.0,267.9,28.5,35,55.6,0,68.4
20160416181500,282.0,274.95,29.25,35,55.6,0,68.4
20160416183000,282.0,274.95,29.25,35,55.6,0,68.3
20160416184500,282.0,267.9,28.5,35,55.6,0,68.4
20160416190000,282.0,274.95,29.25,35,55.6,0,68.3
20160416191500,282.0,274.95,29.25,35,55.6,0,68.2
20160416193000,282.0,267.9,28.5,35,55.6,0,68.2
20160416194500,282.0,267.9,28.5,35,55.6,0,68.2
20160416200000,282.0,267.9,28.5,35,55.6,0,68.2
20160416201500,282.0,274.95,29.25,35,55.6,0,68.2
20160416203000,282.0,282.0,30.0,35,55.6,0,68.2
20160416204500,282.0,274.95,29.25,35,55.6,0,68.1
20160416210000,282.0,267.9,28.5,35,55.6,0,68.2
20160416211500,282.0,274.95,29.25,35,55.6,0,68.2
20160416213000,282.0,274.95,29.25,35,55.6,0,68.3
20160416214500,282.0,267.9,28.5,35,55.6,0,68.3
20160416220000,282.0,274.95,29.25,35,55.6,0,68.3
20160416221500,282.0,256.15,27.25,35,55.6,0,68.3
20160416223000,282.0,274.95,29.25,35,55.6,0,68.4
20160416224500,282.0,256.15,27.25,35,55.6,0,68.4
20160416230000,282.0,267.9,28.5,35,55.6,0,68.4
20160416231500,282.0,267.9,28.5,35,55.6,0,68.4
20160416233000,282.0,274.95,29.25,35,55.6,0,68.5
20160416234500,282.0,267.9,28.5,35,55.6,0,68.5
20160417000000,282.0,267.9,28.5,35,55.6,0,68.4
20160417001500,282.0,256.15,27.25,35,55.6,0,68.4
20160417003000,282.0,256.15,27.25,35,55.6,0,68.5
20160417004500,282.0,274.95,29.25,35,55.6,0,68.4
20160417010000,282.0,267.9,28.5,35,55.6,0,68.4
20160417011500,282.0,267.9,28.5,35,55.6,0,68.4
20160417013000,282.0,274.95,29.25,35,55.6,0,68.5
20160417014500,282.0,267.9,28.5,35,55.6,0,68.5
20160417020000,282.0,267.9,28.5,35,55.6,0,68.4
20160417021500,282.0,256.15,27.25,35,54.7,0,68.4
20160417023000,282.0,267.9,28.5,35,55.5,0,68.4
20160417024500,282.0,274.95,29.25,35,55.5,0,68.5
20160417030000,282.0,256.15,27.25,35,55.5,0,68.5
20160417031500,282.0,274.95,29.25,35,55.5,0,68.4
20160417033000,282.0,267.9,28.5,35,55.5,0,68.4
20160417034500,282.0,282.0,30.0,35,55.5,0,68.5
20160417040000,282.0,274.95,29.25,35,55.5,0,68.4
20160417041500,282.0,267.9,28.5,35,55.5,0,68.4
20160417043000,282.0,274.95,29.25,35,55.5,0,68.4
20160417044500,282.0,267.9,28.5,35,55.5,0,68.4
20160417050000,282.0,256.15,27.25,35,54.7,0,68.4
20160417051500,282.0,267.9,28.5,35,54.7,0,68.4
20160417053000,282.0,267.9,28.5,35,54.7,0,68.4
20160417054500,282.0,267.9,28.5,35,54.7,0,68.4
20160417060000,282.0,274.95,29.25,35,54.7,0,68.4
20160417061500,282.0,267.9,28.5,35,54.7,0,68.4
20160417063000,282.0,267.9,28.5,35,54.7,0,68.4
20160417064500,282.0,267.9,28.5,35,55.5,0,68.4
20160417070000,282.0,267.9,28.5,35,55.5,0,68.5
20160417071500,282.0,256.15,27.25,35,55.5,0,68.5
20160417073000,282.0,274.95,29.25,35,55.5,0,68.5
20160417074500,282.0,256.15,27.25,35,55.5,0,68.5
20160417080000,282.0,267.9,28.5,35,55.5,0,68.6
20160417081500,282.0,256.15,27.25,35,55.5,0,68.5
20160417083000,282.0,267.9,28.5,35,55.5,0,68.4
20160417084500,282.0,267.9,28.5,35,55.5,0,68.5
20160417090000,282.0,267.9,28.5,35,55.5,0,68.6
20160417091500,282.0,267.9,28.5,35,55.5,0,68.6
20160417093000,282.0,274.95,29.25,35,55.5,0,68.5
20160417094500,282.0,267.9,28.5,35,55.5,0,68.4
20160417100000,282.0,256.15,27.25,35,55.5,0,68.6
20160417101500,282.0,256.15,27.25,35,55.5,0,68.6
20160417103000,282.0,274.95,29.25,35,55.5,0,68.6
20160417104500,282.0,267.9,28.5,35,55.5,0,68.6
20160417110000,282.0,267.9,28.5,35,55.5,0,68.7
20160417111500,282.0,267.9,28.5,35,55.5,0,68.7
20160417113000,282.0,267.9,28.5,35,55.5,0,68.3
20160417114500,282.0,267.9,28.5,35,55.5,0,68.1
20160417120000,282.0,274.95,29.25,35,55.5,0,67.9
20160417121500,282.0,267.9,28.5,35,55.5,0,68.1
20160417123000,282.0,267.9,28.5,35,55.5,0,67.9
20160417124500,282.0,267.9,28.5,35,55.5,0,68.0
20160417130000,282.0,267.9,28.5,35,55.5,0,68.1
20160417131500,282.0,274.95,29.25,35,55.5,0,68.2
20160417133000,282.0,274.95,29.25,35,55.5,0,68.2
20160417134500,282.0,282.0,30.0,35,55.5,0,68.2
20160417140000,282.0,282.0,30.0,35,55.5,0,68.2
20160417141500,282.0,267.9,28.5,35,55.5,0,68.3
20160417143000,282.0,282.0,30.0,35,55.5,0,68.2
20160417144500,282.0,274.95,29.25,35,55.5,0,67.9
20160417150000,282.0,274.95,29.25,35,55.5,0,67.9
20160417151500,282.0,274.95,29.25,35,55.5,0,67.8
20160417153000,282.0,282.0,30.0,35,55.5,100,67.7
20160417154500,282.0,274.95,29.25,35,55.5,100,67.7
20160417160000,282.0,282.0,30.0,35,55.5,100,67.9
20160417161500,282.0,282.0,30.0,35,55.5,100,67.9
20160417163000,282.0,282.0,30.0,35,55.5,100,68.0
20160417164500,282.0,274.95,29.25,35,55.5,0,68.4
20160417170000,282.0,274.95,29.25,35,55.5,0,68.2
20160417171500,282.0,282.0,30.0,35,55.5,0,68.2
20160417173000,282.0,274.95,29.25,35,55.5,0,68.2
20160417174500,282.0,274.95,29.25,35,55.5,0,68.1
20160417180000,282.0,282.0,30.0,35,55.5,0,68.1
20160417181500,282.0,282.0,30.0,35,55.5,0,68.1
20160417183000,282.0,274.95,29.25,35,55.5,0,68.1
20160417184500,282.0,267.9,28.5,35,55.5,0,68.1
20160417190000,282.0,274.95,29.25,35,55.5,0,68.1
20160417191500,282.0,274.95,29.25,35,55.5,0,68.1
20160417193000,282.0,267.9,28.5,35,55.5,0,68.0
20160417194500,282.0,267.9,28.5,35,55.5,0,68.1
20160417200000,282.0,274.95,29.25,35,55.5,0,68.1
20160417201500,282.0,267.9,28.5,35,55.5,0,68.1
20160417203000,282.0,274.95,29.25,35,55.5,0,68.9
20160417204500,282.0,282.0,30.0,35,55.5,0,68.8
20160417210000,282.0,274.95,29.25,35,55.5,0,68.5
20160417211500,282.0,274.95,29.25,35,55.5,0,68.3
20160417213000,282.0,267.9,28.5,35,55.5,0,68.3
20160417214500,282.0,274.95,29.25,35,55.5,0,68.2
20160417220000,282.0,274.95,29.25,35,55.5,0,68.2
20160417221500,282.0,274.95,29.25,35,55.5,0,68.1
20160417223000,282.0,267.9,28.5,35,55.5,0,68.0
20160417224500,282.0,267.9,28.5,35,55.5,0,68.1
20160417230000,282.0,256.15,27.25,35,55.5,0,68.0
20160417231500,282.0,274.95,29.25,35,54.9,0,67.9
20160417233000,282.0,267.9,28.5,35,54.9,0,67.9
20160417234500,282.0,256.15,27.25,35,54.9,0,67.9
20160418000000,282.0,256.15,27.25,35,55.5,0,67.9
20160418001500,282.0,267.9,28.5,35,55.5,0,67.9
20160418003000,282.0,274.95,29.25,35,55.5,0,67.9
20160418004500,282.0,267.9,28.5,35,55.5,0,67.9
20160418010000,282.0,267.9,28.5,35,55.5,0,67.9
20160418011500,282.0,267.9,28.5,35,55.5,0,67.9
20160418013000,282.0,267.9,28.5,35,55.5,0,67.9
20160418014500,282.0,267.9,28.5,35,55.5,0,67.9
20160418020000,282.0,267.9,28.5,35,55.5,0,67.9
20160418021500,282.0,267.9,28.5,35,55.5,0,67.9
20160418023000,282.0,256.15,27.25,35,55.5,0,67.9
20160418024500,282.0,274.95,29.25,35,55.5,0,67.9
20160418030000,282.0,267.9,28.5,35,55.5,0,67.9
20160418031500,282.0,267.9,28.5,35,55.5,0,67.8
20160418033000,282.0,256.15,27.25,35,55.5,0,67.8
20160418034500,282.0,274.95,29.25,35,55.5,0,67.8
20160418040000,282.0,267.9,28.5,35,55.5,0,67.8
20160418041500,282.0,282.0,30.0,35,55.5,0,67.8
20160418043000,282.0,267.9,28.5,35,55.5,0,67.8
20160418044500,282.0,267.9,28.5,35,55.5,0,67.8
20160418050000,282.0,256.15,27.25,35,55.5,100,67.7
20160418051500,282.0,256.15,27.25,35,55.5,0,67.8
20160418053000,282.0,274.95,29.25,35,55.5,0,67.9
20160418054500,282.0,267.9,28.5,35,55.5,0,67.9
20160418060000,282.0,267.9,28.5,35,55.5,0,68.0
20160418061500,282.0,267.9,28.5,35,54.8,0,68.0
20160418063000,282.0,274.95,29.25,35,54.8,0,68.1
20160418064500,282.0,274.95,29.25,35,54.8,0,68.2
20160418070000,282.0,267.9,28.5,35,54.8,0,68.3
20160418071500,282.0,274.95,29.25,35,55.5,0,68.1
20160418073000,282.0,267.9,28.5,35,55.5,0,67.9
20160418074500,282.0,267.9,28.5,35,55.5,0,67.8
20160418080000,282.0,282.0,30.0,35,55.5,100,67.8
20160418081500,282.0,274.95,29.25,35,55.5,100,67.8
20160418083000,282.0,282.0,30.0,35,55.5,100,67.7
20160418084500,282.0,274.95,29.25,35,55.5,100,67.7
20160418090000,282.0,274.95,29.25,35,55.5,100,68.0
20160418091500,282.0,256.15,27.25,35,55.5,100,67.8
20160418093000,282.0,274.95,29.25,35,55.5,100,67.9
20160418094500,282.0,274.95,29.25,35,55.5,100,68.0
20160418100000,282.0,256.15,27.25,35,55.5,100,68.1
20160418101500,282.0,267.9,28.5,35,55.5,100,68.1
20160418103000,282.0,267.9,28.5,35,55.5,100,68.1
20160418104500,282.0,274.95,29.25,35,55.5,100,68.0
20160418110000,282.0,267.9,28.5,35,55.5,100,68.1
20160418111500,282.0,267.9,28.5,35,55.5,100,68.1
20160418113000,282.0,274.95,29.25,35,55.5,100,68.1
20160418114500,282.0,274.95,29.25,35,55.5,100,68.2
20160418120000,282.0,267.9,28.5,35,55.5,100,68.2
20160418121500,282.0,274.95,29.25,35,55.5,100,68.1
20160418123000,282.0,256.15,27.25,35,55.5,100,68.1
20160418124500,282.0,274.95,29.25,35,55.5,100,68.1
20160418130000,282.0,274.95,29.25,35,55.5,100,68.1
20160418131500,282.0,274.95,29.25,35,55.5,100,68.1
20160418133000,282.0,256.15,27.25,35,55.5,100,68.2
20160418134500,282.0,274.95,29.25,35,55.5,100,68.1
20160418140000,282.0,274.95,29.25,35,55.5,100,68.0
20160418141500,282.0,267.9,28.5,35,55.5,100,67.9
20160418143000,282.0,274.95,29.25,35,55.5,100,68.1
20160418144500,282.0,267.9,28.5,35,55.5,0,68.3
20160418150000,282.0,256.15,27.25,35,55.5,0,68.3
20160418151500,282.0,249.1,26.5,35,55.5,0,69.1
20160418153000,282.0,274.95,29.25,35,55.5,0,69.2
20160418154500,282.0,267.9,28.5,35,55.5,0,68.7
20160418160000,282.0,256.15,27.25,35,55.5,0,68.5
20160418161500,282.0,267.9,28.5,35,55.5,0,68.2
20160418163000,282.0,274.95,29.25,35,55.5,0,68.0
20160418164500,282.0,267.9,28.5,35,55.5,0,67.8
20160418170000,282.0,274.95,29.25,35,55.5,0,67.8
20160418171500,282.0,274.95,29.25,35,55.5,100,67.7
20160418173000,282.0,267.9,28.5,35,55.5,100,67.6
20160418174500,282.0,291.4,31.0,35,55.5,100,67.7
20160418180000,282.0,267.9,28.5,35,55.5,100,67.8
20160418181500,282.0,282.0,30.0,35,55.5,100,67.9
20160418183000,282.0,282.0,30.0,35,55.5,100,67.9
20160418184500,282.0,282.0,30.0,35,55.5,100,68.0
20160418190000,282.0,274.95,29.25,35,55.5,100,68.1
20160418191500,282.0,282.0,30.0,35,55.5,100,68.1
20160418193000,282.0,291.4,31.0,35,55.5,100,68.0
20160418194500,282.0,282.0,30.0,35,55.5,100,68.1
20160418200000,282.0,267.9,28.5,35,55.5,100,68.1
20160418201500,282.0,282.0,30.0,35,55.5,100,68.1
20160418203000,282.0,282.0,30.0,35,55.5,100,68.0
20160418204500,282.0,291.4,31.0,35,55.5,100,68.1
20160418210000,282.0,282.0,30.0,35,55.5,100,68.0
20160418211500,282.0,282.0,30.0,35,55.5,100,68.0
20160418213000,282.0,291.4,31.0,35,55.5,100,67.9
20160418214500,282.0,274.95,29.25,35,55.5,100,68.0
20160418220000,282.0,282.0,30.0,35,55.5,100,68.0
20160418221500,282.0,291.4,31.0,35,55.5,100,68.1
20160418223000,282.0,291.4,31.0,35,55.5,100,67.9
20160418224500,282.0,282.0,30.0,35,55.5,100,67.9
20160418230000,282.0,282.0,30.0,35,55.5,100,67.9
20160418231500,282.0,282.0,30.0,35,54.8,100,67.9
20160418233000,282.0,291.4,31.0,35,54.8,100,67.8
20160418234500,282.0,282.0,30.0,35,54.8,100,67.8
20160419000000,282.0,282.0,30.0,35,54.8,100,67.8
20160419001500,282.0,291.4,31.0,35,54.8,100,67.7
20160419003000,282.0,291.4,31.0,35,54.8,100,67.7
20160419004500,282.0,298.45,31.75,35,54.8,100,67.7
20160419010000,282.0,282.0,30.0,35,54.8,100,67.7
20160419011500,282.0,282.0,30.0,35,54.8,100,67.7
20160419013000,282.0,291.4,31.0,35,55.5,100,67.7
20160419014500,282.0,291.4,31.0,35,55.5,100,67.7
20160419020000,282.0,282.0,30.0,35,55.5,100,67.7
20160419021500,282.0,282.0,30.0,35,55.5,100,67.8
20160419023000,282.0,282.0,30.0,35,55.5,100,67.7
20160419024500,282.0,282.0,30.0,35,55.5,100,67.8
20160419030000,282.0,274.95,29.25,35,55.5,100,67.7
20160419031500,282.0,282.0,30.0,35,55.5,100,67.8
20160419033000,282.0,291.4,31.0,35,55.5,100,67.7
20160419034500,282.0,291.4,31.0,35,55.5,100,67.7
20160419040000,282.0,282.0,30.0,35,57.1,100,67.8
20160419041500,282.0,291.4,31.0,35,57.1,100,67.9
20160419043000,282.0,274.95,29.25,35,57.1,100,67.9
20160419044500,282.0,274.95,29.25,35,57.1,100,67.9
20160419050000,282.0,282.0,30.0,35,57.1,100,68.0
20160419051500,282.0,282.0,30.0,35,57.1,100,68.1
20160419053000,282.0,282.0,30.0,35,57.1,100,68.1
20160419054500,282.0,291.4,31.0,35,57.1,100,68.0
20160419060000,282.0,274.95,29.25,35,57.1,100,68.1
20160419061500,282.0,282.0,30.0,35,57.1,100,68.2
20160419063000,282.0,274.95,29.25,35,57.1,100,68.1
20160419064500,282.0,282.0,30.0,35,57.1,100,68.2
20160419070000,282.0,274.95,29.25,35,57.1,100,68.2
20160419071500,282.0,274.95,29.25,35,57.1,100,68.2
20160419073000,282.0,274.95,29.25,35,56.0,0,68.2
20160419074500,282.0,274.95,29.25,35,56.0,0,68.4
20160419080000,282.0,274.95,29.25,35,56.0,0,68.7
20160419081500,282.0,274.95,29.25,35,55.2,0,68.7
20160419083000,282.0,274.95,29.25,35,55.2,0,68.8
20160419084500,282.0,282.0,30.0,35,55.2,0,68.6
20160419090000,282.0,282.0,30.0,35,55.2,0,68.7
20160419091500,282.0,282.0,30.0,35,55.2,0,68.9
20160419093000,282.0,267.9,28.5,35,55.2,0,68.4
20160419094500,282.0,267.9,28.5,35,55.2,0,68.5
20160419100000,282.0,274.95,29.25,35,55.2,0,69.7
20160419101500,282.0,291.4,31.0,36,55.2,0,69.9
20160419103000,282.0,303.15,32.25,37,55.2,0,70.4
20160419104500,282.0,303.15,32.25,37,55.2,0,69.9
20160419110000,282.0,303.15,32.25,37,55.2,0,69.7
20160419111500,282.0,303.15,32.25,37,55.2,0,69.7
20160419113000,282.0,303.15,32.25,37,55.2,0,69.6
20160419114500,282.0,303.15,32.25,37,55.2,0,69.2
20160419120000,282.0,303.15,32.25,37,55.2,0,68.7
20160419121500,282.0,303.15,32.25,37,55.2,0,68.4
20160419123000,282.0,310.2,33.0,37,55.2,0,68.2
20160419124500,282.0,298.45,31.75,37,55.2,0,68.3
20160419130000,282.0,303.15,32.25,37,55.2,0,68.6
20160419131500,282.0,298.45,31.75,37,55.2,0,68.6
20160419133000,282.0,303.15,32.25,37,55.2,0,68.6
20160419134500,282.0,303.15,32.25,37,55.2,0,68.5
20160419140000,282.0,303.15,32.25,37,55.2,0,68.6
20160419141500,282.0,303.15,32.25,37,55.2,0,68.4
20160419143000,282.0,303.15,32.25,37,55.2,0,68.4
20160419144500,282.0,310.2,33.0,37,55.2,0,68.4
20160419150000,282.0,310.2,33.0,37,55.2,0,68.2
20160419151500,282.0,310.2,33.0,37,55.2,0,68.1
20160419153000,282.0,303.15,32.25,37,55.2,0,67.9
20160419154500,282.0,310.2,33.0,37,55.2,0,67.9
20160419160000,282.0,303.15,32.25,37,55.2,100,67.7
20160419161500,282.0,303.15,32.25,37,55.2,0,67.9
20160419163000,282.0,298.45,31.75,37,55.2,0,67.9
20160419164500,282.0,310.2,33.0,37,55.2,0,68.1
20160419170000,282.0,310.2,33.0,37,55.2,0,68.1
20160419171500,282.0,319.6,34.0,37,55.2,0,68.1
20160419173000,282.0,303.15,32.25,37,55.2,0,68.0
20160419174500,282.0,303.15,32.25,37,55.2,0,67.9
20160419180000,282.0,319.6,34.0,37,55.2,0,67.9
20160419181500,282.0,310.2,33.0,37,55.2,0,67.9
20160419183000,282.0,326.65,34.75,37,55.2,0,67.8
20160419184500,282.0,310.2,33.0,37,55.2,100,67.7
20160419190000,282.0,310.2,33.0,37,55.2,100,67.8
20160419191500,282.0,310.2,33.0,37,55.2,100,67.7
20160419193000,282.0,310.2,33.0,37,55.2,100,67.7
20160419194500,282.0,310.2,33.0,37,55.2,100,67.7
20160419200000,282.0,310.2,33.0,37,55.2,100,67.8
20160419201500,282.0,319.6,34.0,37,55.2,100,67.7
20160419203000,282.0,310.2,33.0,37,55.2,100,67.6
20160419204500,282.0,303.15,32.25,37,55.2,100,67.6
20160419210000,282.0,310.2,33.0,37,56.3,100,67.7
20160419211500,282.0,310.2,33.0,37,57.5,100,67.7
20160419213000,282.0,310.2,33.0,37,57.5,100,67.7
20160419214500,282.0,319.6,34.0,37,57.5,100,67.7
20160419220000,282.0,319.6,34.0,37,57.5,100,67.8
20160419221500,282.0,298.45,31.75,37,58.3,100,67.8
20160419223000,282.0,310.2,33.0,37,58.3,100,67.8
20160419224500,282.0,303.15,32.25,37,58.3,100,67.9
20160419230000,282.0,310.2,33.0,37,58.3,100,67.9
20160419231500,282.0,298.45,31.75,37,58.3,100,67.9
20160419233000,282.0,319.6,34.0,37,58.3,100,68.0
20160419234500,282.0,319.6,34.0,37,58.3,100,67.9
20160420000000,282.0,319.6,34.0,37,58.3,100,67.9
20160420001500,282.0,310.2,33.0,37,58.3,100,67.8
20160420003000,282.0,310.2,33.0,37,58.3,100,67.9
20160420004500,282.0,319.6,34.0,37,58.3,100,67.8
20160420010000,282.0,310.2,33.0,37,58.3,100,67.8
20160420011500,282.0,249.1,26.5,8,59.1,0,67.8
20160420013000,282.0,249.1,26.5,33,56.0,100,67.5
20160420014500,282.0,249.1,26.5,33,56.0,100,67.4
20160420020000,282.0,249.1,26.5,33,59.1,100,67.4
20160420021500,282.0,242.05,25.75,33,83.1,100,67.4
20160420023000,282.0,249.1,26.5,34,77.8,100,67.6
20160420024500,282.0,256.15,27.25,34,83.3,100,67.8
20160420030000,282.0,249.1,26.5,34,79.3,100,67.9
20160420031500,282.0,242.05,25.75,34,79.3,100,68.1
20160420033000,282.0,249.1,26.5,34,84.0,100,68.1
20160420034500,282.0,256.15,27.25,34,77.8,100,68.2
20160420040000,282.0,256.15,27.25,34,81.5,100,68.1
20160420041500,282.0,249.1,26.5,34,81.5,100,68.1
20160420043000,282.0,267.9,28.5,34,76.8,100,68.3
20160420044500,282.0,274.95,29.25,34,55.6,0,68.4
20160420050000,282.0,267.9,28.5,34,55.6,0,68.3
20160420051500,282.0,274.95,29.25,34,55.6,0,68.2
20160420053000,282.0,274.95,29.25,34,55.6,0,68.2
20160420054500,282.0,274.95,29.25,34,55.0,0,68.2
20160420060000,282.0,274.95,29.25,34,55.0,0,68.2
20160420061500,282.0,274.95,29.25,34,55.0,0,68.2
20160420063000,282.0,282.0,30.0,34,55.0,0,68.3
20160420064500,282.0,267.9,28.5,34,55.0,0,68.3
20160420070000,282.0,267.9,28.5,34,55.0,0,68.4
20160420071500,282.0,267.9,28.5,34,55.0,0,68.4
20160420073000,282.0,274.95,29.25,34,55.0,0,68.4
20160420074500,282.0,282.0,30.0,34,55.0,0,68.6
20160420080000,282.0,267.9,28.5,34,55.0,0,68.5
20160420081500,282.0,267.9,28.5,34,55.0,0,68.1
20160420083000,282.0,274.95,29.25,34,55.0,0,68.1
20160420084500,282.0,282.0,30.0,34,55.6,0,67.8
20160420090000,282.0,267.9,28.5,34,55.6,0,67.9
20160420091500,282.0,267.9,28.5,34,55.6,0,68.0
20160420093000,282.0,256.15,27.25,34,55.6,0,67.9
20160420094500,282.0,274.95,29.25,34,55.6,0,68.1
20160420100000,282.0,256.15,27.25,34,55.6,0,68.0
20160420101500,282.0,274.95,29.25,34,55.6,0,68.1
20160420103000,282.0,267.9,28.5,34,55.6,0,68.1
20160420104500,282.0,274.95,29.25,34,55.6,0,68.3
20160420110000,282.0,274.95,29.25,34,55.6,0,68.4
20160420111500,282.0,274.95,29.25,34,55.6,0,68.4
20160420113000,282.0,267.9,28.5,34,55.6,0,68.4
20160420114500,282.0,274.95,29.25,34,55.6,0,68.4
20160420120000,282.0,282.0,30.0,34,55.6,0,68.3
20160420121500,282.0,282.0,30.0,34,55.6,0,68.2
20160420123000,282.0,274.95,29.25,34,55.6,0,68.2
20160420124500,282.0,274.95,29.25,34,55.6,0,68.3
20160420130000,282.0,274.95,29.25,34,55.6,0,68.4
20160420131500,282.0,282.0,30.0,34,55.6,0,68.5
20160420133000,282.0,291.4,31.0,34,55.6,0,69.6
20160420134500,282.0,291.4,31.0,34,55.6,0,69.8
20160420140000,282.0,282.0,30.0,34,55.6,0,70.2
20160420141500,282.0,282.0,30.0,34,55.6,0,69.3
20160420143000,282.0,291.4,31.0,34,56.3,0,69.1
20160420144500,282.0,298.45,31.75,34,56.3,0,69.5
20160420150000,282.0,303.15,32.25,35,56.3,0,70.7
20160420151500,282.0,303.15,32.25,35,56.3,0,69.8
20160420153000,282.0,298.45,31.75,35,56.3,0,69.5
20160420154500,282.0,298.45,31.75,35,56.3,0,68.9
20160420160000,282.0,298.45,31.75,35,56.3,0,68.7
20160420161500,282.0,298.45,31.75,35,56.3,0,68.6
20160420163000,282.0,298.45,31.75,35,56.3,0,68.6
20160420164500,282.0,291.4,31.0,35,56.3,0,68.6
20160420170000,282.0,298.45,31.75,35,56.3,0,68.5
20160420171500,282.0,298.45,31.75,35,56.3,0,68.6
20160420173000,282.0,310.2,33.0,35,56.3,0,68.9
20160420174500,282.0,298.45,31.75,35,55.6,0,68.6
20160420180000,282.0,298.45,31.75,35,55.6,0,68.4
20160420181500,282.0,303.15,32.25,35,55.6,0,68.2
20160420183000,282.0,298.45,31.75,35,55.6,0,68.1
20160420184500,282.0,298.45,31.75,35,55.6,0,67.9
20160420190000,282.0,310.2,33.0,35,55.6,0,67.8
20160420191500,282.0,298.45,31.75,35,55.6,0,67.9
20160420193000,282.0,303.15,32.25,35,55.6,0,67.9
20160420194500,282.0,298.45,31.75,35,55.6,0,67.8
20160420200000,282.0,298.45,31.75,35,55.6,0,67.9
20160420201500,282.0,303.15,32.25,35,55.0,0,68.0
20160420203000,282.0,298.45,31.75,35,55.0,0,68.1
20160420204500,282.0,303.15,32.25,35,55.0,0,68.1
20160420210000,282.0,291.4,31.0,35,55.0,0,68.1
20160420211500,282.0,298.45,31.75,35,55.0,0,68.1
20160420213000,282.0,291.4,31.0,35,55.0,0,68.2
20160420214500,282.0,298.45,31.75,35,55.0,0,68.1
20160420220000,282.0,298.45,31.75,35,55.0,0,68.1
20160420221500,282.0,298.45,31.75,35,55.0,0,68.1
20160420223000,282.0,298.45,31.75,35,55.0,0,68.1
20160420224500,282.0,291.4,31.0,35,55.0,0,68.0
20160420230000,282.0,310.2,33.0,35,55.0,0,68.0
20160420231500,282.0,298.45,31.75,35,55.0,0,67.9
20160420233000,282.0,303.15,32.25,35,55.0,0,67.9
20160420234500,282.0,303.15,32.25,35,55.0,0,67.9
20160421000000,282.0,303.15,32.25,35,55.0,0,67.9
20160421001500,282.0,303.15,32.25,35,55.0,0,67.8
20160421003000,282.0,298.45,31.75,35,55.0,0,67.8
20160421004500,282.0,303.15,32.25,35,55.0,0,67.9
20160421010000,282.0,303.15,32.25,35,55.0,0,67.8
20160421011500,282.0,298.45,31.75,35,55.0,100,67.7
20160421013000,282.0,303.15,32.25,35,55.0,100,67.7
20160421014500,282.0,310.2,33.0,35,55.0,100,67.7
20160421020000,282.0,303.15,32.25,35,55.0,100,67.7
20160421021500,282.0,303.15,32.25,35,55.0,100,67.7
20160421023000,282.0,298.45,31.75,35,55.0,100,67.7
20160421024500,282.0,310.2,33.0,35,55.0,100,67.7
20160421030000,282.0,298.45,31.75,35,55.0,100,67.7
20160421031500,282.0,298.45,31.75,35,55.0,100,67.7
20160421033000,282.0,303.15,32.25,35,55.0,100,67.7
20160421034500,282.0,298.45,31.75,35,57.5,100,67.7
20160421040000,282.0,298.45,31.75,35,57.5,100,67.7
20160421041500,282.0,291.4,31.0,35,58.3,100,67.6
20160421043000,282.0,303.15,32.25,35,59.9,100,67.7
20160421044500,282.0,298.45,31.75,35,59.9,100,67.7
20160421050000,282.0,298.45,31.75,35,59.9,100,67.9
20160421051500,282.0,291.4,31.0,35,59.2,100,67.8
20160421053000,282.0,282.0,30.0,35,59.9,100,67.8
20160421054500,282.0,291.4,31.0,35,59.9,100,67.9
20160421060000,282.0,298.45,31.75,35,59.2,100,67.9
20160421061500,282.0,291.4,31.0,35,59.2,100,67.9
20160421063000,282.0,291.4,31.0,35,59.9,100,67.9
20160421064500,282.0,298.45,31.75,35,59.9,100,67.9
20160421070000,282.0,303.15,32.25,35,59.2,100,67.7
20160421071500,282.0,274.95,29.25,35,68.1,100,67.7
20160421073000,282.0,291.4,31.0,35,75.4,100,67.7
20160421074500,282.0,298.45,31.75,35,72.0,100,68.0
20160421080000,282.0,298.45,31.75,35,72.9,100,68.1
20160421081500,282.0,291.4,31.0,35,58.0,0,68.3
20160421083000,282.0,291.4,31.0,35,55.6,0,68.2
20160421084500,282.0,282.0,30.0,35,55.6,0,68.4
20160421090000,282.0,291.4,31.0,35,55.6,0,68.4
20160421091500,282.0,282.0,30.0,35,55.6,0,68.4
20160421093000,282.0,291.4,31.0,35,55.6,0,68.8
20160421094500,282.0,282.0,30.0,35,55.6,0,68.4
20160421100000,282.0,282.0,30.0,35,55.6,0,68.2
20160421101500,282.0,291.4,31.0,35,55.6,0,68.2
20160421103000,282.0,282.0,30.0,35,55.6,0,68.7
20160421104500,282.0,291.4,31.0,35,55.6,0,68.4
20160421110000,282.0,291.4,31.0,35,55.6,0,68.8
20160421111500,282.0,291.4,31.0,35,55.6,0,68.5
20160421113000,282.0,291.4,31.0,35,55.6,0,68.3
20160421114500,282.0,282.0,30.0,35,55.6,0,68.2
20160421120000,282.0,282.0,30.0,35,55.6,0,68.2
20160421121500,282.0,291.4,31.0,35,55.6,0,68.3
20160421123000,282.0,291.4,31.0,35,55.6,0,68.3
20160421124500,282.0,310.2,33.0,36,55.6,0,69.3
20160421130000,282.0,303.15,32.25,36,55.6,0,69.9
20160421131500,282.0,303.15,32.25,36,55.6,0,69.1
20160421133000,282.0,303.15,32.25,36,55.6,0,68.7
20160421134500,282.0,303.15,32.25,36,55.6,0,68.6
20160421140000,282.0,303.15,32.25,36,55.6,0,68.6
20160421141500,282.0,303.15,32.25,36,55.6,0,68.5
20160421143000,282.0,303.15,32.25,36,55.6,0,68.4
20160421144500,282.0,310.2,33.0,36,55.6,0,68.4
20160421150000,282.0,310.2,33.0,36,55.6,0,68.2
20160421151500,282.0,310.2,33.0,36,55.6,0,68.3
20160421153000,282.0,303.15,32.25,36,55.6,0,68.4
20160421154500,282.0,319.6,34.0,36,55.6,0,68.4
20160421160000,282.0,319.6,34.0,36,55.6,0,68.3
20160421161500,282.0,303.15,32.25,36,55.6,0,68.2
20160421163000,282.0,319.6,34.0,36,55.6,0,68.2
20160421164500,282.0,319.6,34.0,36,55.6,0,68.4
20160421170000,282.0,319.6,34.0,36,55.6,0,68.3
20160421171500,282.0,319.6,34.0,36,55.6,0,68.1
20160421173000,282.0,319.6,34.0,36,55.6,0,68.1
20160421174500,282.0,310.2,33.0,36,55.6,0,68.3
20160421180000,282.0,310.2,33.0,36,55.6,0,68.6
20160421181500,282.0,310.2,33.0,36,54.8,0,68.0
20160421183000,282.0,310.2,33.0,36,54.8,0,67.7
20160421184500,282.0,310.2,33.0,36,54.8,100,67.7
20160421190000,282.0,310.2,33.0,36,54.8,0,67.9
20160421191500,282.0,310.2,33.0,36,54.8,0,67.8
20160421193000,282.0,303.15,32.25,36,54.8,0,67.9
20160421194500,282.0,310.2,33.0,36,54.8,0,68.0
20160421200000,282.0,310.2,33.0,36,55.6,0,68.1
20160421201500,282.0,303.15,32.25,36,55.6,0,68.0
20160421203000,282.0,303.15,32.25,36,55.6,0,67.9
20160421204500,282.0,310.2,33.0,36,55.6,0,68.0
20160421210000,282.0,310.2,33.0,36,55.6,0,68.1
20160421211500,282.0,303.15,32.25,36,55.6,0,68.0
20160421213000,282.0,319.6,34.0,36,55.6,0,67.9
20160421214500,282.0,310.2,33.0,36,55.6,0,67.9
20160421220000,282.0,298.45,31.75,36,55.6,0,68.0
20160421221500,282.0,303.15,32.25,36,55.6,0,67.9
20160421223000,282.0,298.45,31.75,36,55.6,0,67.9
20160421224500,282.0,303.15,32.25,36,55.6,0,67.9
20160421230000,282.0,303.15,32.25,36,55.6,0,67.9
20160421231500,282.0,310.2,33.0,36,55.6,0,67.8
20160421233000,282.0,310.2,33.0,36,55.6,0,67.8
20160421234500,282.0,303.15,32.25,36,55.6,0,67.8
20160422000000,282.0,303.15,32.25,36,55.6,100,67.7
20160422001500,282.0,303.15,32.25,36,55.6,100,67.8
20160422003000,282.0,298.45,31.75,36,55.6,100,67.7
20160422004500,282.0,303.15,32.25,36,55.6,100,67.7
20160422010000,282.0,303.15,32.25,36,55.6,100,67.7
20160422011500,282.0,303.15,32.25,36,55.6,100,67.7
20160422013000,282.0,303.15,32.25,36,55.6,100,67.7
20160422014500,282.0,303.15,32.25,36,55.6,100,67.6
20160422020000,282.0,298.45,31.75,36,55.6,100,67.6
20160422021500,282.0,310.2,33.0,36,58.3,100,67.7
20160422023000,282.0,303.15,32.25,36,58.3,100,67.7
20160422024500,282.0,303.15,32.25,36,59.1,100,67.6
20160422030000,282.0,298.45,31.75,36,66.7,100,67.7
20160422031500,282.0,298.45,31.75,36,65.8,100,67.8
20160422033000,282.0,298.45,31.75,36,65.8,100,67.9
20160422034500,282.0,298.45,31.75,36,65.8,100,67.9
20160422040000,282.0,298.45,31.75,36,64.9,100,67.9
20160422041500,282.0,298.45,31.75,36,66.7,100,68.0
20160422043000,282.0,298.45,31.75,36,64.4,100,67.9
20160422044500,282.0,291.4,31.0,36,66.6,100,68.0
20160422050000,282.0,303.15,32.25,36,65.3,100,68.0
20160422051500,282.0,291.4,31.0,36,65.3,100,68.0
20160422053000,282.0,303.15,32.25,36,66.3,100,68.0
20160422054500,282.0,303.15,32.25,36,64.6,100,68.0
20160422060000,282.0,303.15,32.25,36,65.7,100,68.0
20160422061500,282.0,298.45,31.75,36,67.2,100,68.1
20160422063000,282.0,298.45,31.75,36,66.3,100,68.2
20160422064500,282.0,298.45,31.75,36,64.8,100,68.2
20160422070000,282.0,298.45,31.75,36,66.7,100,68.2
20160422071500,282.0,298.45,31.75,36,56.0,0,68.2
20160422073000,282.0,298.45,31.75,36,56.0,0,68.1
20160422074500,282.0,303.15,32.25,36,55.2,0,68.1
20160422080000,282.0,310.2,33.0,36,55.2,0,68.2
20160422081500,282.0,298.45,31.75,36,55.2,0,68.2
20160422083000,282.0,298.45,31.75,36,55.2,0,68.1
20160422084500,282.0,298.45,31.75,36,55.2,0,68.1
20160422090000,282.0,291.4,31.0,36,55.2,0,68.2
20160422091500,282.0,298.45,31.75,36,55.2,0,68.2
20160422093000,282.0,291.4,31.0,36,55.2,0,68.9
20160422094500,282.0,298.45,31.75,36,55.2,0,68.8
20160422100000,282.0,291.4,31.0,36,55.2,0,68.2
20160422101500,282.0,291.4,31.0,36,55.2,0,68.0
20160422103000,282.0,303.15,32.25,36,55.2,0,68.2
20160422104500,282.0,298.45,31.75,36,55.2,0,68.3
20160422110000,282.0,291.4,31.0,36,55.9,0,68.6
20160422111500,282.0,298.45,31.75,36,55.9,0,68.6
20160422113000,282.0,298.45,31.75,36,55.9,0,68.6
20160422114500,282.0,298.45,31.75,36,55.9,0,68.4
20160422120000,282.0,303.15,32.25,36,55.9,0,68.3
20160422121500,282.0,303.15,32.25,36,55.9,0,68.2
20160422123000,282.0,303.15,32.25,36,55.9,0,68.3
20160422124500,282.0,298.45,31.75,36,55.9,0,68.3
20160422130000,282.0,303.15,32.25,36,55.9,0,68.3
20160422131500,282.0,298.45,31.75,36,55.9,0,68.3
20160422133000,282.0,298.45,31.75,36,55.9,0,68.2
20160422134500,282.0,310.2,33.0,36,55.9,0,68.2
20160422140000,282.0,303.15,32.25,36,55.9,0,68.2
20160422141500,282.0,310.2,33.0,36,55.9,0,68.2
20160422143000,282.0,303.15,32.25,36,55.9,0,68.1
20160422144500,282.0,298.45,31.75,36,55.9,0,67.9
20160422150000,282.0,303.15,32.25,36,55.9,0,67.9
20160422151500,282.0,303.15,32.25,36,55.9,0,67.9
20160422153000,282.0,303.15,32.25,36,55.9,0,67.9
20160422154500,282.0,298.45,31.75,36,55.9,0,67.9
20160422160000,282.0,298.45,31.75,36,55.9,0,67.8
20160422161500,282.0,298.45,31.75,36,55.9,0,67.9
20160422163000,282.0,303.15,32.25,36,55.9,0,67.9
20160422164500,282.0,303.15,32.25,36,55.9,0,68.0
20160422170000,282.0,298.45,31.75,36,55.9,0,68.0
20160422171500,282.0,310.2,33.0,36,55.9,0,68.1
20160422173000,282.0,319.6,34.0,36,55.9,0,68.0
20160422174500,282.0,319.6,34.0,36,55.9,0,68.0
20160422180000,282.0,319.6,34.0,36,55.9,0,67.9
20160422181500,282.0,303.15,32.25,36,55.9,0,67.9
