PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160422183000,282.0,303.15,32.25,36,55.9,0,67.8
20160422184500,282.0,319.6,34.0,36,55.9,0,67.8
20160422190000,282.0,303.15,32.25,36,55.9,0,67.8
20160422191500,282.0,298.45,31.75,36,55.9,0,67.9
20160422193000,282.0,303.15,32.25,36,55.9,0,67.8
20160422194500,282.0,303.15,32.25,36,55.9,0,67.8
20160422200000,282.0,310.2,33.0,36,55.3,0,67.8
20160422201500,282.0,303.15,32.25,36,55.3,0,67.8
20160422203000,282.0,310.2,33.0,36,55.3,0,67.8
20160422204500,282.0,298.45,31.75,36,55.3,100,67.7
20160422210000,282.0,310.2,33.0,36,55.3,100,67.6
20160422211500,282.0,303.15,32.25,36,55.3,100,67.6
20160422213000,282.0,310.2,33.0,36,55.3,100,67.6
20160422214500,282.0,303.15,32.25,36,55.3,100,67.7
20160422220000,282.0,310.2,33.0,36,55.3,100,67.7
20160422221500,282.0,298.45,31.75,36,54.7,100,67.7
20160422223000,282.0,310.2,33.0,36,54.7,100,67.7
20160422224500,282.0,310.2,33.0,36,54.7,100,67.7
20160422230000,282.0,303.15,32.25,36,54.7,100,67.7
20160422231500,282.0,303.15,32.25,36,55.5,100,67.7
20160422233000,282.0,303.15,32.25,36,55.5,100,67.7
20160422234500,282.0,310.2,33.0,36,57.1,100,67.8
20160423000000,282.0,298.45,31.75,36,57.1,100,67.8
20160423001500,282.0,298.45,31.75,36,57.1,100,67.8
20160423003000,282.0,298.45,31.75,36,57.1,100,67.8
20160423004500,282.0,303.15,32.25,36,57.1,100,67.8
20160423010000,282.0,303.15,32.25,36,57.1,100,67.8
20160423011500,282.0,291.4,31.0,7,57.1,100,67.7
20160423013000,282.0,249.1,26.5,35,55.6,100,67.4
20160423014500,282.0,242.05,25.75,35,58.3,100,67.3
20160423020000,282.0,256.15,27.25,35,74.0,100,67.4
20160423021500,282.0,256.15,27.25,35,80.1,100,67.6
20160423023000,282.0,249.1,26.5,35,81.7,100,67.8
20160423024500,282.0,267.9,28.5,36,74.9,100,68.0
20160423030000,282.0,267.9,28.5,36,80.1,100,68.1
20160423031500,282.0,267.9,28.5,36,80.1,100,68.2
20160423033000,282.0,267.9,28.5,36,61.6,0,68.3
20160423034500,282.0,267.9,28.5,36,55.6,0,68.3
20160423040000,282.0,274.95,29.25,36,55.6,0,68.1
20160423041500,282.0,249.1,26.5,36,55.6,0,68.0
20160423043000,282.0,298.45,31.75,36,55.6,0,67.9
20160423044500,282.0,291.4,31.0,36,55.6,0,67.9
20160423050000,282.0,291.4,31.0,36,54.8,0,67.8
20160423051500,282.0,291.4,31.0,36,54.8,100,67.7
20160423053000,282.0,282.0,30.0,36,54.8,100,67.7
20160423054500,282.0,298.45,31.75,36,54.8,100,67.6
20160423060000,282.0,282.0,30.0,36,54.8,100,67.6
20160423061500,282.0,298.45,31.75,36,54.8,100,67.6
20160423063000,282.0,291.4,31.0,36,54.8,100,67.6
20160423064500,282.0,291.4,31.0,36,60.7,100,67.5
20160423070000,282.0,267.9,28.5,36,67.2,100,67.6
20160423071500,282.0,282.0,30.0,36,68.2,100,67.7
20160423073000,282.0,282.0,30.0,36,66.3,100,67.7
20160423074500,282.0,282.0,30.0,36,74.4,100,67.8
20160423080000,282.0,274.95,29.25,36,71.1,100,67.9
20160423081500,282.0,274.95,29.25,36,72.2,100,68.0
20160423083000,282.0,282.0,30.0,36,74.0,100,67.9
20160423084500,282.0,274.95,29.25,36,70.6,100,68.0
20160423090000,282.0,267.9,28.5,36,74.7,100,68.1
20160423091500,282.0,267.9,28.5,36,71.6,100,68.1
20160423093000,282.0,267.9,28.5,36,72.4,100,68.2
20160423094500,282.0,274.95,29.25,36,72.4,100,68.2
20160423100000,282.0,274.95,29.25,36,56.0,0,68.2
20160423101500,282.0,274.95,29.25,36,56.0,100,67.7
20160423103000,282.0,267.9,28.5,36,56.0,100,67.4
20160423104500,282.0,274.95,29.25,36,65.3,100,67.2
20160423110000,282.0,274.95,29.25,36,81.4,100,67.4
20160423111500,282.0,267.9,28.5,36,79.7,100,67.7
20160423113000,282.0,267.9,28.5,36,75.5,100,68.1
20160423114500,282.0,274.95,29.25,36,58.8,0,68.3
20160423120000,282.0,274.95,29.25,36,56.4,0,68.4
20160423121500,282.0,274.95,29.25,36,55.6,0,68.2
20160423123000,282.0,282.0,30.0,36,55.6,0,68.2
20160423124500,282.0,274.95,29.25,36,55.6,0,67.9
20160423130000,282.0,267.9,28.5,36,56.3,100,67.7
20160423131500,282.0,267.9,28.5,36,56.3,100,67.6
20160423133000,282.0,256.15,27.25,36,56.3,100,67.6
20160423134500,282.0,267.9,28.5,36,56.3,100,67.5
20160423140000,282.0,274.95,29.25,36,60.3,100,67.5
20160423141500,282.0,267.9,28.5,36,60.3,100,67.7
20160423143000,282.0,267.9,28.5,36,61.1,100,67.7
20160423144500,282.0,282.0,30.0,36,61.1,100,67.8
20160423150000,282.0,282.0,30.0,36,60.0,100,67.9
20160423151500,282.0,282.0,30.0,36,60.0,100,67.9
20160423153000,282.0,282.0,30.0,36,60.0,100,67.8
20160423154500,282.0,274.95,29.25,36,60.7,100,67.9
20160423160000,282.0,298.45,31.75,36,60.7,100,67.8
20160423161500,282.0,282.0,30.0,36,60.7,100,67.9
20160423163000,282.0,298.45,31.75,36,60.7,100,67.9
20160423164500,282.0,291.4,31.0,36,60.7,100,68.0
20160423170000,282.0,291.4,31.0,36,60.7,100,68.0
20160423171500,282.0,298.45,31.75,36,60.7,100,68.0
20160423173000,282.0,291.4,31.0,36,60.7,100,68.1
20160423174500,282.0,291.4,31.0,36,60.7,100,68.2
20160423180000,282.0,298.45,31.75,36,60.7,100,68.2
20160423181500,282.0,298.45,31.75,36,60.7,100,68.2
20160423183000,282.0,298.45,31.75,36,59.6,0,68.3
20160423184500,282.0,291.4,31.0,36,56.1,0,68.2
20160423190000,282.0,291.4,31.0,36,56.1,0,68.2
20160423191500,282.0,291.4,31.0,36,56.1,0,68.2
20160423193000,282.0,291.4,31.0,36,56.1,0,68.2
20160423194500,282.0,291.4,31.0,36,56.1,0,68.0
20160423200000,282.0,291.4,31.0,36,56.1,0,68.1
20160423201500,282.0,291.4,31.0,36,56.1,0,68.0
20160423203000,282.0,291.4,31.0,36,55.2,0,68.0
20160423204500,282.0,274.95,29.25,36,55.2,0,67.9
20160423210000,282.0,298.45,31.75,36,55.2,0,67.8
20160423211500,282.0,291.4,31.0,36,55.9,0,67.8
20160423213000,282.0,291.4,31.0,36,55.2,100,67.7
20160423214500,282.0,274.95,29.25,36,55.2,100,67.6
20160423220000,282.0,282.0,30.0,36,55.2,100,67.5
20160423221500,282.0,282.0,30.0,36,55.2,100,67.4
20160423223000,282.0,291.4,31.0,36,62.4,100,67.4
20160423224500,282.0,282.0,30.0,36,79.3,100,67.4
20160423230000,282.0,267.9,28.5,36,79.3,100,67.6
20160423231500,282.0,282.0,30.0,36,75.4,100,67.8
20160423233000,282.0,282.0,30.0,36,81.5,100,68.1
20160423234500,282.0,282.0,30.0,36,75.9,100,68.2
20160424000000,282.0,291.4,31.0,36,56.8,0,68.3
20160424001500,282.0,282.0,30.0,36,55.9,0,68.3
20160424003000,282.0,282.0,30.0,36,55.9,0,68.3
20160424004500,282.0,282.0,30.0,36,55.9,0,68.2
20160424010000,282.0,282.0,30.0,36,55.9,0,67.9
20160424011500,282.0,291.4,31.0,36,55.9,100,67.7
20160424013000,282.0,282.0,30.0,36,55.9,100,67.7
20160424014500,282.0,282.0,30.0,36,55.2,100,67.6
20160424020000,282.0,291.4,31.0,36,55.2,100,67.5
20160424021500,282.0,291.4,31.0,36,58.3,100,67.4
20160424023000,282.0,282.0,30.0,36,59.9,100,67.6
20160424024500,282.0,267.9,28.5,36,62.4,100,67.6
20160424030000,282.0,291.4,31.0,36,67.3,100,67.7
20160424031500,282.0,291.4,31.0,36,69.1,100,67.8
20160424033000,282.0,274.95,29.25,36,69.1,100,67.8
20160424034500,282.0,274.95,29.25,36,67.3,100,67.8
20160424040000,282.0,274.95,29.25,36,69.5,100,67.9
20160424041500,282.0,267.9,28.5,36,68.2,100,67.9
20160424043000,282.0,282.0,30.0,36,67.0,100,67.9
20160424044500,282.0,282.0,30.0,36,67.7,100,67.9
20160424050000,282.0,282.0,30.0,36,67.7,100,67.8
20160424051500,282.0,274.95,29.25,36,67.7,100,67.9
20160424053000,282.0,282.0,30.0,36,67.7,100,67.9
20160424054500,282.0,267.9,28.5,36,69.2,100,67.9
20160424060000,282.0,274.95,29.25,36,70.6,100,67.9
20160424061500,282.0,291.4,31.0,36,69.7,100,67.9
20160424063000,282.0,282.0,30.0,36,69.7,100,67.9
20160424064500,282.0,298.45,31.75,36,71.0,100,67.9
20160424070000,282.0,291.4,31.0,36,71.0,100,67.9
20160424071500,282.0,282.0,30.0,36,70.2,100,68.0
20160424073000,282.0,274.95,29.25,36,69.1,100,68.0
20160424074500,282.0,274.95,29.25,36,70.5,100,68.0
20160424080000,282.0,291.4,31.0,36,70.5,100,68.1
20160424081500,282.0,274.95,29.25,36,68.1,100,68.1
20160424083000,282.0,274.95,29.25,36,70.5,100,68.0
20160424084500,282.0,274.95,29.25,36,68.2,100,68.0
20160424090000,282.0,274.95,29.25,36,68.2,100,67.9
20160424091500,282.0,267.9,28.5,36,70.1,100,68.0
20160424093000,282.0,267.9,28.5,36,67.7,100,68.1
20160424094500,282.0,267.9,28.5,36,70.1,100,68.2
20160424100000,282.0,282.0,30.0,36,69.2,100,68.2
20160424101500,282.0,282.0,30.0,36,67.7,100,68.1
20160424103000,282.0,249.1,26.5,36,70.1,100,68.1
20160424104500,282.0,267.9,28.5,36,70.1,100,68.1
20160424110000,282.0,274.95,29.25,36,68.1,100,68.3
20160424111500,282.0,282.0,30.0,36,55.6,0,68.2
20160424113000,282.0,274.95,29.25,36,55.6,0,68.0
20160424114500,282.0,274.95,29.25,36,56.3,0,68.0
20160424120000,282.0,267.9,28.5,36,56.3,0,68.1
20160424121500,282.0,282.0,30.0,36,55.6,0,68.1
20160424123000,282.0,282.0,30.0,36,56.3,0,68.1
20160424124500,282.0,274.95,29.25,36,56.3,100,67.7
20160424130000,282.0,282.0,30.0,36,56.3,100,67.7
20160424131500,282.0,274.95,29.25,36,55.6,100,67.6
20160424133000,282.0,274.95,29.25,36,55.6,100,67.6
20160424134500,282.0,282.0,30.0,36,56.3,100,67.4
20160424140000,282.0,282.0,30.0,36,59.9,100,67.5
20160424141500,282.0,282.0,30.0,36,59.9,100,67.6
20160424143000,282.0,291.4,31.0,36,62.0,100,67.7
20160424144500,282.0,291.4,31.0,36,62.0,100,67.7
20160424150000,282.0,291.4,31.0,36,68.2,100,67.7
20160424151500,282.0,298.45,31.75,36,67.3,100,67.9
20160424153000,282.0,303.15,32.25,36,67.3,100,68.1
20160424154500,282.0,291.4,31.0,36,67.3,100,68.1
20160424160000,282.0,291.4,31.0,36,68.6,100,68.1
20160424161500,282.0,282.0,30.0,36,68.6,100,68.2
20160424163000,282.0,298.45,31.75,36,67.7,100,68.2
20160424164500,282.0,298.45,31.75,36,57.2,0,68.4
20160424170000,282.0,298.45,31.75,36,56.0,0,68.2
20160424171500,282.0,291.4,31.0,36,56.0,0,68.2
20160424173000,282.0,291.4,31.0,36,56.0,0,68.1
20160424174500,282.0,298.45,31.75,36,56.0,0,68.1
20160424180000,282.0,291.4,31.0,36,56.0,0,68.1
20160424181500,282.0,291.4,31.0,36,56.0,0,68.1
20160424183000,282.0,291.4,31.0,36,56.0,0,67.9
20160424184500,282.0,298.45,31.75,36,56.0,0,67.9
20160424190000,282.0,291.4,31.0,36,55.4,0,67.9
20160424191500,282.0,298.45,31.75,36,55.4,0,67.9
20160424193000,282.0,291.4,31.0,36,55.4,0,67.8
20160424194500,282.0,291.4,31.0,36,55.4,100,67.7
20160424200000,282.0,282.0,30.0,36,55.4,100,67.7
20160424201500,282.0,291.4,31.0,36,55.4,100,67.6
20160424203000,282.0,282.0,30.0,36,55.4,100,67.6
20160424204500,282.0,291.4,31.0,36,55.4,100,67.5
20160424210000,282.0,282.0,30.0,36,57.5,100,67.5
20160424211500,282.0,282.0,30.0,36,70.5,100,67.4
20160424213000,282.0,274.95,29.25,36,76.7,100,67.6
20160424214500,282.0,274.95,29.25,36,82.5,100,67.9
20160424220000,282.0,291.4,31.0,36,78.3,100,68.1
20160424221500,282.0,267.9,28.5,36,75.9,100,68.2
20160424223000,282.0,274.95,29.25,36,56.4,0,68.4
20160424224500,282.0,282.0,30.0,36,55.6,0,68.2
20160424230000,282.0,291.4,31.0,36,55.6,0,68.1
20160424231500,282.0,282.0,30.0,36,55.6,0,68.1
20160424233000,282.0,282.0,30.0,36,55.6,0,68.1
20160424234500,282.0,282.0,30.0,36,55.6,0,68.0
20160425000000,282.0,282.0,30.0,36,55.6,0,67.9
20160425001500,282.0,282.0,30.0,36,55.6,0,67.9
20160425003000,282.0,282.0,30.0,36,55.6,0,67.9
20160425004500,282.0,282.0,30.0,36,55.6,0,67.9
20160425010000,282.0,274.95,29.25,36,55.6,0,67.9
20160425011500,282.0,282.0,30.0,36,55.6,0,67.8
20160425013000,282.0,291.4,31.0,36,55.6,0,67.8
20160425014500,282.0,291.4,31.0,36,55.6,0,67.8
20160425020000,282.0,282.0,30.0,36,55.6,100,67.7
20160425021500,282.0,282.0,30.0,36,55.6,100,67.7
20160425023000,282.0,282.0,30.0,36,55.6,100,67.6
20160425024500,282.0,298.45,31.75,36,55.6,100,67.7
20160425030000,282.0,282.0,30.0,36,55.6,100,67.6
20160425031500,282.0,274.95,29.25,36,54.8,100,67.6
20160425033000,282.0,291.4,31.0,36,57.5,100,67.6
20160425034500,282.0,274.95,29.25,36,57.5,100,67.7
20160425040000,282.0,282.0,30.0,36,57.5,100,67.8
20160425041500,282.0,274.95,29.25,36,57.5,100,67.9
20160425043000,282.0,282.0,30.0,36,57.5,100,67.9
20160425044500,282.0,282.0,30.0,36,57.5,100,67.9
20160425050000,282.0,274.95,29.25,36,57.5,100,67.9
20160425051500,282.0,282.0,30.0,36,57.5,100,67.9
20160425053000,282.0,274.95,29.25,36,57.5,100,67.9
20160425054500,282.0,274.95,29.25,36,57.5,100,67.9
20160425060000,282.0,274.95,29.25,36,57.5,100,68.0
20160425061500,282.0,282.0,30.0,36,57.5,100,67.8
20160425063000,282.0,282.0,30.0,36,60.0,100,67.7
20160425064500,282.0,256.15,27.25,36,69.7,100,67.6
20160425070000,282.0,274.95,29.25,36,74.8,100,67.7
20160425071500,282.0,274.95,29.25,36,80.5,100,67.8
20160425073000,282.0,267.9,28.5,36,76.4,100,68.0
20160425074500,282.0,267.9,28.5,36,75.3,100,68.2
20160425080000,282.0,274.95,29.25,36,56.0,0,68.3
20160425081500,282.0,282.0,30.0,36,56.0,0,68.4
20160425083000,282.0,282.0,30.0,36,56.0,0,68.3
20160425084500,282.0,282.0,30.0,36,56.0,0,68.0
20160425090000,282.0,274.95,29.25,36,56.0,0,69.0
20160425091500,282.0,274.95,29.25,36,56.0,0,68.1
20160425093000,282.0,274.95,29.25,36,56.0,0,67.8
20160425094500,282.0,282.0,30.0,36,56.0,0,68.9
20160425100000,282.0,274.95,29.25,36,56.0,0,69.2
20160425101500,282.0,274.95,29.25,36,56.0,0,69.1
20160425103000,282.0,274.95,29.25,36,56.0,0,69.3
20160425104500,282.0,267.9,28.5,36,56.0,0,68.9
20160425110000,282.0,274.95,29.25,36,56.0,0,68.8
20160425111500,282.0,282.0,30.0,36,56.0,0,68.8
20160425113000,282.0,282.0,30.0,36,56.0,0,68.6
20160425114500,282.0,282.0,30.0,36,56.0,0,68.5
20160425120000,282.0,274.95,29.25,36,56.0,0,68.5
20160425121500,282.0,282.0,30.0,36,56.0,0,68.5
20160425123000,282.0,282.0,30.0,36,56.0,0,68.3
20160425124500,282.0,291.4,31.0,36,56.0,0,68.4
20160425130000,282.0,291.4,31.0,36,56.0,0,68.5
20160425131500,282.0,291.4,31.0,36,56.0,0,68.7
20160425133000,282.0,282.0,30.0,36,56.0,0,68.6
20160425134500,282.0,291.4,31.0,36,56.0,0,68.6
20160425140000,282.0,298.45,31.75,36,56.0,0,68.9
20160425141500,282.0,298.45,31.75,36,56.0,0,69.2
20160425143000,282.0,298.45,31.75,36,56.0,0,69.2
20160425144500,282.0,298.45,31.75,36,56.0,0,69.3
20160425150000,282.0,298.45,31.75,36,56.0,0,69.3
20160425151500,282.0,274.95,29.25,36,56.0,0,69.3
20160425153000,282.0,282.0,30.0,36,56.0,0,69.3
20160425154500,282.0,291.4,31.0,36,56.0,0,69.2
20160425160000,282.0,298.45,31.75,36,56.0,0,69.3
20160425161500,282.0,282.0,30.0,36,56.0,0,69.2
20160425163000,282.0,291.4,31.0,36,56.0,0,69.3
20160425164500,282.0,298.45,31.75,36,56.0,0,69.2
20160425170000,282.0,303.15,32.25,36,56.0,0,69.2
20160425171500,282.0,319.6,34.0,36,56.0,0,69.2
20160425173000,282.0,303.15,32.25,36,56.0,0,69.4
20160425174500,282.0,326.65,34.75,36,56.0,0,69.3
20160425180000,282.0,319.6,34.0,35,56.0,0,69.3
20160425181500,282.0,310.2,33.0,35,56.0,0,69.4
20160425183000,282.0,303.15,32.25,35,56.0,0,69.5
20160425184500,282.0,310.2,33.0,35,56.0,0,70.5
20160425190000,282.0,310.2,33.0,35,56.0,0,71.2
20160425191500,282.0,326.65,34.75,36,56.0,0,70.7
20160425193000,282.0,319.6,34.0,36,56.0,0,70.0
20160425194500,282.0,310.2,33.0,36,56.0,0,69.7
20160425200000,282.0,319.6,34.0,36,56.0,0,69.4
20160425201500,282.0,303.15,32.25,35,56.0,0,69.2
20160425203000,282.0,303.15,32.25,35,56.0,0,69.2
20160425204500,282.0,298.45,31.75,35,56.0,0,69.0
20160425210000,282.0,303.15,32.25,35,56.0,0,68.9
20160425211500,282.0,310.2,33.0,35,56.0,0,68.9
20160425213000,282.0,310.2,33.0,35,56.0,0,68.7
20160425214500,282.0,310.2,33.0,35,56.0,0,68.7
20160425220000,282.0,310.2,33.0,35,56.0,0,68.6
20160425221500,282.0,303.15,32.25,35,56.0,0,68.5
20160425223000,282.0,310.2,33.0,35,56.0,0,68.3
20160425224500,282.0,303.15,32.25,35,56.0,0,68.3
20160425230000,282.0,298.45,31.75,35,55.4,0,68.2
20160425231500,282.0,303.15,32.25,35,55.4,0,68.2
20160425233000,282.0,282.0,30.0,35,55.4,0,68.1
20160425234500,282.0,310.2,33.0,35,55.4,0,68.0
20160426000000,282.0,298.45,31.75,35,55.4,0,67.9
20160426001500,282.0,303.15,32.25,35,55.4,0,67.8
20160426003000,282.0,298.45,31.75,35,55.4,0,67.9
20160426004500,282.0,291.4,31.0,35,55.4,0,67.9
20160426010000,282.0,298.45,31.75,35,55.4,0,68.1
20160426011500,282.0,298.45,31.75,35,55.4,0,68.2
20160426013000,282.0,282.0,30.0,35,55.4,0,68.2
20160426014500,282.0,298.45,31.75,35,55.4,0,68.2
20160426020000,282.0,298.45,31.75,35,55.4,0,68.3
20160426021500,282.0,298.45,31.75,35,55.4,0,68.3
20160426023000,282.0,298.45,31.75,35,55.4,0,68.3
20160426024500,282.0,298.45,31.75,35,55.4,0,68.3
20160426030000,282.0,291.4,31.0,35,55.4,0,68.3
20160426031500,282.0,298.45,31.75,35,55.4,0,68.3
20160426033000,282.0,291.4,31.0,35,55.4,0,68.3
20160426034500,282.0,291.4,31.0,35,55.4,0,68.3
20160426040000,282.0,282.0,30.0,35,55.4,0,68.2
20160426041500,282.0,282.0,30.0,35,55.4,0,68.2
20160426043000,282.0,291.4,31.0,35,55.4,0,68.2
20160426044500,282.0,282.0,30.0,35,55.4,0,68.2
20160426050000,282.0,291.4,31.0,35,55.4,0,68.2
20160426051500,282.0,291.4,31.0,35,55.4,0,68.1
20160426053000,282.0,291.4,31.0,35,55.4,0,68.2
20160426054500,282.0,291.4,31.0,35,55.4,0,68.2
20160426060000,282.0,291.4,31.0,35,55.4,0,68.1
20160426061500,282.0,291.4,31.0,35,55.4,0,68.2
20160426063000,282.0,291.4,31.0,35,55.4,0,68.3
20160426064500,282.0,274.95,29.25,35,55.4,0,68.3
20160426070000,282.0,274.95,29.25,35,55.4,0,68.3
20160426071500,282.0,267.9,28.5,35,55.4,0,68.3
20160426073000,282.0,256.15,27.25,35,55.4,0,68.2
20160426074500,282.0,267.9,28.5,35,55.4,0,68.3
20160426080000,282.0,267.9,28.5,35,55.4,0,68.3
20160426081500,282.0,267.9,28.5,35,55.4,0,68.4
20160426083000,282.0,274.95,29.25,35,55.4,0,68.4
20160426084500,282.0,282.0,30.0,35,55.4,0,68.2
20160426090000,282.0,267.9,28.5,35,55.4,0,68.7
20160426091500,282.0,267.9,28.5,35,55.4,0,68.3
20160426093000,282.0,267.9,28.5,35,55.4,0,69.3
20160426094500,282.0,267.9,28.5,35,55.4,0,69.7
20160426100000,282.0,256.15,27.25,35,55.4,0,69.6
20160426101500,282.0,282.0,30.0,35,55.4,0,69.1
20160426103000,282.0,267.9,28.5,35,55.4,0,69.2
20160426104500,282.0,282.0,30.0,35,56.0,0,69.0
20160426110000,282.0,282.0,30.0,35,56.0,0,69.0
20160426111500,282.0,274.95,29.25,35,56.0,0,69.2
20160426113000,282.0,291.4,31.0,35,56.0,0,69.7
20160426114500,282.0,274.95,29.25,35,56.0,0,69.4
20160426120000,282.0,274.95,29.25,35,56.0,0,69.7
20160426121500,282.0,267.9,28.5,35,56.0,0,69.2
20160426123000,282.0,282.0,30.0,35,56.0,0,69.1
20160426124500,282.0,274.95,29.25,35,56.0,0,69.2
20160426130000,282.0,274.95,29.25,35,56.0,0,69.2
20160426131500,282.0,267.9,28.5,35,56.0,0,69.2
20160426133000,282.0,282.0,30.0,35,56.0,0,69.2
20160426134500,282.0,291.4,31.0,35,56.0,0,69.2
20160426140000,282.0,291.4,31.0,35,56.0,0,69.2
20160426141500,282.0,303.15,32.25,35,56.0,0,69.2
20160426143000,282.0,298.45,31.75,35,56.0,0,69.1
20160426144500,282.0,303.15,32.25,35,56.0,0,69.0
20160426150000,282.0,310.2,33.0,35,56.0,0,69.1
20160426151500,282.0,298.45,31.75,35,56.0,0,69.1
20160426153000,282.0,291.4,31.0,35,56.0,0,69.0
20160426154500,282.0,291.4,31.0,35,56.0,0,68.8
20160426160000,282.0,274.95,29.25,35,56.0,0,68.8
20160426161500,282.0,282.0,30.0,35,56.0,0,68.8
20160426163000,282.0,274.95,29.25,35,56.0,0,68.8
20160426164500,282.0,291.4,31.0,35,56.0,0,68.7
20160426170000,282.0,291.4,31.0,35,56.0,0,68.7
20160426171500,282.0,282.0,30.0,35,56.0,0,68.8
20160426173000,282.0,282.0,30.0,35,56.0,0,68.7
20160426174500,282.0,267.9,28.5,35,56.0,0,68.6
20160426180000,282.0,291.4,31.0,35,56.0,0,69.1
20160426181500,282.0,298.45,31.75,35,56.0,0,68.9
20160426183000,282.0,291.4,31.0,35,56.0,0,68.8
20160426184500,282.0,291.4,31.0,35,56.0,0,68.7
20160426190000,282.0,291.4,31.0,35,56.0,0,68.6
20160426191500,282.0,291.4,31.0,35,56.0,0,68.6
20160426193000,282.0,291.4,31.0,35,56.0,0,68.5
20160426194500,282.0,298.45,31.75,35,55.2,0,68.4
20160426200000,282.0,291.4,31.0,35,55.2,0,68.3
20160426201500,282.0,298.45,31.75,35,55.2,0,68.3
20160426203000,282.0,298.45,31.75,35,55.2,0,68.2
20160426204500,282.0,291.4,31.0,35,55.9,0,68.2
20160426210000,282.0,298.45,31.75,35,55.9,0,68.1
20160426211500,282.0,291.4,31.0,35,55.9,0,67.9
20160426213000,282.0,282.0,30.0,35,55.9,0,68.5
20160426214500,282.0,298.45,31.75,35,55.9,0,68.0
20160426220000,282.0,282.0,30.0,35,55.9,0,67.8
20160426221500,282.0,291.4,31.0,35,55.9,100,67.7
20160426223000,282.0,291.4,31.0,35,55.9,100,67.6
20160426224500,282.0,291.4,31.0,35,55.9,100,67.6
20160426230000,282.0,274.95,29.25,35,55.9,100,67.5
20160426231500,282.0,291.4,31.0,35,58.7,100,67.5
20160426233000,282.0,291.4,31.0,35,59.9,100,67.6
20160426234500,282.0,291.4,31.0,35,59.9,100,67.8
20160427000000,282.0,291.4,31.0,35,59.2,100,67.8
20160427001500,282.0,282.0,30.0,35,60.0,100,67.9
20160427003000,282.0,282.0,30.0,35,60.0,100,67.9
20160427004500,282.0,282.0,30.0,35,60.0,100,68.0
20160427010000,282.0,282.0,30.0,35,60.0,100,68.1
20160427011500,282.0,256.15,27.25,8,60.0,0,67.9
20160427013000,282.0,249.1,26.5,34,55.6,100,67.6
20160427014500,282.0,256.15,27.25,35,55.6,100,67.5
20160427020000,282.0,267.9,28.5,35,55.6,100,67.6
20160427021500,282.0,256.15,27.25,35,57.1,100,67.5
20160427023000,282.0,249.1,26.5,35,59.1,100,67.6
20160427024500,282.0,249.1,26.5,35,68.0,100,67.5
20160427030000,282.0,256.15,27.25,35,73.0,100,67.7
20160427031500,282.0,249.1,26.5,35,73.0,100,67.8
20160427033000,282.0,256.15,27.25,35,73.0,100,67.9
20160427034500,282.0,256.15,27.25,35,72.1,100,67.9
20160427040000,282.0,249.1,26.5,35,73.0,100,68.0
20160427041500,282.0,267.9,28.5,35,73.0,100,68.1
20160427043000,282.0,267.9,28.5,35,73.0,100,68.1
20160427044500,282.0,249.1,26.5,35,73.0,100,68.1
20160427050000,282.0,256.15,27.25,35,73.0,100,68.1
20160427051500,282.0,256.15,27.25,35,68.2,100,68.2
20160427053000,282.0,256.15,27.25,35,72.0,100,68.1
20160427054500,282.0,249.1,26.5,35,72.0,100,68.2
20160427060000,282.0,256.15,27.25,35,72.0,100,68.2
20160427061500,282.0,256.15,27.25,35,74.4,100,68.1
20160427063000,282.0,267.9,28.5,35,72.0,100,68.2
20160427064500,282.0,249.1,26.5,35,72.0,100,68.2
20160427070000,282.0,256.15,27.25,35,56.4,0,68.3
20160427071500,282.0,249.1,26.5,35,56.4,0,68.4
20160427073000,282.0,249.1,26.5,35,56.4,0,68.4
20160427074500,282.0,267.9,28.5,35,55.7,0,68.2
20160427080000,282.0,249.1,26.5,35,55.7,0,68.3
20160427081500,282.0,256.15,27.25,35,55.7,0,68.3
20160427083000,282.0,256.15,27.25,35,55.7,0,68.2
20160427084500,282.0,256.15,27.25,35,55.7,0,68.1
20160427090000,282.0,242.05,25.75,35,55.7,0,68.1
20160427091500,282.0,249.1,26.5,35,55.7,0,68.3
20160427093000,282.0,256.15,27.25,35,55.7,0,68.4
20160427094500,282.0,249.1,26.5,35,55.7,0,68.7
20160427100000,282.0,249.1,26.5,35,55.7,0,68.8
20160427101500,282.0,256.15,27.25,35,55.7,0,69.2
20160427103000,282.0,267.9,28.5,36,55.7,0,69.4
20160427104500,282.0,267.9,28.5,36,55.7,0,69.0
20160427110000,282.0,256.15,27.25,36,55.7,0,69.5
20160427111500,282.0,267.9,28.5,36,55.7,0,69.0
20160427113000,282.0,267.9,28.5,36,55.7,0,68.8
20160427114500,282.0,267.9,28.5,36,54.7,0,68.6
20160427120000,282.0,274.95,29.25,36,54.7,0,68.5
20160427121500,282.0,274.95,29.25,36,54.7,0,68.6
20160427123000,282.0,267.9,28.5,36,54.7,0,68.5
20160427124500,282.0,274.95,29.25,36,55.5,0,68.5
20160427130000,282.0,274.95,29.25,36,54.7,0,68.4
20160427131500,282.0,274.95,29.25,36,54.7,0,68.6
20160427133000,282.0,274.95,29.25,36,54.7,0,68.4
20160427134500,282.0,274.95,29.25,36,54.7,0,68.4
20160427140000,282.0,267.9,28.5,36,54.7,0,68.4
20160427141500,282.0,274.95,29.25,36,55.5,0,68.4
20160427143000,282.0,274.95,29.25,36,55.5,0,68.2
20160427144500,282.0,274.95,29.25,36,55.5,0,68.2
20160427150000,282.0,267.9,28.5,36,55.5,0,67.9
20160427151500,282.0,274.95,29.25,36,55.5,0,67.8
20160427153000,282.0,274.95,29.25,36,55.5,0,67.8
20160427154500,282.0,267.9,28.5,36,55.5,0,67.9
20160427160000,282.0,267.9,28.5,36,55.5,0,67.9
20160427161500,282.0,256.15,27.25,36,55.5,0,68.0
20160427163000,282.0,274.95,29.25,36,55.5,0,67.9
20160427164500,282.0,267.9,28.5,36,55.5,0,67.9
20160427170000,282.0,274.95,29.25,36,55.5,0,67.8
20160427171500,282.0,274.95,29.25,36,55.5,0,67.8
20160427173000,282.0,267.9,28.5,36,55.5,100,67.6
20160427174500,282.0,274.95,29.25,36,55.5,100,67.6
20160427180000,282.0,274.95,29.25,36,55.5,100,67.6
20160427181500,282.0,274.95,29.25,36,55.5,100,67.6
20160427183000,282.0,274.95,29.25,36,56.7,100,67.5
20160427184500,282.0,274.95,29.25,36,61.5,100,67.5
20160427190000,282.0,267.9,28.5,36,74.8,100,67.5
20160427191500,282.0,274.95,29.25,36,75.9,100,67.6
20160427193000,282.0,282.0,30.0,36,75.9,100,67.8
20160427194500,282.0,291.4,31.0,36,75.9,100,68.1
20160427200000,282.0,298.45,31.75,36,75.9,100,68.2
20160427201500,282.0,298.45,31.75,36,74.9,100,68.2
20160427203000,282.0,282.0,30.0,36,65.9,0,68.3
20160427204500,282.0,282.0,30.0,36,55.6,0,68.3
20160427210000,282.0,291.4,31.0,36,55.6,0,68.2
20160427211500,282.0,274.95,29.25,36,55.6,0,68.1
20160427213000,282.0,282.0,30.0,36,55.6,0,68.1
20160427214500,282.0,282.0,30.0,36,55.6,0,68.1
20160427220000,282.0,282.0,30.0,36,55.6,0,67.9
20160427221500,282.0,282.0,30.0,36,55.6,0,67.9
20160427223000,282.0,274.95,29.25,36,55.6,0,67.9
20160427224500,282.0,282.0,30.0,36,55.6,0,67.8
20160427230000,282.0,274.95,29.25,36,55.6,100,67.7
20160427231500,282.0,282.0,30.0,36,55.6,100,67.7
20160427233000,282.0,274.95,29.25,36,55.6,100,67.7
20160427234500,282.0,274.95,29.25,36,55.6,100,67.7
20160428000000,282.0,282.0,30.0,36,55.6,100,67.7
20160428001500,282.0,298.45,31.75,36,55.6,100,67.6
20160428003000,282.0,291.4,31.0,36,55.6,100,67.6
20160428004500,282.0,282.0,30.0,36,57.5,100,67.6
20160428010000,282.0,274.95,29.25,36,58.7,100,67.6
20160428011500,282.0,282.0,30.0,36,62.8,100,67.6
20160428013000,282.0,282.0,30.0,36,67.7,100,67.7
20160428014500,282.0,282.0,30.0,36,66.8,100,67.7
20160428020000,282.0,267.9,28.5,36,72.0,100,67.8
20160428021500,282.0,267.9,28.5,36,72.0,100,67.8
20160428023000,282.0,267.9,28.5,36,72.0,100,67.8
20160428024500,282.0,282.0,30.0,36,72.0,100,67.9
20160428030000,282.0,274.95,29.25,36,72.0,100,67.9
20160428031500,282.0,267.9,28.5,36,71.1,100,67.9
20160428033000,282.0,274.95,29.25,36,72.0,100,68.0
20160428034500,282.0,274.95,29.25,36,72.0,100,68.1
20160428040000,282.0,267.9,28.5,36,72.0,100,68.1
20160428041500,282.0,274.95,29.25,36,72.0,100,68.1
20160428043000,282.0,274.95,29.25,36,72.0,100,68.1
20160428044500,282.0,274.95,29.25,36,72.0,100,68.1
20160428050000,282.0,267.9,28.5,36,72.0,100,68.1
20160428051500,282.0,267.9,28.5,36,72.0,100,68.2
20160428053000,282.0,274.95,29.25,36,72.0,100,68.2
20160428054500,282.0,267.9,28.5,36,72.0,100,68.2
20160428060000,282.0,282.0,30.0,36,72.0,100,68.2
20160428061500,282.0,267.9,28.5,36,57.6,0,68.4
20160428063000,282.0,256.15,27.25,36,56.0,0,68.3
20160428064500,282.0,256.15,27.25,36,56.0,0,68.3
20160428070000,282.0,274.95,29.25,36,56.0,0,68.4
20160428071500,282.0,274.95,29.25,36,56.0,0,68.4
20160428073000,282.0,256.15,27.25,36,56.0,0,68.4
20160428074500,282.0,256.15,27.25,36,56.0,0,68.4
20160428080000,282.0,267.9,28.5,36,56.0,0,68.4
20160428081500,282.0,267.9,28.5,36,56.0,0,68.2
20160428083000,282.0,256.15,27.25,36,56.0,0,68.3
20160428084500,282.0,274.95,29.25,36,56.0,0,68.2
20160428090000,282.0,267.9,28.5,36,56.0,0,68.2
20160428091500,282.0,274.95,29.25,36,56.0,0,68.2
20160428093000,282.0,267.9,28.5,36,56.0,0,68.3
20160428094500,282.0,267.9,28.5,36,56.0,0,68.4
20160428100000,282.0,274.95,29.25,36,56.0,0,68.5
20160428101500,282.0,282.0,30.0,36,56.0,0,68.7
20160428103000,282.0,274.95,29.25,36,56.0,0,68.9
20160428104500,282.0,282.0,30.0,36,56.0,0,68.9
20160428110000,282.0,274.95,29.25,36,56.0,0,68.7
20160428111500,282.0,274.95,29.25,36,56.0,0,68.7
20160428113000,282.0,274.95,29.25,36,56.0,0,68.6
20160428114500,282.0,282.0,30.0,36,56.0,0,68.6
20160428120000,282.0,282.0,30.0,36,56.0,0,68.6
20160428121500,282.0,274.95,29.25,36,56.0,0,68.7
20160428123000,282.0,274.95,29.25,36,56.0,0,68.9
20160428124500,282.0,282.0,30.0,36,56.0,0,68.9
20160428130000,282.0,291.4,31.0,36,56.0,0,68.7
20160428131500,282.0,282.0,30.0,36,56.0,0,68.6
20160428133000,282.0,282.0,30.0,36,56.0,0,68.4
20160428134500,282.0,282.0,30.0,36,56.0,0,68.7
20160428140000,282.0,282.0,30.0,36,56.0,0,68.9
20160428141500,282.0,282.0,30.0,36,56.8,0,69.0
20160428143000,282.0,291.4,31.0,36,57.6,0,69.1
20160428144500,282.0,291.4,31.0,36,57.6,0,69.1
20160428150000,282.0,282.0,30.0,36,55.9,0,69.1
20160428151500,282.0,291.4,31.0,36,55.9,0,69.2
20160428153000,282.0,291.4,31.0,36,55.9,0,69.1
20160428154500,282.0,298.45,31.75,36,55.9,0,69.0
20160428160000,282.0,282.0,30.0,36,55.9,0,68.9
20160428161500,282.0,291.4,31.0,36,55.9,0,68.8
20160428163000,282.0,291.4,31.0,36,55.9,0,68.9
20160428164500,282.0,282.0,30.0,36,55.9,0,68.8
20160428170000,282.0,291.4,31.0,36,55.9,0,68.7
20160428171500,282.0,291.4,31.0,36,55.9,0,68.6
20160428173000,282.0,291.4,31.0,36,55.9,0,68.4
20160428174500,282.0,298.45,31.75,36,55.9,0,68.3
20160428180000,282.0,291.4,31.0,36,55.9,0,68.6
20160428181500,282.0,291.4,31.0,36,55.9,0,68.4
20160428183000,282.0,298.45,31.75,36,55.9,0,68.3
20160428184500,282.0,303.15,32.25,36,55.9,0,68.2
20160428190000,282.0,298.45,31.75,36,55.9,0,68.2
20160428191500,282.0,291.4,31.0,36,55.9,0,68.2
20160428193000,282.0,291.4,31.0,36,55.9,0,68.1
20160428194500,282.0,291.4,31.0,36,55.9,0,67.9
20160428200000,282.0,291.4,31.0,36,55.9,0,67.8
20160428201500,282.0,282.0,30.0,36,55.9,0,67.8
20160428203000,282.0,298.45,31.75,36,55.9,100,67.8
20160428204500,282.0,291.4,31.0,36,55.9,100,67.7
20160428210000,282.0,291.4,31.0,36,55.9,100,67.7
20160428211500,282.0,282.0,30.0,36,55.9,100,67.9
20160428213000,282.0,291.4,31.0,36,55.9,100,67.9
20160428214500,282.0,291.4,31.0,36,55.9,100,67.9
20160428220000,282.0,298.45,31.75,36,55.9,100,67.9
20160428221500,282.0,291.4,31.0,36,55.2,100,67.9
20160428223000,282.0,282.0,30.0,36,55.2,100,67.9
20160428224500,282.0,291.4,31.0,36,55.2,100,67.9
20160428230000,282.0,291.4,31.0,36,55.2,100,67.9
20160428231500,282.0,282.0,30.0,36,55.2,100,67.9
20160428233000,282.0,291.4,31.0,36,55.2,100,67.9
20160428234500,282.0,291.4,31.0,36,55.2,100,67.9
20160429000000,282.0,282.0,30.0,36,55.2,100,67.9
20160429001500,282.0,282.0,30.0,36,55.2,100,67.9
20160429003000,282.0,291.4,31.0,36,55.2,100,67.9
20160429004500,282.0,298.45,31.75,36,55.2,100,67.8
20160429010000,282.0,282.0,30.0,36,55.2,100,67.8
20160429011500,282.0,291.4,31.0,36,55.2,100,67.8
20160429013000,282.0,274.95,29.25,36,55.2,100,67.9
20160429014500,282.0,282.0,30.0,36,55.2,100,67.8
20160429020000,282.0,274.95,29.25,36,55.2,100,67.8
20160429021500,282.0,282.0,30.0,36,55.2,100,67.9
20160429023000,282.0,274.95,29.25,36,55.2,100,67.9
20160429024500,282.0,282.0,30.0,36,55.2,100,67.9
20160429030000,282.0,274.95,29.25,36,55.2,100,67.9
20160429031500,282.0,282.0,30.0,36,55.2,100,67.7
20160429033000,282.0,282.0,30.0,36,55.2,100,67.7
20160429034500,282.0,282.0,30.0,36,55.2,100,67.7
20160429040000,282.0,274.95,29.25,36,55.2,100,67.7
20160429041500,282.0,274.95,29.25,36,55.2,100,67.7
20160429043000,282.0,274.95,29.25,36,55.2,100,67.7
20160429044500,282.0,298.45,31.75,36,55.2,100,67.7
20160429050000,282.0,282.0,30.0,36,55.2,100,67.7
20160429051500,282.0,282.0,30.0,36,55.2,100,67.7
20160429053000,282.0,282.0,30.0,36,55.9,100,67.7
20160429054500,282.0,274.95,29.25,36,56.7,100,67.8
20160429060000,282.0,274.95,29.25,36,56.7,100,67.8
20160429061500,282.0,282.0,30.0,36,56.7,100,67.9
20160429063000,282.0,256.15,27.25,36,56.7,100,68.0
20160429064500,282.0,267.9,28.5,36,56.7,100,68.1
20160429070000,282.0,274.95,29.25,36,56.7,100,67.8
20160429071500,282.0,267.9,28.5,36,56.7,100,67.7
20160429073000,282.0,256.15,27.25,36,57.9,100,67.7
20160429074500,282.0,267.9,28.5,36,57.9,100,67.9
20160429080000,282.0,267.9,28.5,36,57.9,100,67.8
20160429081500,282.0,267.9,28.5,36,57.9,100,67.9
20160429083000,282.0,291.4,31.0,36,57.9,100,67.9
20160429084500,282.0,282.0,30.0,36,57.9,100,68.0
20160429090000,282.0,274.95,29.25,36,57.9,100,68.1
20160429091500,282.0,291.4,31.0,36,57.9,100,68.1
20160429093000,282.0,274.95,29.25,36,57.9,100,68.1
20160429094500,282.0,282.0,30.0,36,57.9,100,68.2
20160429100000,282.0,282.0,30.0,36,56.8,0,68.3
20160429101500,282.0,282.0,30.0,36,56.0,0,68.2
20160429103000,282.0,274.95,29.25,36,55.2,0,68.1
20160429104500,282.0,274.95,29.25,36,55.2,0,68.1
20160429110000,282.0,274.95,29.25,36,55.2,0,68.1
20160429111500,282.0,282.0,30.0,36,55.9,0,68.3
20160429113000,282.0,282.0,30.0,36,55.9,0,68.4
20160429114500,282.0,282.0,30.0,36,55.9,0,68.6
20160429120000,282.0,282.0,30.0,36,55.9,0,68.7
20160429121500,282.0,291.4,31.0,36,55.9,0,68.7
20160429123000,282.0,291.4,31.0,36,55.9,0,68.8
20160429124500,282.0,291.4,31.0,36,55.9,0,68.9
20160429130000,282.0,303.15,32.25,36,55.9,0,69.8
20160429131500,282.0,298.45,31.75,36,55.9,0,69.3
20160429133000,282.0,298.45,31.75,36,55.9,0,69.1
20160429134500,282.0,298.45,31.75,36,55.9,0,69.1
20160429140000,282.0,298.45,31.75,36,55.9,0,68.9
20160429141500,282.0,303.15,32.25,36,55.9,0,68.8
20160429143000,282.0,303.15,32.25,36,55.9,0,68.7
20160429144500,282.0,298.45,31.75,36,55.9,0,68.6
20160429150000,282.0,303.15,32.25,36,55.9,0,68.5
20160429151500,282.0,303.15,32.25,36,55.9,0,68.6
20160429153000,282.0,303.15,32.25,36,55.9,0,68.5
20160429154500,282.0,303.15,32.25,36,55.9,0,68.6
20160429160000,282.0,303.15,32.25,36,55.9,0,68.5
20160429161500,282.0,303.15,32.25,36,55.9,0,68.4
20160429163000,282.0,310.2,33.0,36,55.9,0,68.3
20160429164500,282.0,298.45,31.75,36,55.9,0,68.3
20160429170000,282.0,310.2,33.0,36,55.9,0,68.5
20160429171500,282.0,310.2,33.0,36,55.9,0,68.6
20160429173000,282.0,319.6,34.0,36,55.9,0,68.6
20160429174500,282.0,310.2,33.0,36,55.9,0,68.5
20160429180000,282.0,310.2,33.0,36,55.9,0,68.5
20160429181500,282.0,303.15,32.25,36,55.9,0,68.4
20160429183000,282.0,319.6,34.0,36,55.9,0,68.3
20160429184500,282.0,310.2,33.0,36,55.9,0,68.2
20160429190000,282.0,298.45,31.75,36,55.9,0,68.2
20160429191500,282.0,310.2,33.0,36,55.9,0,68.0
20160429193000,282.0,310.2,33.0,36,55.9,0,67.9
20160429194500,282.0,298.45,31.75,36,55.9,0,67.9
20160429200000,282.0,298.45,31.75,36,55.9,0,67.9
20160429201500,282.0,303.15,32.25,36,55.9,0,67.8
20160429203000,282.0,319.6,34.0,36,55.9,100,67.7
20160429204500,282.0,298.45,31.75,36,55.9,100,67.6
20160429210000,282.0,310.2,33.0,36,55.9,100,67.6
20160429211500,282.0,303.15,32.25,36,55.9,100,67.4
20160429213000,282.0,303.15,32.25,36,61.5,100,67.4
20160429214500,282.0,303.15,32.25,36,73.5,100,67.5
20160429220000,282.0,310.2,33.0,36,73.5,100,67.8
20160429221500,282.0,298.45,31.75,36,75.0,100,68.0
20160429223000,282.0,298.45,31.75,36,74.0,100,68.2
20160429224500,282.0,298.45,31.75,36,59.6,0,68.2
20160429230000,282.0,298.45,31.75,36,56.0,0,68.2
20160429231500,282.0,298.45,31.75,36,56.0,0,68.1
20160429233000,282.0,298.45,31.75,36,56.0,0,68.1
20160429234500,282.0,298.45,31.75,36,56.0,0,68.1
20160430000000,282.0,303.15,32.25,36,56.0,0,68.0
20160430001500,282.0,298.45,31.75,36,55.2,0,67.9
20160430003000,282.0,291.4,31.0,36,55.2,0,67.9
20160430004500,282.0,298.45,31.75,36,55.2,0,67.9
20160430010000,282.0,303.15,32.25,36,55.2,0,67.9
20160430011500,282.0,267.9,28.5,9,56.3,0,67.8
20160430013000,282.0,256.15,27.25,35,55.5,100,67.7
20160430014500,282.0,249.1,26.5,35,55.5,100,67.6
20160430020000,282.0,242.05,25.75,35,55.5,100,67.6
20160430021500,282.0,249.1,26.5,35,55.5,100,67.7
20160430023000,282.0,249.1,26.5,35,55.5,100,67.7
20160430024500,282.0,249.1,26.5,35,55.5,100,67.7
20160430030000,282.0,256.15,27.25,35,55.5,100,67.7
20160430031500,282.0,267.9,28.5,35,57.1,100,67.7
20160430033000,282.0,249.1,26.5,35,58.3,100,67.7
20160430034500,282.0,249.1,26.5,35,58.3,100,67.7
20160430040000,282.0,256.15,27.25,35,59.1,100,67.8
20160430041500,282.0,256.15,27.25,35,59.1,100,67.9
20160430043000,282.0,256.15,27.25,35,59.1,100,67.8
20160430044500,282.0,274.95,29.25,35,59.1,100,67.8
20160430050000,282.0,249.1,26.5,35,59.1,100,67.8
20160430051500,282.0,256.15,27.25,35,59.1,100,67.8
20160430053000,282.0,267.9,28.5,35,59.1,100,67.7
20160430054500,282.0,249.1,26.5,35,59.1,100,67.8
20160430060000,282.0,249.1,26.5,35,58.4,100,67.8
20160430061500,282.0,256.15,27.25,35,58.4,100,67.8
20160430063000,282.0,249.1,26.5,35,58.4,100,67.9
20160430064500,282.0,249.1,26.5,35,58.4,100,67.8
20160430070000,282.0,249.1,26.5,35,58.4,100,67.7
20160430071500,282.0,249.1,26.5,35,58.4,100,67.8
20160430073000,282.0,256.15,27.25,35,58.4,100,67.7
20160430074500,282.0,256.15,27.25,35,58.4,100,67.7
20160430080000,282.0,242.05,25.75,35,61.9,100,67.7
20160430081500,282.0,267.9,28.5,35,61.9,100,67.9
20160430083000,282.0,249.1,26.5,35,61.9,100,67.8
20160430084500,282.0,256.15,27.25,35,61.9,100,67.8
20160430090000,282.0,249.1,26.5,35,61.9,100,67.9
20160430091500,282.0,256.15,27.25,35,61.9,100,68.0
20160430093000,282.0,249.1,26.5,35,61.9,100,68.1
20160430094500,282.0,256.15,27.25,35,61.9,100,68.1
20160430100000,282.0,274.95,29.25,35,61.9,100,68.2
20160430101500,282.0,274.95,29.25,35,57.2,0,68.3
20160430103000,282.0,256.15,27.25,35,56.0,0,68.2
20160430104500,282.0,256.15,27.25,35,56.0,0,67.9
20160430110000,282.0,256.15,27.25,35,56.0,100,67.7
20160430111500,282.0,256.15,27.25,35,56.0,100,67.6
20160430113000,282.0,256.15,27.25,35,56.0,100,67.6
20160430114500,282.0,256.15,27.25,35,56.0,100,67.6
20160430120000,282.0,274.95,29.25,36,56.0,100,67.7
20160430121500,282.0,274.95,29.25,36,56.0,100,67.7
20160430123000,282.0,267.9,28.5,36,56.0,100,67.9
20160430124500,282.0,274.95,29.25,36,56.0,100,67.9
20160430130000,282.0,274.95,29.25,36,55.2,100,67.9
20160430131500,282.0,274.95,29.25,36,55.2,100,67.7
20160430133000,282.0,267.9,28.5,36,57.1,100,67.5
20160430134500,282.0,274.95,29.25,36,73.9,100,67.5
20160430140000,282.0,274.95,29.25,36,74.9,100,67.4
20160430141500,282.0,274.95,29.25,36,76.0,100,67.9
20160430143000,282.0,267.9,28.5,36,74.9,100,68.1
20160430144500,282.0,267.9,28.5,36,74.9,100,68.2
20160430150000,282.0,274.95,29.25,36,56.0,0,68.3
20160430151500,282.0,282.0,30.0,36,56.0,0,68.2
20160430153000,282.0,291.4,31.0,36,56.0,0,68.2
20160430154500,282.0,274.95,29.25,36,56.0,0,68.2
20160430160000,282.0,274.95,29.25,36,56.0,100,67.7
20160430161500,282.0,282.0,30.0,36,56.0,100,67.6
20160430163000,282.0,274.95,29.25,36,56.0,100,67.6
20160430164500,282.0,282.0,30.0,36,56.0,100,67.5
20160430170000,282.0,282.0,30.0,36,58.3,100,67.5
20160430171500,282.0,282.0,30.0,36,59.5,100,67.5
20160430173000,282.0,274.95,29.25,36,67.7,100,67.6
20160430174500,282.0,267.9,28.5,36,67.7,100,67.7
20160430180000,282.0,256.15,27.25,36,67.7,100,67.7
20160430181500,282.0,267.9,28.5,36,67.7,100,67.7
20160430183000,282.0,267.9,28.5,36,72.2,100,67.8
20160430184500,282.0,267.9,28.5,36,72.2,100,67.9
20160430190000,282.0,274.95,29.25,36,72.2,100,68.1
20160430191500,282.0,274.95,29.25,36,72.2,100,68.1
20160430193000,282.0,274.95,29.25,36,72.2,100,68.2
20160430194500,282.0,282.0,30.0,36,72.2,100,68.2
20160430200000,282.0,282.0,30.0,36,72.2,100,68.2
20160430201500,282.0,274.95,29.25,36,56.0,0,68.3
20160430203000,282.0,274.95,29.25,36,56.0,0,68.1
20160430204500,282.0,267.9,28.5,36,56.0,0,68.0
20160430210000,282.0,267.9,28.5,36,55.2,0,68.0
20160430211500,282.0,274.95,29.25,36,55.2,0,67.9
20160430213000,282.0,282.0,30.0,36,55.2,0,67.8
20160430214500,282.0,267.9,28.5,36,55.2,0,67.8
20160430220000,282.0,274.95,29.25,36,55.2,0,67.8
20160430221500,282.0,282.0,30.0,36,55.2,100,67.7
20160430223000,282.0,274.95,29.25,36,55.2,100,67.7
20160430224500,282.0,274.95,29.25,36,55.2,100,67.7
20160430230000,282.0,282.0,30.0,36,55.2,100,67.7
20160430231500,282.0,274.95,29.25,36,55.2,100,67.6
20160430233000,282.0,282.0,30.0,36,55.2,100,67.5
20160430234500,282.0,267.9,28.5,36,58.3,100,67.6
20160501000000,282.0,282.0,30.0,36,58.3,100,67.6
20160501001500,282.0,282.0,30.0,36,59.1,100,67.7
20160501003000,282.0,267.9,28.5,36,61.9,100,67.7
20160501004500,282.0,274.95,29.25,36,61.9,100,67.8
20160501010000,282.0,274.95,29.25,36,61.9,100,67.8
20160501011500,282.0,291.4,31.0,36,61.9,100,67.8
20160501013000,282.0,282.0,30.0,36,61.9,100,67.8
20160501014500,282.0,267.9,28.5,36,61.9,100,67.8
20160501020000,282.0,291.4,31.0,36,61.9,100,67.9
20160501021500,282.0,267.9,28.5,36,61.9,100,67.9
20160501023000,282.0,267.9,28.5,36,61.9,100,67.9
20160501024500,282.0,282.0,30.0,36,61.9,100,67.9
20160501030000,282.0,274.95,29.25,36,61.9,100,67.9
20160501031500,282.0,267.9,28.5,36,61.9,100,67.9
20160501033000,282.0,282.0,30.0,36,61.9,100,68.0
20160501034500,282.0,274.95,29.25,36,61.9,100,67.9
20160501040000,282.0,267.9,28.5,36,61.9,100,67.9
20160501041500,282.0,267.9,28.5,36,61.9,100,68.0
20160501043000,282.0,267.9,28.5,36,61.9,100,67.9
20160501044500,282.0,267.9,28.5,36,61.2,100,67.9
20160501050000,282.0,267.9,28.5,36,61.2,100,67.8
20160501051500,282.0,256.15,27.25,36,61.2,100,67.9
20160501053000,282.0,267.9,28.5,36,61.9,100,67.9
20160501054500,282.0,267.9,28.5,36,61.9,100,67.9
20160501060000,282.0,274.95,29.25,36,61.9,100,68.0
20160501061500,282.0,267.9,28.5,36,61.9,100,68.1
20160501063000,282.0,274.95,29.25,36,61.9,100,68.1
20160501064500,282.0,267.9,28.5,36,61.9,100,68.1
20160501070000,282.0,274.95,29.25,36,61.9,100,68.1
20160501071500,282.0,267.9,28.5,36,61.9,100,68.1
20160501073000,282.0,267.9,28.5,36,61.9,100,68.2
20160501074500,282.0,267.9,28.5,36,61.9,100,68.1
20160501080000,282.0,267.9,28.5,36,61.9,100,68.1
20160501081500,282.0,267.9,28.5,36,61.9,100,68.2
20160501083000,282.0,274.95,29.25,36,57.2,0,68.3
20160501084500,282.0,274.95,29.25,36,56.0,0,68.2
20160501090000,282.0,267.9,28.5,36,56.0,0,68.1
20160501091500,282.0,267.9,28.5,36,56.0,0,68.1
20160501093000,282.0,267.9,28.5,36,55.2,0,68.3
20160501094500,282.0,274.95,29.25,36,55.2,0,68.3
20160501100000,282.0,274.95,29.25,36,55.2,0,68.1
20160501101500,282.0,274.95,29.25,36,55.2,0,68.1
20160501103000,282.0,274.95,29.25,36,55.2,0,68.0
20160501104500,282.0,282.0,30.0,36,55.2,0,68.1
20160501110000,282.0,282.0,30.0,36,55.2,0,68.1
20160501111500,282.0,274.95,29.25,36,55.2,0,68.1
20160501113000,282.0,282.0,30.0,36,55.2,0,68.1
20160501114500,282.0,291.4,31.0,36,55.2,0,68.2
20160501120000,282.0,282.0,30.0,36,55.2,0,68.2
20160501121500,282.0,291.4,31.0,36,55.2,0,68.1
20160501123000,282.0,282.0,30.0,36,55.2,0,68.2
20160501124500,282.0,282.0,30.0,36,55.2,0,68.1
20160501130000,282.0,282.0,30.0,36,55.2,0,68.2
20160501131500,282.0,291.4,31.0,36,55.2,0,68.1
20160501133000,282.0,282.0,30.0,36,55.2,0,68.1
20160501134500,282.0,282.0,30.0,36,55.2,0,68.1
20160501140000,282.0,282.0,30.0,36,55.2,0,68.0
20160501141500,282.0,291.4,31.0,36,55.2,0,68.0
20160501143000,282.0,282.0,30.0,36,55.2,0,67.9
20160501144500,282.0,291.4,31.0,36,55.2,0,68.0
20160501150000,282.0,291.4,31.0,36,55.2,0,67.9
20160501151500,282.0,282.0,30.0,36,55.2,0,68.0
20160501153000,282.0,282.0,30.0,36,55.2,0,67.9
20160501154500,282.0,282.0,30.0,36,55.2,0,68.0
20160501160000,282.0,282.0,30.0,36,55.2,0,68.0
20160501161500,282.0,282.0,30.0,36,55.2,0,68.1
20160501163000,282.0,282.0,30.0,36,55.2,0,68.0
20160501164500,282.0,274.95,29.25,36,55.2,0,68.0
20160501170000,282.0,282.0,30.0,36,55.2,0,68.0
20160501171500,282.0,282.0,30.0,36,55.2,0,68.0
20160501173000,282.0,282.0,30.0,36,55.2,0,68.0
20160501174500,282.0,282.0,30.0,36,55.2,0,68.0
20160501180000,282.0,291.4,31.0,36,55.2,0,67.9
20160501181500,282.0,282.0,30.0,36,55.2,0,67.9
20160501183000,282.0,291.4,31.0,36,55.2,0,67.9
20160501184500,282.0,282.0,30.0,36,55.2,0,68.0
20160501190000,282.0,282.0,30.0,36,55.2,0,68.0
20160501191500,282.0,291.4,31.0,36,55.2,0,68.0
20160501193000,282.0,282.0,30.0,36,55.2,0,67.8
20160501194500,282.0,282.0,30.0,36,55.2,0,67.8
20160501200000,282.0,282.0,30.0,36,55.2,0,67.8
20160501201500,282.0,291.4,31.0,36,55.2,0,67.9
20160501203000,282.0,282.0,30.0,36,55.2,0,67.9
20160501204500,282.0,282.0,30.0,36,55.2,0,67.9
20160501210000,282.0,282.0,30.0,36,55.2,0,67.9
20160501211500,282.0,282.0,30.0,36,55.2,0,67.9
20160501213000,282.0,282.0,30.0,36,55.2,0,67.8
20160501214500,282.0,282.0,30.0,36,55.2,100,67.7
20160501220000,282.0,291.4,31.0,36,55.2,0,67.8
20160501221500,282.0,291.4,31.0,36,55.2,0,67.8
20160501223000,282.0,282.0,30.0,36,55.2,100,67.7
20160501224500,282.0,282.0,30.0,36,55.2,0,67.8
20160501230000,282.0,282.0,30.0,36,55.2,0,67.9
20160501231500,282.0,274.95,29.25,36,55.2,0,67.8
20160501233000,282.0,274.95,29.25,36,55.2,0,67.8
20160501234500,282.0,282.0,30.0,36,55.2,0,67.8
20160502000000,282.0,274.95,29.25,36,55.2,0,67.8
20160502001500,282.0,282.0,30.0,36,55.2,0,67.8
20160502003000,282.0,274.95,29.25,36,55.2,100,67.7
20160502004500,282.0,282.0,30.0,36,55.2,100,67.7
20160502010000,282.0,282.0,30.0,36,55.2,100,67.7
20160502011500,282.0,282.0,30.0,36,55.2,100,67.8
20160502013000,282.0,291.4,31.0,36,55.2,100,67.7
20160502014500,282.0,282.0,30.0,36,55.2,100,67.7
20160502020000,282.0,291.4,31.0,36,55.2,100,67.7
20160502021500,282.0,298.45,31.75,36,55.2,100,67.7
20160502023000,282.0,291.4,31.0,36,55.2,100,67.7
20160502024500,282.0,291.4,31.0,36,55.2,100,67.7
20160502030000,282.0,282.0,30.0,36,55.2,100,67.7
20160502031500,282.0,282.0,30.0,36,55.2,100,67.6
20160502033000,282.0,291.4,31.0,36,57.6,100,67.8
20160502034500,282.0,291.4,31.0,36,57.6,100,67.7
20160502040000,282.0,274.95,29.25,36,57.6,100,67.7
20160502041500,282.0,267.9,28.5,36,57.6,100,67.8
20160502043000,282.0,274.95,29.25,36,57.6,100,67.8
20160502044500,282.0,282.0,30.0,36,57.6,100,67.8
20160502050000,282.0,282.0,30.0,36,57.6,100,67.7
20160502051500,282.0,282.0,30.0,36,57.6,100,67.8
20160502053000,282.0,274.95,29.25,36,57.6,100,67.9
20160502054500,282.0,282.0,30.0,36,57.6,100,67.8
20160502060000,282.0,274.95,29.25,36,57.6,100,67.8
20160502061500,282.0,282.0,30.0,36,57.6,100,67.9
20160502063000,282.0,274.95,29.25,36,57.6,100,68.1
20160502064500,282.0,291.4,31.0,36,57.6,100,67.7
20160502070000,282.0,282.0,30.0,36,63.1,100,67.5
20160502071500,282.0,282.0,30.0,36,75.2,100,67.5
20160502073000,282.0,274.95,29.25,36,75.2,100,67.5
20160502074500,282.0,282.0,30.0,36,75.2,100,67.8
20160502080000,282.0,274.95,29.25,36,64.8,0,68.3
20160502081500,282.0,282.0,30.0,36,56.0,0,68.2
20160502083000,282.0,274.95,29.25,36,56.0,0,68.1
20160502084500,282.0,274.95,29.25,36,56.0,0,68.1
20160502090000,282.0,282.0,30.0,36,56.0,0,68.2
20160502091500,282.0,282.0,30.0,36,54.7,0,68.2
20160502093000,282.0,282.0,30.0,36,54.7,0,68.2
20160502094500,282.0,274.95,29.25,36,54.7,0,69.2
20160502100000,282.0,282.0,30.0,36,54.7,0,69.2
20160502101500,282.0,282.0,30.0,36,54.7,0,69.5
20160502103000,282.0,291.4,31.0,36,54.7,0,69.2
20160502104500,282.0,282.0,30.0,36,54.7,0,68.9
20160502110000,282.0,282.0,30.0,36,54.7,0,69.3
20160502111500,282.0,282.0,30.0,36,54.7,0,69.6
20160502113000,282.0,282.0,30.0,36,54.7,0,69.1
20160502114500,282.0,274.95,29.25,36,54.7,0,68.8
20160502120000,282.0,282.0,30.0,36,54.7,0,68.6
20160502121500,282.0,274.95,29.25,36,54.7,0,68.4
20160502123000,282.0,267.9,28.5,36,54.7,0,68.4
20160502124500,282.0,291.4,31.0,36,54.7,0,68.4
20160502130000,282.0,291.4,31.0,36,54.7,0,68.4
20160502131500,282.0,282.0,30.0,36,54.7,0,68.3
20160502133000,282.0,282.0,30.0,36,54.7,0,68.2
20160502134500,282.0,282.0,30.0,36,54.7,0,68.1
20160502140000,282.0,282.0,30.0,36,55.5,0,68.2
20160502141500,282.0,291.4,31.0,36,55.5,0,68.4
20160502143000,282.0,282.0,30.0,36,55.5,0,68.4
20160502144500,282.0,282.0,30.0,36,55.5,0,68.5
20160502150000,282.0,282.0,30.0,36,55.5,0,68.4
20160502151500,282.0,282.0,30.0,36,55.5,0,68.5
20160502153000,282.0,282.0,30.0,36,55.5,0,68.4
20160502154500,282.0,282.0,30.0,36,55.5,0,68.5
20160502160000,282.0,274.95,29.25,36,55.5,0,68.6
20160502161500,282.0,282.0,30.0,36,55.5,0,68.5
20160502163000,282.0,291.4,31.0,36,55.5,0,68.6
20160502164500,282.0,282.0,30.0,36,55.5,0,68.4
20160502170000,282.0,291.4,31.0,36,55.5,0,68.1
20160502171500,282.0,298.45,31.75,36,55.5,100,67.7
20160502173000,282.0,291.4,31.0,36,55.5,100,67.5
20160502174500,282.0,291.4,31.0,36,55.5,100,67.4
20160502180000,282.0,282.0,30.0,36,59.2,100,67.6
20160502181500,282.0,282.0,30.0,36,59.2,100,67.6
20160502183000,282.0,291.4,31.0,36,59.2,100,67.7
20160502184500,282.0,291.4,31.0,36,61.9,100,67.8
20160502190000,282.0,291.4,31.0,36,61.9,100,67.9
20160502191500,282.0,282.0,30.0,36,61.9,100,67.9
20160502193000,282.0,298.45,31.75,36,61.9,100,67.9
20160502194500,282.0,298.45,31.75,36,61.9,100,67.9
20160502200000,282.0,282.0,30.0,36,61.9,100,67.9
20160502201500,282.0,291.4,31.0,36,61.9,100,68.0
20160502203000,282.0,291.4,31.0,36,61.9,100,68.0
20160502204500,282.0,298.45,31.75,36,61.9,100,67.9
20160502210000,282.0,274.95,29.25,36,61.9,100,67.9
20160502211500,282.0,282.0,30.0,36,61.9,100,68.0
20160502213000,282.0,282.0,30.0,36,61.9,100,68.0
20160502214500,282.0,282.0,30.0,36,61.9,100,67.9
20160502220000,282.0,291.4,31.0,36,61.9,100,67.9
20160502221500,282.0,291.4,31.0,36,61.9,100,68.0
20160502223000,282.0,282.0,30.0,36,61.9,100,68.1
20160502224500,282.0,291.4,31.0,36,61.9,100,68.0
20160502230000,282.0,282.0,30.0,36,61.9,100,67.9
20160502231500,282.0,291.4,31.0,36,61.9,100,68.0
20160502233000,282.0,274.95,29.25,36,61.9,100,68.0
20160502234500,282.0,291.4,31.0,36,61.9,100,68.0
20160503000000,282.0,282.0,30.0,36,61.9,100,67.9
20160503001500,282.0,282.0,30.0,36,61.9,100,68.0
