PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160503003000,282.0,282.0,30.0,36,61.9,100,68.0
20160503004500,282.0,282.0,30.0,36,61.9,100,67.9
20160503010000,282.0,298.45,31.75,36,61.9,100,67.9
20160503011500,282.0,282.0,30.0,36,61.9,100,68.0
20160503013000,282.0,274.95,29.25,36,61.9,100,68.0
20160503014500,282.0,274.95,29.25,36,61.9,100,67.9
20160503020000,282.0,282.0,30.0,36,61.9,100,67.9
20160503021500,282.0,298.45,31.75,36,61.9,100,67.9
20160503023000,282.0,282.0,30.0,36,61.9,100,67.9
20160503024500,282.0,291.4,31.0,36,61.9,100,67.9
20160503030000,282.0,274.95,29.25,36,61.9,100,67.9
20160503031500,282.0,282.0,30.0,36,61.9,100,67.8
20160503033000,282.0,291.4,31.0,36,61.9,100,67.7
20160503034500,282.0,298.45,31.75,36,61.9,100,67.7
20160503040000,282.0,282.0,30.0,36,61.9,100,67.8
20160503041500,282.0,291.4,31.0,36,61.9,100,67.7
20160503043000,282.0,274.95,29.25,36,67.7,100,67.8
20160503044500,282.0,274.95,29.25,36,73.9,100,67.9
20160503050000,282.0,291.4,31.0,36,72.4,100,68.1
20160503051500,282.0,267.9,28.5,36,71.1,100,68.1
20160503053000,282.0,274.95,29.25,36,71.1,100,68.1
20160503054500,282.0,282.0,30.0,36,71.9,100,68.2
20160503060000,282.0,291.4,31.0,36,71.1,100,68.2
20160503061500,282.0,282.0,30.0,36,73.9,100,68.2
20160503063000,282.0,291.4,31.0,36,56.0,0,68.2
20160503064500,282.0,274.95,29.25,36,55.2,0,68.1
20160503070000,282.0,274.95,29.25,36,55.2,100,67.7
20160503071500,282.0,298.45,31.75,36,55.2,100,67.4
20160503073000,282.0,291.4,31.0,36,57.1,100,67.3
20160503074500,282.0,274.95,29.25,36,67.2,100,67.5
20160503080000,282.0,274.95,29.25,36,71.1,100,67.9
20160503081500,282.0,267.9,28.5,36,71.1,100,68.4
20160503083000,282.0,274.95,29.25,36,55.6,0,69.4
20160503084500,282.0,274.95,29.25,36,54.9,0,69.5
20160503090000,282.0,274.95,29.25,36,54.9,0,69.7
20160503091500,282.0,274.95,29.25,36,54.9,0,70.0
20160503093000,282.0,282.0,30.0,36,54.9,0,70.3
20160503094500,282.0,274.95,29.25,36,54.9,0,69.4
20160503100000,282.0,274.95,29.25,36,54.9,0,69.2
20160503101500,282.0,274.95,29.25,36,54.9,0,68.8
20160503103000,282.0,274.95,29.25,36,54.9,0,68.6
20160503104500,282.0,256.15,27.25,36,54.9,0,68.4
20160503110000,282.0,267.9,28.5,36,54.9,0,68.4
20160503111500,282.0,274.95,29.25,36,54.9,0,68.6
20160503113000,282.0,274.95,29.25,36,55.9,0,69.3
20160503114500,282.0,267.9,28.5,36,55.9,0,69.5
20160503120000,282.0,267.9,28.5,36,55.2,0,68.8
20160503121500,282.0,274.95,29.25,36,55.2,0,68.6
20160503123000,282.0,267.9,28.5,36,55.2,0,68.6
20160503124500,282.0,267.9,28.5,36,55.2,0,68.6
20160503130000,282.0,267.9,28.5,36,55.2,0,68.5
20160503131500,282.0,282.0,30.0,36,55.2,0,68.4
20160503133000,282.0,282.0,30.0,36,55.2,0,68.4
20160503134500,282.0,274.95,29.25,36,55.2,0,68.4
20160503140000,282.0,282.0,30.0,36,55.2,0,69.2
20160503141500,282.0,282.0,30.0,36,55.2,0,69.8
20160503143000,282.0,282.0,30.0,36,55.2,0,70.0
20160503144500,282.0,298.45,31.75,36,55.2,0,70.4
20160503150000,282.0,282.0,30.0,36,55.2,0,70.5
20160503151500,282.0,282.0,30.0,36,55.2,0,70.5
20160503153000,282.0,291.4,31.0,36,55.2,0,70.6
20160503154500,282.0,291.4,31.0,36,55.2,0,69.8
20160503160000,282.0,282.0,30.0,36,55.2,0,69.2
20160503161500,282.0,282.0,30.0,36,55.2,0,68.6
20160503163000,282.0,274.95,29.25,36,55.2,0,68.4
20160503164500,282.0,282.0,30.0,36,56.0,0,68.6
20160503170000,282.0,291.4,31.0,36,56.0,0,68.4
20160503171500,282.0,291.4,31.0,36,56.0,0,68.3
20160503173000,282.0,282.0,30.0,36,56.0,0,68.2
20160503174500,282.0,291.4,31.0,36,56.0,0,68.2
20160503180000,282.0,282.0,30.0,36,56.0,0,68.0
20160503181500,282.0,291.4,31.0,36,56.0,0,67.9
20160503183000,282.0,291.4,31.0,36,56.0,0,68.1
20160503184500,282.0,291.4,31.0,36,56.0,0,68.8
20160503190000,282.0,291.4,31.0,36,56.0,0,69.3
20160503191500,282.0,282.0,30.0,36,56.0,0,68.9
20160503193000,282.0,291.4,31.0,36,56.0,0,68.3
20160503194500,282.0,274.95,29.25,36,55.2,0,68.1
20160503200000,282.0,282.0,30.0,36,55.2,0,67.9
20160503201500,282.0,282.0,30.0,36,55.2,0,67.9
20160503203000,282.0,291.4,31.0,36,55.2,0,67.9
20160503204500,282.0,291.4,31.0,36,55.2,0,67.8
20160503210000,282.0,291.4,31.0,36,55.2,0,67.8
20160503211500,282.0,291.4,31.0,36,55.2,100,67.7
20160503213000,282.0,298.45,31.75,36,55.2,100,67.7
20160503214500,282.0,291.4,31.0,36,55.2,100,67.6
20160503220000,282.0,282.0,30.0,36,55.2,100,67.7
20160503221500,282.0,282.0,30.0,36,55.2,100,67.7
20160503223000,282.0,282.0,30.0,36,55.2,100,67.6
20160503224500,282.0,282.0,30.0,36,57.9,100,67.6
20160503230000,282.0,291.4,31.0,36,57.9,100,67.7
20160503231500,282.0,282.0,30.0,36,57.9,100,67.7
20160503233000,282.0,291.4,31.0,36,58.7,100,67.7
20160503234500,282.0,282.0,30.0,36,61.9,100,67.7
20160504000000,282.0,291.4,31.0,36,68.5,100,67.7
20160504001500,282.0,291.4,31.0,36,69.7,100,67.9
20160504003000,282.0,291.4,31.0,36,67.7,100,67.9
20160504004500,282.0,282.0,30.0,36,67.7,100,68.0
20160504010000,282.0,298.45,31.75,36,69.2,100,67.9
20160504011500,282.0,256.15,27.25,5,67.2,0,67.9
20160504013000,282.0,242.05,25.75,33,56.0,100,67.6
20160504014500,282.0,249.1,26.5,34,56.0,100,67.4
20160504020000,282.0,256.15,27.25,34,59.9,100,67.3
20160504021500,282.0,256.15,27.25,34,83.1,100,67.5
20160504023000,282.0,267.9,28.5,34,81.6,100,67.7
20160504024500,282.0,256.15,27.25,34,78.7,100,67.9
20160504030000,282.0,256.15,27.25,34,78.7,100,68.0
20160504031500,282.0,256.15,27.25,34,76.8,100,68.1
20160504033000,282.0,242.05,25.75,34,80.2,100,68.1
20160504034500,282.0,242.05,25.75,34,80.2,100,68.2
20160504040000,282.0,249.1,26.5,34,76.4,100,68.2
20160504041500,282.0,249.1,26.5,34,82.5,100,68.2
20160504043000,282.0,267.9,28.5,34,77.2,100,68.2
20160504044500,282.0,282.0,30.0,34,55.6,0,68.2
20160504050000,282.0,291.4,31.0,34,54.7,0,68.1
20160504051500,282.0,298.45,31.75,34,54.7,0,68.0
20160504053000,282.0,298.45,31.75,34,54.7,0,67.9
20160504054500,282.0,291.4,31.0,34,54.7,0,67.9
20160504060000,282.0,303.15,32.25,34,54.7,0,68.0
20160504061500,282.0,298.45,31.75,34,54.7,0,67.9
20160504063000,282.0,282.0,30.0,34,54.7,0,67.9
20160504064500,282.0,298.45,31.75,34,54.7,0,68.0
20160504070000,282.0,291.4,31.0,34,55.5,0,68.1
20160504071500,282.0,291.4,31.0,34,54.7,0,68.1
20160504073000,282.0,282.0,30.0,34,54.7,0,68.1
20160504074500,282.0,282.0,30.0,34,55.5,0,68.1
20160504080000,282.0,274.95,29.25,34,54.8,0,68.2
20160504081500,282.0,267.9,28.5,34,54.8,0,68.2
20160504083000,282.0,267.9,28.5,34,54.8,0,68.2
20160504084500,282.0,267.9,28.5,34,55.5,0,68.1
20160504090000,282.0,274.95,29.25,34,55.5,0,68.1
20160504091500,282.0,267.9,28.5,34,55.5,100,67.7
20160504093000,282.0,267.9,28.5,34,55.5,100,67.5
20160504094500,282.0,274.95,29.25,34,55.5,100,67.4
20160504100000,282.0,256.15,27.25,34,77.1,100,67.2
20160504101500,282.0,267.9,28.5,34,81.3,100,67.6
20160504103000,282.0,267.9,28.5,34,57.6,0,68.6
20160504104500,282.0,256.15,27.25,34,56.0,0,68.4
20160504110000,282.0,256.15,27.25,34,55.2,0,68.2
20160504111500,282.0,249.1,26.5,34,56.3,0,68.3
20160504113000,282.0,249.1,26.5,34,56.3,0,68.2
20160504114500,282.0,249.1,26.5,34,55.5,0,68.2
20160504120000,282.0,249.1,26.5,34,55.5,0,68.3
20160504121500,282.0,256.15,27.25,34,55.5,0,68.2
20160504123000,282.0,256.15,27.25,34,55.5,0,68.3
20160504124500,282.0,249.1,26.5,34,55.5,0,68.3
20160504130000,282.0,249.1,26.5,34,55.5,0,68.4
20160504131500,282.0,249.1,26.5,34,55.5,0,68.6
20160504133000,282.0,249.1,26.5,34,56.3,0,68.8
20160504134500,282.0,249.1,26.5,34,55.7,0,68.6
20160504140000,282.0,256.15,27.25,34,55.7,0,68.3
20160504141500,282.0,256.15,27.25,34,55.7,0,68.2
20160504143000,282.0,256.15,27.25,34,55.7,0,68.3
20160504144500,282.0,256.15,27.25,34,56.3,0,68.5
20160504150000,282.0,256.15,27.25,34,56.3,0,68.7
20160504151500,282.0,267.9,28.5,34,56.3,0,68.7
20160504153000,282.0,267.9,28.5,34,56.3,0,68.6
20160504154500,282.0,249.1,26.5,34,55.5,0,68.3
20160504160000,282.0,256.15,27.25,34,56.3,0,68.1
20160504161500,282.0,249.1,26.5,34,56.3,0,68.2
20160504163000,282.0,249.1,26.5,34,55.2,0,68.2
20160504164500,282.0,256.15,27.25,34,55.2,0,68.1
20160504170000,282.0,256.15,27.25,34,56.3,0,68.2
20160504171500,282.0,256.15,27.25,34,56.3,0,68.5
20160504173000,282.0,256.15,27.25,34,55.3,0,68.4
20160504174500,282.0,256.15,27.25,34,56.7,0,68.3
20160504180000,282.0,256.15,27.25,34,55.3,0,68.2
20160504181500,282.0,267.9,28.5,34,55.3,0,68.1
20160504183000,282.0,267.9,28.5,34,56.0,0,68.0
20160504184500,282.0,256.15,27.25,34,55.2,0,68.0
20160504190000,282.0,249.1,26.5,34,55.2,0,67.9
20160504191500,282.0,256.15,27.25,34,55.2,0,67.8
20160504193000,282.0,256.15,27.25,34,55.2,0,67.8
20160504194500,282.0,249.1,26.5,34,55.9,100,67.7
20160504200000,282.0,249.1,26.5,34,55.9,100,67.7
20160504201500,282.0,249.1,26.5,34,55.9,100,67.6
20160504203000,282.0,249.1,26.5,34,55.2,100,67.4
20160504204500,282.0,267.9,28.5,34,59.5,100,67.4
20160504210000,282.0,256.15,27.25,35,77.7,100,67.4
20160504211500,282.0,274.95,29.25,35,83.2,100,67.8
20160504213000,282.0,274.95,29.25,35,76.8,100,68.1
20160504214500,282.0,267.9,28.5,35,83.6,100,68.2
20160504220000,282.0,267.9,28.5,35,56.4,0,68.3
20160504221500,282.0,267.9,28.5,35,55.6,0,68.2
20160504223000,282.0,267.9,28.5,35,55.6,0,68.1
20160504224500,282.0,256.15,27.25,35,55.6,0,68.0
20160504230000,282.0,267.9,28.5,35,55.6,0,68.1
20160504231500,282.0,267.9,28.5,35,55.6,0,67.9
20160504233000,282.0,274.95,29.25,35,54.9,0,67.9
20160504234500,282.0,267.9,28.5,35,54.9,0,67.8
20160505000000,282.0,274.95,29.25,35,54.9,0,67.8
20160505001500,282.0,274.95,29.25,35,54.9,0,67.8
20160505003000,282.0,274.95,29.25,35,55.5,0,67.9
20160505004500,282.0,274.95,29.25,35,55.5,0,67.8
20160505010000,282.0,274.95,29.25,35,55.5,100,67.7
20160505011500,282.0,274.95,29.25,35,55.5,100,67.7
20160505013000,282.0,282.0,30.0,35,55.5,100,67.7
20160505014500,282.0,282.0,30.0,35,55.5,100,67.7
20160505020000,282.0,274.95,29.25,35,55.5,100,67.6
20160505021500,282.0,282.0,30.0,35,55.5,100,67.5
20160505023000,282.0,274.95,29.25,35,63.9,100,67.5
20160505024500,282.0,274.95,29.25,35,69.2,100,67.6
20160505030000,282.0,274.95,29.25,35,74.9,100,67.7
20160505031500,282.0,267.9,28.5,35,75.9,100,67.7
20160505033000,282.0,267.9,28.5,35,72.9,100,67.8
20160505034500,282.0,274.95,29.25,35,77.2,100,67.8
20160505040000,282.0,267.9,28.5,35,73.5,100,67.9
20160505041500,282.0,267.9,28.5,35,75.3,100,67.9
20160505043000,282.0,274.95,29.25,35,75.3,100,67.9
20160505044500,282.0,267.9,28.5,35,73.5,100,68.0
20160505050000,282.0,267.9,28.5,35,75.7,100,68.0
20160505051500,282.0,267.9,28.5,35,77.7,100,68.0
20160505053000,282.0,267.9,28.5,35,75.3,100,68.1
20160505054500,282.0,267.9,28.5,35,73.0,100,68.1
20160505060000,282.0,274.95,29.25,35,73.8,100,68.2
20160505061500,282.0,267.9,28.5,35,77.7,100,68.2
20160505063000,282.0,274.95,29.25,35,58.0,0,68.3
20160505064500,282.0,282.0,30.0,35,55.2,0,68.1
20160505070000,282.0,274.95,29.25,35,55.2,0,68.0
20160505071500,282.0,282.0,30.0,35,55.2,0,67.9
20160505073000,282.0,274.95,29.25,35,55.2,0,67.9
20160505074500,282.0,282.0,30.0,35,55.2,0,68.0
20160505080000,282.0,274.95,29.25,35,55.2,0,68.1
20160505081500,282.0,274.95,29.25,35,55.2,0,68.1
20160505083000,282.0,274.95,29.25,35,55.2,0,68.1
20160505084500,282.0,282.0,30.0,35,55.2,0,67.8
20160505090000,282.0,267.9,28.5,35,55.9,100,67.7
20160505091500,282.0,256.15,27.25,35,55.2,100,67.9
20160505093000,282.0,274.95,29.25,35,55.2,100,68.2
20160505094500,282.0,267.9,28.5,35,55.2,0,68.2
20160505100000,282.0,267.9,28.5,35,55.2,0,68.1
20160505101500,282.0,267.9,28.5,35,55.2,0,68.2
20160505103000,282.0,267.9,28.5,35,55.2,0,68.1
20160505104500,282.0,267.9,28.5,35,55.2,0,69.2
20160505110000,282.0,267.9,28.5,35,55.2,0,69.4
20160505111500,282.0,267.9,28.5,35,55.2,0,68.7
20160505113000,282.0,267.9,28.5,35,55.2,0,68.4
20160505114500,282.0,267.9,28.5,35,55.9,0,68.2
20160505120000,282.0,256.15,27.25,35,55.9,0,68.1
20160505121500,282.0,256.15,27.25,35,55.9,0,68.2
20160505123000,282.0,256.15,27.25,35,55.9,0,68.3
20160505124500,282.0,256.15,27.25,35,55.9,0,68.3
20160505130000,282.0,267.9,28.5,35,55.9,0,68.3
20160505131500,282.0,256.15,27.25,35,55.9,0,68.2
20160505133000,282.0,267.9,28.5,35,55.9,0,68.2
20160505134500,282.0,267.9,28.5,35,55.9,0,68.3
20160505140000,282.0,256.15,27.25,35,55.9,0,68.3
20160505141500,282.0,274.95,29.25,35,55.9,0,68.4
20160505143000,282.0,267.9,28.5,35,55.9,0,68.4
20160505144500,282.0,274.95,29.25,35,55.9,0,68.5
20160505150000,282.0,267.9,28.5,35,55.9,0,68.4
20160505151500,282.0,274.95,29.25,35,55.9,0,68.5
20160505153000,282.0,256.15,27.25,35,55.9,0,68.5
20160505154500,282.0,267.9,28.5,35,55.9,0,68.6
20160505160000,282.0,274.95,29.25,35,55.9,0,68.5
20160505161500,282.0,267.9,28.5,35,55.9,0,68.5
20160505163000,282.0,274.95,29.25,35,55.9,0,68.5
20160505164500,282.0,274.95,29.25,35,55.9,0,68.6
20160505170000,282.0,274.95,29.25,35,55.9,0,68.5
20160505171500,282.0,282.0,30.0,35,55.9,0,68.5
20160505173000,282.0,274.95,29.25,35,55.9,0,68.4
20160505174500,282.0,267.9,28.5,35,55.9,0,68.4
20160505180000,282.0,274.95,29.25,35,55.9,0,68.4
20160505181500,282.0,267.9,28.5,35,56.7,0,68.3
20160505183000,282.0,274.95,29.25,35,55.6,0,68.2
20160505184500,282.0,267.9,28.5,35,55.6,0,68.2
20160505190000,282.0,274.95,29.25,35,55.6,0,68.2
20160505191500,282.0,274.95,29.25,35,56.7,0,68.1
20160505193000,282.0,256.15,27.25,35,56.0,0,68.0
20160505194500,282.0,274.95,29.25,35,56.0,0,68.0
20160505200000,282.0,274.95,29.25,35,54.9,0,67.8
20160505201500,282.0,267.9,28.5,35,54.9,100,67.6
20160505203000,282.0,274.95,29.25,35,56.0,100,67.6
20160505204500,282.0,282.0,30.0,35,56.0,100,67.4
20160505210000,282.0,267.9,28.5,35,63.9,100,67.3
20160505211500,282.0,256.15,27.25,35,82.2,100,67.4
20160505213000,282.0,267.9,28.5,35,76.8,100,67.4
20160505214500,282.0,274.95,29.25,35,79.1,100,67.6
20160505220000,282.0,267.9,28.5,35,80.8,100,67.9
20160505221500,282.0,267.9,28.5,35,76.4,100,68.2
20160505223000,282.0,256.15,27.25,35,83.7,100,68.2
20160505224500,282.0,274.95,29.25,35,55.9,0,68.3
20160505230000,282.0,267.9,28.5,35,54.7,0,68.2
20160505231500,282.0,282.0,30.0,35,54.7,0,68.2
20160505233000,282.0,274.95,29.25,35,54.7,0,68.1
20160505234500,282.0,274.95,29.25,35,54.7,0,68.1
20160506000000,282.0,274.95,29.25,35,54.7,0,67.9
20160506001500,282.0,282.0,30.0,35,54.7,0,67.9
20160506003000,282.0,282.0,30.0,35,55.9,0,67.9
20160506004500,282.0,282.0,30.0,35,54.7,0,67.7
20160506010000,282.0,282.0,30.0,35,54.7,100,67.7
20160506011500,282.0,282.0,30.0,35,55.6,100,67.6
20160506013000,282.0,291.4,31.0,35,54.3,100,67.6
20160506014500,282.0,291.4,31.0,35,54.3,100,67.6
20160506020000,282.0,298.45,31.75,35,57.5,100,67.6
20160506021500,282.0,282.0,30.0,35,57.5,100,67.6
20160506023000,282.0,274.95,29.25,35,65.3,100,67.6
20160506024500,282.0,282.0,30.0,35,71.4,100,67.7
20160506030000,282.0,282.0,30.0,35,77.2,100,67.7
20160506031500,282.0,282.0,30.0,35,75.0,100,67.8
20160506033000,282.0,282.0,30.0,35,75.0,100,67.9
20160506034500,282.0,274.95,29.25,35,74.0,100,67.9
20160506040000,282.0,274.95,29.25,35,71.9,100,67.9
20160506041500,282.0,291.4,31.0,35,74.4,100,68.0
20160506043000,282.0,291.4,31.0,35,72.5,100,68.0
20160506044500,282.0,282.0,30.0,35,74.4,100,68.1
20160506050000,282.0,282.0,30.0,35,77.3,100,68.1
20160506051500,282.0,291.4,31.0,35,75.8,100,68.1
20160506053000,282.0,282.0,30.0,35,73.3,100,68.1
20160506054500,282.0,282.0,30.0,35,72.0,100,68.1
20160506060000,282.0,274.95,29.25,35,72.0,100,68.2
20160506061500,282.0,298.45,31.75,35,56.0,0,68.1
20160506063000,282.0,291.4,31.0,35,55.1,0,68.0
20160506064500,282.0,291.4,31.0,35,55.1,0,67.9
20160506070000,282.0,303.15,32.25,35,55.1,0,68.0
20160506071500,282.0,303.15,32.25,35,55.1,0,68.1
20160506073000,282.0,303.15,32.25,35,54.4,0,67.9
20160506074500,282.0,291.4,31.0,35,55.2,0,67.9
20160506080000,282.0,291.4,31.0,35,55.2,0,68.1
20160506081500,282.0,298.45,31.75,35,55.2,0,67.9
20160506083000,282.0,274.95,29.25,35,55.2,0,68.1
20160506084500,282.0,274.95,29.25,35,55.2,0,68.1
20160506090000,282.0,282.0,30.0,35,55.2,0,67.9
20160506091500,282.0,282.0,30.0,35,55.2,0,68.3
20160506093000,282.0,282.0,30.0,35,55.9,0,68.7
20160506094500,282.0,291.4,31.0,35,54.8,0,68.0
20160506100000,282.0,291.4,31.0,35,54.8,0,67.9
20160506101500,282.0,274.95,29.25,35,55.6,0,67.9
20160506103000,282.0,274.95,29.25,35,55.6,0,68.7
20160506104500,282.0,282.0,30.0,35,55.6,0,69.2
20160506110000,282.0,274.95,29.25,35,54.9,0,68.9
20160506111500,282.0,267.9,28.5,35,54.9,0,68.9
20160506113000,282.0,274.95,29.25,35,55.5,0,68.5
20160506114500,282.0,267.9,28.5,35,56.7,0,68.4
20160506120000,282.0,282.0,30.0,35,55.6,0,68.2
20160506121500,282.0,267.9,28.5,35,55.6,0,68.3
20160506123000,282.0,274.95,29.25,35,56.7,0,68.2
20160506124500,282.0,274.95,29.25,35,55.2,0,68.1
20160506130000,282.0,267.9,28.5,35,56.3,0,68.2
20160506131500,282.0,274.95,29.25,35,56.3,0,68.2
20160506133000,282.0,267.9,28.5,35,55.2,0,68.1
20160506134500,282.0,274.95,29.25,35,55.2,0,68.0
20160506140000,282.0,267.9,28.5,35,55.9,0,68.1
20160506141500,282.0,267.9,28.5,35,55.9,0,68.0
20160506143000,282.0,267.9,28.5,35,56.7,0,68.1
20160506144500,282.0,282.0,30.0,35,56.7,0,68.1
20160506150000,282.0,274.95,29.25,35,56.0,0,68.1
20160506151500,282.0,274.95,29.25,35,56.0,0,68.2
20160506153000,282.0,282.0,30.0,35,55.2,0,68.2
20160506154500,282.0,274.95,29.25,35,55.2,0,68.2
20160506160000,282.0,274.95,29.25,35,56.7,0,68.2
20160506161500,282.0,274.95,29.25,35,56.7,0,68.1
20160506163000,282.0,282.0,30.0,35,56.7,0,68.2
20160506164500,282.0,274.95,29.25,35,55.3,0,68.3
20160506170000,282.0,282.0,30.0,35,55.3,0,68.4
20160506171500,282.0,282.0,30.0,35,56.1,0,68.4
20160506173000,282.0,274.95,29.25,35,56.8,0,68.4
20160506174500,282.0,282.0,30.0,35,55.2,0,68.3
20160506180000,282.0,282.0,30.0,35,57.1,0,68.3
20160506181500,282.0,274.95,29.25,35,55.2,0,68.3
20160506183000,282.0,282.0,30.0,35,56.8,0,68.5
20160506184500,282.0,274.95,29.25,35,55.2,0,68.3
20160506190000,282.0,274.95,29.25,35,56.3,0,68.3
20160506191500,282.0,282.0,30.0,35,55.6,0,68.3
20160506193000,282.0,274.95,29.25,35,55.6,0,68.2
20160506194500,282.0,267.9,28.5,35,55.6,0,68.2
20160506200000,282.0,274.95,29.25,35,56.4,0,68.2
20160506201500,282.0,267.9,28.5,35,55.2,0,68.0
20160506203000,282.0,267.9,28.5,35,55.2,0,67.9
20160506204500,282.0,267.9,28.5,35,55.2,0,67.9
20160506210000,282.0,274.95,29.25,35,55.2,0,67.8
20160506211500,282.0,274.95,29.25,35,55.2,100,67.7
20160506213000,282.0,274.95,29.25,35,55.2,100,67.6
20160506214500,282.0,282.0,30.0,35,55.2,100,67.4
20160506220000,282.0,282.0,30.0,35,60.1,100,67.3
20160506221500,282.0,267.9,28.5,35,76.1,100,67.5
20160506223000,282.0,267.9,28.5,35,81.5,100,67.8
20160506224500,282.0,274.95,29.25,35,76.4,100,68.1
20160506230000,282.0,274.95,29.25,35,80.4,100,68.2
20160506231500,282.0,274.95,29.25,35,76.9,0,68.3
20160506233000,282.0,282.0,30.0,35,55.2,0,68.3
20160506234500,282.0,274.95,29.25,35,55.2,0,68.2
20160507000000,282.0,274.95,29.25,35,55.2,0,68.2
20160507001500,282.0,274.95,29.25,35,55.2,0,68.0
20160507003000,282.0,274.95,29.25,35,55.2,0,68.0
20160507004500,282.0,274.95,29.25,35,55.2,0,67.9
20160507010000,282.0,274.95,29.25,35,55.2,0,67.9
20160507011500,282.0,249.1,26.5,7,55.2,100,67.7
20160507013000,282.0,319.6,34.0,41,55.2,100,67.4
20160507014500,282.0,303.15,32.25,41,61.9,100,67.2
20160507020000,282.0,291.4,31.0,41,70.6,100,67.3
20160507021500,282.0,298.45,31.75,41,76.0,100,67.5
20160507023000,282.0,298.45,31.75,41,77.2,100,67.6
20160507024500,282.0,298.45,31.75,41,73.7,100,67.8
20160507030000,282.0,298.45,31.75,41,72.0,100,67.9
20160507031500,282.0,298.45,31.75,41,77.8,100,68.0
20160507033000,282.0,303.15,32.25,41,76.3,100,68.1
20160507034500,282.0,303.15,32.25,41,71.6,100,68.2
20160507040000,282.0,298.45,31.75,41,77.8,100,68.2
20160507041500,282.0,298.45,31.75,41,77.8,100,68.2
20160507043000,282.0,291.4,31.0,41,72.4,100,68.2
20160507044500,282.0,303.15,32.25,41,71.1,100,68.2
20160507050000,282.0,291.4,31.0,41,72.3,100,68.2
20160507051500,282.0,310.2,33.0,41,77.7,100,68.2
20160507053000,282.0,303.15,32.25,41,76.2,100,68.2
20160507054500,282.0,310.2,33.0,41,55.5,0,68.0
20160507060000,282.0,319.6,34.0,41,55.5,0,67.8
20160507061500,282.0,303.15,32.25,41,54.7,100,67.6
20160507063000,282.0,303.15,32.25,40,53.9,100,67.5
20160507064500,282.0,326.65,34.75,40,56.2,100,67.4
20160507070000,282.0,291.4,31.0,40,65.1,100,67.5
20160507071500,282.0,291.4,31.0,40,66.3,100,67.7
20160507073000,282.0,291.4,31.0,40,68.6,100,67.7
20160507074500,282.0,298.45,31.75,40,64.9,100,67.9
20160507080000,282.0,298.45,31.75,40,64.9,100,67.9
20160507081500,282.0,303.15,32.25,40,64.9,100,68.0
20160507083000,282.0,303.15,32.25,40,64.9,100,67.9
20160507084500,282.0,282.0,30.0,40,66.1,100,68.0
20160507090000,282.0,267.9,28.5,40,68.2,100,68.0
20160507091500,282.0,274.95,29.25,40,67.2,100,68.1
20160507093000,282.0,298.45,31.75,41,64.9,100,68.2
20160507094500,282.0,310.2,33.0,41,65.8,100,68.2
20160507100000,282.0,282.0,30.0,41,67.3,100,68.1
20160507101500,282.0,291.4,31.0,41,67.3,100,67.9
20160507103000,282.0,303.15,32.25,41,72.0,100,67.6
20160507104500,282.0,282.0,30.0,41,75.8,100,67.5
20160507110000,282.0,298.45,31.75,41,72.4,100,67.5
20160507111500,282.0,298.45,31.75,41,73.8,100,67.7
20160507113000,282.0,303.15,32.25,41,71.9,100,67.9
20160507114500,282.0,298.45,31.75,41,71.9,100,68.1
20160507120000,282.0,282.0,30.0,41,56.0,0,68.4
20160507121500,282.0,303.15,32.25,41,56.0,0,67.9
20160507123000,282.0,298.45,31.75,41,56.0,100,67.7
20160507124500,282.0,303.15,32.25,41,56.0,0,68.6
20160507130000,282.0,274.95,29.25,41,56.0,100,67.7
20160507131500,282.0,282.0,30.0,41,56.0,100,67.7
20160507133000,282.0,274.95,29.25,41,56.0,100,67.5
20160507134500,282.0,282.0,30.0,41,56.0,100,68.2
20160507140000,282.0,303.15,32.25,41,56.0,100,67.6
20160507141500,282.0,303.15,32.25,41,60.0,100,67.5
20160507143000,282.0,274.95,29.25,41,74.4,100,67.5
20160507144500,282.0,298.45,31.75,41,72.0,100,67.6
20160507150000,282.0,267.9,28.5,41,77.2,100,67.7
20160507151500,282.0,298.45,31.75,41,74.4,100,67.8
20160507153000,282.0,282.0,30.0,41,71.6,100,68.0
20160507154500,282.0,319.6,34.0,41,73.4,100,68.1
20160507160000,282.0,310.2,33.0,41,68.3,0,68.3
20160507161500,282.0,310.2,33.0,41,55.9,0,68.1
20160507163000,282.0,274.95,29.25,41,55.9,0,67.9
20160507164500,282.0,303.15,32.25,41,55.9,0,67.8
20160507170000,282.0,310.2,33.0,41,55.2,0,67.8
20160507171500,282.0,310.2,33.0,41,55.2,0,67.9
20160507173000,282.0,298.45,31.75,41,55.2,0,67.8
20160507174500,282.0,282.0,30.0,40,55.2,0,67.8
20160507180000,282.0,291.4,31.0,40,56.0,0,67.9
20160507181500,282.0,291.4,31.0,40,56.0,0,67.9
20160507183000,282.0,298.45,31.75,40,56.0,0,67.9
20160507184500,282.0,298.45,31.75,40,56.0,0,67.9
20160507190000,282.0,291.4,31.0,40,56.0,0,67.9
20160507191500,282.0,291.4,31.0,40,56.0,0,67.8
20160507193000,282.0,274.95,29.25,40,56.0,0,67.8
20160507194500,282.0,282.0,30.0,40,56.0,100,67.7
20160507200000,282.0,274.95,29.25,40,56.0,100,67.6
20160507201500,282.0,282.0,30.0,40,55.2,100,67.5
20160507203000,282.0,291.4,31.0,40,55.2,100,67.4
20160507204500,282.0,291.4,31.0,40,64.9,100,67.4
20160507210000,282.0,282.0,30.0,40,74.7,100,67.5
20160507211500,282.0,274.95,29.25,40,76.8,100,67.4
20160507213000,282.0,291.4,31.0,41,72.0,100,67.5
20160507214500,282.0,256.15,27.25,41,76.4,100,67.6
20160507220000,282.0,298.45,31.75,41,77.4,100,67.6
20160507221500,282.0,291.4,31.0,41,72.5,100,67.6
20160507223000,282.0,291.4,31.0,41,76.2,100,67.5
20160507224500,282.0,256.15,27.25,41,76.2,100,67.5
20160507230000,282.0,291.4,31.0,41,72.0,100,67.6
20160507231500,282.0,298.45,31.75,41,73.8,100,67.9
20160507233000,282.0,291.4,31.0,41,73.8,100,68.1
20160507234500,282.0,274.95,29.25,41,75.5,100,68.2
20160508000000,282.0,303.15,32.25,41,78.3,100,68.2
20160508001500,282.0,298.45,31.75,41,72.5,100,68.2
20160508003000,282.0,282.0,30.0,41,71.6,100,68.2
20160508004500,282.0,298.45,31.75,41,55.2,0,68.2
20160508010000,282.0,303.15,32.25,41,55.2,0,67.9
20160508011500,282.0,298.45,31.75,41,55.2,0,67.9
20160508013000,282.0,303.15,32.25,41,55.2,100,67.7
20160508014500,282.0,310.2,33.0,41,55.2,100,67.6
20160508020000,282.0,303.15,32.25,41,55.2,100,67.4
20160508021500,282.0,310.2,33.0,41,58.4,100,67.4
20160508023000,282.0,282.0,30.0,41,74.2,100,67.6
20160508024500,282.0,298.45,31.75,41,74.2,100,67.7
20160508030000,282.0,282.0,30.0,41,74.2,100,67.8
20160508031500,282.0,298.45,31.75,41,73.4,100,67.9
20160508033000,282.0,282.0,30.0,41,69.1,100,67.9
20160508034500,282.0,298.45,31.75,41,70.1,100,67.9
20160508040000,282.0,298.45,31.75,41,73.9,100,67.9
20160508041500,282.0,282.0,30.0,41,73.9,100,67.9
20160508043000,282.0,298.45,31.75,41,71.5,100,67.9
20160508044500,282.0,282.0,30.0,41,68.2,100,67.8
20160508050000,282.0,303.15,32.25,41,69.2,100,67.9
20160508051500,282.0,298.45,31.75,41,72.5,100,67.8
20160508053000,282.0,298.45,31.75,41,72.5,100,67.8
20160508054500,282.0,310.2,33.0,41,68.6,100,67.8
20160508060000,282.0,298.45,31.75,41,70.1,100,67.9
20160508061500,282.0,303.15,32.25,41,73.9,100,67.9
20160508063000,282.0,303.15,32.25,41,70.3,100,68.1
20160508064500,282.0,267.9,28.5,41,68.2,100,68.1
20160508070000,282.0,282.0,30.0,40,70.7,100,68.1
20160508071500,282.0,291.4,31.0,40,74.4,100,68.1
20160508073000,282.0,291.4,31.0,40,68.9,100,68.2
20160508074500,282.0,274.95,29.25,40,70.1,100,67.9
20160508080000,282.0,298.45,31.75,40,73.0,100,67.7
20160508081500,282.0,303.15,32.25,40,71.1,100,67.6
20160508083000,282.0,282.0,30.0,40,73.6,100,67.6
20160508084500,282.0,291.4,31.0,40,78.2,100,67.6
20160508090000,282.0,256.15,27.25,40,74.2,100,67.7
20160508091500,282.0,267.9,28.5,41,72.5,100,67.9
20160508093000,282.0,303.15,32.25,41,74.9,100,68.0
20160508094500,282.0,274.95,29.25,41,75.7,100,68.0
20160508100000,282.0,298.45,31.75,41,71.1,100,68.1
20160508101500,282.0,310.2,33.0,41,76.3,100,68.1
20160508103000,282.0,310.2,33.0,41,74.6,100,68.2
20160508104500,282.0,310.2,33.0,41,71.1,100,68.2
20160508110000,282.0,298.45,31.75,41,56.5,0,68.3
20160508111500,282.0,303.15,32.25,41,55.2,0,67.8
20160508113000,282.0,298.45,31.75,41,55.2,100,67.7
20160508114500,282.0,291.4,31.0,41,55.9,100,67.7
20160508120000,282.0,298.45,31.75,41,55.9,100,67.7
20160508121500,282.0,298.45,31.75,41,55.9,100,67.7
20160508123000,282.0,274.95,29.25,41,55.9,100,67.7
20160508124500,282.0,282.0,30.0,41,55.9,100,67.5
20160508130000,282.0,282.0,30.0,41,65.8,100,67.3
20160508131500,282.0,291.4,31.0,41,73.5,100,67.4
20160508133000,282.0,298.45,31.75,41,72.4,100,67.5
20160508134500,282.0,291.4,31.0,41,78.7,100,67.6
20160508140000,282.0,298.45,31.75,41,73.9,100,67.9
20160508141500,282.0,310.2,33.0,41,72.9,100,68.2
20160508143000,282.0,291.4,31.0,41,56.8,0,68.2
20160508144500,282.0,310.2,33.0,41,56.8,0,68.0
20160508150000,282.0,291.4,31.0,41,56.8,0,68.0
20160508151500,282.0,303.15,32.25,41,56.1,100,67.7
20160508153000,282.0,298.45,31.75,41,56.1,100,67.6
20160508154500,282.0,291.4,31.0,41,56.1,100,67.5
20160508160000,282.0,291.4,31.0,41,56.1,100,67.6
20160508161500,282.0,282.0,30.0,41,58.7,100,67.4
20160508163000,282.0,291.4,31.0,41,62.8,100,67.7
20160508164500,282.0,298.45,31.75,41,62.0,100,67.7
20160508170000,282.0,303.15,32.25,41,62.0,100,67.8
20160508171500,282.0,303.15,32.25,41,62.0,100,67.8
20160508173000,282.0,282.0,30.0,41,62.0,100,68.0
20160508174500,282.0,303.15,32.25,41,62.0,100,68.0
20160508180000,282.0,298.45,31.75,41,62.0,100,67.9
20160508181500,282.0,298.45,31.75,41,62.0,100,67.9
20160508183000,282.0,282.0,30.0,41,62.0,100,67.9
20160508184500,282.0,298.45,31.75,41,62.0,100,67.8
20160508190000,282.0,274.95,29.25,41,62.0,100,67.8
20160508191500,282.0,298.45,31.75,41,62.0,100,67.8
20160508193000,282.0,303.15,32.25,41,64.8,100,67.7
20160508194500,282.0,298.45,31.75,41,67.7,100,67.7
20160508200000,282.0,298.45,31.75,41,73.0,100,67.6
20160508201500,282.0,298.45,31.75,41,73.0,100,67.7
20160508203000,282.0,274.95,29.25,41,77.7,100,67.8
20160508204500,282.0,298.45,31.75,41,72.0,100,67.8
20160508210000,282.0,303.15,32.25,41,73.8,100,68.1
20160508211500,282.0,291.4,31.0,41,77.7,100,68.2
20160508213000,282.0,298.45,31.75,41,55.6,0,68.2
20160508214500,282.0,303.15,32.25,41,55.6,0,68.0
20160508220000,282.0,298.45,31.75,41,55.6,0,67.8
20160508221500,282.0,274.95,29.25,41,55.6,100,67.7
20160508223000,282.0,291.4,31.0,41,55.6,100,67.6
20160508224500,282.0,274.95,29.25,41,55.6,100,67.5
20160508230000,282.0,291.4,31.0,41,56.7,100,67.5
20160508231500,282.0,291.4,31.0,41,56.7,100,67.6
20160508233000,282.0,282.0,30.0,41,57.6,100,67.6
20160508234500,282.0,298.45,31.75,41,61.9,100,67.6
20160509000000,282.0,291.4,31.0,41,68.0,100,67.8
20160509001500,282.0,242.05,25.75,41,66.3,100,67.9
20160509003000,282.0,274.95,29.25,41,65.2,100,68.0
20160509004500,282.0,291.4,31.0,41,67.7,100,68.0
20160509010000,282.0,303.15,32.25,41,65.8,100,68.1
20160509011500,282.0,282.0,30.0,41,65.8,100,68.1
20160509013000,282.0,291.4,31.0,41,67.0,100,68.1
20160509014500,282.0,298.45,31.75,41,64.6,100,68.1
20160509020000,282.0,291.4,31.0,41,67.8,100,68.2
20160509021500,282.0,242.05,25.75,41,64.9,100,68.1
20160509023000,282.0,291.4,31.0,41,64.9,100,68.2
20160509024500,282.0,291.4,31.0,41,67.2,100,68.2
20160509030000,282.0,291.4,31.0,41,66.2,100,68.2
20160509031500,282.0,291.4,31.0,41,66.2,100,68.2
20160509033000,282.0,282.0,30.0,41,68.1,100,68.2
20160509034500,282.0,274.95,29.25,41,66.4,100,68.2
20160509040000,282.0,267.9,28.5,41,64.9,100,68.2
20160509041500,282.0,303.15,32.25,41,68.0,100,68.2
20160509043000,282.0,303.15,32.25,41,65.8,100,68.2
20160509044500,282.0,298.45,31.75,41,65.8,100,68.2
20160509050000,282.0,303.15,32.25,41,68.1,100,68.2
20160509051500,282.0,291.4,31.0,41,65.8,100,68.2
20160509053000,282.0,298.45,31.75,41,65.8,100,68.2
20160509054500,282.0,303.15,32.25,41,65.8,100,68.2
20160509060000,282.0,298.45,31.75,41,67.0,100,68.2
20160509061500,282.0,310.2,33.0,41,58.4,0,68.3
20160509063000,282.0,303.15,32.25,41,55.6,0,67.9
20160509064500,282.0,303.15,32.25,41,55.6,0,67.9
20160509070000,282.0,303.15,32.25,41,55.6,0,67.9
20160509071500,282.0,303.15,32.25,41,55.6,100,67.7
20160509073000,282.0,303.15,32.25,41,55.6,100,67.7
20160509074500,282.0,298.45,31.75,41,55.6,100,67.7
20160509080000,282.0,303.15,32.25,41,54.7,100,67.6
20160509081500,282.0,303.15,32.25,41,54.7,100,67.6
20160509083000,282.0,303.15,32.25,41,54.7,100,67.6
20160509084500,282.0,298.45,31.75,41,54.7,100,67.7
20160509090000,282.0,282.0,30.0,41,54.7,0,68.5
20160509091500,282.0,298.45,31.75,41,55.3,0,67.9
20160509093000,282.0,303.15,32.25,41,55.3,0,67.8
20160509094500,282.0,303.15,32.25,41,55.3,100,67.7
20160509100000,282.0,282.0,30.0,41,55.3,100,67.8
20160509101500,282.0,291.4,31.0,41,55.3,100,67.9
20160509103000,282.0,298.45,31.75,41,55.3,100,67.7
20160509104500,282.0,249.1,26.5,41,55.3,100,67.6
20160509110000,282.0,291.4,31.0,41,55.3,100,67.6
20160509111500,282.0,282.0,30.0,41,55.3,100,68.1
20160509113000,282.0,291.4,31.0,41,55.3,100,68.2
20160509114500,282.0,282.0,30.0,41,55.3,100,68.0
20160509120000,282.0,282.0,30.0,41,55.3,100,67.9
20160509121500,282.0,282.0,30.0,41,55.9,100,67.8
20160509123000,282.0,282.0,30.0,41,55.2,100,67.9
20160509124500,282.0,282.0,30.0,41,55.2,100,68.1
20160509130000,282.0,303.15,32.25,41,55.2,100,67.7
20160509131500,282.0,303.15,32.25,41,55.2,100,67.9
20160509133000,282.0,310.2,33.0,41,55.2,100,67.7
20160509134500,282.0,298.45,31.75,41,55.2,100,67.9
20160509140000,282.0,319.6,34.0,41,55.2,100,67.9
20160509141500,282.0,310.2,33.0,41,55.2,100,68.0
20160509143000,282.0,274.95,29.25,40,55.2,100,68.1
20160509144500,282.0,274.95,29.25,40,55.2,0,68.9
20160509150000,282.0,298.45,31.75,40,55.2,0,69.1
20160509151500,282.0,303.15,32.25,40,55.9,0,69.3
20160509153000,282.0,319.6,34.0,41,55.9,0,70.2
20160509154500,282.0,303.15,32.25,41,55.9,0,69.2
20160509160000,282.0,282.0,30.0,41,55.9,0,68.5
20160509161500,282.0,291.4,31.0,40,55.9,0,68.1
20160509163000,282.0,291.4,31.0,40,55.2,100,67.7
20160509164500,282.0,298.45,31.75,40,55.9,100,67.6
20160509170000,282.0,291.4,31.0,40,55.9,100,67.7
20160509171500,282.0,298.45,31.75,40,55.9,100,67.7
20160509173000,282.0,291.4,31.0,40,55.9,100,67.6
20160509174500,282.0,310.2,33.0,40,55.9,100,67.4
20160509180000,282.0,298.45,31.75,40,60.4,100,67.4
20160509181500,282.0,282.0,30.0,40,72.4,100,67.7
20160509183000,282.0,291.4,31.0,40,72.4,100,67.9
20160509184500,282.0,298.45,31.75,40,56.0,0,68.2
20160509190000,282.0,298.45,31.75,40,56.0,0,68.2
20160509191500,282.0,310.2,33.0,40,56.0,0,68.2
20160509193000,282.0,298.45,31.75,40,56.0,0,68.1
20160509194500,282.0,291.4,31.0,40,56.0,0,68.1
20160509200000,282.0,298.45,31.75,40,55.2,0,67.9
20160509201500,282.0,291.4,31.0,40,55.2,0,67.8
20160509203000,282.0,291.4,31.0,40,55.2,100,67.7
20160509204500,282.0,298.45,31.75,40,55.2,100,67.7
20160509210000,282.0,298.45,31.75,40,55.2,100,67.7
20160509211500,282.0,291.4,31.0,40,55.2,100,67.7
20160509213000,282.0,291.4,31.0,40,55.2,100,67.7
20160509214500,282.0,291.4,31.0,40,55.2,100,67.7
20160509220000,282.0,310.2,33.0,40,55.2,100,67.7
20160509221500,282.0,298.45,31.75,40,55.2,100,67.7
20160509223000,282.0,291.4,31.0,40,56.3,100,67.7
20160509224500,282.0,298.45,31.75,40,57.3,100,67.7
20160509230000,282.0,249.1,26.5,40,57.3,100,67.7
20160509231500,282.0,291.4,31.0,40,57.3,100,67.7
20160509233000,282.0,291.4,31.0,40,57.3,100,67.7
20160509234500,282.0,282.0,30.0,40,58.7,100,67.7
20160510000000,282.0,267.9,28.5,40,61.9,100,67.7
20160510001500,282.0,274.95,29.25,40,61.9,100,67.8
20160510003000,282.0,282.0,30.0,40,60.8,100,67.9
20160510004500,282.0,282.0,30.0,40,61.5,100,67.9
20160510010000,282.0,274.95,29.25,40,61.5,100,68.0
20160510011500,282.0,274.95,29.25,40,60.8,100,68.0
20160510013000,282.0,291.4,31.0,40,61.6,100,68.0
20160510014500,282.0,282.0,30.0,40,61.6,100,68.0
20160510020000,282.0,274.95,29.25,40,60.8,100,68.1
20160510021500,282.0,291.4,31.0,40,60.8,100,68.1
20160510023000,282.0,274.95,29.25,40,61.6,100,68.1
20160510024500,282.0,282.0,30.0,40,60.8,100,68.1
20160510030000,282.0,291.4,31.0,40,61.5,100,68.2
20160510031500,282.0,291.4,31.0,40,61.5,100,68.1
20160510033000,282.0,291.4,31.0,40,60.7,100,68.1
20160510034500,282.0,274.95,29.25,40,60.7,100,68.1
20160510040000,282.0,291.4,31.0,40,61.5,100,68.1
20160510041500,282.0,303.15,32.25,41,60.8,100,68.1
20160510043000,282.0,303.15,32.25,41,60.8,100,68.1
20160510044500,282.0,303.15,32.25,41,61.6,100,68.1
20160510050000,282.0,319.6,34.0,41,61.6,100,68.1
20160510051500,282.0,310.2,33.0,41,61.6,100,68.1
20160510053000,282.0,291.4,31.0,41,61.6,100,68.1
20160510054500,282.0,298.45,31.75,41,61.6,100,68.2
20160510060000,282.0,298.45,31.75,41,61.6,100,68.2
20160510061500,282.0,303.15,32.25,41,60.8,100,68.2
20160510063000,282.0,298.45,31.75,41,61.9,100,68.2
20160510064500,282.0,319.6,34.0,41,56.0,0,68.2
20160510070000,282.0,319.6,34.0,41,55.2,0,68.2
20160510071500,282.0,267.9,28.5,41,55.2,0,68.1
20160510073000,282.0,256.15,27.25,41,55.2,0,68.0
20160510074500,282.0,274.95,29.25,41,55.2,100,67.7
20160510080000,282.0,274.95,29.25,41,55.2,100,67.6
20160510081500,282.0,267.9,28.5,41,55.2,100,67.6
20160510083000,282.0,274.95,29.25,41,55.2,100,67.7
20160510084500,282.0,274.95,29.25,41,55.2,100,67.7
20160510090000,282.0,291.4,31.0,41,55.2,0,68.6
20160510091500,282.0,274.95,29.25,41,55.2,0,68.0
20160510093000,282.0,282.0,30.0,41,55.2,0,67.8
20160510094500,282.0,282.0,30.0,41,55.2,0,68.7
20160510100000,282.0,282.0,30.0,41,55.2,0,69.5
20160510101500,282.0,282.0,30.0,41,55.2,0,69.1
20160510103000,282.0,274.95,29.25,41,55.2,0,68.6
20160510104500,282.0,291.4,31.0,41,55.2,0,69.8
20160510110000,282.0,282.0,30.0,41,55.2,0,69.7
20160510111500,282.0,267.9,28.5,41,55.9,0,69.3
20160510113000,282.0,298.45,31.75,41,55.9,0,69.0
20160510114500,282.0,298.45,31.75,41,55.9,0,68.6
20160510120000,282.0,291.4,31.0,41,55.9,0,68.6
20160510121500,282.0,298.45,31.75,41,55.9,0,68.6
20160510123000,282.0,274.95,29.25,41,55.9,0,68.4
20160510124500,282.0,282.0,30.0,41,55.9,0,68.5
20160510130000,282.0,298.45,31.75,41,55.9,0,68.6
20160510131500,282.0,310.2,33.0,41,55.9,0,68.4
20160510133000,282.0,298.45,31.75,41,55.9,0,68.3
20160510134500,282.0,282.0,30.0,41,55.9,0,68.2
20160510140000,282.0,303.15,32.25,41,55.9,0,68.4
20160510141500,282.0,274.95,29.25,41,55.9,0,68.4
20160510143000,282.0,291.4,31.0,41,55.9,0,68.3
20160510144500,282.0,291.4,31.0,41,55.9,0,68.3
20160510150000,282.0,303.15,32.25,41,55.9,0,68.5
20160510151500,282.0,303.15,32.25,41,55.9,0,68.4
20160510153000,282.0,310.2,33.0,41,55.9,0,68.9
20160510154500,282.0,310.2,33.0,41,55.9,0,69.1
20160510160000,282.0,310.2,33.0,41,55.9,0,68.4
20160510161500,282.0,319.6,34.0,41,55.9,0,68.2
20160510163000,282.0,298.45,31.75,40,55.9,0,67.9
20160510164500,282.0,310.2,33.0,40,55.9,0,68.0
20160510170000,282.0,303.15,32.25,40,55.9,0,67.9
20160510171500,282.0,291.4,31.0,40,55.9,0,67.9
20160510173000,282.0,291.4,31.0,40,55.9,0,67.9
20160510174500,282.0,291.4,31.0,40,55.9,0,67.9
20160510180000,282.0,298.45,31.75,40,55.9,0,68.0
20160510181500,282.0,291.4,31.0,40,55.9,0,68.0
20160510183000,282.0,291.4,31.0,40,55.9,0,68.1
20160510184500,282.0,298.45,31.75,40,55.9,0,68.1
20160510190000,282.0,282.0,30.0,40,55.9,0,68.2
20160510191500,282.0,303.15,32.25,40,55.9,0,68.2
20160510193000,282.0,298.45,31.75,40,55.2,0,68.2
20160510194500,282.0,298.45,31.75,40,55.2,0,68.1
20160510200000,282.0,303.15,32.25,40,55.2,0,67.9
20160510201500,282.0,282.0,30.0,40,55.2,100,67.7
20160510203000,282.0,291.4,31.0,40,55.2,100,67.7
20160510204500,282.0,274.95,29.25,40,55.2,100,67.6
20160510210000,282.0,291.4,31.0,40,55.2,100,67.6
20160510211500,282.0,291.4,31.0,40,55.2,100,67.5
20160510213000,282.0,291.4,31.0,40,57.5,100,67.4
20160510214500,282.0,291.4,31.0,40,60.7,100,67.5
20160510220000,282.0,274.95,29.25,40,64.4,100,67.6
20160510221500,282.0,298.45,31.75,40,68.2,100,67.9
20160510223000,282.0,298.45,31.75,40,68.2,100,68.1
20160510224500,282.0,282.0,30.0,40,68.2,100,68.2
20160510230000,282.0,298.45,31.75,40,65.5,0,68.2
20160510231500,282.0,298.45,31.75,40,55.6,0,68.1
20160510233000,282.0,291.4,31.0,40,55.6,0,67.8
20160510234500,282.0,291.4,31.0,40,55.6,100,67.7
20160511000000,282.0,291.4,31.0,40,55.6,100,67.6
20160511001500,282.0,291.4,31.0,40,55.6,100,67.6
20160511003000,282.0,274.95,29.25,40,54.7,100,67.7
20160511004500,282.0,298.45,31.75,40,55.5,100,67.6
20160511010000,282.0,291.4,31.0,40,55.5,100,67.6
20160511011500,282.0,267.9,28.5,11,72.4,100,67.9
20160511013000,282.0,256.15,27.25,34,56.4,100,67.7
20160511014500,282.0,249.1,26.5,34,55.6,100,67.4
20160511020000,282.0,267.9,28.5,34,58.7,100,67.3
20160511021500,282.0,256.15,27.25,34,67.7,100,67.6
20160511023000,282.0,249.1,26.5,34,67.7,100,67.9
20160511024500,282.0,256.15,27.25,34,67.7,100,68.1
20160511030000,282.0,267.9,28.5,35,67.7,100,68.2
20160511031500,282.0,267.9,28.5,35,57.2,0,68.3
20160511033000,282.0,267.9,28.5,35,55.2,0,68.2
20160511034500,282.0,267.9,28.5,35,55.2,0,68.0
20160511040000,282.0,282.0,30.0,35,55.2,100,67.6
20160511041500,282.0,282.0,30.0,35,55.2,100,67.3
20160511043000,282.0,274.95,29.25,35,59.1,100,67.4
20160511044500,282.0,319.6,34.0,1,73.7,100,68.0
20160511050000,282.0,267.9,28.5,1,73.7,100,68.2
20160511051500,282.0,242.05,25.75,34,56.4,100,67.8
20160511053000,282.0,267.9,28.5,35,55.6,100,67.4
20160511054500,282.0,274.95,29.25,35,64.4,100,67.3
20160511060000,282.0,274.95,29.25,35,67.3,100,67.7
20160511061500,282.0,267.9,28.5,35,67.3,100,68.0
20160511063000,282.0,256.15,27.25,35,67.3,100,68.2
20160511064500,282.0,256.15,27.25,35,57.6,0,68.4
20160511070000,282.0,256.15,27.25,35,56.0,0,68.3
20160511071500,282.0,256.15,27.25,35,56.0,0,68.4
20160511073000,282.0,249.1,26.5,35,56.0,0,68.2
20160511074500,282.0,249.1,26.5,35,56.0,0,67.9
20160511080000,282.0,249.1,26.5,35,56.0,0,67.9
20160511081500,282.0,249.1,26.5,35,56.0,0,68.0
20160511083000,282.0,267.9,28.5,35,56.0,0,67.9
20160511084500,282.0,267.9,28.5,35,56.0,0,67.9
20160511090000,282.0,256.15,27.25,35,56.0,0,68.1
20160511091500,282.0,267.9,28.5,35,56.0,0,68.1
20160511093000,282.0,267.9,28.5,35,56.0,0,68.2
20160511094500,282.0,267.9,28.5,35,56.0,0,68.2
20160511100000,282.0,256.15,27.25,35,56.0,0,68.7
20160511101500,282.0,256.15,27.25,35,56.0,0,69.2
20160511103000,282.0,274.95,29.25,35,56.0,0,69.6
20160511104500,282.0,267.9,28.5,35,56.0,0,68.9
20160511110000,282.0,249.1,26.5,35,56.0,0,68.9
20160511111500,282.0,274.95,29.25,35,56.0,0,69.0
20160511113000,282.0,267.9,28.5,35,56.0,0,68.9
20160511114500,282.0,274.95,29.25,35,56.0,0,68.7
20160511120000,282.0,274.95,29.25,35,56.0,0,68.7
20160511121500,282.0,274.95,29.25,35,56.0,0,68.6
20160511123000,282.0,274.95,29.25,35,56.0,0,68.5
20160511124500,282.0,267.9,28.5,35,56.0,0,68.6
20160511130000,282.0,274.95,29.25,35,56.0,0,68.7
20160511131500,282.0,267.9,28.5,35,56.0,0,69.1
20160511133000,282.0,256.15,27.25,35,56.0,0,68.7
20160511134500,282.0,274.95,29.25,35,56.0,0,68.7
20160511140000,282.0,282.0,30.0,35,56.0,0,68.8
20160511141500,282.0,274.95,29.25,35,56.0,0,68.8
20160511143000,282.0,274.95,29.25,35,56.0,0,69.0
20160511144500,282.0,274.95,29.25,35,56.0,0,69.0
20160511150000,282.0,282.0,30.0,35,56.0,0,68.9
20160511151500,282.0,291.4,31.0,35,56.0,0,69.1
20160511153000,282.0,298.45,31.75,35,56.0,0,69.1
20160511154500,282.0,291.4,31.0,35,56.0,0,68.9
20160511160000,282.0,310.2,33.0,37,56.0,0,70.1
20160511161500,282.0,310.2,33.0,37,56.0,0,69.1
20160511163000,282.0,319.6,34.0,37,56.0,0,68.7
20160511164500,282.0,319.6,34.0,37,56.0,0,68.5
20160511170000,282.0,319.6,34.0,37,56.0,0,68.4
20160511171500,282.0,310.2,33.0,37,56.0,0,68.4
20160511173000,282.0,319.6,34.0,37,56.0,0,68.3
20160511174500,282.0,319.6,34.0,37,56.0,0,68.3
20160511180000,282.0,310.2,33.0,37,55.2,0,68.5
20160511181500,282.0,310.2,33.0,37,55.9,0,68.3
20160511183000,282.0,310.2,33.0,37,55.9,0,68.3
20160511184500,282.0,319.6,34.0,37,55.9,0,68.2
20160511190000,282.0,310.2,33.0,37,55.9,0,68.1
20160511191500,282.0,310.2,33.0,37,55.9,0,67.9
20160511193000,282.0,310.2,33.0,37,55.2,0,67.9
20160511194500,282.0,303.15,32.25,37,55.2,0,67.9
20160511200000,282.0,310.2,33.0,37,55.2,0,67.9
20160511201500,282.0,310.2,33.0,37,55.2,100,67.7
20160511203000,282.0,310.2,33.0,37,55.2,100,67.7
20160511204500,282.0,310.2,33.0,37,55.2,100,67.7
20160511210000,282.0,303.15,32.25,37,55.2,100,67.8
20160511211500,282.0,310.2,33.0,37,55.2,100,67.9
20160511213000,282.0,310.2,33.0,37,55.2,100,67.9
20160511214500,282.0,319.6,34.0,37,55.2,100,67.9
20160511220000,282.0,310.2,33.0,37,55.2,100,67.9
20160511221500,282.0,303.15,32.25,37,55.2,100,67.8
20160511223000,282.0,310.2,33.0,37,55.2,100,67.8
20160511224500,282.0,310.2,33.0,37,55.2,100,68.0
20160511230000,282.0,303.15,32.25,36,55.2,100,68.0
20160511231500,282.0,298.45,31.75,36,55.2,100,67.9
20160511233000,282.0,310.2,33.0,36,55.2,100,67.9
20160511234500,282.0,303.15,32.25,36,55.2,100,67.9
20160512000000,282.0,310.2,33.0,36,55.2,100,67.9
20160512001500,282.0,310.2,33.0,36,55.2,100,67.9
20160512003000,282.0,303.15,32.25,36,55.2,100,67.8
20160512004500,282.0,291.4,31.0,36,55.2,100,67.8
20160512010000,282.0,298.45,31.75,36,55.2,100,67.8
20160512011500,282.0,303.15,32.25,36,55.2,100,67.8
20160512013000,282.0,303.15,32.25,36,55.2,100,67.8
20160512014500,282.0,303.15,32.25,36,55.2,100,67.8
20160512020000,282.0,310.2,33.0,36,55.2,100,67.7
20160512021500,282.0,310.2,33.0,36,55.2,100,67.7
20160512023000,282.0,310.2,33.0,36,55.2,100,67.7
20160512024500,282.0,303.15,32.25,36,55.2,100,67.7
20160512030000,282.0,298.45,31.75,36,55.2,100,67.7
20160512031500,282.0,310.2,33.0,36,55.2,100,67.7
20160512033000,282.0,310.2,33.0,36,57.5,100,67.7
20160512034500,282.0,303.15,32.25,36,57.5,100,67.7
20160512040000,282.0,303.15,32.25,36,57.5,100,67.7
20160512041500,282.0,310.2,33.0,36,58.3,100,67.7
20160512043000,282.0,298.45,31.75,36,59.2,100,67.8
20160512044500,282.0,303.15,32.25,36,59.2,100,67.8
20160512050000,282.0,303.15,32.25,36,56.8,0,68.7
20160512051500,282.0,303.15,32.25,36,55.2,0,68.7
20160512053000,282.0,310.2,33.0,36,55.2,0,68.2
20160512054500,282.0,298.45,31.75,36,55.2,0,67.9
20160512060000,282.0,303.15,32.25,36,55.2,0,67.8
20160512061500,282.0,303.15,32.25,36,55.2,100,67.7
20160512063000,282.0,310.2,33.0,36,55.2,100,67.7
20160512064500,282.0,319.6,34.0,36,55.2,100,67.7
20160512070000,282.0,303.15,32.25,36,55.2,100,67.7
20160512071500,282.0,303.15,32.25,36,55.2,100,67.7
20160512073000,282.0,303.15,32.25,36,55.2,100,67.4
20160512074500,282.0,298.45,31.75,36,58.4,100,67.6
20160512080000,282.0,303.15,32.25,36,58.4,100,67.7
20160512081500,282.0,291.4,31.0,36,59.2,100,67.7
20160512083000,282.0,291.4,31.0,36,59.2,100,67.7
20160512084500,282.0,274.95,29.25,36,59.2,100,67.9
20160512090000,282.0,274.95,29.25,36,59.2,100,68.3
20160512091500,282.0,291.4,31.0,36,56.3,0,68.9
20160512093000,282.0,291.4,31.0,36,56.3,0,68.7
20160512094500,282.0,282.0,30.0,36,56.3,0,69.0
20160512100000,282.0,291.4,31.0,36,55.6,0,68.9
20160512101500,282.0,274.95,29.25,36,55.6,0,68.6
20160512103000,282.0,291.4,31.0,36,55.6,0,68.6
20160512104500,282.0,282.0,30.0,36,55.6,0,68.8
20160512110000,282.0,298.45,31.75,36,55.6,0,69.2
20160512111500,282.0,291.4,31.0,36,55.6,0,68.8
20160512113000,282.0,291.4,31.0,36,55.6,0,68.9
20160512114500,282.0,282.0,30.0,36,55.6,0,69.1
20160512120000,282.0,282.0,30.0,36,55.6,0,68.8
20160512121500,282.0,282.0,30.0,36,55.6,0,68.7
20160512123000,282.0,298.45,31.75,36,55.6,0,68.6
20160512124500,282.0,291.4,31.0,36,55.6,0,68.7
20160512130000,282.0,291.4,31.0,36,55.6,0,68.5
20160512131500,282.0,357.2,38.0,39,56.2,0,69.7
20160512133000,282.0,310.2,33.0,37,56.2,0,69.5
20160512134500,282.0,310.2,33.0,37,54.7,0,69.7
20160512140000,282.0,319.6,34.0,37,56.3,0,69.7
20160512141500,282.0,310.2,33.0,37,56.3,0,69.3
20160512143000,282.0,303.15,32.25,36,56.3,0,69.3
20160512144500,282.0,310.2,33.0,36,56.3,0,69.3
20160512150000,282.0,303.15,32.25,36,56.3,0,69.0
20160512151500,282.0,298.45,31.75,36,56.3,0,69.3
20160512153000,282.0,303.15,32.25,36,56.3,0,69.0
20160512154500,282.0,303.15,32.25,36,56.3,0,69.1
20160512160000,282.0,298.45,31.75,36,56.3,0,69.1
20160512161500,282.0,298.45,31.75,36,56.3,0,69.2
20160512163000,282.0,303.15,32.25,36,56.3,0,69.1
20160512164500,282.0,303.15,32.25,36,56.3,0,68.9
20160512170000,282.0,303.15,32.25,36,55.6,0,68.7
20160512171500,282.0,310.2,33.0,36,55.6,0,68.6
20160512173000,282.0,310.2,33.0,36,55.6,0,68.5
20160512174500,282.0,310.2,33.0,36,55.6,0,68.5
20160512180000,282.0,326.65,34.75,36,56.2,0,68.5
20160512181500,282.0,310.2,33.0,36,56.2,0,68.6
20160512183000,282.0,310.2,33.0,36,56.2,0,68.5
20160512184500,282.0,303.15,32.25,36,56.2,0,68.5
20160512190000,282.0,310.2,33.0,36,55.6,0,68.4
20160512191500,282.0,303.15,32.25,36,55.6,0,69.0
20160512193000,282.0,303.15,32.25,36,55.6,0,68.7
20160512194500,282.0,310.2,33.0,36,55.6,0,68.5
20160512200000,282.0,310.2,33.0,36,55.6,0,68.4
20160512201500,282.0,310.2,33.0,36,55.6,0,68.3
20160512203000,282.0,310.2,33.0,36,55.6,0,68.2
20160512204500,282.0,303.15,32.25,36,55.6,0,68.1
20160512210000,282.0,298.45,31.75,36,55.6,0,68.1
20160512211500,282.0,303.15,32.25,36,55.6,0,68.0
20160512213000,282.0,310.2,33.0,36,55.6,0,67.9
20160512214500,282.0,303.15,32.25,36,55.6,0,67.8
20160512220000,282.0,303.15,32.25,36,55.6,100,67.7
20160512221500,282.0,303.15,32.25,36,55.6,100,67.6
20160512223000,282.0,303.15,32.25,36,55.6,100,67.6
20160512224500,282.0,310.2,33.0,36,55.6,100,67.8
20160512230000,282.0,303.15,32.25,36,55.6,100,67.8
20160512231500,282.0,303.15,32.25,36,55.6,100,67.8
20160512233000,282.0,298.45,31.75,36,55.6,100,67.9
20160512234500,282.0,298.45,31.75,36,55.6,100,67.8
20160513000000,282.0,303.15,32.25,36,55.6,100,67.8
20160513001500,282.0,298.45,31.75,36,55.6,100,67.8
20160513003000,282.0,298.45,31.75,36,55.6,100,67.8
20160513004500,282.0,298.45,31.75,36,55.6,100,67.7
20160513010000,282.0,298.45,31.75,36,55.6,100,67.7
20160513011500,282.0,303.15,32.25,36,55.6,100,67.8
20160513013000,282.0,298.45,31.75,36,55.6,100,67.8
20160513014500,282.0,298.45,31.75,36,55.6,100,67.8
20160513020000,282.0,303.15,32.25,36,55.6,100,67.8
20160513021500,282.0,291.4,31.0,36,55.6,100,67.8
20160513023000,282.0,303.15,32.25,36,55.6,100,67.8
20160513024500,282.0,298.45,31.75,36,55.6,100,67.8
20160513030000,282.0,303.15,32.25,36,55.6,100,67.8
20160513031500,282.0,291.4,31.0,36,55.6,100,67.8
20160513033000,282.0,298.45,31.75,36,55.6,100,67.8
20160513034500,282.0,298.45,31.75,36,55.6,100,67.7
20160513040000,282.0,298.45,31.75,36,55.6,100,67.7
20160513041500,282.0,298.45,31.75,36,55.6,100,67.8
20160513043000,282.0,298.45,31.75,36,55.6,100,67.7
20160513044500,282.0,298.45,31.75,36,55.0,100,67.7
20160513050000,282.0,303.15,32.25,36,55.0,100,67.7
