PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160513051500,282.0,303.15,32.25,36,55.0,100,67.7
20160513053000,282.0,303.15,32.25,36,55.0,100,67.7
20160513054500,282.0,310.2,33.0,36,55.0,100,67.7
20160513060000,282.0,298.45,31.75,36,56.3,100,67.7
20160513061500,282.0,303.15,32.25,36,57.5,100,67.7
20160513063000,282.0,303.15,32.25,36,57.5,100,67.7
20160513064500,282.0,298.45,31.75,36,57.5,100,67.9
20160513070000,282.0,303.15,32.25,36,57.5,100,67.9
20160513071500,282.0,298.45,31.75,36,57.5,100,67.9
20160513073000,282.0,298.45,31.75,36,57.5,100,68.1
20160513074500,282.0,298.45,31.75,36,57.5,100,68.2
20160513080000,282.0,298.45,31.75,36,58.3,100,68.0
20160513081500,282.0,291.4,31.0,36,58.3,100,67.8
20160513083000,282.0,274.95,29.25,36,58.3,100,67.8
20160513084500,282.0,291.4,31.0,36,58.3,100,67.9
20160513090000,282.0,291.4,31.0,36,55.6,0,68.1
20160513091500,282.0,298.45,31.75,36,55.6,0,68.1
20160513093000,282.0,291.4,31.0,36,55.6,0,68.8
20160513094500,282.0,298.45,31.75,36,55.6,0,68.4
20160513100000,282.0,291.4,31.0,36,55.6,0,68.1
20160513101500,282.0,291.4,31.0,36,55.6,0,68.1
20160513103000,282.0,291.4,31.0,36,55.6,0,68.2
20160513104500,282.0,298.45,31.75,36,55.6,0,68.2
20160513110000,282.0,291.4,31.0,36,55.6,0,68.2
20160513111500,282.0,298.45,31.75,36,55.6,0,68.4
20160513113000,282.0,303.15,32.25,36,55.6,0,68.5
20160513114500,282.0,291.4,31.0,36,55.6,0,68.6
20160513120000,282.0,282.0,30.0,36,55.6,0,68.5
20160513121500,282.0,282.0,30.0,36,55.6,0,68.3
20160513123000,282.0,282.0,30.0,36,56.3,0,68.4
20160513124500,282.0,282.0,30.0,36,56.3,0,68.4
20160513130000,282.0,282.0,30.0,36,56.3,0,68.6
20160513131500,282.0,282.0,30.0,36,56.3,0,69.0
20160513133000,282.0,274.95,29.25,36,55.5,0,68.6
20160513134500,282.0,274.95,29.25,36,55.5,0,68.6
20160513140000,282.0,282.0,30.0,36,55.5,0,69.1
20160513141500,282.0,291.4,31.0,36,55.5,0,68.5
20160513143000,282.0,303.15,32.25,36,55.5,0,68.6
20160513144500,282.0,291.4,31.0,36,55.5,0,68.4
20160513150000,282.0,303.15,32.25,36,55.5,0,68.6
20160513151500,282.0,298.45,31.75,36,55.5,0,68.6
20160513153000,282.0,303.15,32.25,36,55.5,0,68.4
20160513154500,282.0,310.2,33.0,36,55.5,0,68.7
20160513160000,282.0,303.15,32.25,36,55.5,0,68.7
20160513161500,282.0,319.6,34.0,36,55.5,0,68.7
20160513163000,282.0,310.2,33.0,36,55.5,0,68.7
20160513164500,282.0,303.15,32.25,36,55.5,0,68.7
20160513170000,282.0,303.15,32.25,36,55.5,0,68.6
20160513171500,282.0,319.6,34.0,36,55.5,0,68.6
20160513173000,282.0,310.2,33.0,36,55.5,0,68.6
20160513174500,282.0,310.2,33.0,36,55.5,0,68.5
20160513180000,282.0,310.2,33.0,36,55.5,0,68.4
20160513181500,282.0,303.15,32.25,36,55.5,0,68.6
20160513183000,282.0,310.2,33.0,36,55.5,0,68.6
20160513184500,282.0,310.2,33.0,36,55.5,0,68.6
20160513190000,282.0,310.2,33.0,36,55.5,0,68.6
20160513191500,282.0,303.15,32.25,36,55.5,0,68.6
20160513193000,282.0,303.15,32.25,36,55.5,0,68.6
20160513194500,282.0,303.15,32.25,36,55.5,0,68.6
20160513200000,282.0,310.2,33.0,36,55.5,0,68.4
20160513201500,282.0,303.15,32.25,36,55.5,0,68.4
20160513203000,282.0,298.45,31.75,36,55.5,0,68.4
20160513204500,282.0,303.15,32.25,36,55.5,0,68.3
20160513210000,282.0,303.15,32.25,36,56.1,0,68.2
20160513211500,282.0,303.15,32.25,36,55.2,0,68.1
20160513213000,282.0,310.2,33.0,36,55.2,0,67.9
20160513214500,282.0,310.2,33.0,36,55.2,0,67.9
20160513220000,282.0,298.45,31.75,36,55.2,0,67.8
20160513221500,282.0,298.45,31.75,36,55.2,100,67.7
20160513223000,282.0,291.4,31.0,36,55.2,100,67.7
20160513224500,282.0,303.15,32.25,36,55.2,100,67.7
20160513230000,282.0,303.15,32.25,36,55.2,100,67.8
20160513231500,282.0,310.2,33.0,36,55.2,100,67.9
20160513233000,282.0,303.15,32.25,36,55.2,100,68.0
20160513234500,282.0,303.15,32.25,36,55.2,100,67.9
20160514000000,282.0,291.4,31.0,36,55.2,100,67.9
20160514001500,282.0,298.45,31.75,36,55.2,100,67.9
20160514003000,282.0,303.15,32.25,36,55.2,100,67.9
20160514004500,282.0,298.45,31.75,36,55.2,100,67.9
20160514010000,282.0,303.15,32.25,36,55.2,100,67.9
20160514011500,282.0,298.45,31.75,3,55.2,0,68.0
20160514013000,282.0,242.05,25.75,34,55.2,100,67.6
20160514014500,282.0,249.1,26.5,34,55.9,100,67.5
20160514020000,282.0,249.1,26.5,34,55.9,100,67.3
20160514021500,282.0,267.9,28.5,34,59.9,100,67.6
20160514023000,282.0,249.1,26.5,34,59.9,100,67.9
20160514024500,282.0,249.1,26.5,34,59.2,100,68.0
20160514030000,282.0,256.15,27.25,34,59.2,100,68.1
20160514031500,282.0,256.15,27.25,34,59.2,100,68.1
20160514033000,282.0,256.15,27.25,34,59.2,100,68.2
20160514034500,282.0,256.15,27.25,34,59.2,100,68.2
20160514040000,282.0,267.9,28.5,34,59.2,100,68.2
20160514041500,282.0,256.15,27.25,34,59.2,100,68.2
20160514043000,282.0,249.1,26.5,34,59.2,100,68.2
20160514044500,282.0,267.9,28.5,34,59.2,100,68.2
20160514050000,282.0,256.15,27.25,34,59.2,100,68.2
20160514051500,282.0,256.15,27.25,34,59.2,100,68.2
20160514053000,282.0,267.9,28.5,34,59.2,100,68.2
20160514054500,282.0,267.9,28.5,34,59.2,100,68.2
20160514060000,282.0,256.15,27.25,34,59.2,100,68.2
20160514061500,282.0,267.9,28.5,34,59.2,100,68.2
20160514063000,282.0,267.9,28.5,34,59.2,100,68.2
20160514064500,282.0,256.15,27.25,34,56.9,0,68.2
20160514070000,282.0,249.1,26.5,34,55.6,0,68.2
20160514071500,282.0,267.9,28.5,34,55.6,0,68.1
20160514073000,282.0,267.9,28.5,34,55.6,0,68.1
20160514074500,282.0,267.9,28.5,34,55.6,0,68.1
20160514080000,282.0,267.9,28.5,34,55.6,0,68.1
20160514081500,282.0,256.15,27.25,34,55.6,0,68.1
20160514083000,282.0,249.1,26.5,34,55.6,0,68.1
20160514084500,282.0,267.9,28.5,34,55.6,0,68.1
20160514090000,282.0,256.15,27.25,34,55.6,0,68.0
20160514091500,282.0,256.15,27.25,34,55.6,0,68.0
20160514093000,282.0,256.15,27.25,34,55.6,0,68.0
20160514094500,282.0,249.1,26.5,34,55.6,0,68.0
20160514100000,282.0,267.9,28.5,34,55.6,0,67.9
20160514101500,282.0,256.15,27.25,34,55.6,0,67.9
20160514103000,282.0,256.15,27.25,34,55.6,100,67.6
20160514104500,282.0,256.15,27.25,34,55.6,100,67.6
20160514110000,282.0,267.9,28.5,34,56.3,100,67.6
20160514111500,282.0,256.15,27.25,34,56.3,100,67.7
20160514113000,282.0,267.9,28.5,34,57.1,100,67.7
20160514114500,282.0,249.1,26.5,34,57.9,100,67.9
20160514120000,282.0,256.15,27.25,34,57.9,100,67.9
20160514121500,282.0,267.9,28.5,34,57.9,100,67.9
20160514123000,282.0,256.15,27.25,34,57.9,100,67.9
20160514124500,282.0,256.15,27.25,34,57.9,100,68.1
20160514130000,282.0,267.9,28.5,34,57.9,100,68.1
20160514131500,282.0,256.15,27.25,34,57.9,100,68.2
20160514133000,282.0,256.15,27.25,34,57.9,100,68.1
20160514134500,282.0,274.95,29.25,34,57.9,100,68.2
20160514140000,282.0,267.9,28.5,34,57.9,100,68.2
20160514141500,282.0,274.95,29.25,34,57.9,100,68.2
20160514143000,282.0,267.9,28.5,34,56.8,0,68.3
20160514144500,282.0,256.15,27.25,34,56.0,0,68.3
20160514150000,282.0,256.15,27.25,34,56.0,0,68.1
20160514151500,282.0,267.9,28.5,34,56.0,0,68.2
20160514153000,282.0,256.15,27.25,34,56.0,0,68.2
20160514154500,282.0,267.9,28.5,34,56.0,0,68.4
20160514160000,282.0,267.9,28.5,34,56.0,0,68.3
20160514161500,282.0,267.9,28.5,34,56.0,0,68.4
20160514163000,282.0,274.95,29.25,34,56.0,0,68.4
20160514164500,282.0,274.95,29.25,34,56.0,0,68.6
20160514170000,282.0,274.95,29.25,34,56.0,0,68.6
20160514171500,282.0,274.95,29.25,34,56.0,0,68.5
20160514173000,282.0,274.95,29.25,34,56.0,0,68.6
20160514174500,282.0,274.95,29.25,34,56.0,0,68.6
20160514180000,282.0,274.95,29.25,34,56.0,0,68.7
20160514181500,282.0,274.95,29.25,34,56.0,0,68.7
20160514183000,282.0,274.95,29.25,34,56.0,0,68.7
20160514184500,282.0,274.95,29.25,34,56.0,0,68.7
20160514190000,282.0,274.95,29.25,34,56.0,0,68.6
20160514191500,282.0,274.95,29.25,34,56.0,0,68.7
20160514193000,282.0,282.0,30.0,34,56.0,0,68.6
20160514194500,282.0,274.95,29.25,34,56.0,0,68.6
20160514200000,282.0,274.95,29.25,34,56.0,0,68.6
20160514201500,282.0,274.95,29.25,34,56.0,0,68.7
20160514203000,282.0,267.9,28.5,34,56.0,0,68.6
20160514204500,282.0,274.95,29.25,34,56.0,0,68.6
20160514210000,282.0,274.95,29.25,34,56.0,0,68.6
20160514211500,282.0,274.95,29.25,34,56.0,0,68.5
20160514213000,282.0,267.9,28.5,34,56.0,0,68.4
20160514214500,282.0,267.9,28.5,34,56.0,0,68.3
20160514220000,282.0,267.9,28.5,34,56.0,0,68.3
20160514221500,282.0,267.9,28.5,34,56.0,0,68.2
20160514223000,282.0,267.9,28.5,34,56.0,0,68.1
20160514224500,282.0,267.9,28.5,34,56.0,0,68.1
20160514230000,282.0,267.9,28.5,34,56.0,0,68.1
20160514231500,282.0,267.9,28.5,34,56.0,0,68.2
20160514233000,282.0,267.9,28.5,34,56.0,0,68.4
20160514234500,282.0,267.9,28.5,34,56.0,0,68.4
20160515000000,282.0,267.9,28.5,34,56.0,0,68.4
20160515001500,282.0,256.15,27.25,34,56.0,0,68.4
20160515003000,282.0,267.9,28.5,34,55.3,0,68.4
20160515004500,282.0,267.9,28.5,34,55.3,0,68.4
20160515010000,282.0,267.9,28.5,34,55.3,0,68.4
20160515011500,282.0,267.9,28.5,34,55.3,0,68.4
20160515013000,282.0,267.9,28.5,34,55.3,0,68.4
20160515014500,282.0,256.15,27.25,34,55.3,0,68.4
20160515020000,282.0,267.9,28.5,34,55.3,0,68.4
20160515021500,282.0,267.9,28.5,34,55.3,0,68.4
20160515023000,282.0,267.9,28.5,34,55.3,0,68.4
20160515024500,282.0,267.9,28.5,34,55.3,0,68.4
20160515030000,282.0,256.15,27.25,34,55.3,0,68.4
20160515031500,282.0,267.9,28.5,34,55.3,0,68.4
20160515033000,282.0,267.9,28.5,34,55.3,0,68.4
20160515034500,282.0,267.9,28.5,34,55.3,0,68.4
20160515040000,282.0,267.9,28.5,34,55.3,0,68.4
20160515041500,282.0,256.15,27.25,34,55.3,0,68.4
20160515043000,282.0,267.9,28.5,34,55.3,0,68.3
20160515044500,282.0,274.95,29.25,34,55.3,0,68.3
20160515050000,282.0,267.9,28.5,34,55.3,0,68.3
20160515051500,282.0,267.9,28.5,34,55.3,0,68.3
20160515053000,282.0,256.15,27.25,34,55.3,0,68.3
20160515054500,282.0,256.15,27.25,34,55.3,0,68.3
20160515060000,282.0,256.15,27.25,34,55.3,0,68.3
20160515061500,282.0,256.15,27.25,34,55.3,0,68.3
20160515063000,282.0,256.15,27.25,34,55.3,0,68.3
20160515064500,282.0,267.9,28.5,34,55.3,0,68.3
20160515070000,282.0,256.15,27.25,34,55.3,0,68.3
20160515071500,282.0,256.15,27.25,34,55.3,0,68.4
20160515073000,282.0,256.15,27.25,34,55.3,0,68.0
20160515074500,282.0,267.9,28.5,34,55.3,100,67.7
20160515080000,282.0,267.9,28.5,34,55.3,100,67.6
20160515081500,282.0,256.15,27.25,34,55.3,100,67.9
20160515083000,282.0,267.9,28.5,34,55.9,100,68.0
20160515084500,282.0,256.15,27.25,34,55.9,100,68.2
20160515090000,282.0,267.9,28.5,34,55.9,100,68.2
20160515091500,282.0,256.15,27.25,34,55.9,100,68.2
20160515093000,282.0,256.15,27.25,34,55.9,100,68.2
20160515094500,282.0,249.1,26.5,34,55.9,0,68.2
20160515100000,282.0,256.15,27.25,34,55.9,0,68.2
20160515101500,282.0,267.9,28.5,34,55.9,0,67.9
20160515103000,282.0,256.15,27.25,34,55.2,100,67.6
20160515104500,282.0,267.9,28.5,34,55.2,100,67.6
20160515110000,282.0,256.15,27.25,34,55.2,100,67.8
20160515111500,282.0,249.1,26.5,34,55.2,100,67.9
20160515113000,282.0,256.15,27.25,34,55.9,100,68.1
20160515114500,282.0,256.15,27.25,34,55.9,100,68.2
20160515120000,282.0,256.15,27.25,34,55.9,0,68.2
20160515121500,282.0,249.1,26.5,34,55.9,0,68.3
20160515123000,282.0,256.15,27.25,34,55.9,0,68.2
20160515124500,282.0,256.15,27.25,34,55.9,0,68.1
20160515130000,282.0,256.15,27.25,34,55.9,0,68.1
20160515131500,282.0,249.1,26.5,34,55.9,0,67.9
20160515133000,282.0,267.9,28.5,34,55.9,0,68.0
20160515134500,282.0,267.9,28.5,34,55.9,0,67.9
20160515140000,282.0,267.9,28.5,34,55.9,0,68.0
20160515141500,282.0,256.15,27.25,34,55.9,0,68.2
20160515143000,282.0,267.9,28.5,34,55.9,0,68.2
20160515144500,282.0,267.9,28.5,34,55.9,0,68.1
20160515150000,282.0,256.15,27.25,34,55.9,0,68.2
20160515151500,282.0,267.9,28.5,34,55.9,0,68.2
20160515153000,282.0,267.9,28.5,34,55.9,0,68.2
20160515154500,282.0,267.9,28.5,34,55.9,0,68.2
20160515160000,282.0,267.9,28.5,34,55.9,0,68.2
20160515161500,282.0,256.15,27.25,34,55.9,0,68.3
20160515163000,282.0,267.9,28.5,34,55.9,0,68.2
20160515164500,282.0,267.9,28.5,34,55.9,0,68.3
20160515170000,282.0,256.15,27.25,34,55.9,0,68.2
20160515171500,282.0,256.15,27.25,34,55.9,0,68.2
20160515173000,282.0,267.9,28.5,34,55.9,0,68.2
20160515174500,282.0,256.15,27.25,34,55.9,0,68.2
20160515180000,282.0,256.15,27.25,34,55.9,0,68.2
20160515181500,282.0,267.9,28.5,34,55.9,0,68.2
20160515183000,282.0,267.9,28.5,34,55.9,0,68.2
20160515184500,282.0,256.15,27.25,34,55.9,0,68.2
20160515190000,282.0,267.9,28.5,34,55.9,0,68.2
20160515191500,282.0,256.15,27.25,34,55.2,0,68.2
20160515193000,282.0,267.9,28.5,34,55.2,0,68.3
20160515194500,282.0,256.15,27.25,34,55.8,0,68.3
20160515200000,282.0,256.15,27.25,34,55.8,0,68.3
20160515201500,282.0,249.1,26.5,34,55.8,0,68.4
20160515203000,282.0,267.9,28.5,34,55.8,0,68.3
20160515204500,282.0,256.15,27.25,34,55.8,0,68.3
20160515210000,282.0,249.1,26.5,34,55.8,0,68.2
20160515211500,282.0,256.15,27.25,34,55.8,0,68.4
20160515213000,282.0,256.15,27.25,34,55.2,0,68.4
20160515214500,282.0,267.9,28.5,34,55.2,0,68.4
20160515220000,282.0,267.9,28.5,34,55.2,0,68.4
20160515221500,282.0,267.9,28.5,34,55.2,0,68.4
20160515223000,282.0,256.15,27.25,34,55.2,0,68.4
20160515224500,282.0,256.15,27.25,34,55.2,0,68.4
20160515230000,282.0,256.15,27.25,34,55.2,0,68.5
20160515231500,282.0,267.9,28.5,34,55.2,0,68.4
20160515233000,282.0,267.9,28.5,34,55.2,0,68.4
20160515234500,282.0,256.15,27.25,34,55.2,0,68.4
20160516000000,282.0,256.15,27.25,34,55.2,0,68.4
20160516001500,282.0,267.9,28.5,34,55.2,0,68.1
20160516003000,282.0,256.15,27.25,34,55.2,100,67.7
20160516004500,282.0,267.9,28.5,34,55.2,100,67.7
20160516010000,282.0,249.1,26.5,34,55.2,100,67.9
20160516011500,282.0,267.9,28.5,34,55.2,100,68.1
20160516013000,282.0,274.95,29.25,34,55.2,100,68.1
20160516014500,282.0,267.9,28.5,34,55.2,100,68.2
20160516020000,282.0,256.15,27.25,34,55.2,100,68.2
20160516021500,282.0,256.15,27.25,34,55.2,100,68.2
20160516023000,282.0,249.1,26.5,34,55.2,0,68.3
20160516024500,282.0,256.15,27.25,34,55.2,0,68.3
20160516030000,282.0,267.9,28.5,34,55.2,0,68.3
20160516031500,282.0,256.15,27.25,34,55.2,0,68.2
20160516033000,282.0,267.9,28.5,34,55.2,0,68.2
20160516034500,282.0,267.9,28.5,34,55.2,0,68.2
20160516040000,282.0,256.15,27.25,34,55.9,0,68.2
20160516041500,282.0,256.15,27.25,34,55.9,0,68.3
20160516043000,282.0,256.15,27.25,34,55.2,0,68.2
20160516044500,282.0,256.15,27.25,34,55.2,0,68.2
20160516050000,282.0,256.15,27.25,34,55.2,0,68.2
20160516051500,282.0,256.15,27.25,34,55.2,0,68.2
20160516053000,282.0,256.15,27.25,34,55.2,0,68.2
20160516054500,282.0,256.15,27.25,34,55.2,0,68.2
20160516060000,282.0,256.15,27.25,34,55.2,0,68.3
20160516061500,282.0,249.1,26.5,34,55.2,0,68.4
20160516063000,282.0,256.15,27.25,34,55.2,0,68.0
20160516064500,282.0,256.15,27.25,34,55.2,0,67.9
20160516070000,282.0,256.15,27.25,34,55.2,0,67.8
20160516071500,282.0,256.15,27.25,34,55.2,0,68.1
20160516073000,282.0,256.15,27.25,34,55.2,0,68.0
20160516074500,282.0,267.9,28.5,35,55.2,0,67.9
20160516080000,282.0,267.9,28.5,35,55.2,0,67.9
20160516081500,282.0,274.95,29.25,35,55.2,0,68.0
20160516083000,282.0,256.15,27.25,35,55.2,0,67.9
20160516084500,282.0,267.9,28.5,35,55.2,100,67.7
20160516090000,282.0,267.9,28.5,35,55.2,100,67.7
20160516091500,282.0,267.9,28.5,35,55.2,100,67.6
20160516093000,282.0,291.4,31.0,35,55.2,100,67.5
20160516094500,282.0,291.4,31.0,35,55.2,100,67.9
20160516100000,282.0,282.0,30.0,35,55.2,0,69.1
20160516101500,282.0,282.0,30.0,35,55.2,0,69.4
20160516103000,282.0,282.0,30.0,35,55.2,0,68.7
20160516104500,282.0,274.95,29.25,35,55.2,0,68.6
20160516110000,282.0,274.95,29.25,35,55.2,0,68.2
20160516111500,282.0,282.0,30.0,35,55.2,0,68.3
20160516113000,282.0,282.0,30.0,35,55.2,0,68.3
20160516114500,282.0,267.9,28.5,35,55.2,0,68.1
20160516120000,282.0,282.0,30.0,35,55.2,0,68.1
20160516121500,282.0,274.95,29.25,35,55.2,0,68.2
20160516123000,282.0,282.0,30.0,35,55.2,0,68.2
20160516124500,282.0,267.9,28.5,35,55.2,0,68.2
20160516130000,282.0,282.0,30.0,35,55.9,0,68.3
20160516131500,282.0,291.4,31.0,35,55.9,0,68.3
20160516133000,282.0,274.95,29.25,35,55.2,0,68.3
20160516134500,282.0,282.0,30.0,35,55.2,0,68.3
20160516140000,282.0,274.95,29.25,35,55.2,0,68.3
20160516141500,282.0,267.9,28.5,35,55.2,0,68.4
20160516143000,282.0,282.0,30.0,35,55.2,0,68.5
20160516144500,282.0,282.0,30.0,35,55.2,0,68.7
20160516150000,282.0,282.0,30.0,35,55.2,0,68.8
20160516151500,282.0,274.95,29.25,35,55.2,0,68.9
20160516153000,282.0,274.95,29.25,35,55.9,0,68.9
20160516154500,282.0,274.95,29.25,35,55.9,0,68.8
20160516160000,282.0,274.95,29.25,35,55.9,0,68.7
20160516161500,282.0,274.95,29.25,35,55.9,0,68.7
20160516163000,282.0,282.0,30.0,35,55.9,0,68.6
20160516164500,282.0,282.0,30.0,35,55.9,0,68.6
20160516170000,282.0,274.95,29.25,35,55.9,0,68.7
20160516171500,282.0,282.0,30.0,35,55.9,0,68.9
20160516173000,282.0,274.95,29.25,35,55.9,0,68.8
20160516174500,282.0,274.95,29.25,35,55.9,0,68.7
20160516180000,282.0,282.0,30.0,35,55.2,0,68.7
20160516181500,282.0,282.0,30.0,35,55.2,0,68.7
20160516183000,282.0,291.4,31.0,35,55.2,0,68.7
20160516184500,282.0,291.4,31.0,35,55.2,0,68.7
20160516190000,282.0,274.95,29.25,35,55.2,0,68.7
20160516191500,282.0,298.45,31.75,35,55.2,0,68.7
20160516193000,282.0,282.0,30.0,35,55.2,0,68.6
20160516194500,282.0,274.95,29.25,35,55.2,0,68.3
20160516200000,282.0,274.95,29.25,35,55.2,0,68.4
20160516201500,282.0,274.95,29.25,35,55.2,0,68.3
20160516203000,282.0,274.95,29.25,35,55.2,0,68.3
20160516204500,282.0,282.0,30.0,35,55.2,0,68.3
20160516210000,282.0,274.95,29.25,35,55.2,0,68.3
20160516211500,282.0,274.95,29.25,35,55.2,0,68.3
20160516213000,282.0,267.9,28.5,35,55.2,0,68.2
20160516214500,282.0,282.0,30.0,35,55.2,0,68.2
20160516220000,282.0,274.95,29.25,35,55.2,0,68.1
20160516221500,282.0,282.0,30.0,35,55.2,0,68.1
20160516223000,282.0,282.0,30.0,35,55.2,0,68.1
20160516224500,282.0,282.0,30.0,35,55.2,0,68.1
20160516230000,282.0,274.95,29.25,35,55.2,0,68.0
20160516231500,282.0,274.95,29.25,35,55.2,0,68.0
20160516233000,282.0,282.0,30.0,35,55.2,0,68.1
20160516234500,282.0,274.95,29.25,35,55.2,0,68.1
20160517000000,282.0,282.0,30.0,35,55.2,0,68.0
20160517001500,282.0,267.9,28.5,35,55.2,0,68.0
20160517003000,282.0,274.95,29.25,35,55.2,0,67.9
20160517004500,282.0,274.95,29.25,35,55.2,0,67.9
20160517010000,282.0,282.0,30.0,35,55.2,0,67.9
20160517011500,282.0,282.0,30.0,35,55.2,0,67.8
20160517013000,282.0,291.4,31.0,35,55.2,0,67.9
20160517014500,282.0,282.0,30.0,35,55.2,0,67.9
20160517020000,282.0,274.95,29.25,35,55.2,0,67.9
20160517021500,282.0,282.0,30.0,35,55.2,0,67.9
20160517023000,282.0,291.4,31.0,35,55.2,0,67.9
20160517024500,282.0,282.0,30.0,35,55.2,0,67.8
20160517030000,282.0,274.95,29.25,35,55.2,0,67.8
20160517031500,282.0,267.9,28.5,35,55.2,0,67.8
20160517033000,282.0,291.4,31.0,35,55.2,0,67.8
20160517034500,282.0,274.95,29.25,35,55.2,0,67.8
20160517040000,282.0,274.95,29.25,35,55.2,0,67.9
20160517041500,282.0,267.9,28.5,35,55.2,0,67.9
20160517043000,282.0,282.0,30.0,35,55.2,0,67.9
20160517044500,282.0,274.95,29.25,35,55.2,0,67.9
20160517050000,282.0,267.9,28.5,35,55.2,0,67.9
20160517051500,282.0,267.9,28.5,35,55.2,0,67.8
20160517053000,282.0,282.0,30.0,35,55.2,0,67.8
20160517054500,282.0,274.95,29.25,35,55.2,0,67.8
20160517060000,282.0,267.9,28.5,35,55.2,0,67.8
20160517061500,282.0,267.9,28.5,35,55.2,0,67.9
20160517063000,282.0,274.95,29.25,35,55.2,0,67.8
20160517064500,282.0,267.9,28.5,35,55.2,100,67.6
20160517070000,282.0,267.9,28.5,35,55.2,100,67.6
20160517071500,282.0,267.9,28.5,35,55.2,100,67.6
20160517073000,282.0,256.15,27.25,35,57.5,100,67.4
20160517074500,282.0,256.15,27.25,35,67.7,100,67.6
20160517080000,282.0,267.9,28.5,35,67.7,100,67.8
20160517081500,282.0,256.15,27.25,35,67.7,100,68.3
20160517083000,282.0,274.95,29.25,35,56.0,0,68.3
20160517084500,282.0,274.95,29.25,35,56.0,0,68.0
20160517090000,282.0,267.9,28.5,35,56.0,0,68.2
20160517091500,282.0,267.9,28.5,35,56.0,0,68.4
20160517093000,282.0,267.9,28.5,35,55.2,0,68.3
20160517094500,282.0,267.9,28.5,35,55.2,0,68.4
20160517100000,282.0,256.15,27.25,35,55.2,0,69.3
20160517101500,282.0,267.9,28.5,35,55.2,0,69.4
20160517103000,282.0,267.9,28.5,35,55.9,0,69.6
20160517104500,282.0,256.15,27.25,35,55.9,0,69.9
20160517110000,282.0,267.9,28.5,35,55.9,0,69.9
20160517111500,282.0,267.9,28.5,35,55.9,0,69.3
20160517113000,282.0,274.95,29.25,35,55.9,0,69.0
20160517114500,282.0,267.9,28.5,35,55.9,0,68.9
20160517120000,282.0,267.9,28.5,35,55.9,0,68.8
20160517121500,282.0,274.95,29.25,35,55.9,0,69.1
20160517123000,282.0,274.95,29.25,35,55.9,0,69.1
20160517124500,282.0,267.9,28.5,35,55.9,0,69.2
20160517130000,282.0,274.95,29.25,35,55.9,0,69.1
20160517131500,282.0,274.95,29.25,35,55.9,0,69.1
20160517133000,282.0,267.9,28.5,35,55.9,0,68.9
20160517134500,282.0,267.9,28.5,35,55.9,0,68.9
20160517140000,282.0,267.9,28.5,35,55.9,0,68.7
20160517141500,282.0,267.9,28.5,35,55.9,0,68.9
20160517143000,282.0,267.9,28.5,35,55.9,0,68.9
20160517144500,282.0,274.95,29.25,35,55.9,0,68.7
20160517150000,282.0,274.95,29.25,35,55.9,0,68.7
20160517151500,282.0,267.9,28.5,35,55.9,0,68.9
20160517153000,282.0,274.95,29.25,35,55.9,0,68.7
20160517154500,282.0,274.95,29.25,35,55.9,0,68.6
20160517160000,282.0,267.9,28.5,35,55.9,0,68.6
20160517161500,282.0,267.9,28.5,35,55.9,0,68.6
20160517163000,282.0,274.95,29.25,35,55.9,0,68.4
20160517164500,282.0,274.95,29.25,35,55.9,0,68.3
20160517170000,282.0,267.9,28.5,35,55.9,0,68.2
20160517171500,282.0,282.0,30.0,35,55.9,0,68.2
20160517173000,282.0,274.95,29.25,35,55.9,0,68.2
20160517174500,282.0,274.95,29.25,35,55.9,0,68.2
20160517180000,282.0,274.95,29.25,35,55.9,0,68.2
20160517181500,282.0,274.95,29.25,35,55.9,0,68.3
20160517183000,282.0,274.95,29.25,35,55.9,0,68.2
20160517184500,282.0,274.95,29.25,35,55.9,0,68.2
20160517190000,282.0,282.0,30.0,35,55.9,0,68.2
20160517191500,282.0,282.0,30.0,35,55.9,0,68.2
20160517193000,282.0,282.0,30.0,35,55.9,0,68.1
20160517194500,282.0,282.0,30.0,35,55.9,0,68.1
20160517200000,282.0,282.0,30.0,35,55.9,0,68.1
20160517201500,282.0,274.95,29.25,35,55.9,0,68.0
20160517203000,282.0,282.0,30.0,35,55.9,0,67.9
20160517204500,282.0,291.4,31.0,35,55.9,0,67.8
20160517210000,282.0,274.95,29.25,35,55.9,100,67.7
20160517211500,282.0,274.95,29.25,35,55.9,100,67.7
20160517213000,282.0,282.0,30.0,35,55.9,100,67.7
20160517214500,282.0,291.4,31.0,35,55.9,100,67.7
20160517220000,282.0,274.95,29.25,35,55.9,100,67.8
20160517221500,282.0,274.95,29.25,35,55.9,100,67.9
20160517223000,282.0,282.0,30.0,35,55.9,100,67.8
20160517224500,282.0,282.0,30.0,35,55.9,100,67.8
20160517230000,282.0,282.0,30.0,35,55.9,100,67.9
20160517231500,282.0,282.0,30.0,35,55.9,100,67.9
20160517233000,282.0,267.9,28.5,35,55.9,100,67.9
20160517234500,282.0,274.95,29.25,35,55.2,100,67.9
20160518000000,282.0,274.95,29.25,35,55.2,100,67.9
20160518001500,282.0,291.4,31.0,35,55.2,100,67.9
20160518003000,282.0,282.0,30.0,35,55.2,100,67.9
20160518004500,282.0,282.0,30.0,35,55.2,100,67.9
20160518010000,1175.0,267.9,28.5,0,55.2,0,68.0
20160518011500,282.0,291.4,31.0,6,55.2,100,67.8
20160518013000,282.0,267.9,28.5,35,55.2,100,67.6
20160518014500,282.0,256.15,27.25,35,55.2,100,67.4
20160518020000,282.0,256.15,27.25,35,57.9,100,67.4
20160518021500,282.0,256.15,27.25,35,62.8,100,67.6
20160518023000,282.0,249.1,26.5,35,62.8,100,67.7
20160518024500,282.0,256.15,27.25,35,62.8,100,67.9
20160518030000,282.0,256.15,27.25,35,62.8,100,68.0
20160518031500,282.0,249.1,26.5,35,64.8,100,68.0
20160518033000,282.0,249.1,26.5,35,62.4,100,68.1
20160518034500,282.0,249.1,26.5,35,62.4,100,68.1
20160518040000,282.0,267.9,28.5,35,62.4,100,68.2
20160518041500,282.0,256.15,27.25,35,63.2,100,68.2
20160518043000,282.0,256.15,27.25,35,63.2,100,68.2
20160518044500,282.0,256.15,27.25,35,56.0,0,68.2
20160518050000,282.0,274.95,29.25,35,55.2,0,68.2
20160518051500,282.0,256.15,27.25,35,55.2,0,68.0
20160518053000,282.0,256.15,27.25,35,55.2,0,68.0
20160518054500,282.0,267.9,28.5,35,55.2,0,67.9
20160518060000,282.0,267.9,28.5,35,55.2,0,67.9
20160518061500,282.0,274.95,29.25,35,55.2,0,67.9
20160518063000,282.0,282.0,30.0,35,55.2,0,67.9
20160518064500,282.0,274.95,29.25,35,55.2,0,67.9
20160518070000,282.0,267.9,28.5,35,55.2,0,67.9
20160518071500,282.0,274.95,29.25,35,55.2,0,68.1
20160518073000,282.0,267.9,28.5,35,55.2,0,67.9
20160518074500,282.0,267.9,28.5,35,55.2,0,68.6
20160518080000,282.0,267.9,28.5,35,55.2,0,68.2
20160518081500,282.0,256.15,27.25,35,55.2,0,68.0
20160518083000,282.0,249.1,26.5,35,55.2,0,67.9
20160518084500,282.0,256.15,27.25,35,55.2,0,68.0
20160518090000,282.0,256.15,27.25,35,55.2,0,68.2
20160518091500,282.0,256.15,27.25,35,55.2,0,68.3
20160518093000,282.0,256.15,27.25,35,55.2,0,68.2
20160518094500,282.0,256.15,27.25,35,55.9,0,68.3
20160518100000,282.0,267.9,28.5,35,55.9,0,68.4
20160518101500,282.0,249.1,26.5,35,55.9,0,68.6
20160518103000,282.0,256.15,27.25,35,55.9,0,68.8
20160518104500,282.0,256.15,27.25,35,55.9,0,68.5
20160518110000,282.0,256.15,27.25,35,55.9,0,68.4
20160518111500,282.0,256.15,27.25,35,55.9,0,68.5
20160518113000,282.0,267.9,28.5,35,55.9,0,68.3
20160518114500,282.0,267.9,28.5,35,55.9,0,68.2
20160518120000,282.0,267.9,28.5,35,55.9,0,68.2
20160518121500,282.0,274.95,29.25,35,55.9,0,68.4
20160518123000,282.0,267.9,28.5,35,55.9,0,68.5
20160518124500,282.0,267.9,28.5,35,55.9,0,68.4
20160518130000,282.0,267.9,28.5,35,55.9,0,68.3
20160518131500,282.0,267.9,28.5,35,55.9,0,68.3
20160518133000,282.0,267.9,28.5,35,55.9,0,68.2
20160518134500,282.0,267.9,28.5,35,55.9,0,68.4
20160518140000,282.0,267.9,28.5,35,55.9,0,68.4
20160518141500,282.0,267.9,28.5,35,55.9,0,68.2
20160518143000,282.0,267.9,28.5,35,55.9,0,68.2
20160518144500,282.0,267.9,28.5,35,55.9,0,68.4
20160518150000,282.0,274.95,29.25,35,56.7,0,68.3
20160518151500,282.0,274.95,29.25,35,55.9,0,68.6
20160518153000,282.0,274.95,29.25,35,55.9,0,68.7
20160518154500,282.0,267.9,28.5,35,55.9,0,68.7
20160518160000,282.0,274.95,29.25,35,55.9,0,68.7
20160518161500,282.0,267.9,28.5,35,55.9,0,68.6
20160518163000,282.0,267.9,28.5,35,55.9,0,68.6
20160518164500,282.0,274.95,29.25,35,55.9,0,68.6
20160518170000,282.0,274.95,29.25,35,55.9,0,68.4
20160518171500,282.0,274.95,29.25,35,55.9,0,68.5
20160518173000,282.0,274.95,29.25,35,55.9,0,68.4
20160518174500,282.0,274.95,29.25,35,55.9,0,68.4
20160518180000,282.0,274.95,29.25,35,55.9,0,68.4
20160518181500,282.0,282.0,30.0,35,55.9,0,68.3
20160518183000,282.0,274.95,29.25,35,55.9,0,68.2
20160518184500,282.0,282.0,30.0,35,55.9,0,68.2
20160518190000,282.0,274.95,29.25,35,55.9,0,68.2
20160518191500,282.0,282.0,30.0,35,55.9,0,68.1
20160518193000,282.0,274.95,29.25,35,55.9,0,68.9
20160518194500,282.0,274.95,29.25,35,55.9,0,68.5
20160518200000,282.0,282.0,30.0,35,55.2,0,68.2
20160518201500,282.0,282.0,30.0,35,55.2,0,68.0
20160518203000,282.0,274.95,29.25,35,55.2,0,67.8
20160518204500,282.0,282.0,30.0,35,55.2,0,67.8
20160518210000,282.0,291.4,31.0,35,55.2,100,67.7
20160518211500,282.0,282.0,30.0,35,55.2,100,67.8
20160518213000,282.0,274.95,29.25,35,55.2,100,67.8
20160518214500,282.0,282.0,30.0,35,55.2,100,67.8
20160518220000,282.0,274.95,29.25,35,55.2,100,67.9
20160518221500,282.0,282.0,30.0,35,56.3,100,67.9
20160518223000,282.0,282.0,30.0,35,55.2,100,67.9
20160518224500,282.0,274.95,29.25,35,55.2,100,67.9
20160518230000,282.0,282.0,30.0,35,55.2,100,67.8
20160518231500,282.0,282.0,30.0,35,55.2,100,67.8
20160518233000,282.0,291.4,31.0,35,55.2,100,67.8
20160518234500,282.0,282.0,30.0,35,55.2,100,67.8
20160519000000,282.0,291.4,31.0,35,55.2,100,67.9
20160519001500,282.0,291.4,31.0,35,55.2,100,67.8
20160519003000,282.0,282.0,30.0,35,55.2,100,67.8
20160519004500,282.0,282.0,30.0,35,55.2,100,67.8
20160519010000,282.0,267.9,28.5,35,55.2,100,67.7
20160519011500,282.0,298.45,31.75,35,55.2,100,67.7
20160519013000,282.0,282.0,30.0,35,55.2,100,67.7
20160519014500,282.0,291.4,31.0,35,55.2,100,67.7
20160519020000,282.0,282.0,30.0,35,55.2,100,67.7
20160519021500,282.0,291.4,31.0,35,55.2,100,67.8
20160519023000,282.0,291.4,31.0,35,55.2,100,67.7
20160519024500,282.0,282.0,30.0,35,55.2,100,67.7
20160519030000,282.0,291.4,31.0,35,55.2,100,67.8
20160519031500,282.0,291.4,31.0,35,55.2,100,67.8
20160519033000,282.0,282.0,30.0,35,55.2,100,67.8
20160519034500,282.0,282.0,30.0,35,55.2,100,67.7
20160519040000,282.0,291.4,31.0,35,55.2,100,67.7
20160519041500,282.0,282.0,30.0,35,55.2,100,67.7
20160519043000,282.0,298.45,31.75,35,55.2,100,67.6
20160519044500,282.0,298.45,31.75,35,57.1,100,67.7
20160519050000,282.0,291.4,31.0,35,57.1,100,67.7
20160519051500,282.0,291.4,31.0,35,58.2,100,67.7
20160519053000,282.0,282.0,30.0,35,58.2,100,67.7
20160519054500,282.0,291.4,31.0,35,59.5,100,67.7
20160519060000,282.0,291.4,31.0,35,59.5,100,67.8
20160519061500,282.0,291.4,31.0,35,59.5,100,67.8
20160519063000,282.0,282.0,30.0,35,59.5,100,67.9
20160519064500,282.0,282.0,30.0,35,59.5,100,67.9
20160519070000,282.0,282.0,30.0,35,59.5,100,68.0
20160519071500,282.0,282.0,30.0,35,59.5,100,68.1
20160519073000,282.0,291.4,31.0,35,59.5,100,67.8
20160519074500,282.0,267.9,28.5,35,59.5,100,67.7
20160519080000,282.0,274.95,29.25,35,59.5,100,67.8
20160519081500,282.0,282.0,30.0,35,59.5,100,67.9
20160519083000,282.0,267.9,28.5,35,59.5,100,68.0
20160519084500,282.0,282.0,30.0,35,59.5,100,67.9
20160519090000,282.0,282.0,30.0,35,59.5,100,68.2
20160519091500,282.0,282.0,30.0,35,55.6,0,68.3
20160519093000,282.0,267.9,28.5,35,55.6,0,68.3
20160519094500,282.0,282.0,30.0,36,55.6,0,68.9
20160519100000,282.0,291.4,31.0,36,55.6,0,68.2
20160519101500,282.0,291.4,31.0,36,55.6,0,68.0
20160519103000,282.0,282.0,30.0,36,55.6,0,68.1
20160519104500,282.0,274.95,29.25,36,55.6,0,67.9
20160519110000,282.0,291.4,31.0,36,55.6,0,67.9
20160519111500,282.0,282.0,30.0,36,55.6,0,68.1
20160519113000,282.0,274.95,29.25,36,55.6,0,68.2
20160519114500,282.0,282.0,30.0,36,55.6,0,68.3
20160519120000,282.0,274.95,29.25,36,55.6,0,68.4
20160519121500,282.0,274.95,29.25,36,55.6,0,68.3
20160519123000,282.0,282.0,30.0,36,56.3,0,68.3
20160519124500,282.0,274.95,29.25,36,56.3,0,68.4
20160519130000,282.0,274.95,29.25,36,55.5,0,68.3
20160519131500,282.0,282.0,30.0,36,56.4,0,68.3
20160519133000,282.0,274.95,29.25,36,56.4,0,68.3
20160519134500,282.0,291.4,31.0,36,56.4,0,68.4
20160519140000,282.0,291.4,31.0,36,56.4,0,68.5
20160519141500,282.0,298.45,31.75,36,56.4,0,68.5
20160519143000,282.0,291.4,31.0,36,56.4,0,68.8
20160519144500,282.0,303.15,32.25,36,56.4,0,69.0
20160519150000,282.0,303.15,32.25,36,56.4,0,69.1
20160519151500,282.0,310.2,33.0,36,56.4,0,69.3
20160519153000,282.0,310.2,33.0,36,56.4,0,69.3
20160519154500,282.0,319.6,34.0,36,56.4,0,69.6
20160519160000,282.0,319.6,34.0,36,56.4,0,69.5
20160519161500,282.0,310.2,33.0,35,56.4,0,69.3
20160519163000,282.0,310.2,33.0,35,56.4,0,69.3
20160519164500,282.0,319.6,34.0,35,56.4,0,69.3
20160519170000,282.0,303.15,32.25,35,56.4,0,69.2
20160519171500,282.0,319.6,34.0,35,56.4,0,69.1
20160519173000,282.0,319.6,34.0,35,55.6,0,68.8
20160519174500,282.0,310.2,33.0,35,55.6,0,68.6
20160519180000,282.0,310.2,33.0,35,55.6,0,68.6
20160519181500,282.0,310.2,33.0,35,55.6,0,68.6
20160519183000,282.0,310.2,33.0,35,55.6,0,68.5
20160519184500,282.0,310.2,33.0,35,55.6,0,68.5
20160519190000,282.0,310.2,33.0,35,55.6,0,68.6
20160519191500,282.0,310.2,33.0,35,55.6,0,68.4
20160519193000,282.0,303.15,32.25,35,55.6,0,68.3
20160519194500,282.0,298.45,31.75,35,55.6,0,68.2
20160519200000,282.0,310.2,33.0,35,55.6,0,68.2
20160519201500,282.0,303.15,32.25,35,55.6,0,68.2
20160519203000,282.0,303.15,32.25,35,55.6,0,68.2
20160519204500,282.0,303.15,32.25,35,55.6,0,68.1
20160519210000,282.0,303.15,32.25,35,55.6,0,68.1
20160519211500,282.0,303.15,32.25,35,55.6,0,68.4
20160519213000,282.0,298.45,31.75,35,55.6,0,68.5
20160519214500,282.0,303.15,32.25,35,54.7,0,68.5
20160519220000,282.0,298.45,31.75,35,54.7,0,68.5
20160519221500,282.0,298.45,31.75,35,54.7,0,68.6
20160519223000,282.0,291.4,31.0,35,54.7,0,68.5
20160519224500,282.0,291.4,31.0,35,54.7,0,68.5
20160519230000,282.0,291.4,31.0,35,54.7,0,68.6
20160519231500,282.0,282.0,30.0,35,54.7,0,68.6
20160519233000,282.0,282.0,30.0,35,54.7,0,68.6
20160519234500,282.0,282.0,30.0,35,54.7,0,68.5
20160520000000,282.0,291.4,31.0,35,54.7,0,68.4
20160520001500,282.0,291.4,31.0,35,54.7,0,68.5
20160520003000,282.0,282.0,30.0,35,54.7,0,68.3
20160520004500,282.0,291.4,31.0,35,54.7,0,68.4
20160520010000,282.0,282.0,30.0,35,54.7,0,68.3
20160520011500,282.0,282.0,30.0,35,54.7,0,68.3
20160520013000,282.0,282.0,30.0,35,54.7,0,68.3
20160520014500,282.0,274.95,29.25,35,54.7,0,68.2
20160520020000,282.0,274.95,29.25,35,54.7,0,68.2
20160520021500,282.0,274.95,29.25,35,54.7,0,68.2
20160520023000,282.0,256.15,27.25,35,54.7,0,68.3
20160520024500,282.0,249.1,26.5,35,54.7,0,68.3
20160520030000,282.0,249.1,26.5,35,54.7,0,68.3
20160520031500,282.0,242.05,25.75,36,54.7,0,68.3
20160520033000,282.0,256.15,27.25,37,54.7,0,68.2
20160520034500,282.0,249.1,26.5,37,54.7,0,68.1
20160520040000,282.0,256.15,27.25,37,54.7,0,68.2
20160520041500,282.0,256.15,27.25,37,54.7,0,68.3
20160520043000,282.0,256.15,27.25,37,54.7,0,68.2
20160520044500,282.0,249.1,26.5,37,54.7,0,68.3
20160520050000,282.0,249.1,26.5,37,54.7,0,68.2
20160520051500,282.0,256.15,27.25,37,54.7,0,68.2
20160520053000,282.0,267.9,28.5,37,54.7,0,68.2
20160520054500,282.0,249.1,26.5,37,54.7,0,68.2
20160520060000,282.0,249.1,26.5,38,53.9,0,68.1
20160520061500,282.0,242.05,25.75,38,53.9,0,68.2
20160520063000,282.0,249.1,26.5,38,54.7,0,68.2
20160520064500,282.0,256.15,27.25,38,54.7,0,68.3
20160520070000,282.0,249.1,26.5,39,54.7,0,68.3
20160520071500,282.0,267.9,28.5,40,54.7,0,68.1
20160520073000,282.0,256.15,27.25,40,55.5,100,67.7
20160520074500,282.0,274.95,29.25,40,55.5,100,67.8
20160520080000,282.0,298.45,31.75,40,55.5,100,67.9
20160520081500,282.0,298.45,31.75,40,55.5,100,67.7
20160520083000,282.0,319.6,34.0,38,55.5,100,67.7
20160520084500,282.0,303.15,32.25,38,55.5,100,67.7
20160520090000,282.0,310.2,33.0,38,55.5,100,67.8
20160520091500,282.0,310.2,33.0,38,55.5,0,68.8
20160520093000,282.0,303.15,32.25,38,55.5,0,68.3
20160520094500,282.0,310.2,33.0,38,55.5,0,68.2
20160520100000,282.0,310.2,33.0,38,55.5,0,68.2
20160520101500,282.0,310.2,33.0,38,55.5,0,68.1
20160520103000,282.0,298.45,31.75,38,55.5,0,67.9
20160520104500,282.0,310.2,33.0,38,55.5,0,67.9
20160520110000,282.0,303.15,32.25,38,55.5,0,68.0
20160520111500,282.0,303.15,32.25,38,55.5,0,68.3
20160520113000,282.0,310.2,33.0,38,55.5,0,68.4
20160520114500,282.0,319.6,34.0,38,55.5,0,68.5
20160520120000,282.0,319.6,34.0,38,56.3,0,68.7
20160520121500,282.0,303.15,32.25,38,56.3,0,68.9
20160520123000,282.0,319.6,34.0,36,55.6,0,69.1
20160520124500,282.0,310.2,33.0,36,55.6,0,69.1
20160520130000,282.0,310.2,33.0,36,55.6,0,69.2
20160520131500,282.0,310.2,33.0,35,56.3,0,69.2
20160520133000,282.0,385.4,41.0,40,56.3,0,70.4
20160520134500,282.0,310.2,33.0,36,55.6,0,69.2
20160520140000,282.0,303.15,32.25,36,55.6,0,69.0
20160520141500,282.0,310.2,33.0,36,55.6,0,68.9
20160520143000,282.0,310.2,33.0,36,56.3,0,68.9
20160520144500,282.0,303.15,32.25,36,56.3,0,68.8
20160520150000,282.0,303.15,32.25,36,56.3,0,68.9
20160520151500,282.0,303.15,32.25,36,55.6,0,68.9
20160520153000,282.0,303.15,32.25,36,55.6,0,69.1
20160520154500,282.0,310.2,33.0,36,56.3,0,69.1
20160520160000,282.0,310.2,33.0,36,56.3,0,69.0
20160520161500,282.0,310.2,33.0,36,56.3,0,68.9
20160520163000,282.0,310.2,33.0,36,55.6,0,68.8
20160520164500,282.0,319.6,34.0,36,55.6,0,68.8
20160520170000,282.0,319.6,34.0,36,55.6,0,68.8
20160520171500,282.0,310.2,33.0,36,55.6,0,68.8
20160520173000,282.0,310.2,33.0,36,55.6,0,68.8
20160520174500,282.0,303.15,32.25,36,55.6,0,68.8
20160520180000,282.0,319.6,34.0,36,55.6,0,68.7
20160520181500,282.0,310.2,33.0,36,56.3,0,68.8
20160520183000,282.0,310.2,33.0,36,56.3,0,69.0
20160520184500,282.0,303.15,32.25,36,56.3,0,69.4
20160520190000,282.0,310.2,33.0,36,56.3,0,70.1
20160520191500,282.0,310.2,33.0,36,56.3,0,69.6
20160520193000,282.0,319.6,34.0,36,56.3,0,69.4
20160520194500,282.0,319.6,34.0,36,56.3,0,69.2
20160520200000,282.0,310.2,33.0,36,55.6,0,68.9
20160520201500,282.0,310.2,33.0,36,55.6,0,68.7
20160520203000,282.0,310.2,33.0,36,55.6,0,68.6
20160520204500,282.0,310.2,33.0,36,55.6,0,68.4
20160520210000,282.0,310.2,33.0,36,55.6,0,68.7
20160520211500,282.0,310.2,33.0,36,55.6,0,68.4
20160520213000,282.0,310.2,33.0,36,55.6,0,68.3
20160520214500,282.0,310.2,33.0,36,55.6,0,68.1
20160520220000,282.0,303.15,32.25,36,55.6,0,68.1
20160520221500,282.0,303.15,32.25,36,55.6,0,67.9
20160520223000,282.0,310.2,33.0,36,55.6,0,68.0
20160520224500,282.0,298.45,31.75,36,55.6,0,68.0
20160520230000,282.0,310.2,33.0,36,55.6,0,68.0
20160520231500,282.0,303.15,32.25,36,55.6,0,68.1
20160520233000,282.0,303.15,32.25,36,55.6,0,68.1
20160520234500,282.0,310.2,33.0,36,55.6,0,68.1
20160521000000,282.0,310.2,33.0,36,55.6,0,68.0
20160521001500,282.0,303.15,32.25,36,55.6,0,68.1
20160521003000,282.0,303.15,32.25,36,55.6,0,68.0
20160521004500,282.0,298.45,31.75,36,55.6,0,68.1
20160521010000,282.0,298.45,31.75,36,55.6,0,68.1
20160521011500,282.0,256.15,27.25,6,55.6,0,68.0
20160521013000,282.0,256.15,27.25,34,55.6,0,67.8
20160521014500,282.0,249.1,26.5,34,55.6,100,67.7
20160521020000,282.0,267.9,28.5,35,55.6,100,67.5
20160521021500,282.0,256.15,27.25,35,55.6,100,67.7
20160521023000,282.0,256.15,27.25,35,55.6,100,67.9
20160521024500,282.0,249.1,26.5,35,55.6,100,67.9
20160521030000,282.0,267.9,28.5,35,55.6,100,68.0
20160521031500,282.0,256.15,27.25,35,55.6,100,68.0
20160521033000,282.0,256.15,27.25,35,55.6,100,68.0
20160521034500,282.0,256.15,27.25,35,55.6,100,68.0
20160521040000,282.0,267.9,28.5,35,55.6,100,67.9
20160521041500,282.0,267.9,28.5,35,55.6,100,68.0
20160521043000,282.0,256.15,27.25,35,55.6,100,67.9
20160521044500,282.0,249.1,26.5,35,55.6,100,67.9
20160521050000,282.0,256.15,27.25,35,55.6,100,68.0
20160521051500,282.0,256.15,27.25,35,55.6,100,68.0
20160521053000,282.0,267.9,28.5,35,55.6,100,68.0
20160521054500,282.0,267.9,28.5,35,55.6,100,67.9
20160521060000,282.0,267.9,28.5,35,55.6,100,68.0
20160521061500,282.0,256.15,27.25,35,55.6,100,68.1
20160521063000,282.0,274.95,29.25,35,55.6,100,68.0
20160521064500,282.0,256.15,27.25,35,55.6,100,68.0
20160521070000,282.0,249.1,26.5,35,55.6,100,68.0
20160521071500,282.0,256.15,27.25,35,55.6,100,68.0
20160521073000,282.0,256.15,27.25,35,55.6,100,67.9
20160521074500,282.0,274.95,29.25,35,55.6,100,68.0
20160521080000,282.0,256.15,27.25,35,55.6,100,68.0
20160521081500,282.0,256.15,27.25,35,55.6,100,67.9
20160521083000,282.0,242.05,25.75,35,55.6,100,67.9
20160521084500,282.0,242.05,25.75,35,55.6,100,68.0
20160521090000,282.0,249.1,26.5,35,55.6,100,68.0
20160521091500,282.0,256.15,27.25,35,55.6,100,67.9
20160521093000,282.0,256.15,27.25,35,55.6,100,67.6
20160521094500,282.0,242.05,25.75,35,55.6,100,67.5
20160521100000,282.0,256.15,27.25,35,60.0,100,67.6
20160521101500,282.0,256.15,27.25,35,60.0,100,67.7
20160521103000,282.0,267.9,28.5,35,60.0,100,67.9
20160521104500,282.0,267.9,28.5,35,60.0,100,68.0
20160521110000,282.0,274.95,29.25,35,60.0,100,68.1
20160521111500,282.0,256.15,27.25,35,60.0,100,68.2
20160521113000,282.0,256.15,27.25,35,60.0,100,68.1
20160521114500,282.0,256.15,27.25,35,60.0,0,68.3
20160521120000,282.0,267.9,28.5,35,55.9,0,68.2
20160521121500,282.0,267.9,28.5,35,55.9,0,68.3
20160521123000,282.0,256.15,27.25,35,56.7,0,68.1
20160521124500,282.0,267.9,28.5,35,56.7,0,68.2
20160521130000,282.0,274.95,29.25,35,56.7,0,68.2
20160521131500,282.0,274.95,29.25,35,56.0,0,68.2
20160521133000,282.0,267.9,28.5,35,56.0,0,68.2
20160521134500,282.0,274.95,29.25,35,56.0,0,68.2
20160521140000,282.0,267.9,28.5,35,56.0,0,68.3
20160521141500,282.0,267.9,28.5,35,56.0,0,68.2
20160521143000,282.0,274.95,29.25,35,56.0,0,68.4
20160521144500,282.0,274.95,29.25,35,56.7,0,68.4
20160521150000,282.0,274.95,29.25,35,56.7,0,68.6
20160521151500,282.0,282.0,30.0,35,56.7,0,68.6
20160521153000,282.0,282.0,30.0,35,56.7,0,68.6
20160521154500,282.0,282.0,30.0,35,56.7,0,68.7
20160521160000,282.0,274.95,29.25,35,56.7,0,68.8
20160521161500,282.0,291.4,31.0,35,56.7,0,68.8
20160521163000,282.0,291.4,31.0,35,56.7,0,68.9
20160521164500,282.0,298.45,31.75,35,56.0,0,68.8
20160521170000,282.0,291.4,31.0,35,56.0,0,68.9
20160521171500,282.0,291.4,31.0,35,56.0,0,68.9
20160521173000,282.0,282.0,30.0,35,56.0,0,69.0
20160521174500,282.0,291.4,31.0,35,56.0,0,68.9
20160521180000,282.0,291.4,31.0,35,56.0,0,68.9
20160521181500,282.0,291.4,31.0,35,56.0,0,69.0
20160521183000,282.0,282.0,30.0,35,56.0,0,69.0
20160521184500,282.0,282.0,30.0,35,56.0,0,68.9
20160521190000,282.0,282.0,30.0,35,56.0,0,68.9
20160521191500,282.0,291.4,31.0,35,56.0,0,69.1
20160521193000,282.0,291.4,31.0,35,56.0,0,69.2
20160521194500,282.0,291.4,31.0,35,56.0,0,69.2
20160521200000,282.0,282.0,30.0,35,56.0,0,69.2
20160521201500,282.0,282.0,30.0,35,56.0,0,69.2
20160521203000,282.0,291.4,31.0,35,56.0,0,69.2
20160521204500,282.0,282.0,30.0,35,56.0,0,69.1
20160521210000,282.0,282.0,30.0,35,56.0,0,69.1
20160521211500,282.0,282.0,30.0,35,56.0,0,68.9
20160521213000,282.0,274.95,29.25,35,56.0,0,68.9
20160521214500,282.0,282.0,30.0,35,56.0,0,68.9
20160521220000,282.0,291.4,31.0,35,56.0,0,68.8
20160521221500,282.0,282.0,30.0,35,56.0,0,68.8
20160521223000,282.0,282.0,30.0,35,56.0,0,68.7
20160521224500,282.0,282.0,30.0,35,56.0,0,68.7
20160521230000,282.0,282.0,30.0,35,56.0,0,68.7
20160521231500,282.0,282.0,30.0,35,56.0,0,68.7
20160521233000,282.0,274.95,29.25,35,56.0,0,68.6
20160521234500,282.0,282.0,30.0,35,56.0,0,68.6
20160522000000,282.0,282.0,30.0,35,56.0,0,68.6
20160522001500,282.0,282.0,30.0,35,56.0,0,68.4
20160522003000,282.0,274.95,29.25,35,56.0,0,68.4
20160522004500,282.0,282.0,30.0,35,56.0,0,68.3
20160522010000,282.0,274.95,29.25,35,56.0,0,68.4
20160522011500,282.0,274.95,29.25,35,55.3,0,68.3
20160522013000,282.0,282.0,30.0,35,55.3,0,68.2
20160522014500,282.0,282.0,30.0,35,55.3,0,68.2
20160522020000,282.0,282.0,30.0,35,55.3,0,68.2
20160522021500,282.0,256.15,27.25,35,55.3,0,68.3
20160522023000,282.0,274.95,29.25,35,55.3,0,68.3
20160522024500,282.0,267.9,28.5,35,55.3,0,68.3
20160522030000,282.0,274.95,29.25,35,55.3,0,68.3
20160522031500,282.0,274.95,29.25,35,55.3,0,68.4
20160522033000,282.0,274.95,29.25,35,55.3,0,68.3
20160522034500,282.0,267.9,28.5,35,55.9,0,68.3
20160522040000,282.0,274.95,29.25,35,55.9,0,68.4
20160522041500,282.0,274.95,29.25,35,55.9,0,68.4
20160522043000,282.0,274.95,29.25,35,55.9,0,68.3
20160522044500,282.0,274.95,29.25,35,55.9,0,68.3
20160522050000,282.0,267.9,28.5,35,55.9,0,68.3
20160522051500,282.0,267.9,28.5,35,55.9,0,68.2
20160522053000,282.0,267.9,28.5,35,55.9,0,68.2
20160522054500,282.0,267.9,28.5,35,55.2,0,68.2
20160522060000,282.0,267.9,28.5,35,55.2,0,68.2
20160522061500,282.0,256.15,27.25,35,55.2,0,68.2
20160522063000,282.0,267.9,28.5,35,55.2,0,68.2
20160522064500,282.0,274.95,29.25,35,55.2,0,68.2
20160522070000,282.0,274.95,29.25,35,55.2,0,68.2
20160522071500,282.0,274.95,29.25,35,55.2,0,68.2
20160522073000,282.0,256.15,27.25,35,55.2,0,68.2
20160522074500,282.0,274.95,29.25,35,55.2,0,68.2
20160522080000,282.0,256.15,27.25,35,55.2,0,68.2
20160522081500,282.0,267.9,28.5,35,55.2,0,68.2
20160522083000,282.0,267.9,28.5,35,55.2,0,68.1
20160522084500,282.0,256.15,27.25,35,55.2,0,68.2
20160522090000,282.0,267.9,28.5,35,55.2,0,68.2
20160522091500,282.0,256.15,27.25,35,55.2,0,68.3
20160522093000,282.0,256.15,27.25,35,55.2,0,68.2
20160522094500,282.0,256.15,27.25,35,55.2,0,68.2
20160522100000,282.0,256.15,27.25,35,55.2,0,68.0
20160522101500,282.0,274.95,29.25,35,55.2,100,67.7
20160522103000,282.0,256.15,27.25,35,55.2,100,67.6
20160522104500,282.0,267.9,28.5,35,55.2,100,67.7
20160522110000,282.0,256.15,27.25,35,55.2,100,67.8
20160522111500,282.0,256.15,27.25,35,55.2,100,67.9
20160522113000,282.0,267.9,28.5,35,55.2,100,68.0
20160522114500,282.0,256.15,27.25,35,55.2,100,68.1
20160522120000,282.0,256.15,27.25,35,55.2,100,68.1
20160522121500,282.0,274.95,29.25,35,55.2,100,67.8
20160522123000,282.0,256.15,27.25,35,55.2,100,67.7
20160522124500,282.0,267.9,28.5,35,55.9,100,67.7
20160522130000,282.0,256.15,27.25,35,55.9,100,67.8
20160522131500,282.0,274.95,29.25,35,55.9,100,67.8
20160522133000,282.0,267.9,28.5,35,55.9,100,67.9
20160522134500,282.0,256.15,27.25,35,55.9,100,68.0
20160522140000,282.0,274.95,29.25,35,55.9,100,68.1
20160522141500,282.0,274.95,29.25,35,55.9,100,68.1
20160522143000,282.0,274.95,29.25,35,55.9,100,68.0
20160522144500,282.0,298.45,31.75,37,55.9,0,68.9
20160522150000,282.0,303.15,32.25,37,55.9,0,68.2
20160522151500,282.0,303.15,32.25,37,55.9,0,68.1
20160522153000,282.0,310.2,33.0,37,55.9,0,68.0
20160522154500,282.0,303.15,32.25,37,55.9,0,67.9
20160522160000,282.0,310.2,33.0,37,55.9,0,67.9
20160522161500,282.0,298.45,31.75,37,55.9,0,67.9
20160522163000,282.0,319.6,34.0,37,55.9,0,67.9
20160522164500,282.0,310.2,33.0,37,55.9,0,67.9
20160522170000,282.0,303.15,32.25,37,55.9,0,68.0
20160522171500,282.0,310.2,33.0,37,55.9,0,67.9
20160522173000,282.0,291.4,31.0,36,55.9,0,67.9
20160522174500,282.0,303.15,32.25,36,55.9,0,67.9
20160522180000,282.0,298.45,31.75,36,55.9,0,67.9
20160522181500,282.0,291.4,31.0,36,55.9,0,68.0
20160522183000,282.0,291.4,31.0,36,55.9,0,67.9
20160522184500,282.0,291.4,31.0,36,55.9,0,67.9
20160522190000,282.0,303.15,32.25,36,55.9,0,68.0
20160522191500,282.0,303.15,32.25,36,55.9,0,68.1
20160522193000,282.0,298.45,31.75,36,55.9,0,68.0
20160522194500,282.0,303.15,32.25,36,55.9,0,67.9
20160522200000,282.0,298.45,31.75,36,55.9,0,67.9
20160522201500,282.0,303.15,32.25,36,55.9,0,67.9
20160522203000,282.0,298.45,31.75,36,55.9,100,67.7
20160522204500,282.0,298.45,31.75,36,55.9,100,67.7
20160522210000,282.0,303.15,32.25,36,55.9,100,67.7
20160522211500,282.0,291.4,31.0,36,55.2,100,67.8
20160522213000,282.0,291.4,31.0,36,55.2,100,67.8
20160522214500,282.0,298.45,31.75,36,55.2,100,67.9
20160522220000,282.0,298.45,31.75,36,55.2,100,67.9
20160522221500,282.0,298.45,31.75,36,55.2,100,67.9
20160522223000,282.0,298.45,31.75,36,55.2,100,67.9
20160522224500,282.0,303.15,32.25,36,55.2,100,67.9
20160522230000,282.0,298.45,31.75,36,55.2,100,67.9
20160522231500,282.0,303.15,32.25,36,55.2,100,67.9
20160522233000,282.0,282.0,30.0,36,55.2,100,67.9
20160522234500,282.0,303.15,32.25,36,56.6,100,67.8
20160523000000,282.0,291.4,31.0,36,55.1,100,67.9
20160523001500,282.0,291.4,31.0,36,55.1,100,67.9
20160523003000,282.0,298.45,31.75,36,55.1,100,67.9
20160523004500,282.0,291.4,31.0,36,55.1,100,67.9
20160523010000,282.0,298.45,31.75,36,55.1,100,67.9
20160523011500,282.0,303.15,32.25,36,55.1,100,67.9
20160523013000,282.0,303.15,32.25,36,55.1,100,67.9
20160523014500,282.0,291.4,31.0,36,55.1,100,67.9
20160523020000,282.0,291.4,31.0,36,55.1,100,68.0
20160523021500,282.0,303.15,32.25,36,55.1,100,68.0
20160523023000,282.0,291.4,31.0,36,55.1,100,67.9
20160523024500,282.0,298.45,31.75,36,55.1,100,67.8
20160523030000,282.0,298.45,31.75,36,55.1,100,67.8
20160523031500,282.0,303.15,32.25,36,55.1,100,67.8
20160523033000,282.0,303.15,32.25,36,55.1,100,67.7
20160523034500,282.0,303.15,32.25,36,55.1,100,67.8
20160523040000,282.0,298.45,31.75,36,55.1,100,67.8
20160523041500,282.0,303.15,32.25,36,55.1,100,67.9
20160523043000,282.0,303.15,32.25,36,55.1,100,67.9
20160523044500,282.0,298.45,31.75,36,55.1,100,67.9
20160523050000,282.0,298.45,31.75,36,55.1,100,67.8
20160523051500,282.0,298.45,31.75,36,55.1,100,67.8
20160523053000,282.0,298.45,31.75,36,55.1,100,67.7
20160523054500,282.0,310.2,33.0,36,55.1,100,67.7
20160523060000,282.0,303.15,32.25,36,55.1,100,67.7
20160523061500,282.0,303.15,32.25,36,55.1,100,67.8
20160523063000,282.0,298.45,31.75,36,55.1,100,67.9
20160523064500,282.0,291.4,31.0,36,55.1,100,68.0
20160523070000,282.0,298.45,31.75,36,55.1,100,68.1
20160523071500,282.0,291.4,31.0,36,55.1,100,68.2
20160523073000,282.0,298.45,31.75,36,55.1,100,67.8
20160523074500,282.0,298.45,31.75,36,55.1,100,67.6
20160523080000,282.0,291.4,31.0,36,58.6,100,67.6
20160523081500,282.0,298.45,31.75,36,59.5,100,67.6
20160523083000,282.0,298.45,31.75,36,62.4,100,67.7
20160523084500,282.0,303.15,32.25,36,62.4,100,67.8
20160523090000,282.0,291.4,31.0,36,62.4,100,68.1
20160523091500,282.0,303.15,32.25,36,56.8,0,68.2
20160523093000,282.0,291.4,31.0,36,55.6,0,68.1
20160523094500,282.0,303.15,32.25,36,55.6,0,68.0
20160523100000,282.0,303.15,32.25,36,55.6,0,68.1
20160523101500,282.0,303.15,32.25,36,55.6,0,68.0
20160523103000,282.0,298.45,31.75,36,55.6,0,67.9
20160523104500,282.0,303.15,32.25,36,55.6,0,67.9
20160523110000,282.0,303.15,32.25,36,55.6,0,68.0
20160523111500,282.0,303.15,32.25,36,56.3,0,68.4
20160523113000,282.0,298.45,31.75,36,56.3,0,68.6
20160523114500,282.0,303.15,32.25,36,56.3,0,68.6
20160523120000,282.0,303.15,32.25,36,56.3,0,68.5
