PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160523121500,282.0,303.15,32.25,36,56.3,0,68.6
20160523123000,282.0,298.45,31.75,36,56.3,0,68.7
20160523124500,282.0,298.45,31.75,36,55.6,0,68.8
20160523130000,282.0,298.45,31.75,36,56.3,0,68.9
20160523131500,282.0,310.2,33.0,36,56.3,0,68.7
20160523133000,282.0,291.4,31.0,36,55.6,0,68.7
20160523134500,282.0,310.2,33.0,36,55.6,0,68.8
20160523140000,282.0,310.2,33.0,36,55.6,0,68.8
20160523141500,282.0,310.2,33.0,36,55.6,0,69.0
20160523143000,282.0,310.2,33.0,36,55.6,0,69.1
20160523144500,282.0,326.65,34.75,36,55.6,0,69.2
20160523150000,282.0,310.2,33.0,36,55.6,0,69.3
20160523151500,282.0,310.2,33.0,36,55.6,0,69.3
20160523153000,282.0,310.2,33.0,36,55.6,0,69.4
20160523154500,282.0,298.45,31.75,36,55.6,0,69.5
20160523160000,282.0,310.2,33.0,36,55.6,0,69.6
20160523161500,282.0,319.6,34.0,36,55.6,0,69.6
20160523163000,282.0,310.2,33.0,36,55.6,0,69.6
20160523164500,282.0,303.15,32.25,36,55.6,0,69.7
20160523170000,282.0,310.2,33.0,36,56.3,0,69.7
20160523171500,282.0,310.2,33.0,36,56.3,0,69.6
20160523173000,282.0,303.15,32.25,36,56.3,0,69.7
20160523174500,282.0,310.2,33.0,36,56.3,0,69.7
20160523180000,282.0,310.2,33.0,36,56.3,0,69.6
20160523181500,282.0,319.6,34.0,36,56.3,0,69.6
20160523183000,282.0,310.2,33.0,36,56.3,0,69.6
20160523184500,282.0,326.65,34.75,36,56.3,0,69.4
20160523190000,282.0,319.6,34.0,36,56.3,0,69.4
20160523191500,282.0,310.2,33.0,36,56.3,0,69.3
20160523193000,282.0,319.6,34.0,36,56.3,0,69.3
20160523194500,282.0,310.2,33.0,36,56.3,0,69.2
20160523200000,282.0,326.65,34.75,36,55.7,0,69.1
20160523201500,282.0,326.65,34.75,36,55.7,0,68.9
20160523203000,282.0,310.2,33.0,36,55.7,0,68.9
20160523204500,282.0,310.2,33.0,36,55.7,0,68.7
20160523210000,282.0,310.2,33.0,36,55.7,0,68.7
20160523211500,282.0,310.2,33.0,36,55.7,0,68.6
20160523213000,282.0,303.15,32.25,35,55.7,0,68.6
20160523214500,282.0,310.2,33.0,35,55.7,0,68.5
20160523220000,282.0,303.15,32.25,35,55.7,0,68.4
20160523221500,282.0,298.45,31.75,35,55.7,0,68.3
20160523223000,282.0,310.2,33.0,35,55.7,0,68.2
20160523224500,282.0,298.45,31.75,35,55.7,0,68.1
20160523230000,282.0,298.45,31.75,35,55.7,0,68.0
20160523231500,282.0,291.4,31.0,35,55.7,0,68.0
20160523233000,282.0,298.45,31.75,35,55.7,0,68.1
20160523234500,282.0,303.15,32.25,35,55.7,0,68.2
20160524000000,282.0,298.45,31.75,35,55.7,0,68.2
20160524001500,282.0,282.0,30.0,35,55.7,0,68.2
20160524003000,282.0,298.45,31.75,35,55.7,0,68.2
20160524004500,282.0,291.4,31.0,35,55.7,0,68.2
20160524010000,282.0,291.4,31.0,35,55.7,0,68.2
20160524011500,282.0,291.4,31.0,35,55.7,0,68.3
20160524013000,282.0,291.4,31.0,35,55.7,0,68.3
20160524014500,282.0,291.4,31.0,35,55.7,0,68.2
20160524020000,282.0,291.4,31.0,35,54.8,0,68.3
20160524021500,282.0,291.4,31.0,35,54.8,0,68.2
20160524023000,282.0,282.0,30.0,35,55.5,0,68.2
20160524024500,282.0,282.0,30.0,35,55.5,0,68.1
20160524030000,282.0,291.4,31.0,35,55.5,0,68.1
20160524031500,282.0,291.4,31.0,35,55.5,0,68.2
20160524033000,282.0,282.0,30.0,35,55.5,0,68.2
20160524034500,282.0,274.95,29.25,35,55.5,0,68.2
20160524040000,282.0,282.0,30.0,35,55.5,0,68.2
20160524041500,282.0,291.4,31.0,35,55.5,0,68.2
20160524043000,282.0,282.0,30.0,35,55.5,0,68.1
20160524044500,282.0,282.0,30.0,35,55.5,0,68.1
20160524050000,282.0,282.0,30.0,35,55.5,0,68.1
20160524051500,282.0,282.0,30.0,35,55.5,0,68.1
20160524053000,282.0,291.4,31.0,35,55.5,0,68.0
20160524054500,282.0,274.95,29.25,35,55.5,0,68.1
20160524060000,282.0,282.0,30.0,35,55.5,0,68.1
20160524061500,282.0,282.0,30.0,35,55.5,0,68.1
20160524063000,282.0,282.0,30.0,35,55.5,0,68.2
20160524064500,282.0,282.0,30.0,35,55.5,0,68.2
20160524070000,282.0,274.95,29.25,35,55.5,0,68.2
20160524071500,282.0,291.4,31.0,35,55.5,0,68.2
20160524073000,282.0,274.95,29.25,35,55.5,0,68.5
20160524074500,282.0,274.95,29.25,35,55.5,0,68.3
20160524080000,282.0,267.9,28.5,35,55.5,0,68.1
20160524081500,282.0,274.95,29.25,35,55.5,0,68.0
20160524083000,282.0,274.95,29.25,35,55.5,0,68.0
20160524084500,282.0,274.95,29.25,35,55.5,0,68.0
20160524090000,282.0,274.95,29.25,35,55.5,0,68.1
20160524091500,282.0,274.95,29.25,35,55.5,0,68.6
20160524093000,282.0,267.9,28.5,35,55.5,0,69.1
20160524094500,282.0,274.95,29.25,35,55.5,0,68.7
20160524100000,282.0,274.95,29.25,35,55.5,0,69.1
20160524101500,282.0,274.95,29.25,35,55.5,0,68.5
20160524103000,282.0,274.95,29.25,35,55.5,0,68.8
20160524104500,282.0,274.95,29.25,35,55.5,0,68.5
20160524110000,282.0,267.9,28.5,35,55.5,0,68.6
20160524111500,282.0,274.95,29.25,35,55.5,0,68.6
20160524113000,282.0,282.0,30.0,35,55.5,0,68.8
20160524114500,282.0,282.0,30.0,35,55.5,0,68.6
20160524120000,282.0,291.4,31.0,35,55.5,0,68.9
20160524121500,282.0,267.9,28.5,35,56.2,0,68.9
20160524123000,282.0,282.0,30.0,35,55.6,0,68.9
20160524124500,282.0,291.4,31.0,35,55.6,0,69.0
20160524130000,282.0,282.0,30.0,35,55.6,0,69.1
20160524131500,282.0,282.0,30.0,35,55.6,0,69.1
20160524133000,282.0,291.4,31.0,35,55.6,0,68.9
20160524134500,282.0,291.4,31.0,35,55.6,0,68.9
20160524140000,282.0,291.4,31.0,35,55.6,0,69.1
20160524141500,282.0,291.4,31.0,35,56.2,0,69.1
20160524143000,282.0,298.45,31.75,35,56.2,0,69.2
20160524144500,282.0,291.4,31.0,35,56.2,0,69.4
20160524150000,282.0,298.45,31.75,35,56.2,0,69.3
20160524151500,282.0,298.45,31.75,35,56.2,0,69.3
20160524153000,282.0,303.15,32.25,35,56.2,0,69.2
20160524154500,282.0,298.45,31.75,35,56.2,0,69.0
20160524160000,282.0,303.15,32.25,35,56.2,0,69.1
20160524161500,282.0,298.45,31.75,35,56.2,0,69.2
20160524163000,282.0,298.45,31.75,35,56.2,0,69.2
20160524164500,282.0,298.45,31.75,35,56.2,0,69.2
20160524170000,282.0,303.15,32.25,35,56.2,0,69.1
20160524171500,282.0,298.45,31.75,35,56.2,0,69.2
20160524173000,282.0,298.45,31.75,35,56.2,0,69.2
20160524174500,282.0,303.15,32.25,35,56.2,0,69.1
20160524180000,282.0,298.45,31.75,35,56.2,0,69.2
20160524181500,282.0,298.45,31.75,35,56.2,0,69.2
20160524183000,282.0,298.45,31.75,35,56.2,0,69.2
20160524184500,282.0,282.0,30.0,35,56.2,0,69.1
20160524190000,282.0,291.4,31.0,35,55.6,0,68.9
20160524191500,282.0,291.4,31.0,35,55.6,0,68.9
20160524193000,282.0,298.45,31.75,35,55.6,0,68.9
20160524194500,282.0,291.4,31.0,35,55.6,0,68.8
20160524200000,282.0,298.45,31.75,35,55.6,0,68.8
20160524201500,282.0,291.4,31.0,35,55.6,0,68.7
20160524203000,282.0,291.4,31.0,35,55.6,0,68.7
20160524204500,282.0,291.4,31.0,35,55.6,0,68.6
20160524210000,282.0,291.4,31.0,35,55.6,0,68.5
20160524211500,282.0,298.45,31.75,35,55.6,0,68.4
20160524213000,282.0,298.45,31.75,35,55.6,0,68.4
20160524214500,282.0,298.45,31.75,35,55.6,0,68.3
20160524220000,282.0,291.4,31.0,35,55.6,0,68.2
20160524221500,282.0,298.45,31.75,35,55.6,0,68.1
20160524223000,282.0,298.45,31.75,35,55.6,0,68.0
20160524224500,282.0,291.4,31.0,35,55.6,0,67.9
20160524230000,282.0,291.4,31.0,35,55.6,0,67.9
20160524231500,282.0,298.45,31.75,35,55.6,0,68.1
20160524233000,282.0,298.45,31.75,35,55.6,0,68.1
20160524234500,282.0,291.4,31.0,35,55.6,0,68.1
20160525000000,282.0,291.4,31.0,35,55.6,0,68.1
20160525001500,282.0,291.4,31.0,35,55.6,0,68.1
20160525003000,282.0,282.0,30.0,35,55.6,0,68.1
20160525004500,282.0,282.0,30.0,35,55.6,0,68.2
20160525010000,282.0,291.4,31.0,35,55.6,0,68.2
20160525011500,282.0,249.1,26.5,13,55.6,0,67.9
20160525013000,282.0,267.9,28.5,36,55.6,0,67.8
20160525014500,282.0,267.9,28.5,36,55.6,100,67.7
20160525020000,282.0,274.95,29.25,36,55.6,100,67.5
20160525021500,282.0,256.15,27.25,36,55.6,100,67.6
20160525023000,282.0,267.9,28.5,36,55.6,100,67.7
20160525024500,282.0,267.9,28.5,36,55.6,100,67.8
20160525030000,282.0,256.15,27.25,36,55.6,100,67.8
20160525031500,282.0,256.15,27.25,36,55.6,100,67.8
20160525033000,282.0,256.15,27.25,36,55.6,100,67.8
20160525034500,282.0,267.9,28.5,36,55.6,100,67.8
20160525040000,282.0,256.15,27.25,36,55.6,100,67.8
20160525041500,282.0,267.9,28.5,36,55.6,100,67.8
20160525043000,282.0,267.9,28.5,36,55.6,100,67.8
20160525044500,282.0,249.1,26.5,36,55.6,100,67.8
20160525050000,282.0,267.9,28.5,36,55.6,100,67.8
20160525051500,282.0,274.95,29.25,36,55.6,100,67.8
20160525053000,282.0,267.9,28.5,36,55.6,100,67.8
20160525054500,282.0,256.15,27.25,36,55.6,100,67.7
20160525060000,282.0,256.15,27.25,36,55.6,100,67.7
20160525061500,282.0,282.0,30.0,36,55.6,100,67.7
20160525063000,282.0,267.9,28.5,36,55.6,100,67.9
20160525064500,282.0,267.9,28.5,36,55.6,100,67.9
20160525070000,282.0,267.9,28.5,36,55.6,100,67.7
20160525071500,282.0,274.95,29.25,36,55.6,100,67.8
20160525073000,282.0,256.15,27.25,36,55.6,100,67.9
20160525074500,282.0,256.15,27.25,36,55.6,100,67.9
20160525080000,282.0,256.15,27.25,36,55.6,100,67.8
20160525081500,282.0,256.15,27.25,36,55.6,100,67.9
20160525083000,282.0,256.15,27.25,36,55.6,100,67.9
20160525084500,282.0,256.15,27.25,36,55.6,100,68.0
20160525090000,282.0,256.15,27.25,36,55.6,100,68.2
20160525091500,282.0,267.9,28.5,36,55.6,100,68.2
20160525093000,282.0,267.9,28.5,36,55.6,100,68.2
20160525094500,282.0,274.95,29.25,36,55.6,0,68.3
20160525100000,282.0,282.0,30.0,36,55.6,0,68.3
20160525101500,282.0,282.0,30.0,36,55.6,0,68.4
20160525103000,282.0,274.95,29.25,36,56.3,0,68.6
20160525104500,282.0,298.45,31.75,37,56.3,0,69.5
20160525110000,282.0,310.2,33.0,37,55.5,0,69.1
20160525111500,282.0,303.15,32.25,37,56.3,0,69.1
20160525113000,282.0,303.15,32.25,37,56.3,0,69.1
20160525114500,282.0,310.2,33.0,37,55.6,0,69.2
20160525120000,282.0,303.15,32.25,37,55.6,0,69.2
20160525121500,282.0,303.15,32.25,37,55.6,0,69.4
20160525123000,282.0,298.45,31.75,37,55.6,0,69.4
20160525124500,282.0,303.15,32.25,37,55.6,0,69.3
20160525130000,282.0,319.6,34.0,37,55.6,0,69.4
20160525131500,282.0,310.2,33.0,37,55.6,0,69.3
20160525133000,282.0,319.6,34.0,37,55.6,0,69.3
20160525134500,282.0,310.2,33.0,37,55.6,0,70.3
20160525140000,282.0,310.2,33.0,37,55.6,0,70.5
20160525141500,282.0,303.15,32.25,37,55.6,0,70.0
20160525143000,282.0,310.2,33.0,37,55.6,0,69.9
20160525144500,282.0,326.65,34.75,37,56.3,0,69.7
20160525150000,282.0,310.2,33.0,37,56.3,0,69.8
20160525151500,282.0,310.2,33.0,37,56.3,0,70.7
20160525153000,282.0,303.15,32.25,37,56.3,0,71.0
20160525154500,282.0,303.15,32.25,37,56.3,0,70.6
20160525160000,282.0,310.2,33.0,37,56.3,0,70.4
20160525161500,282.0,298.45,31.75,37,56.3,0,70.4
20160525163000,282.0,303.15,32.25,37,56.3,0,69.8
20160525164500,282.0,298.45,31.75,37,56.3,0,69.7
20160525170000,282.0,303.15,32.25,37,56.3,0,69.4
20160525171500,282.0,291.4,31.0,37,56.3,0,69.3
20160525173000,282.0,303.15,32.25,37,56.3,0,69.1
20160525174500,282.0,298.45,31.75,37,55.6,0,69.1
20160525180000,282.0,303.15,32.25,37,55.6,0,68.9
20160525181500,282.0,310.2,33.0,37,55.6,0,68.9
20160525183000,282.0,310.2,33.0,37,55.6,0,68.8
20160525184500,282.0,310.2,33.0,37,55.6,0,68.8
20160525190000,282.0,310.2,33.0,37,55.6,0,68.8
20160525191500,282.0,310.2,33.0,37,55.6,0,68.8
20160525193000,282.0,310.2,33.0,37,55.6,0,68.7
20160525194500,282.0,303.15,32.25,37,55.6,0,68.7
20160525200000,282.0,303.15,32.25,37,55.6,0,68.6
20160525201500,282.0,303.15,32.25,37,55.6,0,68.6
20160525203000,282.0,310.2,33.0,37,55.6,0,68.5
20160525204500,282.0,298.45,31.75,37,55.6,0,68.5
20160525210000,282.0,310.2,33.0,37,55.6,0,68.4
20160525211500,282.0,303.15,32.25,37,55.6,0,68.2
20160525213000,282.0,303.15,32.25,37,55.6,0,68.2
20160525214500,282.0,303.15,32.25,37,55.6,0,68.2
20160525220000,282.0,310.2,33.0,37,55.6,0,68.1
20160525221500,282.0,310.2,33.0,37,55.6,0,67.9
20160525223000,282.0,310.2,33.0,37,55.6,0,67.8
20160525224500,282.0,303.15,32.25,37,55.6,100,67.7
20160525230000,282.0,298.45,31.75,37,55.6,100,67.7
20160525231500,282.0,303.15,32.25,37,55.6,100,67.8
20160525233000,282.0,303.15,32.25,37,55.6,100,67.8
20160525234500,282.0,298.45,31.75,37,55.6,100,67.8
20160526000000,282.0,298.45,31.75,37,55.6,100,67.9
20160526001500,282.0,303.15,32.25,37,55.6,100,67.8
20160526003000,282.0,303.15,32.25,37,55.6,100,67.9
20160526004500,282.0,303.15,32.25,37,55.6,100,67.9
20160526010000,282.0,291.4,31.0,37,55.6,100,67.8
20160526011500,282.0,303.15,32.25,37,55.6,100,67.6
20160526013000,282.0,303.15,32.25,37,55.6,100,67.6
20160526014500,282.0,298.45,31.75,37,55.6,100,67.5
20160526020000,282.0,298.45,31.75,37,55.6,100,67.7
20160526021500,282.0,298.45,31.75,37,55.6,100,67.7
20160526023000,282.0,291.4,31.0,37,56.7,100,67.7
20160526024500,282.0,298.45,31.75,37,57.9,100,67.8
20160526030000,282.0,298.45,31.75,37,57.9,100,67.9
20160526031500,282.0,291.4,31.0,37,57.9,100,67.9
20160526033000,282.0,298.45,31.75,37,57.2,100,67.8
20160526034500,282.0,298.45,31.75,37,57.2,100,67.9
20160526040000,282.0,291.4,31.0,37,57.2,100,67.9
20160526041500,282.0,291.4,31.0,37,57.9,100,67.9
20160526043000,282.0,291.4,31.0,37,57.9,100,67.9
20160526044500,282.0,282.0,30.0,37,57.9,100,68.0
20160526050000,282.0,282.0,30.0,37,57.9,100,68.0
20160526051500,282.0,298.45,31.75,37,57.9,100,67.9
20160526053000,282.0,282.0,30.0,37,57.9,100,67.9
20160526054500,282.0,298.45,31.75,37,57.9,100,67.9
20160526060000,282.0,298.45,31.75,37,57.9,100,67.9
20160526061500,282.0,303.15,32.25,37,57.9,100,67.9
20160526063000,282.0,291.4,31.0,37,57.9,100,67.9
20160526064500,282.0,298.45,31.75,37,57.9,100,68.1
20160526070000,282.0,282.0,30.0,37,57.9,100,68.2
20160526071500,282.0,282.0,30.0,37,57.9,100,68.2
20160526073000,282.0,291.4,31.0,37,57.9,100,68.1
20160526074500,282.0,274.95,29.25,37,57.9,100,68.1
20160526080000,282.0,282.0,30.0,37,57.9,100,68.1
20160526081500,282.0,291.4,31.0,37,57.9,100,68.0
20160526083000,282.0,274.95,29.25,37,57.9,100,68.1
20160526084500,282.0,282.0,30.0,37,56.4,0,68.3
20160526090000,282.0,274.95,29.25,37,55.6,0,68.3
20160526091500,282.0,274.95,29.25,37,55.6,0,68.4
20160526093000,282.0,274.95,29.25,37,55.6,0,68.4
20160526094500,282.0,267.9,28.5,37,55.6,0,69.2
20160526100000,282.0,282.0,30.0,37,55.6,0,69.8
20160526101500,282.0,274.95,29.25,37,55.6,0,69.3
20160526103000,282.0,267.9,28.5,37,55.6,0,68.9
20160526104500,282.0,256.15,27.25,37,55.6,0,69.2
20160526110000,282.0,274.95,29.25,37,55.6,0,69.3
20160526111500,282.0,267.9,28.5,37,55.6,0,68.8
20160526113000,282.0,267.9,28.5,37,55.6,0,68.8
20160526114500,282.0,282.0,30.0,37,55.6,0,68.8
20160526120000,282.0,291.4,31.0,37,55.6,0,68.7
20160526121500,282.0,282.0,30.0,37,55.6,0,68.9
20160526123000,282.0,298.45,31.75,37,55.6,0,69.1
20160526124500,282.0,291.4,31.0,37,55.6,0,69.1
20160526130000,282.0,291.4,31.0,37,55.6,0,69.2
20160526131500,282.0,282.0,30.0,37,55.6,0,69.1
20160526133000,282.0,282.0,30.0,37,55.6,0,68.9
20160526134500,282.0,291.4,31.0,37,55.6,0,68.7
20160526140000,282.0,291.4,31.0,37,55.6,0,68.8
20160526141500,282.0,282.0,30.0,37,56.3,0,68.9
20160526143000,282.0,298.45,31.75,37,56.3,0,68.9
20160526144500,282.0,291.4,31.0,37,56.3,0,69.0
20160526150000,282.0,291.4,31.0,37,55.6,0,68.8
20160526151500,282.0,291.4,31.0,37,55.6,0,68.8
20160526153000,282.0,291.4,31.0,37,55.6,0,68.7
20160526154500,282.0,291.4,31.0,37,56.3,0,68.7
20160526160000,282.0,291.4,31.0,37,56.3,0,68.8
20160526161500,282.0,282.0,30.0,37,56.3,0,68.9
20160526163000,282.0,291.4,31.0,37,55.6,0,68.9
20160526164500,282.0,291.4,31.0,37,55.6,0,69.1
20160526170000,282.0,274.95,29.25,37,55.6,0,68.9
20160526171500,282.0,291.4,31.0,37,55.6,0,69.1
20160526173000,282.0,291.4,31.0,37,55.6,0,68.9
20160526174500,282.0,298.45,31.75,37,55.6,0,68.8
20160526180000,282.0,298.45,31.75,37,55.6,0,68.7
20160526181500,282.0,303.15,32.25,37,55.6,0,68.7
20160526183000,282.0,303.15,32.25,37,55.6,0,68.6
20160526184500,282.0,303.15,32.25,37,55.6,0,68.4
20160526190000,282.0,303.15,32.25,37,55.6,0,68.4
20160526191500,282.0,298.45,31.75,37,55.6,0,68.3
20160526193000,282.0,298.45,31.75,37,55.6,0,68.2
20160526194500,282.0,291.4,31.0,37,55.6,0,68.2
20160526200000,282.0,291.4,31.0,37,55.6,0,68.1
20160526201500,282.0,291.4,31.0,37,55.6,0,68.0
20160526203000,282.0,303.15,32.25,37,55.6,0,68.0
20160526204500,282.0,291.4,31.0,37,55.6,0,67.9
20160526210000,282.0,303.15,32.25,37,55.6,0,67.8
20160526211500,282.0,291.4,31.0,37,55.6,100,67.7
20160526213000,282.0,291.4,31.0,37,55.6,0,67.8
20160526214500,282.0,282.0,30.0,37,55.6,100,67.7
20160526220000,282.0,298.45,31.75,37,55.6,100,67.6
20160526221500,282.0,291.4,31.0,37,55.6,100,67.6
20160526223000,282.0,298.45,31.75,37,55.6,100,67.5
20160526224500,282.0,298.45,31.75,37,55.6,100,67.4
20160526230000,282.0,282.0,30.0,37,55.6,100,67.3
20160526231500,282.0,298.45,31.75,37,55.6,100,67.2
20160526233000,282.0,291.4,31.0,37,55.6,100,67.2
20160526234500,282.0,291.4,31.0,37,55.6,100,67.1
20160527000000,282.0,298.45,31.75,37,55.6,100,67.1
20160527001500,282.0,291.4,31.0,37,55.6,100,67.1
20160527003000,282.0,282.0,30.0,37,55.6,100,67.1
20160527004500,282.0,291.4,31.0,37,55.6,100,66.9
20160527010000,282.0,291.4,31.0,37,55.6,100,66.9
20160527011500,282.0,282.0,30.0,37,55.6,100,66.9
20160527013000,282.0,291.4,31.0,37,55.6,100,66.8
20160527014500,282.0,282.0,30.0,37,55.6,100,66.7
20160527020000,282.0,298.45,31.75,37,55.6,100,66.7
20160527021500,282.0,282.0,30.0,37,55.6,100,66.7
20160527023000,282.0,291.4,31.0,37,55.6,100,66.6
20160527024500,282.0,282.0,30.0,37,55.6,100,66.6
20160527030000,282.0,291.4,31.0,37,55.6,100,66.4
20160527031500,282.0,291.4,31.0,37,55.6,100,66.5
20160527033000,282.0,303.15,32.25,37,55.6,100,66.5
20160527034500,282.0,298.45,31.75,37,55.6,100,66.4
20160527040000,282.0,303.15,32.25,37,55.6,100,66.4
20160527041500,282.0,303.15,32.25,37,55.6,100,66.3
20160527043000,282.0,303.15,32.25,37,55.6,100,66.3
20160527044500,282.0,303.15,32.25,37,55.6,100,66.3
20160527050000,282.0,298.45,31.75,37,55.6,100,66.2
20160527051500,282.0,298.45,31.75,37,55.6,100,66.1
20160527053000,282.0,310.2,33.0,37,55.6,100,66.1
20160527054500,282.0,298.45,31.75,37,55.6,100,66.0
20160527060000,282.0,310.2,33.0,37,55.6,100,66.1
20160527061500,282.0,298.45,31.75,37,55.6,100,66.2
20160527063000,282.0,310.2,33.0,37,55.6,100,66.3
20160527064500,282.0,303.15,32.25,37,55.6,100,66.3
20160527070000,282.0,298.45,31.75,37,55.6,100,66.5
20160527071500,282.0,291.4,31.0,37,55.6,100,66.6
20160527073000,282.0,298.45,31.75,37,71.0,100,67.0
20160527074500,282.0,282.0,30.0,37,72.9,100,67.7
20160527080000,282.0,291.4,31.0,37,74.0,100,68.1
20160527081500,282.0,282.0,30.0,37,81.5,100,68.1
20160527083000,282.0,291.4,31.0,37,75.7,100,68.2
20160527084500,282.0,282.0,30.0,37,56.4,0,68.3
20160527090000,282.0,282.0,30.0,37,55.6,0,68.3
20160527091500,282.0,282.0,30.0,37,55.6,0,68.1
20160527093000,282.0,282.0,30.0,37,55.6,0,67.9
20160527094500,282.0,274.95,29.25,37,55.6,0,67.9
20160527100000,282.0,282.0,30.0,37,55.6,0,68.0
20160527101500,282.0,282.0,30.0,37,55.6,0,68.0
20160527103000,282.0,282.0,30.0,37,55.6,0,67.9
20160527104500,282.0,282.0,30.0,37,55.6,0,67.8
20160527110000,282.0,282.0,30.0,37,55.6,0,67.8
20160527111500,282.0,282.0,30.0,37,55.6,0,68.4
20160527113000,282.0,291.4,31.0,37,55.6,0,68.6
20160527114500,282.0,282.0,30.0,37,55.6,0,68.6
20160527120000,282.0,291.4,31.0,37,55.6,0,68.4
20160527121500,282.0,282.0,30.0,37,55.6,0,68.4
20160527123000,282.0,298.45,31.75,37,55.6,0,68.7
20160527124500,282.0,291.4,31.0,37,55.6,0,68.6
20160527130000,282.0,282.0,30.0,37,55.6,0,68.7
20160527131500,282.0,291.4,31.0,37,55.6,0,68.5
20160527133000,282.0,282.0,30.0,37,55.6,0,68.5
20160527134500,282.0,291.4,31.0,37,55.6,0,68.6
20160527140000,282.0,291.4,31.0,37,55.6,0,68.7
20160527141500,282.0,291.4,31.0,37,55.6,0,68.9
20160527143000,282.0,282.0,30.0,37,55.6,0,68.9
20160527144500,282.0,291.4,31.0,37,55.6,0,68.8
20160527150000,282.0,298.45,31.75,37,55.6,0,68.7
20160527151500,282.0,298.45,31.75,37,55.6,0,68.7
20160527153000,282.0,291.4,31.0,37,55.6,0,68.6
20160527154500,282.0,291.4,31.0,37,55.6,0,68.4
20160527160000,282.0,291.4,31.0,37,56.3,0,68.4
20160527161500,282.0,291.4,31.0,37,55.6,0,68.4
20160527163000,282.0,298.45,31.75,37,55.6,0,68.3
20160527164500,282.0,291.4,31.0,37,55.6,0,68.3
20160527170000,282.0,291.4,31.0,37,55.6,0,68.2
20160527171500,282.0,282.0,30.0,37,55.6,0,68.1
20160527173000,282.0,291.4,31.0,37,55.6,0,68.1
20160527174500,282.0,298.45,31.75,37,55.6,0,68.1
20160527180000,282.0,298.45,31.75,37,55.6,0,67.9
20160527181500,282.0,291.4,31.0,37,55.6,0,68.0
20160527183000,282.0,291.4,31.0,37,55.6,0,68.0
20160527184500,282.0,282.0,30.0,37,55.6,0,67.9
20160527190000,282.0,298.45,31.75,37,55.6,0,69.4
20160527191500,282.0,291.4,31.0,37,55.6,0,68.3
20160527193000,282.0,291.4,31.0,37,55.6,0,68.1
20160527194500,282.0,298.45,31.75,37,55.6,0,67.9
20160527200000,282.0,298.45,31.75,37,55.6,0,67.8
20160527201500,282.0,303.15,32.25,37,55.6,100,67.7
20160527203000,282.0,298.45,31.75,37,55.6,100,67.7
20160527204500,282.0,291.4,31.0,37,55.6,100,67.8
20160527210000,282.0,298.45,31.75,37,55.6,100,67.8
20160527211500,282.0,291.4,31.0,37,55.6,100,67.9
20160527213000,282.0,298.45,31.75,37,55.6,100,68.0
20160527214500,282.0,298.45,31.75,37,55.6,100,68.1
20160527220000,282.0,298.45,31.75,37,55.6,100,68.0
20160527221500,282.0,282.0,30.0,37,55.6,100,68.0
20160527223000,282.0,303.15,32.25,37,55.6,100,67.9
20160527224500,282.0,303.15,32.25,37,55.6,100,67.8
20160527230000,282.0,291.4,31.0,37,55.6,100,67.8
20160527231500,282.0,298.45,31.75,37,55.6,100,67.8
20160527233000,282.0,298.45,31.75,37,55.6,100,67.7
20160527234500,282.0,282.0,30.0,37,55.6,100,67.8
20160528000000,282.0,298.45,31.75,37,55.6,100,67.7
20160528001500,282.0,298.45,31.75,37,55.6,100,67.7
20160528003000,282.0,298.45,31.75,37,55.6,100,67.7
20160528004500,282.0,303.15,32.25,37,55.6,100,67.7
20160528010000,282.0,298.45,31.75,37,55.6,100,67.7
20160528011500,282.0,256.15,27.25,8,57.1,100,67.7
20160528013000,282.0,249.1,26.5,35,55.5,100,67.4
20160528014500,282.0,267.9,28.5,36,58.3,100,67.4
20160528020000,282.0,256.15,27.25,36,69.3,100,67.4
20160528021500,282.0,249.1,26.5,36,79.8,100,67.6
20160528023000,282.0,256.15,27.25,36,79.8,100,67.8
20160528024500,282.0,267.9,28.5,36,78.7,100,68.0
20160528030000,282.0,267.9,28.5,36,78.7,100,68.1
20160528031500,282.0,256.15,27.25,36,77.3,100,68.2
20160528033000,282.0,256.15,27.25,36,77.3,100,68.2
20160528034500,282.0,256.15,27.25,36,77.3,100,68.2
20160528040000,282.0,256.15,27.25,36,58.4,0,68.3
20160528041500,282.0,256.15,27.25,36,55.6,0,68.4
20160528043000,282.0,249.1,26.5,36,55.6,0,68.3
20160528044500,282.0,256.15,27.25,36,55.6,0,68.2
20160528050000,282.0,267.9,28.5,36,55.6,0,68.1
20160528051500,282.0,267.9,28.5,36,55.6,0,68.1
20160528053000,282.0,267.9,28.5,36,55.6,0,68.1
20160528054500,282.0,274.95,29.25,36,55.6,0,68.0
20160528060000,282.0,274.95,29.25,36,55.6,0,67.9
20160528061500,282.0,274.95,29.25,36,55.6,0,67.9
20160528063000,282.0,256.15,27.25,36,55.6,0,67.9
20160528064500,282.0,267.9,28.5,36,55.6,0,67.9
20160528070000,282.0,267.9,28.5,36,55.6,0,67.9
20160528071500,282.0,274.95,29.25,36,55.0,0,67.9
20160528073000,282.0,274.95,29.25,36,55.0,0,68.0
20160528074500,282.0,274.95,29.25,36,55.6,0,68.0
20160528080000,282.0,267.9,28.5,36,55.6,0,68.1
20160528081500,282.0,267.9,28.5,36,55.6,0,68.1
20160528083000,282.0,267.9,28.5,36,55.6,0,68.2
20160528084500,282.0,267.9,28.5,36,55.6,0,67.8
20160528090000,282.0,274.95,29.25,36,55.6,100,67.6
20160528091500,282.0,256.15,27.25,36,55.6,100,67.4
20160528093000,282.0,267.9,28.5,36,57.1,100,67.4
20160528094500,282.0,274.95,29.25,36,58.8,100,67.7
20160528100000,282.0,267.9,28.5,36,58.8,100,68.0
20160528101500,282.0,267.9,28.5,36,58.0,100,68.1
20160528103000,282.0,256.15,27.25,36,58.0,100,68.1
20160528104500,282.0,256.15,27.25,36,58.0,100,68.1
20160528110000,282.0,256.15,27.25,36,58.0,100,68.1
20160528111500,282.0,274.95,29.25,36,58.0,100,68.1
20160528113000,282.0,267.9,28.5,36,58.0,100,68.1
20160528114500,282.0,267.9,28.5,36,58.0,0,68.3
20160528120000,282.0,274.95,29.25,36,56.4,0,68.3
20160528121500,282.0,267.9,28.5,36,56.4,0,68.4
20160528123000,282.0,256.15,27.25,36,56.4,0,68.4
20160528124500,282.0,256.15,27.25,36,56.4,0,68.4
20160528130000,282.0,267.9,28.5,36,56.4,0,68.6
20160528131500,282.0,267.9,28.5,36,56.4,0,68.7
20160528133000,282.0,267.9,28.5,36,56.4,0,68.6
20160528134500,282.0,256.15,27.25,36,56.4,0,68.4
20160528140000,282.0,267.9,28.5,36,56.4,0,68.5
20160528141500,282.0,274.95,29.25,36,56.4,0,68.6
20160528143000,282.0,274.95,29.25,36,56.4,0,68.7
20160528144500,282.0,326.65,34.75,38,56.4,0,69.6
20160528150000,282.0,319.6,34.0,37,56.4,0,68.8
20160528151500,282.0,319.6,34.0,37,56.4,0,68.8
20160528153000,282.0,326.65,34.75,37,56.4,0,68.7
20160528154500,282.0,310.2,33.0,37,56.4,0,68.8
20160528160000,282.0,319.6,34.0,37,56.4,0,68.8
20160528161500,282.0,310.2,33.0,37,56.4,0,68.9
20160528163000,282.0,310.2,33.0,37,56.4,0,68.9
20160528164500,282.0,310.2,33.0,37,56.4,0,68.9
20160528170000,282.0,310.2,33.0,37,56.4,0,68.9
20160528171500,282.0,310.2,33.0,37,56.4,0,69.0
20160528173000,282.0,310.2,33.0,37,56.4,0,69.1
20160528174500,282.0,310.2,33.0,37,56.4,0,69.0
20160528180000,282.0,310.2,33.0,37,56.4,0,69.1
20160528181500,282.0,310.2,33.0,37,56.4,0,69.1
20160528183000,282.0,303.15,32.25,37,56.4,0,69.0
20160528184500,282.0,310.2,33.0,37,56.4,0,69.1
20160528190000,282.0,310.2,33.0,37,56.4,0,69.1
20160528191500,282.0,298.45,31.75,37,55.7,0,69.1
20160528193000,282.0,303.15,32.25,37,55.7,0,69.1
20160528194500,282.0,298.45,31.75,37,55.7,0,69.0
20160528200000,282.0,319.6,34.0,37,55.7,0,68.9
20160528201500,282.0,303.15,32.25,37,55.7,0,68.9
20160528203000,282.0,303.15,32.25,37,55.7,0,68.9
20160528204500,282.0,303.15,32.25,37,55.7,0,68.8
20160528210000,282.0,310.2,33.0,37,55.7,0,68.8
20160528211500,282.0,310.2,33.0,37,55.7,0,68.7
20160528213000,282.0,310.2,33.0,37,55.7,0,68.6
20160528214500,282.0,319.6,34.0,37,55.7,0,68.4
20160528220000,282.0,310.2,33.0,37,55.7,0,68.4
20160528221500,282.0,310.2,33.0,37,55.7,0,68.3
20160528223000,282.0,303.15,32.25,37,55.7,0,68.2
20160528224500,282.0,303.15,32.25,37,55.7,0,68.1
20160528230000,282.0,310.2,33.0,37,55.7,0,68.1
20160528231500,282.0,303.15,32.25,37,55.7,0,68.0
20160528233000,282.0,303.15,32.25,37,55.7,0,67.9
20160528234500,282.0,303.15,32.25,37,55.7,0,67.9
20160529000000,282.0,298.45,31.75,37,55.7,0,67.8
20160529001500,282.0,298.45,31.75,37,55.7,100,67.7
20160529003000,282.0,291.4,31.0,37,55.7,100,67.6
20160529004500,282.0,298.45,31.75,37,55.7,100,67.6
20160529010000,282.0,310.2,33.0,37,55.7,100,67.5
20160529011500,282.0,291.4,31.0,37,58.3,100,67.6
20160529013000,282.0,298.45,31.75,37,58.3,100,67.9
20160529014500,282.0,303.15,32.25,37,58.3,100,68.0
20160529020000,282.0,291.4,31.0,37,58.3,100,68.1
20160529021500,282.0,303.15,32.25,37,58.3,100,68.1
20160529023000,282.0,298.45,31.75,37,57.6,100,68.2
20160529024500,282.0,303.15,32.25,37,57.6,100,68.2
20160529030000,282.0,298.45,31.75,37,57.6,100,68.2
20160529031500,282.0,303.15,32.25,37,57.6,100,68.2
20160529033000,282.0,303.15,32.25,37,57.6,100,68.2
20160529034500,282.0,303.15,32.25,37,57.6,100,68.2
20160529040000,282.0,298.45,31.75,37,57.6,100,68.2
20160529041500,282.0,291.4,31.0,37,57.6,100,68.2
20160529043000,282.0,310.2,33.0,37,57.6,100,68.2
20160529044500,282.0,303.15,32.25,37,57.6,100,68.2
20160529050000,282.0,298.45,31.75,37,56.8,100,68.1
20160529051500,282.0,298.45,31.75,37,57.5,100,68.1
20160529053000,282.0,298.45,31.75,37,56.8,100,68.1
20160529054500,282.0,303.15,32.25,37,56.8,100,68.0
20160529060000,282.0,303.15,32.25,37,56.8,100,68.0
20160529061500,282.0,298.45,31.75,37,56.8,100,68.0
20160529063000,282.0,310.2,33.0,37,56.8,100,68.0
20160529064500,282.0,298.45,31.75,37,56.8,100,68.0
20160529070000,282.0,298.45,31.75,37,56.8,100,68.0
20160529071500,282.0,303.15,32.25,37,56.8,100,68.0
20160529073000,282.0,303.15,32.25,37,57.5,100,67.9
20160529074500,282.0,310.2,33.0,37,57.5,100,68.0
20160529080000,282.0,303.15,32.25,37,57.5,100,68.0
20160529081500,282.0,298.45,31.75,37,57.5,100,67.9
20160529083000,282.0,298.45,31.75,37,58.3,100,67.6
20160529084500,282.0,298.45,31.75,37,60.0,100,67.7
20160529090000,282.0,298.45,31.75,37,60.0,100,67.7
20160529091500,282.0,298.45,31.75,37,65.7,100,67.8
20160529093000,282.0,303.15,32.25,37,68.8,100,67.8
20160529094500,282.0,298.45,31.75,37,67.7,100,67.9
20160529100000,282.0,291.4,31.0,37,67.7,100,68.2
20160529101500,282.0,282.0,30.0,37,56.4,0,68.1
20160529103000,282.0,298.45,31.75,37,56.4,0,67.9
20160529104500,282.0,291.4,31.0,37,56.4,0,67.9
20160529110000,282.0,298.45,31.75,37,56.4,0,67.8
20160529111500,282.0,291.4,31.0,37,56.4,0,67.9
20160529113000,282.0,298.45,31.75,37,56.4,0,68.2
20160529114500,282.0,291.4,31.0,37,56.4,0,68.3
20160529120000,282.0,291.4,31.0,37,56.4,0,68.4
20160529121500,282.0,298.45,31.75,37,56.4,0,68.4
20160529123000,282.0,303.15,32.25,37,56.4,0,68.4
20160529124500,282.0,303.15,32.25,37,56.4,0,68.4
20160529130000,282.0,303.15,32.25,37,56.4,0,68.4
20160529131500,282.0,303.15,32.25,37,56.4,0,68.4
20160529133000,282.0,303.15,32.25,37,56.4,0,68.6
20160529134500,282.0,303.15,32.25,37,56.4,0,68.6
20160529140000,282.0,291.4,31.0,37,56.4,0,68.6
20160529141500,282.0,303.15,32.25,37,55.6,0,68.5
20160529143000,282.0,303.15,32.25,37,55.6,0,68.6
20160529144500,282.0,310.2,33.0,37,55.6,0,68.5
20160529150000,282.0,310.2,33.0,37,56.3,0,68.5
20160529151500,282.0,298.45,31.75,37,56.3,0,68.6
20160529153000,282.0,310.2,33.0,37,56.3,0,68.7
20160529154500,282.0,319.6,34.0,37,56.3,0,68.9
20160529160000,282.0,310.2,33.0,37,56.3,0,69.0
20160529161500,282.0,310.2,33.0,37,56.3,0,69.0
20160529163000,282.0,303.15,32.25,37,56.3,0,69.0
20160529164500,282.0,319.6,34.0,37,56.3,0,69.2
20160529170000,282.0,310.2,33.0,37,56.3,0,69.2
20160529171500,282.0,310.2,33.0,37,56.3,0,69.3
20160529173000,282.0,310.2,33.0,37,56.3,0,69.3
20160529174500,282.0,310.2,33.0,37,56.3,0,69.3
20160529180000,282.0,310.2,33.0,37,56.3,0,69.4
20160529181500,282.0,310.2,33.0,37,56.3,0,69.4
20160529183000,282.0,310.2,33.0,37,56.3,0,69.4
20160529184500,282.0,326.65,34.75,37,56.3,0,69.4
20160529190000,282.0,303.15,32.25,37,56.3,0,69.5
20160529191500,282.0,310.2,33.0,37,56.3,0,69.4
20160529193000,282.0,319.6,34.0,37,55.6,0,69.3
20160529194500,282.0,310.2,33.0,36,55.6,0,69.2
20160529200000,282.0,310.2,33.0,36,55.6,0,69.2
20160529201500,282.0,303.15,32.25,36,55.6,0,69.2
20160529203000,282.0,298.45,31.75,36,55.6,0,69.2
20160529204500,282.0,310.2,33.0,36,55.6,0,69.3
20160529210000,282.0,303.15,32.25,36,55.6,0,69.2
20160529211500,282.0,298.45,31.75,36,55.6,0,68.9
20160529213000,282.0,310.2,33.0,36,55.6,0,69.4
20160529214500,282.0,303.15,32.25,36,55.6,0,69.2
20160529220000,282.0,303.15,32.25,36,55.6,0,68.8
20160529221500,282.0,310.2,33.0,36,55.6,0,68.6
20160529223000,282.0,310.2,33.0,36,55.6,0,68.4
20160529224500,282.0,303.15,32.25,36,55.6,0,68.3
20160529230000,282.0,303.15,32.25,36,55.6,0,68.2
20160529231500,282.0,298.45,31.75,36,55.6,0,68.2
20160529233000,282.0,303.15,32.25,36,55.6,0,68.1
20160529234500,282.0,310.2,33.0,36,55.6,0,67.9
20160530000000,282.0,303.15,32.25,36,55.6,0,67.9
20160530001500,282.0,298.45,31.75,36,55.6,0,67.9
20160530003000,282.0,291.4,31.0,36,55.6,0,67.9
20160530004500,282.0,303.15,32.25,36,55.6,0,67.8
20160530010000,282.0,310.2,33.0,36,55.6,100,67.6
20160530011500,282.0,303.15,32.25,36,55.6,100,67.6
20160530013000,282.0,303.15,32.25,36,55.6,100,67.5
20160530014500,282.0,303.15,32.25,36,57.1,100,67.6
20160530020000,282.0,298.45,31.75,36,57.1,100,67.8
20160530021500,282.0,298.45,31.75,36,57.1,100,67.9
20160530023000,282.0,303.15,32.25,36,57.1,100,67.9
20160530024500,282.0,298.45,31.75,36,57.1,100,67.9
20160530030000,282.0,291.4,31.0,36,57.1,100,68.0
20160530031500,282.0,298.45,31.75,36,57.1,100,67.9
20160530033000,282.0,298.45,31.75,36,57.1,100,67.9
20160530034500,282.0,303.15,32.25,36,57.1,100,67.9
20160530040000,282.0,282.0,30.0,36,57.1,100,68.0
20160530041500,282.0,303.15,32.25,36,57.1,100,68.0
20160530043000,282.0,298.45,31.75,36,57.1,100,68.0
20160530044500,282.0,291.4,31.0,36,57.1,100,68.0
20160530050000,282.0,303.15,32.25,36,57.1,100,67.9
20160530051500,282.0,291.4,31.0,36,57.1,100,67.9
20160530053000,282.0,298.45,31.75,36,57.1,100,67.9
20160530054500,282.0,303.15,32.25,36,56.5,100,67.9
20160530060000,282.0,291.4,31.0,36,56.5,100,67.9
20160530061500,282.0,291.4,31.0,36,56.5,100,67.9
20160530063000,282.0,298.45,31.75,36,57.2,100,67.9
20160530064500,282.0,298.45,31.75,36,56.3,100,67.9
20160530070000,282.0,298.45,31.75,36,56.3,100,67.9
20160530071500,282.0,303.15,32.25,36,56.3,100,68.0
20160530073000,282.0,291.4,31.0,36,55.5,100,67.9
20160530074500,282.0,282.0,30.0,36,56.3,100,68.1
20160530080000,282.0,274.95,29.25,36,56.3,100,68.0
20160530081500,282.0,282.0,30.0,36,56.3,100,68.0
20160530083000,282.0,274.95,29.25,36,56.3,100,67.9
20160530084500,282.0,274.95,29.25,36,56.3,100,67.8
20160530090000,282.0,274.95,29.25,36,56.3,100,67.9
20160530091500,282.0,291.4,31.0,36,57.1,100,67.9
20160530093000,282.0,282.0,30.0,36,57.1,100,67.8
20160530094500,282.0,291.4,31.0,36,57.1,100,67.8
20160530100000,282.0,298.45,31.75,36,57.1,100,67.8
20160530101500,282.0,291.4,31.0,36,57.1,100,68.0
20160530103000,282.0,298.45,31.75,36,57.1,100,68.1
20160530104500,282.0,298.45,31.75,36,57.1,0,68.4
20160530110000,282.0,298.45,31.75,36,56.4,0,68.4
20160530111500,282.0,310.2,33.0,36,56.4,0,68.5
20160530113000,282.0,298.45,31.75,36,56.4,0,68.5
20160530114500,282.0,303.15,32.25,36,56.4,0,68.6
20160530120000,282.0,303.15,32.25,36,56.4,0,68.6
20160530121500,282.0,298.45,31.75,36,56.4,0,68.6
20160530123000,282.0,298.45,31.75,36,56.4,0,68.7
20160530124500,282.0,291.4,31.0,36,56.4,0,68.9
20160530130000,282.0,291.4,31.0,36,56.4,0,69.2
20160530131500,282.0,291.4,31.0,36,56.4,0,69.4
20160530133000,282.0,282.0,30.0,36,56.4,0,69.3
20160530134500,282.0,291.4,31.0,36,56.4,0,69.3
20160530140000,282.0,319.6,34.0,37,56.4,0,70.0
20160530141500,282.0,310.2,33.0,37,56.4,0,69.7
20160530143000,282.0,310.2,33.0,36,56.4,0,69.6
20160530144500,282.0,303.15,32.25,36,56.4,0,69.5
20160530150000,282.0,310.2,33.0,36,56.4,0,69.5
20160530151500,282.0,303.15,32.25,36,56.4,0,69.3
20160530153000,282.0,298.45,31.75,36,56.4,0,69.2
20160530154500,282.0,310.2,33.0,36,56.4,0,69.3
20160530160000,282.0,298.45,31.75,36,56.4,0,69.3
20160530161500,282.0,310.2,33.0,36,56.4,0,69.4
20160530163000,282.0,298.45,31.75,36,56.4,0,69.6
20160530164500,282.0,361.9,38.5,39,56.4,0,70.7
20160530170000,282.0,298.45,31.75,37,56.4,0,70.3
20160530171500,282.0,310.2,33.0,37,56.4,0,70.1
20160530173000,282.0,303.15,32.25,37,56.4,0,70.0
20160530174500,282.0,298.45,31.75,37,56.4,0,69.9
20160530180000,282.0,310.2,33.0,37,55.6,0,69.8
20160530181500,282.0,303.15,32.25,37,55.6,0,69.8
20160530183000,282.0,303.15,32.25,37,55.6,0,69.7
20160530184500,282.0,303.15,32.25,37,55.6,0,69.7
20160530190000,282.0,303.15,32.25,37,55.6,0,69.5
20160530191500,282.0,303.15,32.25,37,55.6,0,69.3
20160530193000,282.0,310.2,33.0,37,55.6,0,69.3
20160530194500,282.0,303.15,32.25,37,55.6,0,69.2
20160530200000,282.0,310.2,33.0,37,55.6,0,69.2
20160530201500,282.0,310.2,33.0,37,55.6,0,69.2
20160530203000,282.0,319.6,34.0,37,55.6,0,69.2
20160530204500,282.0,310.2,33.0,37,55.6,0,69.2
20160530210000,282.0,303.15,32.25,37,55.6,0,69.0
20160530211500,282.0,310.2,33.0,37,55.6,0,68.9
20160530213000,282.0,310.2,33.0,37,55.6,0,68.7
20160530214500,282.0,310.2,33.0,37,55.6,0,68.7
20160530220000,282.0,291.4,31.0,37,55.6,0,68.7
20160530221500,282.0,303.15,32.25,37,55.6,0,68.7
20160530223000,282.0,303.15,32.25,37,55.6,0,68.4
20160530224500,282.0,303.15,32.25,37,55.6,0,68.3
20160530230000,282.0,303.15,32.25,37,55.6,0,68.1
20160530231500,282.0,298.45,31.75,37,55.6,0,68.0
20160530233000,282.0,303.15,32.25,37,55.6,0,67.9
20160530234500,282.0,303.15,32.25,37,55.6,0,67.8
20160531000000,282.0,298.45,31.75,37,55.6,0,67.8
20160531001500,282.0,303.15,32.25,37,55.6,0,67.8
20160531003000,282.0,303.15,32.25,37,55.6,100,67.7
20160531004500,282.0,298.45,31.75,37,55.6,100,67.6
20160531010000,282.0,303.15,32.25,37,55.6,100,67.5
20160531011500,282.0,298.45,31.75,37,55.6,100,67.6
20160531013000,282.0,303.15,32.25,37,55.6,100,67.7
20160531014500,282.0,298.45,31.75,37,55.6,100,67.8
20160531020000,282.0,298.45,31.75,37,55.6,100,67.9
20160531021500,282.0,298.45,31.75,37,55.6,100,68.0
20160531023000,282.0,310.2,33.0,37,55.6,100,68.0
20160531024500,282.0,298.45,31.75,37,55.6,100,68.0
20160531030000,282.0,298.45,31.75,37,55.6,100,67.9
20160531031500,282.0,298.45,31.75,37,55.6,100,68.0
20160531033000,282.0,291.4,31.0,37,55.6,100,67.9
20160531034500,282.0,303.15,32.25,37,55.6,100,67.9
20160531040000,282.0,291.4,31.0,37,55.6,100,67.9
20160531041500,282.0,291.4,31.0,37,55.6,100,67.9
20160531043000,282.0,298.45,31.75,37,55.6,100,67.9
20160531044500,282.0,303.15,32.25,37,55.6,100,67.8
20160531050000,282.0,291.4,31.0,37,55.6,100,67.8
20160531051500,282.0,291.4,31.0,37,55.6,100,67.8
20160531053000,282.0,291.4,31.0,37,55.6,100,67.8
20160531054500,282.0,298.45,31.75,37,55.6,100,67.8
20160531060000,282.0,298.45,31.75,37,55.6,100,68.0
20160531061500,282.0,303.15,32.25,37,55.6,100,68.0
20160531063000,282.0,291.4,31.0,37,55.6,100,68.1
20160531064500,282.0,298.45,31.75,37,55.6,100,68.1
20160531070000,282.0,303.15,32.25,37,55.6,100,68.1
20160531071500,282.0,282.0,30.0,37,55.6,100,68.1
20160531073000,282.0,282.0,30.0,37,55.6,100,68.0
20160531074500,282.0,282.0,30.0,37,55.6,100,67.9
20160531080000,282.0,282.0,30.0,37,55.6,100,67.9
20160531081500,282.0,274.95,29.25,37,55.6,100,68.1
20160531083000,282.0,282.0,30.0,37,55.6,100,67.9
20160531084500,282.0,282.0,30.0,37,55.6,100,68.0
20160531090000,282.0,291.4,31.0,37,55.6,100,68.1
20160531091500,282.0,291.4,31.0,37,55.6,100,68.2
20160531093000,282.0,291.4,31.0,37,55.6,100,68.3
20160531094500,282.0,282.0,30.0,37,55.6,0,68.7
20160531100000,282.0,282.0,30.0,37,55.6,0,69.7
20160531101500,282.0,291.4,31.0,37,55.6,0,69.3
20160531103000,282.0,282.0,30.0,37,55.6,0,69.2
20160531104500,282.0,291.4,31.0,37,55.6,0,69.2
20160531110000,282.0,291.4,31.0,37,55.6,0,69.3
20160531111500,282.0,282.0,30.0,37,55.6,0,70.2
20160531113000,282.0,291.4,31.0,37,56.3,0,70.3
20160531114500,282.0,310.2,33.0,38,56.3,0,70.9
20160531120000,282.0,310.2,33.0,38,56.3,0,70.1
20160531121500,282.0,319.6,34.0,38,55.6,0,69.8
20160531123000,282.0,310.2,33.0,38,55.6,0,69.8
20160531124500,282.0,319.6,34.0,38,55.6,0,70.5
20160531130000,282.0,326.65,34.75,38,55.6,0,70.2
20160531131500,282.0,345.45,36.75,39,55.6,0,71.3
20160531133000,282.0,439.45,46.75,43,55.6,0,71.6
20160531134500,282.0,319.6,34.0,38,55.6,0,71.0
20160531140000,282.0,303.15,32.25,38,55.6,0,70.9
20160531141500,282.0,303.15,32.25,38,55.6,0,70.8
20160531143000,282.0,319.6,34.0,38,55.6,0,70.3
20160531144500,282.0,310.2,33.0,38,55.6,0,70.1
20160531150000,282.0,310.2,33.0,38,55.6,0,69.9
20160531151500,282.0,319.6,34.0,38,56.3,0,69.9
20160531153000,282.0,303.15,32.25,38,56.3,0,69.9
20160531154500,282.0,303.15,32.25,38,56.3,0,70.1
20160531160000,282.0,319.6,34.0,38,55.7,0,69.7
20160531161500,282.0,319.6,34.0,38,55.7,0,69.6
20160531163000,282.0,310.2,33.0,38,55.7,0,69.6
20160531164500,282.0,298.45,31.75,38,55.7,0,69.7
20160531170000,282.0,303.15,32.25,38,56.3,0,69.6
20160531171500,282.0,319.6,34.0,38,56.3,0,69.6
20160531173000,282.0,303.15,32.25,38,56.3,0,69.5
20160531174500,282.0,326.65,34.75,38,56.3,0,69.5
20160531180000,282.0,310.2,33.0,38,55.6,0,69.4
20160531181500,282.0,303.15,32.25,37,55.6,0,69.3
20160531183000,282.0,303.15,32.25,37,55.6,0,69.3
20160531184500,282.0,310.2,33.0,37,55.6,0,69.3
20160531190000,282.0,298.45,31.75,37,55.6,0,69.3
20160531191500,282.0,310.2,33.0,37,55.6,0,69.2
20160531193000,282.0,319.6,34.0,37,55.6,0,69.2
20160531194500,282.0,310.2,33.0,37,55.6,0,69.1
20160531200000,282.0,303.15,32.25,37,55.6,0,68.9
20160531201500,282.0,319.6,34.0,37,55.6,0,68.8
20160531203000,282.0,310.2,33.0,37,55.6,0,68.8
20160531204500,282.0,319.6,34.0,37,55.6,0,68.9
20160531210000,282.0,310.2,33.0,37,55.6,0,68.7
20160531211500,282.0,319.6,34.0,37,55.6,0,68.6
20160531213000,282.0,310.2,33.0,37,55.6,0,68.5
20160531214500,282.0,319.6,34.0,37,55.6,0,68.5
20160531220000,282.0,303.15,32.25,37,55.6,0,68.3
20160531221500,282.0,310.2,33.0,37,55.6,0,68.2
20160531223000,282.0,310.2,33.0,37,55.6,0,68.1
20160531224500,282.0,310.2,33.0,37,55.6,0,68.1
20160531230000,282.0,310.2,33.0,37,55.6,0,67.9
20160531231500,282.0,310.2,33.0,37,55.6,0,67.9
20160531233000,282.0,310.2,33.0,37,55.6,100,67.7
20160531234500,282.0,310.2,33.0,37,55.6,100,67.7
20160601000000,282.0,310.2,33.0,37,55.6,100,67.6
20160601001500,282.0,310.2,33.0,37,55.6,100,67.5
20160601003000,282.0,310.2,33.0,37,57.1,100,67.4
20160601004500,282.0,303.15,32.25,37,66.8,100,67.4
20160601010000,282.0,310.2,33.0,37,78.7,100,67.6
20160601011500,282.0,267.9,28.5,9,56.7,0,68.0
20160601013000,282.0,256.15,27.25,36,55.5,100,67.7
20160601014500,282.0,267.9,28.5,36,55.5,100,67.6
20160601020000,282.0,256.15,27.25,36,55.5,100,67.5
20160601021500,282.0,256.15,27.25,36,55.5,100,67.6
20160601023000,282.0,267.9,28.5,36,55.5,100,67.8
20160601024500,282.0,274.95,29.25,37,55.5,100,67.8
20160601030000,282.0,274.95,29.25,37,55.5,100,67.9
20160601031500,282.0,274.95,29.25,37,55.5,100,68.0
20160601033000,282.0,274.95,29.25,37,55.5,100,67.9
20160601034500,282.0,274.95,29.25,37,55.5,100,67.9
20160601040000,282.0,274.95,29.25,37,55.5,100,67.9
20160601041500,282.0,267.9,28.5,37,55.5,100,67.9
20160601043000,282.0,274.95,29.25,37,55.5,100,67.8
20160601044500,282.0,274.95,29.25,37,55.5,100,67.8
20160601050000,282.0,274.95,29.25,37,55.5,100,67.8
20160601051500,282.0,274.95,29.25,37,55.5,100,67.8
20160601053000,282.0,274.95,29.25,37,55.5,100,67.8
20160601054500,282.0,274.95,29.25,37,55.5,100,67.8
20160601060000,282.0,267.9,28.5,37,55.5,100,67.7
20160601061500,282.0,274.95,29.25,37,55.5,100,67.8
20160601063000,282.0,267.9,28.5,37,55.5,100,67.9
20160601064500,282.0,282.0,30.0,37,55.5,100,67.9
20160601070000,282.0,267.9,28.5,37,55.5,100,68.1
20160601071500,282.0,267.9,28.5,37,55.5,100,68.2
20160601073000,282.0,274.95,29.25,37,55.5,0,68.3
20160601074500,282.0,267.9,28.5,37,55.5,0,68.1
20160601080000,282.0,267.9,28.5,37,55.5,0,68.1
20160601081500,282.0,267.9,28.5,37,55.5,0,68.1
20160601083000,282.0,267.9,28.5,37,55.5,0,68.1
20160601084500,282.0,267.9,28.5,37,55.5,0,67.9
20160601090000,282.0,249.1,26.5,37,55.5,0,68.0
20160601091500,282.0,256.15,27.25,37,55.5,0,68.0
20160601093000,282.0,249.1,26.5,37,55.5,0,68.2
20160601094500,282.0,256.15,27.25,37,55.5,0,68.4
20160601100000,282.0,267.9,28.5,37,55.5,0,68.3
20160601101500,282.0,256.15,27.25,37,55.5,0,68.7
20160601103000,282.0,256.15,27.25,37,55.5,0,68.7
20160601104500,282.0,267.9,28.5,37,55.5,0,68.9
20160601110000,282.0,267.9,28.5,37,55.5,0,69.8
20160601111500,282.0,267.9,28.5,37,55.5,0,69.4
20160601113000,282.0,274.95,29.25,37,55.5,0,69.1
20160601114500,282.0,291.4,31.0,38,55.5,0,70.0
20160601120000,282.0,303.15,32.25,38,55.5,0,70.3
20160601121500,282.0,298.45,31.75,38,55.5,0,69.2
20160601123000,282.0,298.45,31.75,38,55.5,0,69.1
20160601124500,282.0,282.0,30.0,38,55.5,0,69.0
20160601130000,282.0,282.0,30.0,38,55.5,0,69.1
20160601131500,282.0,282.0,30.0,38,55.5,0,68.9
20160601133000,282.0,282.0,30.0,38,55.5,0,68.8
20160601134500,282.0,298.45,31.75,38,55.5,0,70.0
20160601140000,282.0,291.4,31.0,38,55.5,0,70.7
20160601141500,282.0,274.95,29.25,38,55.5,0,69.6
20160601143000,282.0,282.0,30.0,38,55.5,0,69.2
20160601144500,282.0,267.9,28.5,38,55.5,0,69.2
20160601150000,282.0,291.4,31.0,38,55.5,0,69.3
20160601151500,282.0,298.45,31.75,38,55.5,0,69.1
20160601153000,282.0,291.4,31.0,38,55.5,0,69.0
20160601154500,282.0,291.4,31.0,38,55.5,0,68.8
20160601160000,282.0,291.4,31.0,38,55.5,0,68.7
20160601161500,282.0,298.45,31.75,38,55.5,0,68.6
20160601163000,282.0,298.45,31.75,38,55.5,0,68.5
20160601164500,282.0,291.4,31.0,38,55.5,0,68.6
20160601170000,282.0,298.45,31.75,38,55.5,0,68.7
20160601171500,282.0,291.4,31.0,38,55.5,0,68.6
20160601173000,282.0,298.45,31.75,38,55.5,0,68.6
20160601174500,282.0,303.15,32.25,38,55.5,0,68.4
20160601180000,282.0,298.45,31.75,38,55.5,0,68.4
20160601181500,282.0,303.15,32.25,38,55.5,0,68.3
20160601183000,282.0,310.2,33.0,38,55.5,0,68.2
20160601184500,282.0,298.45,31.75,38,55.5,0,68.1
20160601190000,282.0,303.15,32.25,38,55.5,0,68.1
20160601191500,282.0,298.45,31.75,38,55.5,0,68.1
20160601193000,282.0,303.15,32.25,38,55.5,0,68.1
20160601194500,282.0,310.2,33.0,38,55.5,0,67.9
20160601200000,282.0,303.15,32.25,38,55.5,0,67.9
20160601201500,282.0,310.2,33.0,38,55.5,100,67.7
20160601203000,282.0,303.15,32.25,38,55.5,100,67.7
20160601204500,282.0,310.2,33.0,38,55.5,100,67.6
20160601210000,282.0,303.15,32.25,38,55.5,100,67.6
20160601211500,282.0,310.2,33.0,38,55.5,100,67.6
20160601213000,282.0,298.45,31.75,38,58.7,100,67.4
20160601214500,282.0,298.45,31.75,38,67.4,100,67.6
20160601220000,282.0,303.15,32.25,38,67.4,100,67.8
20160601221500,282.0,319.6,34.0,38,65.8,100,68.0
20160601223000,282.0,303.15,32.25,38,68.6,100,68.1
20160601224500,282.0,303.15,32.25,38,65.8,100,68.2
20160601230000,282.0,303.15,32.25,38,67.7,100,68.2
20160601231500,282.0,310.2,33.0,38,56.4,0,68.3
20160601233000,282.0,298.45,31.75,38,55.6,0,68.0
20160601234500,282.0,298.45,31.75,38,55.6,0,68.0
20160602000000,282.0,303.15,32.25,38,55.6,100,67.7
20160602001500,282.0,303.15,32.25,38,55.6,100,67.4
20160602003000,282.0,319.6,34.0,38,57.1,100,67.4
20160602004500,282.0,310.2,33.0,38,77.3,100,67.3
20160602010000,282.0,298.45,31.75,38,77.3,100,67.7
20160602011500,282.0,310.2,33.0,38,79.2,100,68.0
20160602013000,282.0,310.2,33.0,38,75.3,100,68.2
20160602014500,282.0,303.15,32.25,38,56.8,0,68.3
20160602020000,282.0,298.45,31.75,38,55.2,0,68.2
20160602021500,282.0,303.15,32.25,38,55.2,0,68.0
20160602023000,282.0,310.2,33.0,38,55.2,0,67.9
20160602024500,282.0,310.2,33.0,38,55.2,0,67.9
20160602030000,282.0,319.6,34.0,38,55.2,0,67.9
20160602031500,282.0,319.6,34.0,38,55.2,0,67.8
20160602033000,282.0,319.6,34.0,38,55.2,0,67.8
20160602034500,282.0,303.15,32.25,38,55.2,0,67.8
20160602040000,282.0,298.45,31.75,38,55.2,100,67.7
20160602041500,282.0,298.45,31.75,38,55.2,100,67.7
20160602043000,282.0,298.45,31.75,38,55.2,100,67.7
20160602044500,282.0,310.2,33.0,38,55.2,100,67.7
20160602050000,282.0,303.15,32.25,38,55.2,100,67.7
20160602051500,282.0,291.4,31.0,38,55.2,100,67.7
20160602053000,282.0,298.45,31.75,38,55.2,100,67.7
20160602054500,282.0,310.2,33.0,38,55.2,100,67.6
20160602060000,282.0,298.45,31.75,38,57.1,100,67.6
20160602061500,282.0,291.4,31.0,38,58.3,100,67.7
20160602063000,282.0,298.45,31.75,38,58.3,100,67.9
20160602064500,282.0,303.15,32.25,38,57.6,100,68.0
20160602070000,282.0,303.15,32.25,38,57.6,100,67.9
20160602071500,282.0,298.45,31.75,38,57.6,100,68.0
20160602073000,282.0,298.45,31.75,38,58.3,100,68.1
20160602074500,282.0,282.0,30.0,38,58.3,100,68.0
20160602080000,282.0,291.4,31.0,38,58.3,100,68.2
20160602081500,282.0,282.0,30.0,38,58.3,100,68.2
20160602083000,282.0,274.95,29.25,38,56.0,0,68.2
20160602084500,282.0,282.0,30.0,38,56.0,0,68.7
20160602090000,282.0,256.15,27.25,38,56.0,0,68.7
20160602091500,282.0,267.9,28.5,38,56.0,0,68.6
20160602093000,282.0,249.1,26.5,38,56.0,0,68.7
20160602094500,282.0,267.9,28.5,38,55.2,0,69.2
20160602100000,282.0,291.4,31.0,38,55.2,0,69.5
20160602101500,282.0,282.0,30.0,38,55.2,0,69.0
20160602103000,282.0,282.0,30.0,38,55.9,0,68.7
20160602104500,282.0,291.4,31.0,38,55.9,0,68.4
20160602110000,282.0,291.4,31.0,38,55.9,0,68.3
20160602111500,282.0,298.45,31.75,38,55.9,0,68.3
20160602113000,282.0,298.45,31.75,38,55.9,0,68.4
20160602114500,282.0,298.45,31.75,38,55.9,0,68.4
20160602120000,282.0,291.4,31.0,38,55.2,0,68.2
20160602121500,282.0,282.0,30.0,38,55.2,0,68.3
20160602123000,282.0,298.45,31.75,38,55.9,0,68.5
20160602124500,282.0,291.4,31.0,38,55.9,0,68.5
20160602130000,282.0,291.4,31.0,38,55.9,0,68.4
20160602131500,282.0,282.0,30.0,38,55.9,0,68.6
20160602133000,282.0,291.4,31.0,38,55.9,0,68.6
20160602134500,282.0,282.0,30.0,38,55.9,0,68.6
20160602140000,282.0,282.0,30.0,38,55.9,0,68.7
20160602141500,282.0,291.4,31.0,38,55.9,0,68.9
20160602143000,282.0,274.95,29.25,38,55.9,0,68.8
20160602144500,282.0,303.15,32.25,38,55.9,0,68.7
20160602150000,282.0,298.45,31.75,38,55.9,0,68.6
20160602151500,282.0,298.45,31.75,38,55.9,0,68.6
20160602153000,282.0,303.15,32.25,38,55.9,0,68.6
20160602154500,282.0,291.4,31.0,38,55.9,0,68.6
20160602160000,282.0,298.45,31.75,38,55.9,0,68.6
20160602161500,282.0,298.45,31.75,38,55.9,0,68.7
20160602163000,282.0,282.0,30.0,38,55.9,0,68.9
20160602164500,282.0,310.2,33.0,38,55.9,0,68.8
20160602170000,282.0,303.15,32.25,38,55.9,0,68.8
20160602171500,282.0,303.15,32.25,38,55.9,0,68.7
20160602173000,282.0,310.2,33.0,38,55.9,0,68.6
20160602174500,282.0,303.15,32.25,38,55.9,0,69.2
20160602180000,282.0,303.15,32.25,38,55.2,0,68.8
20160602181500,282.0,326.65,34.75,38,55.2,0,68.6
20160602183000,282.0,303.15,32.25,38,55.2,0,68.6
