PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160602184500,282.0,303.15,32.25,38,55.2,0,68.4
20160602190000,282.0,303.15,32.25,38,55.2,0,68.4
20160602191500,282.0,310.2,33.0,38,55.2,0,68.3
20160602193000,282.0,303.15,32.25,38,55.2,0,68.3
20160602194500,282.0,291.4,31.0,38,55.2,0,68.3
20160602200000,282.0,303.15,32.25,38,55.2,0,68.2
20160602201500,282.0,303.15,32.25,38,55.2,0,68.1
20160602203000,282.0,298.45,31.75,38,55.2,0,67.9
20160602204500,282.0,303.15,32.25,38,55.2,0,67.9
20160602210000,282.0,303.15,32.25,38,55.2,0,67.9
20160602211500,282.0,303.15,32.25,38,55.2,0,67.9
20160602213000,282.0,298.45,31.75,38,55.2,0,67.8
20160602214500,282.0,298.45,31.75,38,55.2,0,67.8
20160602220000,282.0,291.4,31.0,38,55.2,0,67.8
20160602221500,282.0,282.0,30.0,38,55.2,0,68.0
20160602223000,282.0,291.4,31.0,38,55.2,0,68.0
20160602224500,282.0,298.45,31.75,38,55.2,0,68.1
20160602230000,282.0,310.2,33.0,38,55.2,0,67.9
20160602231500,282.0,291.4,31.0,38,55.2,0,67.9
20160602233000,282.0,291.4,31.0,38,55.2,0,67.9
20160602234500,282.0,298.45,31.75,38,55.2,0,67.9
20160603000000,282.0,298.45,31.75,38,55.2,0,67.8
20160603001500,282.0,291.4,31.0,38,55.2,0,67.8
20160603003000,282.0,282.0,30.0,38,55.2,0,67.8
20160603004500,282.0,298.45,31.75,38,55.2,0,67.8
20160603010000,282.0,298.45,31.75,38,55.2,100,67.8
20160603011500,282.0,298.45,31.75,38,55.2,100,67.7
20160603013000,282.0,298.45,31.75,38,55.2,100,67.7
20160603014500,282.0,303.15,32.25,38,55.2,100,67.7
20160603020000,282.0,303.15,32.25,38,55.2,100,67.7
20160603021500,282.0,303.15,32.25,38,55.2,100,67.7
20160603023000,282.0,298.45,31.75,38,55.2,100,67.7
20160603024500,282.0,303.15,32.25,38,55.2,100,67.8
20160603030000,282.0,298.45,31.75,38,55.2,100,67.7
20160603031500,282.0,298.45,31.75,38,55.2,100,67.7
20160603033000,282.0,291.4,31.0,38,55.2,100,67.7
20160603034500,282.0,298.45,31.75,38,58.3,100,67.6
20160603040000,282.0,274.95,29.25,38,58.3,100,67.7
20160603041500,282.0,298.45,31.75,38,58.3,100,67.7
20160603043000,282.0,291.4,31.0,38,58.3,100,67.7
20160603044500,282.0,291.4,31.0,38,58.3,100,67.7
20160603050000,282.0,282.0,30.0,38,59.9,100,67.8
20160603051500,282.0,282.0,30.0,38,59.9,100,67.8
20160603053000,282.0,282.0,30.0,38,59.9,100,67.8
20160603054500,282.0,298.45,31.75,38,59.2,100,67.8
20160603060000,282.0,298.45,31.75,38,59.2,100,67.8
20160603061500,282.0,291.4,31.0,38,59.2,100,67.9
20160603063000,282.0,291.4,31.0,38,59.9,100,68.0
20160603064500,282.0,274.95,29.25,38,59.9,100,68.1
20160603070000,282.0,282.0,30.0,38,59.9,100,68.1
20160603071500,282.0,282.0,30.0,38,59.9,100,67.9
20160603073000,282.0,274.95,29.25,38,59.9,100,67.8
20160603074500,282.0,291.4,31.0,38,59.9,100,68.1
20160603080000,282.0,282.0,30.0,38,59.9,100,68.2
20160603081500,282.0,282.0,30.0,38,56.4,0,68.3
20160603083000,282.0,291.4,31.0,38,56.4,0,68.3
20160603084500,282.0,291.4,31.0,38,55.6,0,68.4
20160603090000,282.0,282.0,30.0,38,55.6,0,68.4
20160603091500,282.0,282.0,30.0,38,55.6,0,68.6
20160603093000,282.0,274.95,29.25,38,55.6,0,68.7
20160603094500,282.0,282.0,30.0,38,55.6,0,68.7
20160603100000,282.0,274.95,29.25,38,55.6,0,68.5
20160603101500,282.0,282.0,30.0,38,55.6,0,68.4
20160603103000,282.0,282.0,30.0,38,55.6,0,68.5
20160603104500,282.0,282.0,30.0,38,55.6,0,68.6
20160603110000,282.0,274.95,29.25,38,55.6,0,68.6
20160603111500,282.0,274.95,29.25,38,55.6,0,68.6
20160603113000,282.0,282.0,30.0,38,55.6,0,68.6
20160603114500,282.0,274.95,29.25,38,55.6,0,68.8
20160603120000,282.0,267.9,28.5,38,55.6,0,68.8
20160603121500,282.0,274.95,29.25,38,55.6,0,68.8
20160603123000,282.0,282.0,30.0,38,56.3,0,68.9
20160603124500,282.0,274.95,29.25,38,56.3,0,69.0
20160603130000,282.0,282.0,30.0,38,55.6,0,68.9
20160603131500,282.0,282.0,30.0,38,55.6,0,68.9
20160603133000,282.0,274.95,29.25,38,55.6,0,68.8
20160603134500,282.0,274.95,29.25,38,55.6,0,68.8
20160603140000,282.0,282.0,30.0,38,55.6,0,68.9
20160603141500,282.0,291.4,31.0,38,55.6,0,68.8
20160603143000,282.0,282.0,30.0,38,55.6,0,68.6
20160603144500,282.0,291.4,31.0,38,55.6,0,68.6
20160603150000,282.0,291.4,31.0,38,55.6,0,68.5
20160603151500,282.0,282.0,30.0,38,55.6,0,68.4
20160603153000,282.0,298.45,31.75,38,55.6,0,68.4
20160603154500,282.0,291.4,31.0,38,55.6,0,68.4
20160603160000,282.0,282.0,30.0,38,55.6,0,68.7
20160603161500,282.0,282.0,30.0,38,55.6,0,68.6
20160603163000,282.0,291.4,31.0,38,55.6,0,68.6
20160603164500,282.0,303.15,32.25,38,55.6,0,68.5
20160603170000,282.0,298.45,31.75,38,55.6,0,68.4
20160603171500,282.0,298.45,31.75,38,55.6,0,68.3
20160603173000,282.0,298.45,31.75,38,55.6,0,68.2
20160603174500,282.0,298.45,31.75,38,55.6,0,68.1
20160603180000,282.0,298.45,31.75,38,55.6,0,68.2
20160603181500,282.0,303.15,32.25,38,55.6,0,68.2
20160603183000,282.0,303.15,32.25,38,55.6,0,68.1
20160603184500,282.0,303.15,32.25,38,55.6,0,68.0
20160603190000,282.0,298.45,31.75,38,55.6,0,67.9
20160603191500,282.0,303.15,32.25,38,55.6,0,67.9
20160603193000,282.0,303.15,32.25,38,55.6,0,68.2
20160603194500,282.0,303.15,32.25,38,55.6,0,68.2
20160603200000,282.0,282.0,30.0,38,55.6,0,68.2
20160603201500,282.0,291.4,31.0,38,55.6,0,68.2
20160603203000,282.0,298.45,31.75,38,55.6,0,68.2
20160603204500,282.0,298.45,31.75,38,55.6,0,68.2
20160603210000,282.0,291.4,31.0,38,55.6,0,68.2
20160603211500,282.0,303.15,32.25,38,55.6,0,68.2
20160603213000,282.0,298.45,31.75,38,55.6,0,68.1
20160603214500,282.0,303.15,32.25,38,55.6,0,68.1
20160603220000,282.0,291.4,31.0,38,55.6,0,68.0
20160603221500,282.0,298.45,31.75,38,55.6,0,68.0
20160603223000,282.0,298.45,31.75,38,55.6,0,68.0
20160603224500,282.0,291.4,31.0,38,55.6,0,68.0
20160603230000,282.0,291.4,31.0,38,55.6,0,67.9
20160603231500,282.0,291.4,31.0,38,55.6,0,67.9
20160603233000,282.0,291.4,31.0,38,55.6,0,68.0
20160603234500,282.0,291.4,31.0,38,55.6,0,67.9
20160604000000,282.0,291.4,31.0,38,55.6,0,67.9
20160604001500,282.0,298.45,31.75,38,55.6,0,67.9
20160604003000,282.0,291.4,31.0,38,55.6,0,67.9
20160604004500,282.0,291.4,31.0,38,55.6,0,67.9
20160604010000,282.0,282.0,30.0,38,55.6,0,67.9
20160604011500,282.0,256.15,27.25,10,55.6,0,67.9
20160604013000,282.0,249.1,26.5,33,55.6,100,67.7
20160604014500,282.0,242.05,25.75,33,55.6,100,67.4
20160604020000,282.0,256.15,27.25,34,59.5,100,67.4
20160604021500,282.0,256.15,27.25,34,65.8,100,67.6
20160604023000,282.0,256.15,27.25,34,64.9,100,67.8
20160604024500,282.0,256.15,27.25,34,64.9,100,67.9
20160604030000,282.0,242.05,25.75,34,64.9,100,68.1
20160604031500,282.0,256.15,27.25,34,64.2,100,68.1
20160604033000,282.0,249.1,26.5,34,64.2,100,68.0
20160604034500,282.0,249.1,26.5,34,64.2,100,68.1
20160604040000,282.0,249.1,26.5,34,64.2,0,68.3
20160604041500,282.0,242.05,25.75,34,55.6,0,68.3
20160604043000,282.0,256.15,27.25,34,55.6,0,68.2
20160604044500,282.0,249.1,26.5,34,55.6,0,68.2
20160604050000,282.0,256.15,27.25,34,55.6,0,68.2
20160604051500,282.0,249.1,26.5,34,55.6,0,68.2
20160604053000,282.0,256.15,27.25,34,55.6,0,68.1
20160604054500,282.0,256.15,27.25,34,55.6,0,68.1
20160604060000,282.0,256.15,27.25,34,55.6,0,68.1
20160604061500,282.0,256.15,27.25,34,55.6,0,68.1
20160604063000,282.0,256.15,27.25,34,55.6,0,68.1
20160604064500,282.0,242.05,25.75,34,55.6,0,68.2
20160604070000,282.0,256.15,27.25,34,55.6,0,68.2
20160604071500,282.0,256.15,27.25,34,55.6,0,68.2
20160604073000,282.0,256.15,27.25,34,55.6,0,68.2
20160604074500,282.0,249.1,26.5,34,55.6,0,68.2
20160604080000,282.0,249.1,26.5,34,55.6,0,68.2
20160604081500,282.0,249.1,26.5,34,55.6,0,68.3
20160604083000,282.0,256.15,27.25,34,55.6,0,68.3
20160604084500,282.0,249.1,26.5,34,55.6,0,68.3
20160604090000,282.0,249.1,26.5,34,55.6,0,68.2
20160604091500,282.0,249.1,26.5,34,55.6,0,67.9
20160604093000,282.0,249.1,26.5,34,55.6,100,67.7
20160604094500,282.0,256.15,27.25,34,55.6,100,67.7
20160604100000,282.0,249.1,26.5,34,55.6,0,68.7
20160604101500,282.0,303.15,32.25,37,55.6,0,69.7
20160604103000,282.0,303.15,32.25,37,55.6,0,69.8
20160604104500,282.0,310.2,33.0,37,55.6,0,69.1
20160604110000,282.0,319.6,34.0,37,55.6,0,69.1
20160604111500,282.0,303.15,32.25,37,55.6,0,68.9
20160604113000,282.0,319.6,34.0,37,55.6,0,69.0
20160604114500,282.0,319.6,34.0,37,55.6,0,69.1
20160604120000,282.0,310.2,33.0,37,55.6,0,68.7
20160604121500,282.0,319.6,34.0,37,55.6,0,68.3
20160604123000,282.0,310.2,33.0,37,55.6,0,68.3
20160604124500,282.0,303.15,32.25,37,55.6,0,68.2
20160604130000,282.0,303.15,32.25,37,55.6,0,68.4
20160604131500,282.0,310.2,33.0,37,55.6,0,69.2
20160604133000,282.0,310.2,33.0,37,55.6,0,69.8
20160604134500,282.0,310.2,33.0,37,55.6,0,69.6
20160604140000,282.0,310.2,33.0,37,55.6,0,69.5
20160604141500,282.0,310.2,33.0,37,55.6,0,69.4
20160604143000,282.0,310.2,33.0,37,55.6,0,70.2
20160604144500,282.0,310.2,33.0,37,54.8,0,70.3
20160604150000,282.0,298.45,31.75,37,55.5,0,70.4
20160604151500,282.0,310.2,33.0,37,55.5,0,70.5
20160604153000,282.0,303.15,32.25,37,55.5,0,69.8
20160604154500,282.0,310.2,33.0,37,55.5,0,69.4
20160604160000,282.0,310.2,33.0,37,55.5,0,69.2
20160604161500,282.0,303.15,32.25,37,55.5,0,68.8
20160604163000,282.0,303.15,32.25,37,55.5,0,68.2
20160604164500,282.0,310.2,33.0,37,55.5,0,67.9
20160604170000,282.0,310.2,33.0,37,55.5,0,68.1
20160604171500,282.0,303.15,32.25,37,55.5,0,68.1
20160604173000,282.0,303.15,32.25,37,55.5,0,68.1
20160604174500,282.0,319.6,34.0,37,55.5,0,68.2
20160604180000,282.0,310.2,33.0,37,55.5,0,68.2
20160604181500,282.0,303.15,32.25,37,55.5,0,68.3
20160604183000,282.0,303.15,32.25,37,55.5,0,68.2
20160604184500,282.0,298.45,31.75,37,55.5,0,68.1
20160604190000,282.0,310.2,33.0,37,55.5,0,68.1
20160604191500,282.0,303.15,32.25,37,55.5,0,68.2
20160604193000,282.0,310.2,33.0,37,55.5,0,68.2
20160604194500,282.0,310.2,33.0,37,55.5,0,68.2
20160604200000,282.0,303.15,32.25,37,55.5,0,68.2
20160604201500,282.0,298.45,31.75,37,55.5,0,68.1
20160604203000,282.0,303.15,32.25,37,55.5,0,68.2
20160604204500,282.0,303.15,32.25,37,55.5,0,68.2
20160604210000,282.0,310.2,33.0,37,55.5,0,68.2
20160604211500,282.0,303.15,32.25,37,55.5,0,68.2
20160604213000,282.0,298.45,31.75,37,55.5,0,68.2
20160604214500,282.0,303.15,32.25,37,54.7,0,68.2
20160604220000,282.0,298.45,31.75,37,54.7,0,68.2
20160604221500,282.0,303.15,32.25,37,55.5,0,68.3
20160604223000,282.0,310.2,33.0,37,55.5,0,68.3
20160604224500,282.0,303.15,32.25,37,55.5,0,68.3
20160604230000,282.0,310.2,33.0,37,55.5,0,68.3
20160604231500,282.0,310.2,33.0,37,55.5,0,68.3
20160604233000,282.0,310.2,33.0,37,55.5,0,68.3
20160604234500,282.0,310.2,33.0,37,55.5,0,68.3
20160605000000,282.0,310.2,33.0,37,55.5,0,68.3
20160605001500,282.0,303.15,32.25,37,55.5,0,68.3
20160605003000,282.0,310.2,33.0,37,55.5,0,68.3
20160605004500,282.0,303.15,32.25,37,55.5,0,68.4
20160605010000,282.0,310.2,33.0,37,55.5,0,68.4
20160605011500,282.0,298.45,31.75,37,55.5,0,68.4
20160605013000,282.0,310.2,33.0,37,55.5,0,68.4
20160605014500,282.0,298.45,31.75,37,55.5,0,68.3
20160605020000,282.0,298.45,31.75,37,55.5,0,68.4
20160605021500,282.0,298.45,31.75,37,55.5,0,68.3
20160605023000,282.0,310.2,33.0,37,55.5,0,68.3
20160605024500,282.0,310.2,33.0,37,55.5,0,68.3
20160605030000,282.0,303.15,32.25,37,55.5,0,68.3
20160605031500,282.0,310.2,33.0,37,54.7,0,68.2
20160605033000,282.0,303.15,32.25,37,54.7,0,68.3
20160605034500,282.0,303.15,32.25,37,54.7,0,68.2
20160605040000,282.0,310.2,33.0,37,54.7,0,68.2
20160605041500,282.0,310.2,33.0,37,55.4,0,68.3
20160605043000,282.0,303.15,32.25,37,55.4,0,68.3
20160605044500,282.0,310.2,33.0,37,55.4,0,68.3
20160605050000,282.0,298.45,31.75,37,55.4,0,68.3
20160605051500,282.0,298.45,31.75,37,55.4,0,68.3
20160605053000,282.0,310.2,33.0,37,55.4,0,68.3
20160605054500,282.0,303.15,32.25,37,55.4,0,68.4
20160605060000,282.0,303.15,32.25,37,55.4,0,68.4
20160605061500,282.0,298.45,31.75,37,55.4,0,68.4
20160605063000,282.0,303.15,32.25,37,55.4,0,68.4
20160605064500,282.0,291.4,31.0,37,55.4,0,68.4
20160605070000,282.0,303.15,32.25,37,55.4,0,68.1
20160605071500,282.0,291.4,31.0,37,55.4,0,67.9
20160605073000,282.0,298.45,31.75,37,55.4,0,67.8
20160605074500,282.0,298.45,31.75,37,55.4,0,67.8
20160605080000,282.0,298.45,31.75,37,55.4,0,67.8
20160605081500,282.0,303.15,32.25,37,55.4,0,67.8
20160605083000,282.0,298.45,31.75,37,55.4,0,67.9
20160605084500,282.0,303.15,32.25,37,55.4,0,67.9
20160605090000,282.0,303.15,32.25,37,55.4,0,67.9
20160605091500,282.0,298.45,31.75,37,55.4,0,68.0
20160605093000,282.0,303.15,32.25,37,55.4,0,68.1
20160605094500,282.0,303.15,32.25,37,55.4,0,68.4
20160605100000,282.0,319.6,34.0,37,55.4,0,68.3
20160605101500,282.0,303.15,32.25,37,55.4,0,68.2
20160605103000,282.0,303.15,32.25,37,55.4,0,68.4
20160605104500,282.0,310.2,33.0,37,55.4,0,68.4
20160605110000,282.0,310.2,33.0,37,55.4,0,68.4
20160605111500,282.0,303.15,32.25,37,55.4,0,68.4
20160605113000,282.0,310.2,33.0,37,55.4,0,68.4
20160605114500,282.0,319.6,34.0,37,55.4,0,68.5
20160605120000,282.0,310.2,33.0,37,55.4,0,68.5
20160605121500,282.0,310.2,33.0,37,55.4,0,68.4
20160605123000,282.0,310.2,33.0,37,56.3,0,69.1
20160605124500,282.0,319.6,34.0,37,56.3,0,68.9
20160605130000,282.0,326.65,34.75,37,56.3,0,68.8
20160605131500,282.0,310.2,33.0,36,56.3,0,68.7
20160605133000,282.0,303.15,32.25,36,56.3,0,68.7
20160605134500,282.0,319.6,34.0,36,56.3,0,68.9
20160605140000,282.0,310.2,33.0,36,56.3,0,68.9
20160605141500,282.0,326.65,34.75,36,56.3,0,70.0
20160605143000,282.0,310.2,33.0,36,56.3,0,69.8
20160605144500,282.0,528.75,56.25,46,55.6,0,71.3
20160605150000,282.0,326.65,34.75,36,56.3,0,70.8
20160605151500,282.0,350.15,37.25,38,56.3,0,71.5
20160605153000,282.0,310.2,33.0,35,56.3,0,71.3
20160605154500,282.0,319.6,34.0,36,56.3,0,71.7
20160605160000,282.0,326.65,34.75,36,56.3,0,71.8
20160605161500,282.0,310.2,33.0,35,56.3,0,70.8
20160605163000,282.0,310.2,33.0,35,55.6,0,70.5
20160605164500,282.0,310.2,33.0,35,55.6,0,70.2
20160605170000,282.0,319.6,34.0,35,55.6,0,70.0
20160605171500,282.0,310.2,33.0,35,55.6,0,70.4
20160605173000,282.0,310.2,33.0,35,55.6,0,70.0
20160605174500,282.0,310.2,33.0,35,55.6,0,69.8
20160605180000,282.0,310.2,33.0,35,56.3,0,69.8
20160605181500,282.0,310.2,33.0,35,56.3,0,69.5
20160605183000,282.0,310.2,33.0,35,56.3,0,69.4
20160605184500,282.0,319.6,34.0,35,56.3,0,69.3
20160605190000,282.0,319.6,34.0,35,56.3,0,69.3
20160605191500,282.0,319.6,34.0,35,56.3,0,69.3
20160605193000,282.0,319.6,34.0,35,56.3,0,69.2
20160605194500,282.0,319.6,34.0,35,56.3,0,69.2
20160605200000,282.0,310.2,33.0,35,56.3,0,69.1
20160605201500,282.0,310.2,33.0,35,56.3,0,69.0
20160605203000,282.0,310.2,33.0,35,55.6,0,69.1
20160605204500,282.0,310.2,33.0,35,55.6,0,69.0
20160605210000,282.0,303.15,32.25,35,55.6,0,68.9
20160605211500,282.0,310.2,33.0,35,55.6,0,68.8
20160605213000,282.0,310.2,33.0,35,55.6,0,68.7
20160605214500,282.0,310.2,33.0,35,55.6,0,68.6
20160605220000,282.0,303.15,32.25,35,55.6,0,68.4
20160605221500,282.0,310.2,33.0,35,55.6,0,68.3
20160605223000,282.0,310.2,33.0,35,55.6,0,68.2
20160605224500,282.0,303.15,32.25,35,55.6,0,68.1
20160605230000,282.0,310.2,33.0,35,55.6,0,68.1
20160605231500,282.0,310.2,33.0,35,55.6,0,68.2
20160605233000,282.0,319.6,34.0,35,55.6,0,68.2
20160605234500,282.0,310.2,33.0,35,55.6,0,68.4
20160606000000,282.0,310.2,33.0,35,55.6,0,68.4
20160606001500,282.0,310.2,33.0,35,55.6,0,68.5
20160606003000,282.0,310.2,33.0,35,55.6,0,68.5
20160606004500,282.0,303.15,32.25,35,55.6,0,68.5
20160606010000,282.0,310.2,33.0,35,55.6,0,68.4
20160606011500,282.0,298.45,31.75,35,55.6,0,68.4
20160606013000,282.0,303.15,32.25,35,55.6,0,68.5
20160606014500,282.0,303.15,32.25,35,55.6,0,68.5
20160606020000,282.0,303.15,32.25,35,55.6,0,68.4
20160606021500,282.0,303.15,32.25,35,55.6,0,68.5
20160606023000,282.0,303.15,32.25,35,55.6,0,68.4
20160606024500,282.0,303.15,32.25,35,55.6,0,68.4
20160606030000,282.0,298.45,31.75,35,55.6,0,68.5
20160606031500,282.0,303.15,32.25,35,55.6,0,68.4
20160606033000,282.0,298.45,31.75,35,55.6,0,68.4
20160606034500,282.0,298.45,31.75,35,55.6,0,68.4
20160606040000,282.0,298.45,31.75,35,55.6,0,68.4
20160606041500,282.0,298.45,31.75,35,55.6,0,68.4
20160606043000,282.0,298.45,31.75,35,55.6,0,68.4
20160606044500,282.0,298.45,31.75,35,55.6,0,68.4
20160606050000,282.0,298.45,31.75,35,55.6,0,68.4
20160606051500,282.0,298.45,31.75,35,55.6,0,68.3
20160606053000,282.0,303.15,32.25,35,55.6,0,68.3
20160606054500,282.0,303.15,32.25,35,55.6,0,68.3
20160606060000,282.0,291.4,31.0,35,55.6,0,68.3
20160606061500,282.0,298.45,31.75,35,55.6,0,68.4
20160606063000,282.0,291.4,31.0,35,55.6,0,68.5
20160606064500,282.0,291.4,31.0,35,55.6,0,68.5
20160606070000,282.0,282.0,30.0,35,55.6,0,68.6
20160606071500,282.0,282.0,30.0,35,55.6,0,68.6
20160606073000,282.0,282.0,30.0,35,55.6,0,68.5
20160606074500,282.0,291.4,31.0,35,55.6,0,68.7
20160606080000,282.0,291.4,31.0,35,55.6,0,68.7
20160606081500,282.0,291.4,31.0,35,55.6,0,68.6
20160606083000,282.0,282.0,30.0,35,55.6,0,68.7
20160606084500,282.0,291.4,31.0,35,55.6,0,68.6
20160606090000,282.0,282.0,30.0,35,55.6,0,68.6
20160606091500,282.0,291.4,31.0,35,55.6,0,68.6
20160606093000,282.0,291.4,31.0,35,55.6,0,68.7
20160606094500,282.0,298.45,31.75,35,55.6,0,68.7
20160606100000,282.0,291.4,31.0,35,55.6,0,68.6
20160606101500,282.0,291.4,31.0,35,55.6,0,68.6
20160606103000,282.0,298.45,31.75,35,55.6,0,68.9
20160606104500,282.0,298.45,31.75,35,55.6,0,68.8
20160606110000,282.0,298.45,31.75,35,55.6,0,68.9
20160606111500,282.0,291.4,31.0,35,55.6,0,68.9
20160606113000,282.0,298.45,31.75,35,55.6,0,69.2
20160606114500,282.0,291.4,31.0,35,55.6,0,69.1
20160606120000,282.0,298.45,31.75,35,55.6,0,69.0
20160606121500,282.0,291.4,31.0,35,55.6,0,69.2
20160606123000,282.0,303.15,32.25,35,55.6,0,69.4
20160606124500,282.0,298.45,31.75,35,55.6,0,69.4
20160606130000,282.0,310.2,33.0,35,55.6,0,69.5
20160606131500,282.0,303.15,32.25,35,55.6,0,69.8
20160606133000,282.0,310.2,33.0,35,55.6,0,69.8
20160606134500,282.0,310.2,33.0,35,55.6,0,70.0
20160606140000,282.0,319.6,34.0,35,55.6,0,70.5
20160606141500,282.0,310.2,33.0,35,55.6,0,70.4
20160606143000,282.0,319.6,34.0,35,55.6,0,70.3
20160606144500,282.0,319.6,34.0,35,55.6,0,70.6
20160606150000,282.0,326.65,34.75,35,55.6,0,70.3
20160606151500,282.0,310.2,33.0,35,55.6,0,70.2
20160606153000,282.0,310.2,33.0,35,55.6,0,70.1
20160606154500,282.0,310.2,33.0,35,55.6,0,70.1
20160606160000,282.0,303.15,32.25,35,55.6,0,70.0
20160606161500,282.0,303.15,32.25,35,55.6,0,69.9
20160606163000,282.0,319.6,34.0,35,56.3,0,70.1
20160606164500,282.0,310.2,33.0,35,56.3,0,70.2
20160606170000,282.0,310.2,33.0,35,56.3,0,70.0
20160606171500,282.0,303.15,32.25,35,56.3,0,69.9
20160606173000,282.0,310.2,33.0,35,56.3,0,69.9
20160606174500,282.0,319.6,34.0,35,56.3,0,69.9
20160606180000,282.0,310.2,33.0,35,56.3,0,69.9
20160606181500,282.0,310.2,33.0,35,56.3,0,69.9
20160606183000,282.0,310.2,33.0,35,56.3,0,69.8
20160606184500,282.0,310.2,33.0,35,56.3,0,69.7
20160606190000,282.0,310.2,33.0,35,56.3,0,69.6
20160606191500,282.0,303.15,32.25,35,56.3,0,69.6
20160606193000,282.0,310.2,33.0,35,56.3,0,69.5
20160606194500,282.0,303.15,32.25,35,55.6,0,69.6
20160606200000,282.0,298.45,31.75,35,55.6,0,69.6
20160606201500,282.0,303.15,32.25,35,55.6,0,69.7
20160606203000,282.0,310.2,33.0,35,55.6,0,69.4
20160606204500,282.0,310.2,33.0,35,55.6,0,69.2
20160606210000,282.0,303.15,32.25,35,55.6,0,69.2
20160606211500,282.0,303.15,32.25,35,55.6,0,69.1
20160606213000,282.0,303.15,32.25,35,55.6,0,68.9
20160606214500,282.0,303.15,32.25,35,55.6,0,68.9
20160606220000,282.0,298.45,31.75,35,55.6,0,68.8
20160606221500,282.0,310.2,33.0,35,55.6,0,68.7
20160606223000,282.0,310.2,33.0,35,55.6,0,68.6
20160606224500,282.0,303.15,32.25,35,55.6,0,68.5
20160606230000,282.0,303.15,32.25,35,55.6,0,68.4
20160606231500,282.0,303.15,32.25,35,55.6,0,68.3
20160606233000,282.0,310.2,33.0,35,55.6,0,68.3
20160606234500,282.0,303.15,32.25,35,55.6,0,68.2
20160607000000,282.0,303.15,32.25,35,55.6,0,68.1
20160607001500,282.0,310.2,33.0,35,55.6,0,68.1
20160607003000,282.0,319.6,34.0,35,55.6,0,68.1
20160607004500,282.0,303.15,32.25,35,55.6,0,67.9
20160607010000,282.0,303.15,32.25,35,55.6,0,67.9
20160607011500,282.0,303.15,32.25,35,55.6,0,67.8
20160607013000,282.0,303.15,32.25,35,55.6,0,67.8
20160607014500,282.0,303.15,32.25,35,55.6,100,67.7
20160607020000,282.0,291.4,31.0,35,55.6,100,67.8
20160607021500,282.0,303.15,32.25,35,55.6,100,68.0
20160607023000,282.0,291.4,31.0,35,55.6,100,68.1
20160607024500,282.0,298.45,31.75,35,55.6,100,68.2
20160607030000,282.0,298.45,31.75,35,55.6,100,68.2
20160607031500,282.0,291.4,31.0,35,55.6,0,68.3
20160607033000,282.0,298.45,31.75,35,55.6,0,68.2
20160607034500,282.0,298.45,31.75,35,55.6,0,68.3
20160607040000,282.0,298.45,31.75,35,55.6,0,68.3
20160607041500,282.0,298.45,31.75,35,55.6,0,68.3
20160607043000,282.0,291.4,31.0,35,55.6,0,68.3
20160607044500,282.0,291.4,31.0,35,55.6,0,68.3
20160607050000,282.0,291.4,31.0,35,55.6,0,68.3
20160607051500,282.0,298.45,31.75,35,55.6,0,68.2
20160607053000,282.0,298.45,31.75,35,55.6,0,68.3
20160607054500,282.0,291.4,31.0,35,55.6,0,68.2
20160607060000,282.0,291.4,31.0,35,55.6,0,68.2
20160607061500,282.0,298.45,31.75,35,55.6,0,68.3
20160607063000,282.0,291.4,31.0,35,55.6,0,68.4
20160607064500,282.0,298.45,31.75,35,54.8,0,68.4
20160607070000,282.0,282.0,30.0,35,55.6,0,68.4
20160607071500,282.0,291.4,31.0,35,54.7,0,68.4
20160607073000,282.0,282.0,30.0,35,55.5,0,68.3
20160607074500,282.0,291.4,31.0,35,55.5,0,68.4
20160607080000,282.0,291.4,31.0,35,55.5,0,68.7
20160607081500,282.0,282.0,30.0,35,55.5,0,68.6
20160607083000,282.0,291.4,31.0,35,55.5,0,68.5
20160607084500,282.0,291.4,31.0,35,55.5,0,68.4
20160607090000,282.0,282.0,30.0,35,55.5,0,68.6
20160607091500,282.0,291.4,31.0,35,55.5,0,68.6
20160607093000,282.0,291.4,31.0,35,55.5,0,68.8
20160607094500,282.0,291.4,31.0,35,55.5,0,68.8
20160607100000,282.0,291.4,31.0,35,55.5,0,69.7
20160607101500,282.0,303.15,32.25,36,55.5,0,69.9
20160607103000,282.0,319.6,34.0,37,55.5,0,70.3
20160607104500,282.0,310.2,33.0,37,55.5,0,69.7
20160607110000,282.0,310.2,33.0,37,55.5,0,69.5
20160607111500,282.0,319.6,34.0,37,55.5,0,69.6
20160607113000,282.0,310.2,33.0,36,55.5,0,69.6
20160607114500,282.0,310.2,33.0,36,55.5,0,69.6
20160607120000,282.0,310.2,33.0,36,55.5,0,69.6
20160607121500,282.0,310.2,33.0,36,55.5,0,69.5
20160607123000,282.0,303.15,32.25,36,55.5,0,69.8
20160607124500,282.0,303.15,32.25,36,56.3,0,69.7
20160607130000,282.0,303.15,32.25,36,56.3,0,69.7
20160607131500,282.0,310.2,33.0,36,56.3,0,69.7
20160607133000,282.0,303.15,32.25,36,56.3,0,69.6
20160607134500,282.0,310.2,33.0,36,56.3,0,69.4
20160607140000,282.0,310.2,33.0,36,56.3,0,70.3
20160607141500,282.0,310.2,33.0,36,56.3,0,71.1
20160607143000,282.0,310.2,33.0,36,56.3,0,70.6
20160607144500,282.0,310.2,33.0,36,56.3,0,70.5
20160607150000,282.0,310.2,33.0,36,56.3,0,70.3
20160607151500,282.0,303.15,32.25,36,56.3,0,70.4
20160607153000,282.0,310.2,33.0,36,56.3,0,70.4
20160607154500,282.0,319.6,34.0,36,56.3,0,70.4
20160607160000,282.0,310.2,33.0,36,56.3,0,70.0
20160607161500,282.0,319.6,34.0,36,56.3,0,70.0
20160607163000,282.0,319.6,34.0,36,56.3,0,69.8
20160607164500,282.0,310.2,33.0,36,56.3,0,70.1
20160607170000,282.0,303.15,32.25,35,56.3,0,69.8
20160607171500,282.0,303.15,32.25,35,56.3,0,70.0
20160607173000,282.0,310.2,33.0,35,56.3,0,70.0
20160607174500,282.0,474.7,50.5,43,55.6,0,71.3
20160607180000,282.0,458.25,48.75,42,55.6,0,71.5
20160607181500,282.0,319.6,34.0,36,55.6,0,71.4
20160607183000,282.0,326.65,34.75,36,55.6,0,71.4
20160607184500,282.0,310.2,33.0,36,55.6,0,70.8
20160607190000,282.0,319.6,34.0,36,55.6,0,70.3
20160607191500,282.0,310.2,33.0,35,55.6,0,69.8
20160607193000,282.0,319.6,34.0,35,55.6,0,69.6
20160607194500,282.0,319.6,34.0,35,55.6,0,69.6
20160607200000,282.0,319.6,34.0,35,55.6,0,69.3
20160607201500,282.0,319.6,34.0,35,55.6,0,69.3
20160607203000,282.0,319.6,34.0,35,55.6,0,69.2
20160607204500,282.0,319.6,34.0,35,55.6,0,69.2
20160607210000,282.0,319.6,34.0,35,55.6,0,69.1
20160607211500,282.0,319.6,34.0,35,55.6,0,69.0
20160607213000,282.0,310.2,33.0,35,55.6,0,68.9
20160607214500,282.0,319.6,34.0,35,55.6,0,68.8
20160607220000,282.0,319.6,34.0,35,55.6,0,68.9
20160607221500,282.0,319.6,34.0,35,55.6,0,68.7
20160607223000,282.0,319.6,34.0,35,55.6,0,68.5
20160607224500,282.0,319.6,34.0,35,55.6,0,68.5
20160607230000,282.0,319.6,34.0,35,55.6,0,68.6
20160607231500,282.0,303.15,32.25,35,55.6,0,68.6
20160607233000,282.0,303.15,32.25,35,55.6,0,68.4
20160607234500,282.0,298.45,31.75,35,55.6,0,68.2
20160608000000,282.0,298.45,31.75,35,55.6,0,68.1
20160608001500,282.0,303.15,32.25,35,55.6,0,68.1
20160608003000,282.0,291.4,31.0,35,55.6,0,68.0
20160608004500,282.0,303.15,32.25,35,55.6,0,67.9
20160608010000,282.0,298.45,31.75,35,55.6,0,67.8
20160608011500,282.0,256.15,27.25,7,55.6,0,67.9
20160608013000,282.0,242.05,25.75,34,55.6,0,67.9
20160608014500,282.0,256.15,27.25,34,55.6,0,67.8
20160608020000,282.0,267.9,28.5,35,55.6,100,67.7
20160608021500,282.0,249.1,26.5,35,55.6,100,67.7
20160608023000,282.0,249.1,26.5,35,55.6,100,67.7
20160608024500,282.0,256.15,27.25,35,55.6,100,67.8
20160608030000,282.0,267.9,28.5,35,55.6,100,67.9
20160608031500,282.0,256.15,27.25,35,55.6,100,67.9
20160608033000,282.0,249.1,26.5,35,55.6,100,68.0
20160608034500,282.0,256.15,27.25,35,55.6,100,68.0
20160608040000,282.0,256.15,27.25,35,55.6,100,68.1
20160608041500,282.0,249.1,26.5,35,55.6,100,68.1
20160608054500,282.0,274.95,29.25,36,55.5,100,67.3
20160608060000,282.0,267.9,28.5,36,61.5,100,67.4
20160608061500,282.0,256.15,27.25,36,67.7,100,67.7
20160608063000,282.0,267.9,28.5,36,67.7,100,68.0
20160608064500,282.0,267.9,28.5,36,58.0,0,68.3
20160608070000,282.0,256.15,27.25,36,55.6,0,68.3
20160608071500,282.0,267.9,28.5,36,55.6,0,68.4
20160608073000,282.0,267.9,28.5,36,55.6,0,68.5
20160608074500,282.0,256.15,27.25,36,55.6,0,68.7
20160608080000,282.0,256.15,27.25,36,55.6,0,68.8
20160608081500,282.0,249.1,26.5,36,55.6,0,68.9
20160608083000,282.0,267.9,28.5,37,55.6,0,68.8
20160608084500,282.0,267.9,28.5,37,55.6,0,68.9
20160608090000,282.0,267.9,28.5,37,55.6,0,68.9
20160608091500,282.0,267.9,28.5,37,55.6,0,68.8
20160608093000,282.0,256.15,27.25,37,55.6,0,69.1
20160608094500,282.0,267.9,28.5,37,55.6,0,69.3
20160608100000,282.0,256.15,27.25,37,55.6,0,69.3
20160608101500,282.0,267.9,28.5,37,55.6,0,69.3
20160608103000,282.0,267.9,28.5,37,55.6,0,69.3
20160608104500,282.0,274.95,29.25,37,55.6,0,69.5
20160608110000,282.0,282.0,30.0,37,55.6,0,69.5
20160608111500,282.0,291.4,31.0,37,55.6,0,69.7
20160608113000,282.0,282.0,30.0,37,55.6,0,69.9
20160608114500,282.0,291.4,31.0,37,55.6,0,69.9
20160608120000,282.0,291.4,31.0,37,55.6,0,69.9
20160608121500,282.0,291.4,31.0,37,55.6,0,70.0
20160608123000,282.0,298.45,31.75,37,55.6,0,69.9
20160608124500,282.0,298.45,31.75,37,55.6,0,69.8
20160608130000,282.0,282.0,30.0,37,55.6,0,70.0
20160608131500,282.0,282.0,30.0,37,55.6,0,69.9
20160608133000,282.0,528.75,56.25,47,55.6,0,71.3
20160608134500,282.0,571.05,60.75,48,55.6,0,71.3
20160608140000,282.0,361.9,38.5,40,55.6,0,71.5
20160608141500,282.0,444.15,47.25,43,55.6,0,71.7
20160608143000,282.0,434.75,46.25,43,55.6,0,71.8
20160608144500,282.0,310.2,33.0,38,55.6,0,70.9
20160608150000,282.0,298.45,31.75,38,55.6,0,70.6
20160608151500,282.0,303.15,32.25,38,56.3,0,70.6
20160608153000,282.0,303.15,32.25,38,56.3,0,70.5
20160608154500,282.0,310.2,33.0,38,55.6,0,70.4
20160608160000,282.0,319.6,34.0,38,55.6,0,70.5
20160608161500,282.0,310.2,33.0,38,55.6,0,70.3
20160608163000,282.0,303.15,32.25,38,55.6,0,70.8
20160608164500,282.0,310.2,33.0,38,55.6,0,70.5
20160608170000,282.0,310.2,33.0,38,55.6,0,70.2
20160608171500,282.0,310.2,33.0,38,55.6,0,70.2
20160608173000,282.0,310.2,33.0,38,55.6,0,70.1
20160608174500,282.0,319.6,34.0,38,55.6,0,69.9
20160608180000,282.0,303.15,32.25,37,55.6,0,69.9
20160608181500,282.0,319.6,34.0,37,55.6,0,69.8
20160608183000,282.0,303.15,32.25,37,55.6,0,69.8
20160608184500,282.0,303.15,32.25,37,55.6,0,69.7
20160608190000,282.0,303.15,32.25,37,55.6,0,69.7
20160608191500,282.0,310.2,33.0,37,55.6,0,69.6
20160608193000,282.0,298.45,31.75,37,56.3,0,69.6
20160608194500,282.0,298.45,31.75,37,56.3,0,69.6
20160608200000,282.0,298.45,31.75,37,56.3,0,69.5
20160608201500,282.0,303.15,32.25,37,55.6,0,69.6
20160608203000,282.0,303.15,32.25,37,55.6,0,69.3
20160608204500,282.0,303.15,32.25,37,55.6,0,69.2
20160608210000,282.0,303.15,32.25,37,55.6,0,69.0
20160608211500,282.0,298.45,31.75,37,55.6,0,68.9
20160608213000,282.0,298.45,31.75,37,55.6,0,68.9
20160608214500,282.0,310.2,33.0,37,55.6,0,68.9
20160608220000,282.0,310.2,33.0,37,55.6,0,68.8
20160608221500,282.0,298.45,31.75,37,55.6,0,68.7
20160608223000,282.0,303.15,32.25,37,55.6,0,68.7
20160608224500,282.0,298.45,31.75,37,55.6,0,68.6
20160608230000,282.0,298.45,31.75,37,55.6,0,68.6
20160608231500,282.0,303.15,32.25,37,55.6,0,68.4
20160608233000,282.0,303.15,32.25,37,55.6,0,68.4
20160608234500,282.0,291.4,31.0,37,55.6,0,68.3
20160609000000,282.0,303.15,32.25,37,55.6,0,68.2
20160609001500,282.0,303.15,32.25,37,55.6,0,68.1
20160609003000,282.0,298.45,31.75,37,55.6,0,67.9
20160609004500,282.0,298.45,31.75,37,55.6,0,67.9
20160609010000,282.0,291.4,31.0,37,55.6,0,67.8
20160609011500,282.0,298.45,31.75,37,55.6,100,67.7
20160609013000,282.0,303.15,32.25,37,55.6,100,67.7
20160609014500,282.0,298.45,31.75,37,55.6,100,67.6
20160609020000,282.0,298.45,31.75,37,55.6,100,67.6
20160609021500,282.0,298.45,31.75,37,55.6,100,67.6
20160609023000,282.0,291.4,31.0,37,56.4,100,67.7
20160609024500,282.0,298.45,31.75,37,56.4,100,67.9
20160609030000,282.0,291.4,31.0,37,56.4,100,67.9
20160609031500,282.0,282.0,30.0,37,55.6,100,68.0
20160609033000,282.0,291.4,31.0,37,55.6,100,67.9
20160609034500,282.0,282.0,30.0,37,56.3,100,68.0
20160609040000,282.0,298.45,31.75,37,56.3,100,68.1
20160609041500,282.0,291.4,31.0,37,56.3,100,68.0
20160609043000,282.0,291.4,31.0,37,56.3,100,68.0
20160609044500,282.0,291.4,31.0,37,56.3,100,68.0
20160609050000,282.0,298.45,31.75,37,56.3,100,68.0
20160609051500,282.0,298.45,31.75,37,56.3,100,68.0
20160609053000,282.0,282.0,30.0,37,56.3,100,68.0
20160609054500,282.0,291.4,31.0,37,56.3,100,67.9
20160609060000,282.0,291.4,31.0,37,56.3,100,67.9
20160609061500,282.0,282.0,30.0,37,56.3,100,67.9
20160609063000,282.0,291.4,31.0,37,56.3,100,68.1
20160609064500,282.0,291.4,31.0,37,56.3,0,68.2
20160609070000,282.0,274.95,29.25,37,55.6,0,69.3
20160609071500,282.0,282.0,30.0,37,55.6,0,69.6
20160609073000,282.0,282.0,30.0,37,55.6,0,70.3
20160609074500,282.0,282.0,30.0,37,55.6,0,69.7
20160609080000,282.0,282.0,30.0,37,55.6,0,69.6
20160609081500,282.0,274.95,29.25,37,55.6,0,69.3
20160609083000,282.0,274.95,29.25,37,55.6,0,69.6
20160609084500,282.0,467.65,49.75,45,55.6,0,70.6
20160609090000,282.0,380.7,40.5,42,55.6,0,71.2
20160609091500,282.0,350.15,37.25,40,55.6,0,71.3
20160609093000,282.0,371.3,39.5,41,55.6,0,71.9
20160609094500,282.0,310.2,33.0,39,55.6,0,70.2
20160609100000,282.0,310.2,33.0,39,55.6,0,69.8
20160609101500,282.0,303.15,32.25,39,55.6,0,69.9
20160609103000,282.0,319.6,34.0,39,55.6,0,70.1
20160609104500,282.0,338.4,36.0,40,55.6,0,70.7
20160609110000,282.0,303.15,32.25,39,55.6,0,70.9
20160609111500,282.0,319.6,34.0,39,55.6,0,70.4
20160609113000,282.0,310.2,33.0,39,55.6,0,70.2
20160609114500,282.0,326.65,34.75,39,55.6,0,70.4
20160609120000,282.0,601.6,64.0,50,55.6,0,71.7
20160609121500,282.0,524.05,55.75,47,55.6,0,71.4
20160609123000,282.0,486.45,51.75,45,55.6,0,71.8
20160609124500,282.0,486.45,51.75,45,55.6,0,71.6
20160609130000,282.0,462.95,49.25,44,55.6,0,71.6
20160609131500,282.0,538.15,57.25,48,55.6,0,72.4
20160609133000,282.0,502.9,53.5,46,55.6,0,72.1
20160609134500,282.0,408.9,43.5,43,55.6,0,71.5
20160609140000,282.0,298.45,31.75,38,55.6,0,71.4
20160609141500,282.0,310.2,33.0,38,55.6,0,71.0
20160609143000,282.0,303.15,32.25,38,56.3,0,70.9
20160609144500,282.0,385.4,41.0,43,56.3,0,71.6
20160609150000,282.0,310.2,33.0,39,56.3,0,71.1
20160609151500,282.0,838.95,89.25,49,55.2,0,70.7
20160609153000,282.0,385.4,41.0,33,55.2,0,70.4
20160609154500,282.0,303.15,32.25,30,55.2,0,70.3
20160609160000,282.0,303.15,32.25,30,55.2,0,70.8
20160609161500,282.0,303.15,32.25,30,55.2,0,70.8
20160609163000,282.0,310.2,33.0,30,55.2,0,70.6
20160609164500,282.0,310.2,33.0,30,55.2,0,70.4
20160609170000,282.0,326.65,34.75,30,55.2,0,70.5
20160609171500,282.0,310.2,33.0,30,55.2,0,70.2
20160609173000,282.0,310.2,33.0,30,55.2,0,70.1
20160609174500,282.0,319.6,34.0,30,55.2,0,69.9
20160609180000,282.0,310.2,33.0,30,55.2,0,69.9
20160609181500,282.0,310.2,33.0,30,55.8,0,70.0
20160609183000,282.0,319.6,34.0,30,55.8,0,70.0
20160609184500,282.0,303.15,32.25,30,55.8,0,69.9
20160609190000,282.0,310.2,33.0,30,55.8,0,69.9
20160609191500,282.0,310.2,33.0,30,55.8,0,70.0
20160609193000,282.0,298.45,31.75,30,55.8,0,69.8
20160609194500,282.0,319.6,34.0,30,55.8,0,69.6
20160609200000,282.0,303.15,32.25,30,55.8,0,69.3
20160609201500,282.0,326.65,34.75,30,55.8,0,69.3
20160609203000,282.0,319.6,34.0,30,55.2,0,69.2
20160609204500,282.0,319.6,34.0,30,55.2,0,69.2
20160609210000,282.0,303.15,32.25,29,55.2,0,69.1
20160609211500,282.0,298.45,31.75,29,55.2,0,69.1
20160609213000,282.0,298.45,31.75,29,55.2,0,69.0
20160609214500,282.0,303.15,32.25,29,55.2,0,68.8
20160609220000,282.0,303.15,32.25,29,55.2,0,68.7
20160609221500,282.0,298.45,31.75,29,55.2,0,68.4
20160609223000,282.0,298.45,31.75,29,55.2,0,68.4
20160609224500,282.0,274.95,29.25,29,55.2,0,68.3
20160609230000,282.0,303.15,32.25,29,55.2,0,68.2
20160609231500,282.0,303.15,32.25,29,55.2,0,68.2
20160609233000,282.0,298.45,31.75,29,55.2,0,68.1
20160609234500,282.0,303.15,32.25,29,55.2,0,67.9
20160610000000,282.0,298.45,31.75,29,55.2,0,67.9
20160610001500,282.0,291.4,31.0,29,55.2,0,67.8
20160610003000,282.0,298.45,31.75,29,55.2,100,67.7
20160610004500,282.0,298.45,31.75,29,55.2,0,67.8
20160610010000,282.0,291.4,31.0,29,55.2,0,67.8
20160610011500,282.0,291.4,31.0,29,55.2,0,67.9
20160610013000,282.0,298.45,31.75,29,55.2,0,67.9
20160610014500,282.0,298.45,31.75,29,55.2,0,67.9
20160610020000,282.0,310.2,33.0,29,55.2,0,68.0
20160610021500,282.0,303.15,32.25,29,55.2,0,68.0
20160610023000,282.0,298.45,31.75,29,55.2,0,68.1
20160610024500,282.0,298.45,31.75,29,55.2,0,68.0
20160610030000,282.0,303.15,32.25,29,55.2,0,68.1
20160610031500,282.0,298.45,31.75,29,55.2,0,68.0
20160610033000,282.0,282.0,30.0,29,55.2,0,67.9
20160610034500,282.0,303.15,32.25,29,55.2,0,67.9
20160610040000,282.0,303.15,32.25,29,55.2,0,67.9
20160610041500,282.0,303.15,32.25,29,55.2,0,68.0
20160610043000,282.0,291.4,31.0,29,55.2,0,67.9
20160610044500,282.0,298.45,31.75,29,55.2,0,67.9
20160610050000,282.0,310.2,33.0,29,55.2,0,67.8
20160610051500,282.0,303.15,32.25,29,55.2,0,67.8
20160610053000,282.0,303.15,32.25,29,55.2,100,67.7
20160610054500,282.0,298.45,31.75,29,55.2,100,67.8
20160610060000,282.0,303.15,32.25,29,55.2,100,67.7
20160610061500,282.0,310.2,33.0,29,55.2,100,67.9
20160610063000,282.0,298.45,31.75,29,55.2,100,67.9
20160610064500,282.0,298.45,31.75,29,55.2,100,68.0
20160610070000,282.0,291.4,31.0,29,55.2,100,68.2
20160610071500,282.0,310.2,33.0,29,55.2,100,68.2
20160610073000,282.0,303.15,32.25,29,55.2,0,68.4
20160610074500,282.0,291.4,31.0,29,55.9,0,68.5
20160610080000,282.0,282.0,30.0,29,55.9,0,68.6
20160610081500,282.0,282.0,30.0,29,55.9,0,68.7
20160610083000,282.0,274.95,29.25,29,55.9,0,68.7
20160610084500,282.0,274.95,29.25,29,55.9,0,68.7
20160610090000,282.0,282.0,30.0,29,55.9,0,69.1
20160610091500,282.0,274.95,29.25,29,55.9,0,69.8
20160610093000,282.0,291.4,31.0,30,55.9,0,70.2
20160610094500,282.0,282.0,30.0,30,55.9,0,70.7
20160610100000,282.0,291.4,31.0,30,55.9,0,69.9
20160610101500,282.0,274.95,29.25,30,55.2,0,69.5
20160610103000,282.0,291.4,31.0,30,55.2,0,69.4
20160610104500,282.0,291.4,31.0,30,55.2,0,69.2
20160610110000,282.0,282.0,30.0,30,55.2,0,69.0
20160610111500,282.0,282.0,30.0,30,55.2,0,69.1
20160610113000,282.0,267.9,28.5,30,55.2,0,69.2
20160610114500,282.0,282.0,30.0,30,55.9,0,69.5
20160610120000,282.0,282.0,30.0,30,55.9,0,69.3
20160610121500,282.0,282.0,30.0,30,55.9,0,69.3
20160610123000,282.0,660.35,70.25,44,55.9,0,71.2
20160610124500,282.0,291.4,31.0,31,55.2,0,70.0
20160610130000,282.0,319.6,34.0,31,55.9,0,69.7
20160610131500,282.0,310.2,33.0,31,55.9,0,69.5
20160610133000,282.0,310.2,33.0,31,55.9,0,69.6
20160610134500,282.0,298.45,31.75,31,55.9,0,69.5
20160610140000,282.0,310.2,33.0,31,55.9,0,69.6
20160610141500,282.0,310.2,33.0,31,55.9,0,69.6
20160610143000,282.0,303.15,32.25,31,55.9,0,69.7
20160610144500,282.0,298.45,31.75,31,55.9,0,69.7
20160610150000,282.0,303.15,32.25,31,55.9,0,69.6
20160610151500,282.0,310.2,33.0,31,55.9,0,69.7
20160610153000,282.0,310.2,33.0,30,55.9,0,69.7
20160610154500,282.0,298.45,31.75,30,55.9,0,69.7
20160610160000,282.0,303.15,32.25,30,55.9,0,69.8
20160610161500,282.0,298.45,31.75,30,55.9,0,70.0
20160610163000,282.0,298.45,31.75,30,55.9,0,70.0
20160610164500,282.0,298.45,31.75,30,55.9,0,70.0
20160610170000,282.0,298.45,31.75,30,55.9,0,70.1
20160610171500,282.0,291.4,31.0,30,55.9,0,70.1
20160610173000,282.0,298.45,31.75,30,55.9,0,70.2
20160610174500,282.0,291.4,31.0,30,55.9,0,70.2
20160610180000,282.0,298.45,31.75,30,55.9,0,70.3
20160610181500,282.0,291.4,31.0,30,55.9,0,70.3
20160610183000,282.0,291.4,31.0,30,55.9,0,70.3
20160610184500,282.0,303.15,32.25,30,55.9,0,70.3
20160610190000,282.0,303.15,32.25,30,55.9,0,70.3
20160610191500,282.0,298.45,31.75,30,55.9,0,70.2
20160610193000,282.0,291.4,31.0,30,55.9,0,70.2
20160610194500,282.0,303.15,32.25,30,55.2,0,70.1
20160610200000,282.0,298.45,31.75,30,55.2,0,70.0
20160610201500,282.0,310.2,33.0,30,55.2,0,69.9
20160610203000,282.0,291.4,31.0,30,55.2,0,69.6
20160610204500,282.0,310.2,33.0,30,55.2,0,69.3
20160610210000,282.0,310.2,33.0,30,55.2,0,69.1
20160610211500,282.0,310.2,33.0,30,55.2,0,69.0
20160610213000,282.0,310.2,33.0,30,55.2,0,68.9
20160610214500,282.0,310.2,33.0,30,55.2,0,68.8
20160610220000,282.0,310.2,33.0,30,55.2,0,68.8
20160610221500,282.0,319.6,34.0,30,55.2,0,68.7
20160610223000,282.0,319.6,34.0,30,55.2,0,68.7
20160610224500,282.0,298.45,31.75,30,55.2,0,68.5
20160610230000,282.0,303.15,32.25,30,55.2,0,68.4
20160610231500,282.0,310.2,33.0,30,55.2,0,68.4
20160610233000,282.0,303.15,32.25,30,55.2,0,68.3
20160610234500,282.0,310.2,33.0,30,55.2,0,68.3
20160611000000,282.0,303.15,32.25,30,55.2,0,68.2
20160611001500,282.0,310.2,33.0,30,55.2,0,68.1
20160611003000,282.0,310.2,33.0,30,55.2,0,68.0
20160611004500,282.0,303.15,32.25,30,55.2,0,67.9
20160611010000,282.0,303.15,32.25,30,55.2,0,67.9
20160611011500,282.0,267.9,28.5,9,55.9,0,67.9
20160611013000,282.0,249.1,26.5,34,55.9,0,68.0
20160611014500,282.0,256.15,27.25,35,55.2,0,67.9
20160611020000,282.0,256.15,27.25,35,55.2,0,67.9
20160611021500,282.0,249.1,26.5,35,55.2,0,67.9
20160611023000,282.0,249.1,26.5,35,55.2,0,67.9
20160611024500,282.0,249.1,26.5,35,55.2,0,67.9
20160611030000,282.0,256.15,27.25,35,55.2,0,67.8
20160611031500,282.0,249.1,26.5,35,55.2,0,67.8
20160611033000,282.0,256.15,27.25,35,55.2,0,67.9
20160611034500,282.0,256.15,27.25,35,55.2,0,67.9
20160611040000,282.0,249.1,26.5,35,55.2,0,68.1
20160611041500,282.0,256.15,27.25,35,55.2,0,68.1
20160611043000,282.0,267.9,28.5,35,55.2,0,68.1
20160611044500,282.0,256.15,27.25,35,55.2,0,68.1
20160611050000,282.0,267.9,28.5,35,55.2,0,68.2
20160611051500,282.0,256.15,27.25,35,55.2,0,68.2
20160611053000,282.0,256.15,27.25,35,55.2,0,68.1
20160611054500,282.0,256.15,27.25,35,55.2,0,68.2
20160611060000,282.0,256.15,27.25,35,55.2,0,68.2
20160611061500,282.0,267.9,28.5,35,55.2,0,68.2
20160611063000,282.0,256.15,27.25,35,55.9,0,68.2
20160611064500,282.0,256.15,27.25,35,55.9,0,68.3
20160611070000,282.0,249.1,26.5,35,55.9,0,68.3
20160611071500,282.0,256.15,27.25,35,55.9,0,68.2
20160611073000,282.0,256.15,27.25,35,55.9,0,68.1
20160611074500,282.0,256.15,27.25,35,55.9,0,67.9
20160611080000,282.0,256.15,27.25,35,55.9,0,68.0
20160611081500,282.0,256.15,27.25,35,55.9,0,67.9
20160611083000,282.0,249.1,26.5,35,55.9,0,68.0
20160611084500,282.0,242.05,25.75,35,55.9,0,68.0
20160611090000,282.0,242.05,25.75,35,55.9,0,68.0
20160611091500,282.0,249.1,26.5,35,55.9,0,68.1
20160611093000,282.0,249.1,26.5,35,55.9,0,68.2
20160611094500,282.0,249.1,26.5,35,55.9,0,68.2
20160611100000,282.0,242.05,25.75,35,55.9,0,68.2
20160611101500,282.0,256.15,27.25,35,55.9,0,68.2
20160611103000,282.0,249.1,26.5,35,55.9,0,68.4
20160611104500,282.0,472.35,50.25,44,55.9,0,70.3
20160611110000,282.0,319.6,34.0,38,55.9,0,69.2
20160611111500,282.0,303.15,32.25,38,55.9,0,69.1
20160611113000,282.0,319.6,34.0,38,55.9,0,69.1
20160611114500,282.0,298.45,31.75,37,55.9,0,69.0
20160611120000,282.0,310.2,33.0,37,55.9,0,68.9
20160611121500,282.0,291.4,31.0,37,55.9,0,68.9
20160611123000,282.0,303.15,32.25,37,55.9,0,69.0
20160611124500,282.0,310.2,33.0,37,55.9,0,69.1
20160611130000,282.0,303.15,32.25,37,55.9,0,69.1
20160611131500,282.0,310.2,33.0,37,55.9,0,69.0
20160611133000,282.0,310.2,33.0,38,55.9,0,69.7
20160611134500,282.0,298.45,31.75,37,55.9,0,69.3
20160611140000,282.0,303.15,32.25,37,55.9,0,69.3
20160611141500,282.0,310.2,33.0,37,55.9,0,69.2
20160611143000,282.0,303.15,32.25,37,55.9,0,69.2
20160611144500,282.0,319.6,34.0,37,55.9,0,69.2
20160611150000,282.0,303.15,32.25,37,55.9,0,69.5
20160611151500,282.0,310.2,33.0,38,55.9,0,70.3
20160611153000,282.0,310.2,33.0,38,55.9,0,70.2
20160611154500,282.0,310.2,33.0,37,55.9,0,69.8
20160611160000,282.0,303.15,32.25,37,55.9,0,69.6
20160611161500,282.0,310.2,33.0,37,55.9,0,70.0
20160611163000,282.0,310.2,33.0,37,55.9,0,69.7
20160611164500,282.0,310.2,33.0,37,55.9,0,69.8
20160611170000,282.0,310.2,33.0,37,55.9,0,69.8
20160611171500,282.0,310.2,33.0,37,55.9,0,69.9
20160611173000,282.0,310.2,33.0,37,55.9,0,69.8
20160611174500,282.0,310.2,33.0,37,55.9,0,69.8
20160611180000,282.0,310.2,33.0,37,55.9,0,69.9
20160611181500,282.0,298.45,31.75,37,55.9,0,69.8
20160611183000,282.0,310.2,33.0,37,55.9,0,69.7
20160611184500,282.0,310.2,33.0,37,55.9,0,69.8
20160611190000,282.0,303.15,32.25,37,55.9,0,69.7
20160611191500,282.0,303.15,32.25,37,55.9,0,69.7
20160611193000,282.0,310.2,33.0,37,55.9,0,69.7
20160611194500,282.0,303.15,32.25,37,55.9,0,69.6
20160611200000,282.0,310.2,33.0,37,55.9,0,69.4
20160611201500,282.0,319.6,34.0,37,55.2,0,69.4
20160611203000,282.0,319.6,34.0,37,55.2,0,69.3
20160611204500,282.0,310.2,33.0,37,55.2,0,69.2
20160611210000,282.0,326.65,34.75,37,55.2,0,69.1
20160611211500,282.0,310.2,33.0,36,55.2,0,69.1
20160611213000,282.0,303.15,32.25,36,55.2,0,69.1
20160611214500,282.0,310.2,33.0,36,55.2,0,69.0
20160611220000,282.0,298.45,31.75,36,55.2,0,69.0
20160611221500,282.0,303.15,32.25,36,55.2,0,68.9
20160611223000,282.0,310.2,33.0,36,55.2,0,68.9
20160611224500,282.0,303.15,32.25,36,55.2,0,68.8
20160611230000,282.0,303.15,32.25,36,55.2,0,68.7
20160611231500,282.0,310.2,33.0,36,55.2,0,68.7
20160611233000,282.0,310.2,33.0,36,55.2,0,68.6
20160611234500,282.0,303.15,32.25,36,55.2,0,68.6
20160612000000,282.0,303.15,32.25,36,55.2,0,68.6
20160612001500,282.0,298.45,31.75,36,55.2,0,68.5
20160612003000,282.0,298.45,31.75,36,55.2,0,68.4
20160612004500,282.0,310.2,33.0,36,55.2,0,68.3
20160612010000,282.0,303.15,32.25,36,55.2,0,68.3
20160612011500,282.0,303.15,32.25,36,55.2,0,68.3
20160612013000,282.0,310.2,33.0,36,55.2,0,68.2
20160612014500,282.0,303.15,32.25,36,55.2,0,68.2
20160612020000,282.0,303.15,32.25,36,55.2,0,68.2
20160612021500,282.0,303.15,32.25,36,55.2,0,68.1
20160612023000,282.0,303.15,32.25,36,55.2,0,68.1
20160612024500,282.0,298.45,31.75,36,55.2,0,68.1
20160612030000,282.0,303.15,32.25,36,55.2,0,68.1
20160612031500,282.0,303.15,32.25,36,55.2,0,68.0
20160612033000,282.0,303.15,32.25,36,55.2,0,67.9
20160612034500,282.0,298.45,31.75,36,55.2,0,67.9
20160612040000,282.0,303.15,32.25,36,55.2,0,68.0
20160612041500,282.0,310.2,33.0,36,55.2,0,68.0
20160612043000,282.0,319.6,34.0,36,55.2,0,68.1
20160612044500,282.0,303.15,32.25,36,55.2,0,68.1
20160612050000,282.0,303.15,32.25,36,55.2,0,68.2
20160612051500,282.0,298.45,31.75,36,55.2,0,68.2
20160612053000,282.0,298.45,31.75,36,55.2,0,68.2
20160612054500,282.0,303.15,32.25,36,55.2,0,68.2
20160612060000,282.0,291.4,31.0,36,55.2,0,68.2
20160612061500,282.0,303.15,32.25,36,55.2,0,68.3
20160612063000,282.0,291.4,31.0,36,55.9,0,68.2
20160612064500,282.0,303.15,32.25,36,55.9,0,68.2
20160612070000,282.0,303.15,32.25,36,55.9,0,68.1
20160612071500,282.0,303.15,32.25,36,55.2,0,68.1
20160612073000,282.0,298.45,31.75,36,55.2,0,68.0
20160612074500,282.0,298.45,31.75,36,55.2,0,67.9
20160612080000,282.0,303.15,32.25,36,55.2,0,68.0
20160612081500,282.0,303.15,32.25,36,55.2,0,68.0
20160612083000,282.0,303.15,32.25,36,55.9,0,68.1
20160612084500,282.0,303.15,32.25,36,55.9,0,68.2
20160612090000,282.0,298.45,31.75,36,55.9,0,68.2
20160612091500,282.0,298.45,31.75,36,55.9,0,68.3
20160612093000,282.0,291.4,31.0,36,55.9,0,68.3
20160612094500,282.0,291.4,31.0,36,55.9,0,68.5
20160612100000,282.0,303.15,32.25,36,55.9,0,68.5
20160612101500,282.0,291.4,31.0,36,55.9,0,68.6
20160612103000,282.0,282.0,30.0,36,55.9,0,68.4
20160612104500,282.0,291.4,31.0,36,55.9,0,68.5
20160612110000,282.0,298.45,31.75,36,55.9,0,69.5
20160612111500,282.0,291.4,31.0,36,55.9,0,68.9
20160612113000,282.0,298.45,31.75,36,55.9,0,68.9
20160612114500,282.0,298.45,31.75,36,55.9,0,69.0
20160612120000,282.0,291.4,31.0,36,55.9,0,69.0
20160612121500,282.0,298.45,31.75,36,55.9,0,69.1
20160612123000,282.0,298.45,31.75,36,55.9,0,69.2
20160612124500,282.0,298.45,31.75,36,55.9,0,69.0
20160612130000,282.0,291.4,31.0,36,55.2,0,68.9
20160612131500,282.0,303.15,32.25,36,55.2,0,68.8
20160612133000,282.0,298.45,31.75,36,55.2,0,68.9
20160612134500,282.0,298.45,31.75,36,55.2,0,69.0
20160612140000,282.0,331.35,35.25,38,55.2,0,70.1
20160612141500,282.0,326.65,34.75,38,55.2,0,70.4
20160612143000,282.0,303.15,32.25,37,55.2,0,70.6
20160612144500,282.0,310.2,33.0,37,55.2,0,70.8
20160612150000,282.0,310.2,33.0,37,55.2,0,71.0
20160612151500,282.0,310.2,33.0,37,55.2,0,71.2
20160612153000,282.0,319.6,34.0,38,55.2,0,71.2
20160612154500,282.0,326.65,34.75,38,55.2,0,71.2
20160612160000,282.0,376.0,40.0,40,55.9,0,71.1
20160612161500,282.0,319.6,34.0,38,55.9,0,69.7
20160612163000,282.0,319.6,34.0,38,55.9,0,69.2
20160612164500,282.0,319.6,34.0,38,55.9,0,69.0
20160612170000,282.0,319.6,34.0,38,55.9,0,68.8
20160612171500,282.0,310.2,33.0,38,55.9,0,68.7
20160612173000,282.0,291.4,31.0,37,55.9,0,68.5
20160612174500,282.0,298.45,31.75,37,55.9,0,68.4
20160612180000,282.0,310.2,33.0,37,55.9,0,68.4
20160612181500,282.0,310.2,33.0,37,55.9,0,68.3
20160612183000,282.0,303.15,32.25,37,55.2,0,68.3
20160612184500,282.0,310.2,33.0,37,55.2,0,68.2
20160612190000,282.0,310.2,33.0,37,55.2,0,68.1
20160612191500,282.0,310.2,33.0,37,55.2,0,68.1
20160612193000,282.0,303.15,32.25,37,55.2,0,68.1
20160612194500,282.0,303.15,32.25,37,55.2,0,68.1
20160612200000,282.0,303.15,32.25,37,55.2,0,68.1
20160612201500,282.0,319.6,34.0,37,55.2,0,68.1
20160612203000,282.0,303.15,32.25,37,55.2,0,68.2
20160612204500,282.0,291.4,31.0,37,55.2,0,68.2
20160612210000,282.0,303.15,32.25,37,55.2,0,68.2
20160612211500,282.0,303.15,32.25,37,55.2,0,68.2
20160612213000,282.0,303.15,32.25,37,55.2,0,68.2
20160612214500,282.0,303.15,32.25,37,55.2,0,68.3
20160612220000,282.0,303.15,32.25,37,55.2,0,68.2
20160612221500,282.0,303.15,32.25,37,55.2,0,68.2
20160612223000,282.0,291.4,31.0,37,55.2,0,68.3
20160612224500,282.0,303.15,32.25,37,55.2,0,68.4
20160612230000,282.0,303.15,32.25,37,55.9,0,68.3
20160612231500,282.0,310.2,33.0,37,55.9,0,68.2
20160612233000,282.0,303.15,32.25,37,55.9,0,68.1
20160612234500,282.0,291.4,31.0,37,55.2,0,67.9
20160613000000,282.0,310.2,33.0,37,55.2,0,67.8
20160613001500,282.0,303.15,32.25,37,55.2,100,67.7
20160613003000,282.0,303.15,32.25,37,55.2,100,67.7
20160613004500,282.0,310.2,33.0,37,55.2,100,67.8
20160613010000,282.0,310.2,33.0,37,55.2,100,67.9
20160613011500,282.0,310.2,33.0,37,55.2,100,67.9
20160613013000,282.0,319.6,34.0,37,55.2,100,67.9
20160613014500,282.0,319.6,34.0,37,55.2,100,67.9
20160613020000,282.0,291.4,31.0,37,55.2,100,67.9
20160613021500,282.0,310.2,33.0,37,55.2,100,67.9
20160613023000,282.0,303.15,32.25,37,55.2,100,67.9
20160613024500,282.0,303.15,32.25,37,55.2,100,68.0
20160613030000,282.0,319.6,34.0,37,55.2,100,68.0
20160613031500,282.0,319.6,34.0,37,55.2,100,68.0
20160613033000,282.0,310.2,33.0,37,55.2,100,68.0
20160613034500,282.0,303.15,32.25,37,55.2,100,68.1
20160613040000,282.0,310.2,33.0,37,55.2,100,68.1
20160613041500,282.0,303.15,32.25,37,55.2,100,68.1
20160613043000,282.0,319.6,34.0,37,55.2,100,68.1
20160613044500,282.0,310.2,33.0,37,55.2,100,68.1
