PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160613050000,282.0,310.2,33.0,37,55.2,100,68.1
20160613051500,282.0,298.45,31.75,37,55.2,100,68.1
20160613053000,282.0,310.2,33.0,37,55.2,100,68.1
20160613054500,282.0,303.15,32.25,37,55.2,100,68.1
20160613060000,282.0,303.15,32.25,37,55.2,100,68.1
20160613061500,282.0,310.2,33.0,37,55.2,0,68.3
20160613063000,282.0,310.2,33.0,37,55.2,0,68.3
20160613064500,282.0,303.15,32.25,37,55.2,0,68.3
20160613070000,282.0,310.2,33.0,37,55.2,0,68.3
20160613071500,282.0,303.15,32.25,37,55.2,0,68.4
20160613073000,282.0,303.15,32.25,37,55.2,0,68.4
20160613074500,282.0,298.45,31.75,37,55.2,0,68.5
20160613080000,282.0,298.45,31.75,37,55.2,0,68.4
20160613081500,282.0,298.45,31.75,37,55.2,0,68.5
20160613083000,282.0,298.45,31.75,37,55.2,0,68.5
20160613084500,282.0,298.45,31.75,37,55.2,0,68.4
20160613090000,282.0,310.2,33.0,37,55.2,0,68.6
20160613091500,282.0,303.15,32.25,37,55.2,0,69.4
20160613093000,282.0,303.15,32.25,37,55.9,0,69.3
20160613094500,282.0,319.6,34.0,37,55.9,0,69.4
20160613100000,282.0,310.2,33.0,37,55.9,0,69.4
20160613101500,282.0,319.6,34.0,37,55.9,0,69.4
20160613103000,282.0,303.15,32.25,36,55.9,0,69.3
20160613104500,282.0,298.45,31.75,36,55.2,0,69.4
20160613110000,282.0,303.15,32.25,36,55.2,0,69.7
20160613111500,282.0,298.45,31.75,36,55.2,0,69.8
20160613113000,282.0,303.15,32.25,36,55.2,0,69.7
20160613114500,282.0,303.15,32.25,36,55.2,0,69.5
20160613120000,282.0,303.15,32.25,36,55.2,0,69.4
20160613121500,282.0,303.15,32.25,36,55.2,0,69.4
20160613123000,282.0,298.45,31.75,36,55.2,0,69.3
20160613124500,282.0,319.6,34.0,37,55.2,0,70.2
20160613130000,282.0,319.6,34.0,38,55.2,0,71.0
20160613131500,282.0,310.2,33.0,37,55.2,0,71.2
20160613133000,282.0,310.2,33.0,37,55.2,0,71.4
20160613134500,282.0,310.2,33.0,37,55.2,0,71.0
20160613140000,282.0,310.2,33.0,37,55.2,0,70.3
20160613141500,282.0,303.15,32.25,37,55.2,0,70.2
20160613143000,282.0,385.4,41.0,40,55.2,0,70.8
20160613144500,282.0,319.6,34.0,38,55.2,0,71.0
20160613150000,282.0,310.2,33.0,37,55.2,0,70.4
20160613151500,282.0,310.2,33.0,37,55.2,0,69.9
20160613153000,282.0,319.6,34.0,37,55.2,0,69.7
20160613154500,282.0,326.65,34.75,37,55.9,0,69.6
20160613160000,282.0,319.6,34.0,37,55.9,0,69.4
20160613161500,282.0,319.6,34.0,37,55.9,0,69.3
20160613163000,282.0,310.2,33.0,37,55.9,0,69.2
20160613164500,282.0,303.15,32.25,37,55.9,0,69.2
20160613170000,282.0,310.2,33.0,37,55.9,0,69.3
20160613171500,282.0,319.6,34.0,37,55.9,0,69.3
20160613173000,282.0,310.2,33.0,37,55.9,0,69.1
20160613174500,282.0,310.2,33.0,37,55.9,0,69.4
20160613180000,282.0,310.2,33.0,37,55.2,0,69.1
20160613181500,282.0,303.15,32.25,37,55.2,0,69.0
20160613183000,282.0,310.2,33.0,37,55.2,0,68.7
20160613184500,282.0,310.2,33.0,37,55.2,0,68.7
20160613190000,282.0,303.15,32.25,37,55.2,0,68.6
20160613191500,282.0,310.2,33.0,37,55.2,0,68.4
20160613193000,282.0,303.15,32.25,37,55.2,0,68.3
20160613194500,282.0,303.15,32.25,37,55.2,0,68.4
20160613200000,282.0,298.45,31.75,37,55.2,0,68.3
20160613201500,282.0,303.15,32.25,37,55.2,0,68.2
20160613203000,282.0,303.15,32.25,37,55.2,0,68.1
20160613204500,282.0,282.0,30.0,37,55.2,0,67.9
20160613210000,282.0,303.15,32.25,37,55.2,0,67.9
20160613211500,282.0,298.45,31.75,37,55.2,0,67.9
20160613213000,282.0,303.15,32.25,37,55.2,0,67.9
20160613214500,282.0,310.2,33.0,37,55.2,0,67.9
20160613220000,282.0,298.45,31.75,37,55.2,0,67.9
20160613221500,282.0,303.15,32.25,37,55.2,0,67.9
20160613223000,282.0,310.2,33.0,37,55.2,0,68.0
20160613224500,282.0,303.15,32.25,37,55.2,0,68.1
20160613230000,282.0,310.2,33.0,37,55.2,0,68.1
20160613231500,282.0,298.45,31.75,37,55.2,0,68.2
20160613233000,282.0,298.45,31.75,37,55.9,0,68.2
20160613234500,282.0,310.2,33.0,37,55.9,0,68.2
20160614000000,282.0,298.45,31.75,37,55.9,0,68.2
20160614001500,282.0,291.4,31.0,37,55.9,0,68.2
20160614003000,282.0,303.15,32.25,37,55.9,0,68.1
20160614004500,282.0,298.45,31.75,37,55.9,0,68.1
20160614010000,282.0,303.15,32.25,37,55.9,0,68.2
20160614011500,282.0,298.45,31.75,37,55.9,0,68.2
20160614013000,282.0,303.15,32.25,37,55.9,0,68.2
20160614014500,282.0,298.45,31.75,37,55.9,0,68.2
20160614020000,282.0,310.2,33.0,37,55.9,0,68.1
20160614021500,282.0,303.15,32.25,37,55.2,0,68.1
20160614023000,282.0,282.0,30.0,37,55.2,0,68.1
20160614024500,282.0,291.4,31.0,37,55.2,0,68.1
20160614030000,282.0,298.45,31.75,37,55.2,0,68.1
20160614031500,282.0,298.45,31.75,37,55.2,0,68.1
20160614033000,282.0,310.2,33.0,37,55.2,0,68.1
20160614034500,282.0,303.15,32.25,37,55.2,0,68.1
20160614040000,282.0,298.45,31.75,37,55.2,0,68.1
20160614041500,282.0,298.45,31.75,37,55.2,0,68.0
20160614043000,282.0,298.45,31.75,37,55.2,0,67.9
20160614044500,282.0,298.45,31.75,37,55.2,0,67.9
20160614050000,282.0,298.45,31.75,37,55.2,0,68.0
20160614051500,282.0,298.45,31.75,37,55.2,0,68.0
20160614053000,282.0,298.45,31.75,37,55.2,0,68.0
20160614054500,282.0,303.15,32.25,37,55.2,0,68.0
20160614060000,282.0,303.15,32.25,37,55.2,0,68.1
20160614061500,282.0,298.45,31.75,37,55.2,0,68.3
20160614063000,282.0,303.15,32.25,37,55.2,0,68.4
20160614064500,282.0,298.45,31.75,37,55.2,0,68.5
20160614070000,282.0,291.4,31.0,37,55.2,0,68.4
20160614071500,282.0,291.4,31.0,37,55.2,0,68.1
20160614073000,282.0,282.0,30.0,37,55.9,0,68.1
20160614074500,282.0,291.4,31.0,37,55.9,0,68.3
20160614080000,282.0,291.4,31.0,37,55.9,0,68.3
20160614081500,282.0,291.4,31.0,37,55.9,0,68.4
20160614083000,282.0,291.4,31.0,37,55.9,0,68.4
20160614084500,282.0,291.4,31.0,37,55.9,0,68.5
20160614090000,282.0,282.0,30.0,37,55.2,0,69.2
20160614091500,282.0,291.4,31.0,37,55.2,0,69.6
20160614093000,282.0,298.45,31.75,37,55.2,0,70.2
20160614094500,282.0,310.2,33.0,38,55.2,0,70.7
20160614100000,282.0,310.2,33.0,38,55.2,0,70.8
20160614101500,282.0,310.2,33.0,38,55.2,0,70.4
20160614103000,282.0,303.15,32.25,38,55.9,0,70.2
20160614104500,282.0,298.45,31.75,38,55.9,0,70.2
20160614110000,282.0,310.2,33.0,38,55.9,0,70.0
20160614111500,282.0,303.15,32.25,38,55.9,0,70.8
20160614113000,282.0,361.9,38.5,40,55.9,0,71.4
20160614114500,282.0,319.6,34.0,38,55.9,0,71.2
20160614120000,282.0,319.6,34.0,38,55.9,0,70.5
20160614121500,282.0,310.2,33.0,37,55.9,0,70.5
20160614123000,282.0,303.15,32.25,37,55.9,0,70.4
20160614124500,282.0,303.15,32.25,37,55.9,0,70.3
20160614130000,282.0,319.6,34.0,38,55.9,0,70.9
20160614131500,282.0,303.15,32.25,38,55.9,0,70.6
20160614133000,282.0,310.2,33.0,38,55.9,0,70.5
20160614134500,282.0,326.65,34.75,38,55.9,0,70.5
20160614140000,282.0,310.2,33.0,38,55.9,0,70.6
20160614141500,282.0,326.65,34.75,38,55.9,0,70.6
20160614143000,282.0,319.6,34.0,38,55.9,0,70.5
20160614144500,282.0,326.65,34.75,38,55.9,0,70.5
20160614150000,282.0,303.15,32.25,37,55.9,0,70.6
20160614151500,282.0,303.15,32.25,37,55.9,0,70.7
20160614153000,282.0,303.15,32.25,37,55.9,0,70.8
20160614154500,282.0,310.2,33.0,37,55.9,0,70.8
20160614160000,282.0,310.2,33.0,37,55.9,0,70.9
20160614161500,282.0,319.6,34.0,37,55.9,0,70.8
20160614163000,282.0,319.6,34.0,37,55.9,0,70.7
20160614164500,282.0,319.6,34.0,37,55.9,0,70.7
20160614170000,282.0,310.2,33.0,37,55.9,0,70.3
20160614171500,282.0,310.2,33.0,37,55.9,0,70.1
20160614173000,282.0,319.6,34.0,37,55.9,0,70.0
20160614174500,282.0,310.2,33.0,37,55.9,0,70.0
20160614180000,282.0,319.6,34.0,37,55.2,0,69.7
20160614181500,282.0,319.6,34.0,37,55.2,0,69.6
20160614183000,282.0,303.15,32.25,37,55.2,0,69.4
20160614184500,282.0,310.2,33.0,37,55.2,0,69.4
20160614190000,282.0,303.15,32.25,37,55.2,0,69.2
20160614191500,282.0,303.15,32.25,37,55.2,0,69.3
20160614193000,282.0,303.15,32.25,37,55.2,0,69.1
20160614194500,282.0,310.2,33.0,37,55.2,0,69.1
20160614200000,282.0,298.45,31.75,37,55.2,0,69.0
20160614201500,282.0,310.2,33.0,37,55.2,0,68.9
20160614203000,282.0,310.2,33.0,37,55.2,0,68.9
20160614204500,282.0,310.2,33.0,37,55.2,0,68.8
20160614210000,282.0,310.2,33.0,37,55.2,0,68.7
20160614211500,282.0,303.15,32.25,37,55.2,0,68.7
20160614213000,282.0,310.2,33.0,37,55.2,0,68.6
20160614214500,282.0,310.2,33.0,37,55.2,0,68.5
20160614220000,282.0,303.15,32.25,37,55.2,0,68.4
20160614221500,282.0,310.2,33.0,37,55.2,0,68.4
20160614223000,282.0,303.15,32.25,37,55.2,0,68.3
20160614224500,282.0,298.45,31.75,37,55.2,0,68.3
20160614230000,282.0,310.2,33.0,37,55.2,0,68.3
20160614231500,282.0,310.2,33.0,37,55.2,0,68.2
20160614233000,282.0,303.15,32.25,37,55.2,0,68.1
20160614234500,282.0,298.45,31.75,37,55.2,0,68.1
20160615000000,282.0,310.2,33.0,37,55.2,0,68.0
20160615001500,282.0,310.2,33.0,37,55.2,0,67.9
20160615003000,282.0,303.15,32.25,37,55.2,0,67.9
20160615004500,282.0,303.15,32.25,37,55.2,0,67.9
20160615010000,282.0,303.15,32.25,37,55.2,0,68.0
20160615011500,282.0,303.15,32.25,9,56.3,0,67.9
20160615013000,282.0,242.05,25.75,33,55.5,0,67.9
20160615014500,282.0,249.1,26.5,33,55.5,0,67.8
20160615020000,282.0,256.15,27.25,33,55.5,100,67.7
20160615021500,282.0,249.1,26.5,33,55.5,100,67.6
20160615023000,282.0,249.1,26.5,33,55.5,100,67.7
20160615024500,282.0,267.9,28.5,33,55.5,100,67.8
20160615030000,282.0,242.05,25.75,33,55.5,100,67.8
20160615031500,282.0,249.1,26.5,34,55.5,100,67.8
20160615033000,282.0,249.1,26.5,34,55.5,100,67.9
20160615034500,282.0,256.15,27.25,34,55.5,100,67.9
20160615040000,282.0,256.15,27.25,34,55.5,100,67.8
20160615041500,282.0,256.15,27.25,34,55.5,100,67.8
20160615043000,282.0,249.1,26.5,34,55.5,100,67.9
20160615044500,282.0,256.15,27.25,34,55.5,100,67.9
20160615050000,282.0,256.15,27.25,34,55.5,100,67.9
20160615051500,282.0,249.1,26.5,34,55.5,100,68.1
20160615053000,282.0,249.1,26.5,34,55.5,100,68.1
20160615054500,282.0,256.15,27.25,34,55.5,100,68.0
20160615060000,282.0,249.1,26.5,34,55.5,100,68.0
20160615061500,282.0,256.15,27.25,34,55.5,100,68.0
20160615063000,282.0,256.15,27.25,34,55.5,100,68.2
20160615064500,282.0,242.05,25.75,34,55.5,0,68.3
20160615070000,282.0,256.15,27.25,34,55.5,0,68.4
20160615071500,282.0,242.05,25.75,34,55.5,0,68.4
20160615073000,282.0,256.15,27.25,34,55.5,0,68.5
20160615074500,282.0,267.9,28.5,34,55.5,0,68.7
20160615080000,282.0,242.05,25.75,34,55.5,0,68.9
20160615081500,282.0,249.1,26.5,34,55.5,0,69.0
20160615083000,282.0,256.15,27.25,34,55.5,0,69.2
20160615084500,282.0,256.15,27.25,34,55.5,0,69.2
20160615090000,282.0,256.15,27.25,34,55.5,0,69.3
20160615091500,282.0,267.9,28.5,34,55.5,0,69.4
20160615093000,282.0,256.15,27.25,34,55.5,0,69.3
20160615094500,282.0,267.9,28.5,34,55.5,0,70.0
20160615100000,282.0,282.0,30.0,35,55.5,0,70.5
20160615101500,282.0,282.0,30.0,36,55.5,0,70.6
20160615103000,282.0,357.2,38.0,39,55.5,0,71.1
20160615104500,282.0,439.45,46.75,43,55.5,0,71.5
20160615110000,282.0,371.3,39.5,39,55.5,0,71.6
20160615111500,282.0,310.2,33.0,37,55.5,0,71.6
20160615113000,282.0,350.15,37.25,39,55.5,0,72.1
20160615114500,282.0,326.65,34.75,37,55.5,0,71.3
20160615120000,282.0,310.2,33.0,36,56.3,0,71.0
20160615121500,282.0,310.2,33.0,36,56.3,0,70.8
20160615123000,282.0,303.15,32.25,36,56.3,0,70.8
20160615124500,282.0,310.2,33.0,36,56.3,0,70.6
20160615130000,282.0,319.6,34.0,36,56.3,0,70.7
20160615131500,282.0,319.6,34.0,36,56.3,0,70.5
20160615133000,282.0,319.6,34.0,36,56.3,0,70.6
20160615134500,282.0,310.2,33.0,36,56.3,0,70.3
20160615140000,282.0,371.3,39.5,39,56.3,0,71.0
20160615141500,282.0,310.2,33.0,36,56.3,0,70.9
20160615143000,282.0,446.5,47.5,43,56.3,0,71.9
20160615144500,282.0,507.6,54.0,54,55.6,0,72.3
20160615150000,282.0,639.2,68.0,60,55.6,0,72.5
20160615151500,282.0,472.35,50.25,41,54.7,0,71.3
20160615153000,282.0,345.45,36.75,30,55.7,0,71.4
20160615154500,282.0,319.6,34.0,28,55.7,0,71.4
20160615160000,282.0,319.6,34.0,28,56.3,0,71.4
20160615161500,282.0,319.6,34.0,27,56.3,0,71.2
20160615163000,282.0,310.2,33.0,27,56.3,0,71.7
20160615164500,282.0,310.2,33.0,27,56.3,0,71.5
20160615170000,282.0,303.15,32.25,27,56.3,0,71.2
20160615171500,282.0,310.2,33.0,27,56.3,0,71.0
20160615173000,282.0,319.6,34.0,27,56.3,0,71.0
20160615174500,282.0,310.2,33.0,27,56.3,0,71.0
20160615180000,282.0,319.6,34.0,27,56.3,0,71.1
20160615181500,282.0,319.6,34.0,27,56.3,0,71.1
20160615183000,282.0,303.15,32.25,27,56.3,0,70.7
20160615184500,282.0,310.2,33.0,27,56.3,0,70.5
20160615190000,282.0,319.6,34.0,27,55.6,0,70.3
20160615191500,282.0,310.2,33.0,27,55.6,0,70.2
20160615193000,282.0,310.2,33.0,27,55.6,0,70.2
20160615194500,282.0,303.15,32.25,27,55.6,0,70.0
20160615200000,282.0,310.2,33.0,27,55.6,0,69.9
20160615201500,282.0,310.2,33.0,27,55.6,0,69.8
20160615203000,282.0,310.2,33.0,27,55.6,0,69.7
20160615204500,282.0,310.2,33.0,27,55.6,0,69.6
20160615210000,282.0,310.2,33.0,27,55.6,0,69.4
20160615211500,282.0,319.6,34.0,27,55.6,0,69.4
20160615213000,282.0,310.2,33.0,27,55.6,0,69.3
20160615214500,282.0,310.2,33.0,27,55.6,0,69.3
20160615220000,282.0,310.2,33.0,27,55.6,0,69.1
20160615221500,282.0,303.15,32.25,27,55.6,0,69.1
20160615223000,282.0,303.15,32.25,27,55.6,0,69.0
20160615224500,282.0,298.45,31.75,27,55.6,0,68.9
20160615230000,282.0,310.2,33.0,27,55.6,0,68.7
20160615231500,282.0,310.2,33.0,27,55.6,0,68.7
20160615233000,282.0,298.45,31.75,27,55.6,0,68.6
20160615234500,282.0,291.4,31.0,27,55.6,0,68.6
20160616000000,282.0,303.15,32.25,27,55.6,0,68.4
20160616001500,282.0,291.4,31.0,27,55.6,0,68.4
20160616003000,282.0,298.45,31.75,27,55.6,0,68.3
20160616004500,282.0,298.45,31.75,27,55.6,0,68.3
20160616010000,282.0,298.45,31.75,27,55.6,0,68.2
20160616011500,282.0,310.2,33.0,27,55.6,0,68.2
20160616013000,282.0,303.15,32.25,27,55.6,0,68.0
20160616014500,282.0,291.4,31.0,27,55.6,0,67.9
20160616020000,282.0,298.45,31.75,27,55.6,0,67.9
20160616021500,282.0,298.45,31.75,27,55.6,0,67.9
20160616023000,282.0,291.4,31.0,27,55.6,0,68.1
20160616024500,282.0,298.45,31.75,27,55.6,0,68.2
20160616030000,282.0,298.45,31.75,27,55.6,0,68.2
20160616031500,282.0,291.4,31.0,27,55.6,0,68.2
20160616033000,282.0,303.15,32.25,27,55.6,0,68.2
20160616034500,282.0,298.45,31.75,27,55.6,0,68.2
20160616040000,282.0,298.45,31.75,27,55.6,0,68.2
20160616041500,282.0,291.4,31.0,27,55.6,0,68.2
20160616043000,282.0,282.0,30.0,27,55.6,0,68.2
20160616044500,282.0,298.45,31.75,27,54.7,0,68.2
20160616050000,282.0,291.4,31.0,27,55.5,0,68.2
20160616051500,282.0,291.4,31.0,27,55.5,0,68.2
20160616053000,282.0,291.4,31.0,27,55.5,0,68.2
20160616054500,282.0,298.45,31.75,27,55.5,0,68.3
20160616060000,282.0,298.45,31.75,27,55.5,0,68.2
20160616061500,282.0,298.45,31.75,27,55.5,0,68.2
20160616063000,282.0,282.0,30.0,27,55.5,0,68.4
20160616064500,282.0,291.4,31.0,27,55.5,0,68.4
20160616070000,282.0,291.4,31.0,27,55.5,0,68.6
20160616071500,282.0,282.0,30.0,27,55.5,0,68.6
20160616073000,282.0,282.0,30.0,27,55.5,0,68.6
20160616074500,282.0,282.0,30.0,27,55.5,0,68.9
20160616080000,282.0,282.0,30.0,27,55.5,0,68.9
20160616081500,282.0,274.95,29.25,27,55.5,0,69.0
20160616083000,282.0,274.95,29.25,27,55.5,0,69.1
20160616084500,282.0,274.95,29.25,27,55.5,0,69.3
20160616090000,282.0,267.9,28.5,27,55.5,0,69.2
20160616091500,282.0,274.95,29.25,27,55.5,0,69.5
20160616093000,282.0,291.4,31.0,28,55.5,0,70.0
20160616094500,282.0,291.4,31.0,28,55.5,0,70.8
20160616100000,282.0,331.35,35.25,31,55.5,0,71.7
20160616101500,282.0,376.0,40.0,32,55.5,0,71.6
20160616103000,282.0,310.2,33.0,29,55.5,0,71.0
20160616104500,282.0,310.2,33.0,29,55.5,0,70.3
20160616110000,282.0,547.55,58.25,39,55.5,0,71.5
20160616111500,282.0,319.6,34.0,29,55.5,0,70.9
20160616113000,282.0,408.9,43.5,34,55.5,0,71.6
20160616114500,282.0,310.2,33.0,29,55.5,0,70.7
20160616120000,282.0,310.2,33.0,29,55.5,0,70.7
20160616121500,282.0,319.6,34.0,29,56.3,0,70.7
20160616123000,282.0,326.65,34.75,29,56.3,0,70.8
20160616124500,282.0,303.15,32.25,28,56.3,0,70.7
20160616130000,282.0,310.2,33.0,28,56.3,0,70.8
20160616131500,282.0,303.15,32.25,28,56.3,0,70.6
20160616133000,282.0,319.6,34.0,28,56.3,0,70.6
20160616134500,282.0,303.15,32.25,28,56.3,0,70.5
20160616140000,282.0,298.45,31.75,28,56.3,0,70.6
20160616141500,282.0,319.6,34.0,29,56.3,0,71.0
20160616143000,282.0,326.65,34.75,29,56.3,0,70.7
20160616144500,282.0,326.65,34.75,29,56.3,0,70.8
20160616150000,282.0,310.2,33.0,29,56.3,0,70.7
20160616151500,282.0,310.2,33.0,29,56.3,0,70.8
20160616153000,282.0,326.65,34.75,28,56.3,0,71.0
20160616154500,282.0,310.2,33.0,28,56.3,0,71.0
20160616160000,282.0,310.2,33.0,28,56.3,0,71.0
20160616161500,282.0,310.2,33.0,28,56.3,0,71.1
20160616163000,282.0,303.15,32.25,28,56.3,0,71.2
20160616164500,282.0,319.6,34.0,28,56.3,0,71.0
20160616170000,282.0,319.6,34.0,28,55.6,0,70.8
20160616171500,282.0,326.65,34.75,29,55.6,0,71.4
20160616173000,282.0,319.6,34.0,28,55.6,0,71.4
20160616174500,282.0,310.2,33.0,28,55.6,0,71.6
20160616180000,282.0,303.15,32.25,28,55.6,0,71.7
20160616181500,282.0,310.2,33.0,28,55.6,0,71.3
20160616183000,282.0,303.15,32.25,28,55.6,0,70.7
20160616184500,282.0,310.2,33.0,28,55.6,0,70.4
20160616190000,282.0,310.2,33.0,28,55.6,0,70.3
20160616191500,282.0,310.2,33.0,28,55.6,0,70.1
20160616193000,282.0,310.2,33.0,28,55.6,0,70.0
20160616194500,282.0,310.2,33.0,28,55.6,0,69.8
20160616200000,282.0,310.2,33.0,28,55.6,0,69.7
20160616201500,282.0,310.2,33.0,28,55.6,0,69.6
20160616203000,282.0,310.2,33.0,28,55.6,0,69.6
20160616204500,282.0,298.45,31.75,28,55.6,0,69.9
20160616210000,282.0,326.65,34.75,28,55.6,0,70.5
20160616211500,282.0,413.6,44.0,33,55.6,0,71.2
20160616213000,282.0,319.6,34.0,28,55.6,0,70.8
20160616214500,282.0,319.6,34.0,28,55.6,0,70.0
20160616220000,282.0,303.15,32.25,28,55.6,0,69.7
20160616221500,282.0,310.2,33.0,28,55.6,0,69.4
20160616223000,282.0,319.6,34.0,28,55.6,0,69.2
20160616224500,282.0,319.6,34.0,28,55.6,0,69.1
20160616230000,282.0,319.6,34.0,28,55.6,0,69.0
20160616231500,282.0,319.6,34.0,28,55.6,0,68.9
20160616233000,282.0,310.2,33.0,28,55.6,0,68.8
20160616234500,282.0,326.65,34.75,28,55.6,0,68.7
20160617000000,282.0,326.65,34.75,28,55.6,0,68.7
20160617001500,282.0,310.2,33.0,28,55.6,0,68.7
20160617003000,282.0,310.2,33.0,28,55.6,0,68.6
20160617004500,282.0,310.2,33.0,28,55.6,0,68.5
20160617010000,282.0,303.15,32.25,28,55.6,0,68.4
20160617011500,282.0,310.2,33.0,28,55.6,0,68.4
20160617013000,282.0,319.6,34.0,28,55.6,0,68.3
20160617014500,282.0,310.2,33.0,28,55.6,0,68.3
20160617020000,282.0,310.2,33.0,28,55.6,0,68.2
20160617021500,282.0,319.6,34.0,28,55.6,0,68.1
20160617023000,282.0,310.2,33.0,28,55.6,0,68.1
20160617024500,282.0,303.15,32.25,28,55.6,0,68.1
20160617030000,282.0,303.15,32.25,28,55.6,0,67.9
20160617031500,282.0,310.2,33.0,28,55.6,0,68.0
20160617033000,282.0,303.15,32.25,28,55.6,0,67.9
20160617034500,282.0,310.2,33.0,28,55.6,0,68.1
20160617040000,282.0,303.15,32.25,28,55.6,0,68.2
20160617041500,282.0,310.2,33.0,28,55.6,0,68.2
20160617043000,282.0,303.15,32.25,28,55.6,0,68.2
20160617044500,282.0,303.15,32.25,28,55.6,0,68.2
20160617050000,282.0,303.15,32.25,28,55.6,0,68.3
20160617051500,282.0,303.15,32.25,28,55.6,0,68.3
20160617053000,282.0,303.15,32.25,28,55.6,0,68.3
20160617054500,282.0,303.15,32.25,28,55.6,0,68.3
20160617060000,282.0,303.15,32.25,28,55.6,0,68.3
20160617061500,282.0,310.2,33.0,28,55.6,0,68.4
20160617063000,282.0,310.2,33.0,28,55.6,0,68.5
20160617064500,282.0,298.45,31.75,28,55.6,0,68.3
20160617070000,282.0,303.15,32.25,28,55.6,0,68.3
20160617071500,282.0,303.15,32.25,28,55.6,0,68.5
20160617073000,282.0,303.15,32.25,28,55.6,0,68.6
20160617074500,282.0,298.45,31.75,28,55.6,0,68.8
20160617080000,282.0,298.45,31.75,28,55.6,0,69.0
20160617081500,282.0,303.15,32.25,28,55.6,0,69.2
20160617083000,282.0,298.45,31.75,28,55.6,0,69.2
20160617084500,282.0,291.4,31.0,28,55.6,0,69.2
20160617090000,282.0,291.4,31.0,28,55.6,0,69.3
20160617091500,282.0,291.4,31.0,28,55.6,0,69.2
20160617093000,282.0,291.4,31.0,28,55.6,0,69.4
20160617094500,282.0,291.4,31.0,28,55.6,0,69.4
20160617100000,282.0,298.45,31.75,29,55.6,0,70.1
20160617101500,282.0,319.6,34.0,30,55.6,0,70.6
20160617103000,282.0,399.5,42.5,33,55.6,0,71.6
20160617104500,282.0,462.95,49.25,37,55.6,0,71.9
20160617110000,282.0,472.35,50.25,37,55.6,0,72.2
20160617111500,282.0,472.35,50.25,37,55.6,0,71.8
20160617113000,282.0,319.6,34.0,29,55.6,0,71.2
20160617114500,282.0,310.2,33.0,29,55.6,0,70.9
20160617120000,282.0,303.15,32.25,29,56.3,0,71.0
20160617121500,282.0,310.2,33.0,29,56.3,0,70.8
20160617123000,282.0,319.6,34.0,29,56.3,0,71.0
20160617124500,282.0,310.2,33.0,29,56.3,0,71.0
20160617130000,282.0,310.2,33.0,29,56.3,0,70.8
20160617131500,282.0,310.2,33.0,29,56.3,0,70.6
20160617133000,282.0,298.45,31.75,29,56.3,0,70.6
20160617134500,282.0,380.7,40.5,32,56.3,0,71.3
20160617140000,282.0,310.2,33.0,29,56.3,0,71.3
20160617141500,282.0,310.2,33.0,29,56.3,0,71.2
20160617143000,282.0,319.6,34.0,29,56.3,0,71.3
20160617144500,282.0,303.15,32.25,29,56.3,0,71.3
20160617150000,282.0,319.6,34.0,29,56.3,0,71.4
20160617151500,282.0,326.65,34.75,29,56.3,0,71.7
20160617153000,282.0,319.6,34.0,29,56.3,0,71.6
20160617154500,282.0,310.2,33.0,29,56.3,0,71.4
20160617160000,282.0,326.65,34.75,29,56.3,0,71.3
20160617161500,282.0,310.2,33.0,28,56.3,0,71.3
20160617163000,282.0,310.2,33.0,28,56.3,0,71.3
20160617164500,282.0,303.15,32.25,28,56.3,0,71.3
20160617170000,282.0,310.2,33.0,28,55.6,0,71.3
20160617171500,282.0,303.15,32.25,28,55.6,0,71.3
20160617173000,282.0,303.15,32.25,28,55.6,0,71.0
20160617174500,282.0,303.15,32.25,28,55.6,0,70.9
20160617180000,282.0,310.2,33.0,29,55.6,0,71.2
20160617181500,282.0,319.6,34.0,28,55.6,0,70.7
20160617183000,282.0,319.6,34.0,28,55.6,0,70.3
20160617184500,282.0,310.2,33.0,28,55.6,0,70.2
20160617190000,282.0,310.2,33.0,28,55.6,0,70.1
20160617191500,282.0,319.6,34.0,28,55.6,0,69.9
20160617193000,282.0,319.6,34.0,28,55.6,0,69.8
20160617194500,282.0,319.6,34.0,28,55.6,0,69.7
20160617200000,282.0,310.2,33.0,28,55.6,0,70.0
20160617201500,282.0,310.2,33.0,28,55.6,0,70.0
20160617203000,282.0,310.2,33.0,28,55.6,0,70.0
20160617204500,282.0,319.6,34.0,28,55.6,0,70.2
20160617210000,282.0,319.6,34.0,28,55.6,0,69.8
20160617211500,282.0,319.6,34.0,28,55.6,0,69.6
20160617213000,282.0,326.65,34.75,28,55.6,0,69.6
20160617214500,282.0,310.2,33.0,28,55.6,0,69.4
20160617220000,282.0,319.6,34.0,28,55.6,0,69.3
20160617221500,282.0,298.45,31.75,28,55.6,0,69.2
20160617223000,282.0,310.2,33.0,28,55.6,0,69.1
20160617224500,282.0,310.2,33.0,28,55.6,0,68.9
20160617230000,282.0,310.2,33.0,28,55.6,0,68.9
20160617231500,282.0,310.2,33.0,28,55.6,0,68.9
20160617233000,282.0,310.2,33.0,28,55.6,0,68.8
20160617234500,282.0,310.2,33.0,28,55.6,0,68.7
20160618000000,282.0,310.2,33.0,28,55.6,0,68.6
20160618001500,282.0,303.15,32.25,28,55.6,0,68.6
20160618003000,282.0,310.2,33.0,28,55.6,0,68.5
20160618004500,282.0,303.15,32.25,28,55.6,0,68.4
20160618010000,282.0,298.45,31.75,28,55.6,0,68.4
20160618011500,282.0,249.1,26.5,6,55.6,0,68.1
20160618013000,282.0,242.05,25.75,34,55.6,0,68.2
20160618014500,282.0,249.1,26.5,34,55.6,0,68.2
20160618020000,282.0,242.05,25.75,34,55.6,0,68.2
20160618021500,282.0,249.1,26.5,34,55.6,0,68.2
20160618023000,282.0,242.05,25.75,34,55.6,0,68.1
20160618024500,282.0,249.1,26.5,35,55.6,0,68.1
20160618030000,282.0,256.15,27.25,35,55.6,0,68.0
20160618031500,282.0,256.15,27.25,35,55.6,0,67.9
20160618033000,282.0,256.15,27.25,35,55.6,0,67.9
20160618034500,282.0,267.9,28.5,35,55.6,0,67.9
20160618040000,282.0,256.15,27.25,35,55.6,0,67.9
20160618041500,282.0,256.15,27.25,35,55.6,0,68.1
20160618043000,282.0,256.15,27.25,35,55.6,0,68.2
20160618044500,282.0,249.1,26.5,35,55.6,0,68.4
20160618050000,282.0,256.15,27.25,35,55.6,0,68.3
20160618051500,282.0,249.1,26.5,35,55.6,0,68.2
20160618053000,282.0,249.1,26.5,35,55.6,0,68.3
20160618054500,282.0,249.1,26.5,35,55.6,0,68.2
20160618060000,282.0,256.15,27.25,35,55.6,0,68.2
20160618061500,282.0,256.15,27.25,35,55.6,0,68.2
20160618063000,282.0,249.1,26.5,35,55.6,0,68.3
20160618064500,282.0,249.1,26.5,35,55.6,0,68.4
20160618070000,282.0,249.1,26.5,35,55.6,0,68.4
20160618071500,282.0,242.05,25.75,35,55.6,0,68.8
20160618073000,282.0,249.1,26.5,35,55.6,0,68.8
20160618074500,282.0,267.9,28.5,36,55.6,0,68.9
20160618080000,282.0,267.9,28.5,36,55.6,0,68.9
20160618081500,282.0,256.15,27.25,36,55.6,0,69.1
20160618083000,282.0,274.95,29.25,36,55.6,0,68.9
20160618084500,282.0,267.9,28.5,36,55.6,0,68.7
20160618090000,282.0,256.15,27.25,36,55.6,0,68.6
20160618091500,282.0,256.15,27.25,36,55.6,0,68.6
20160618093000,282.0,267.9,28.5,36,56.2,0,68.6
20160618094500,282.0,256.15,27.25,36,55.6,0,68.6
20160618100000,282.0,256.15,27.25,36,55.6,0,68.5
20160618101500,282.0,256.15,27.25,36,55.6,0,68.6
20160618103000,282.0,256.15,27.25,36,55.6,0,68.6
20160618104500,282.0,267.9,28.5,36,55.6,0,68.6
20160618110000,282.0,256.15,27.25,36,55.6,0,68.5
20160618111500,282.0,267.9,28.5,36,55.6,0,68.5
20160618113000,282.0,267.9,28.5,36,55.6,0,68.5
20160618114500,282.0,274.95,29.25,36,55.6,0,68.6
20160618120000,282.0,274.95,29.25,36,55.6,0,68.6
20160618121500,282.0,267.9,28.5,36,55.6,0,68.7
20160618123000,282.0,274.95,29.25,36,55.6,0,68.7
20160618124500,282.0,274.95,29.25,36,55.6,0,68.8
20160618130000,282.0,274.95,29.25,36,55.6,0,68.6
20160618131500,282.0,282.0,30.0,36,55.6,0,68.5
20160618133000,282.0,274.95,29.25,36,55.6,0,68.5
20160618134500,282.0,274.95,29.25,36,55.6,0,68.4
20160618140000,282.0,282.0,30.0,36,55.6,0,68.4
20160618141500,282.0,282.0,30.0,36,55.6,0,68.6
20160618143000,282.0,282.0,30.0,36,55.6,0,68.5
20160618144500,282.0,274.95,29.25,36,55.6,0,68.6
20160618150000,282.0,282.0,30.0,36,55.6,0,68.5
20160618151500,282.0,267.9,28.5,36,55.6,0,68.4
20160618153000,282.0,274.95,29.25,36,55.6,0,68.4
20160618154500,282.0,267.9,28.5,36,55.6,0,68.5
20160618160000,282.0,274.95,29.25,36,55.6,0,68.4
20160618161500,282.0,267.9,28.5,36,55.6,0,68.2
20160618163000,282.0,274.95,29.25,36,55.6,0,68.2
20160618164500,282.0,274.95,29.25,36,55.6,0,68.2
20160618170000,282.0,274.95,29.25,36,55.6,0,68.1
20160618171500,282.0,267.9,28.5,36,55.6,0,68.1
20160618173000,282.0,274.95,29.25,36,55.6,0,68.1
20160618174500,282.0,256.15,27.25,36,55.6,0,68.1
20160618180000,282.0,267.9,28.5,36,55.6,0,68.1
20160618181500,282.0,274.95,29.25,36,55.6,0,68.1
20160618183000,282.0,274.95,29.25,36,55.6,0,68.1
20160618184500,282.0,267.9,28.5,36,55.6,0,68.0
20160618190000,282.0,274.95,29.25,36,55.6,0,68.0
20160618191500,282.0,274.95,29.25,36,55.6,0,67.9
20160618193000,282.0,256.15,27.25,36,55.6,0,68.0
20160618194500,282.0,267.9,28.5,36,55.6,0,67.9
20160618200000,282.0,267.9,28.5,36,55.6,0,67.9
20160618201500,282.0,267.9,28.5,36,55.6,0,67.9
20160618203000,282.0,274.95,29.25,36,55.6,0,67.9
20160618204500,282.0,267.9,28.5,36,55.6,0,67.8
20160618210000,282.0,274.95,29.25,36,55.6,0,67.9
20160618211500,282.0,267.9,28.5,36,55.6,0,67.9
20160618213000,282.0,274.95,29.25,36,55.6,0,67.9
20160618214500,282.0,274.95,29.25,36,55.6,0,67.9
20160618220000,282.0,274.95,29.25,36,55.6,0,67.9
20160618221500,282.0,274.95,29.25,36,55.6,0,67.9
20160618223000,282.0,267.9,28.5,36,55.6,0,67.9
20160618224500,282.0,274.95,29.25,36,55.0,0,67.9
20160618230000,282.0,274.95,29.25,36,55.0,0,67.9
20160618231500,282.0,274.95,29.25,36,55.0,0,67.9
20160618233000,282.0,282.0,30.0,36,55.0,0,67.9
20160618234500,282.0,282.0,30.0,36,55.0,0,67.9
20160619000000,282.0,291.4,31.0,36,55.0,0,68.0
20160619001500,282.0,291.4,31.0,36,55.0,0,67.9
20160619003000,282.0,282.0,30.0,36,55.0,0,67.9
20160619004500,282.0,282.0,30.0,36,55.0,0,67.9
20160619010000,282.0,282.0,30.0,36,55.0,0,68.6
20160619011500,282.0,282.0,30.0,36,55.0,0,69.2
20160619013000,282.0,291.4,31.0,36,55.0,0,68.6
20160619014500,282.0,291.4,31.0,36,55.0,0,68.3
20160619020000,282.0,291.4,31.0,36,55.0,0,68.2
20160619021500,282.0,291.4,31.0,36,55.0,0,68.1
20160619023000,282.0,282.0,30.0,36,55.0,0,68.0
20160619024500,282.0,298.45,31.75,36,55.0,0,68.1
20160619030000,282.0,303.15,32.25,36,55.0,0,67.9
20160619031500,282.0,298.45,31.75,36,55.0,0,67.9
20160619033000,282.0,298.45,31.75,36,55.0,0,67.9
20160619034500,282.0,298.45,31.75,36,55.0,0,67.9
20160619040000,282.0,291.4,31.0,36,55.0,0,67.8
20160619041500,282.0,298.45,31.75,36,55.0,0,67.9
20160619043000,282.0,291.4,31.0,36,55.0,0,67.8
20160619044500,282.0,298.45,31.75,36,55.0,0,67.9
20160619050000,282.0,291.4,31.0,36,55.0,0,67.8
20160619051500,282.0,298.45,31.75,36,55.0,0,67.8
20160619053000,282.0,291.4,31.0,36,55.0,0,67.8
20160619054500,282.0,298.45,31.75,36,55.0,0,67.8
20160619060000,282.0,303.15,32.25,36,55.0,0,67.8
20160619061500,282.0,291.4,31.0,36,55.0,100,67.8
20160619063000,282.0,298.45,31.75,36,55.0,0,67.8
20160619064500,282.0,291.4,31.0,36,55.0,0,67.8
20160619070000,282.0,282.0,30.0,36,55.0,0,67.8
20160619071500,282.0,298.45,31.75,36,55.0,0,67.8
20160619073000,282.0,291.4,31.0,36,55.0,0,67.9
20160619074500,282.0,282.0,30.0,36,55.0,0,67.8
20160619080000,282.0,282.0,30.0,36,55.0,0,67.9
20160619081500,282.0,282.0,30.0,36,55.6,0,67.8
20160619083000,282.0,282.0,30.0,36,55.6,100,67.6
20160619084500,282.0,274.95,29.25,36,55.6,100,67.6
20160619090000,282.0,282.0,30.0,36,55.6,100,67.6
20160619091500,282.0,282.0,30.0,36,58.3,100,67.5
20160619093000,282.0,282.0,30.0,36,69.1,100,67.6
20160619094500,282.0,274.95,29.25,36,67.2,100,67.9
20160619100000,282.0,282.0,30.0,36,56.4,0,68.5
20160619101500,282.0,274.95,29.25,36,55.6,0,68.1
20160619103000,282.0,274.95,29.25,36,55.6,0,68.0
20160619104500,282.0,291.4,31.0,36,55.6,0,68.0
20160619110000,282.0,267.9,28.5,36,55.6,0,67.9
20160619111500,282.0,267.9,28.5,36,55.6,100,67.7
20160619113000,282.0,274.95,29.25,36,55.6,100,67.9
20160619114500,282.0,274.95,29.25,36,55.6,100,67.8
20160619120000,282.0,282.0,30.0,36,55.6,100,67.9
20160619121500,282.0,282.0,30.0,36,55.6,100,67.9
20160619123000,282.0,282.0,30.0,36,55.6,100,67.9
20160619124500,282.0,267.9,28.5,36,55.6,100,67.9
20160619130000,282.0,267.9,28.5,36,55.6,100,67.9
20160619131500,282.0,291.4,31.0,36,55.6,100,67.8
20160619133000,282.0,282.0,30.0,36,55.6,100,67.8
20160619134500,282.0,274.95,29.25,36,55.6,100,67.9
20160619140000,282.0,282.0,30.0,36,56.3,100,68.1
20160619141500,282.0,291.4,31.0,36,55.6,100,68.1
20160619143000,282.0,282.0,30.0,36,55.6,100,68.1
20160619144500,282.0,282.0,30.0,36,55.6,100,68.1
20160619150000,282.0,282.0,30.0,36,56.3,100,68.1
20160619151500,282.0,282.0,30.0,36,56.3,100,68.1
20160619153000,282.0,282.0,30.0,36,56.3,100,68.1
20160619154500,282.0,274.95,29.25,36,56.3,100,68.1
20160619160000,282.0,291.4,31.0,36,56.3,100,68.2
20160619161500,282.0,274.95,29.25,36,56.3,0,68.3
20160619163000,282.0,282.0,30.0,36,56.3,0,68.2
20160619164500,282.0,282.0,30.0,36,56.3,0,68.3
20160619170000,282.0,282.0,30.0,36,55.6,0,68.4
20160619171500,282.0,291.4,31.0,36,55.6,0,68.3
20160619173000,282.0,282.0,30.0,36,55.6,0,68.3
20160619174500,282.0,267.9,28.5,36,55.6,0,68.3
20160619180000,282.0,282.0,30.0,36,56.3,0,68.4
20160619181500,282.0,282.0,30.0,36,56.3,0,68.3
20160619183000,282.0,282.0,30.0,36,55.6,0,68.4
20160619184500,282.0,282.0,30.0,36,55.6,0,68.2
20160619190000,282.0,274.95,29.25,36,55.6,0,68.2
20160619191500,282.0,282.0,30.0,36,55.6,0,68.2
20160619193000,282.0,282.0,30.0,36,55.6,0,68.2
20160619194500,282.0,282.0,30.0,36,55.6,0,68.1
20160619200000,282.0,282.0,30.0,36,55.6,0,68.2
20160619201500,282.0,282.0,30.0,36,55.6,0,68.2
20160619203000,282.0,274.95,29.25,36,55.6,0,68.1
20160619204500,282.0,282.0,30.0,36,55.6,0,68.1
20160619210000,282.0,282.0,30.0,36,55.6,0,68.0
20160619211500,282.0,274.95,29.25,36,55.6,0,67.9
20160619213000,282.0,274.95,29.25,36,55.6,0,67.9
20160619214500,282.0,267.9,28.5,36,55.6,100,67.7
20160619220000,282.0,274.95,29.25,36,55.6,100,67.7
20160619221500,282.0,274.95,29.25,36,55.6,100,67.6
20160619223000,282.0,282.0,30.0,36,55.6,100,67.6
20160619224500,282.0,274.95,29.25,36,55.6,100,67.6
20160619230000,282.0,282.0,30.0,36,58.7,100,67.5
20160619231500,282.0,274.95,29.25,36,63.6,100,67.6
20160619233000,282.0,274.95,29.25,36,63.6,100,67.8
20160619234500,282.0,282.0,30.0,36,63.6,100,67.9
20160620000000,282.0,274.95,29.25,36,62.8,100,68.0
20160620001500,282.0,274.95,29.25,36,64.1,100,68.1
20160620003000,282.0,256.15,27.25,36,63.2,100,68.2
20160620004500,282.0,267.9,28.5,36,63.2,100,68.2
20160620010000,282.0,274.95,29.25,36,56.0,0,68.2
20160620011500,282.0,274.95,29.25,36,56.0,0,68.1
20160620013000,282.0,282.0,30.0,36,55.2,0,68.1
20160620014500,282.0,282.0,30.0,36,55.2,0,68.0
20160620020000,282.0,282.0,30.0,36,55.2,0,68.0
20160620021500,282.0,291.4,31.0,36,55.2,0,68.0
20160620023000,282.0,274.95,29.25,36,55.2,0,67.9
20160620024500,282.0,274.95,29.25,36,55.2,0,67.9
20160620030000,282.0,282.0,30.0,36,55.2,0,67.9
20160620031500,282.0,282.0,30.0,36,55.2,0,67.9
20160620033000,282.0,291.4,31.0,36,55.2,0,67.9
20160620034500,282.0,291.4,31.0,36,55.2,0,67.9
20160620040000,282.0,274.95,29.25,36,55.2,0,67.9
20160620041500,282.0,282.0,30.0,36,55.2,0,67.9
20160620043000,282.0,282.0,30.0,36,55.2,0,67.9
20160620044500,282.0,282.0,30.0,36,55.2,0,67.9
20160620050000,282.0,282.0,30.0,36,55.2,0,67.9
20160620051500,282.0,291.4,31.0,36,55.2,0,67.9
20160620053000,282.0,282.0,30.0,36,55.2,0,67.9
20160620054500,282.0,274.95,29.25,36,55.2,0,67.8
20160620060000,282.0,274.95,29.25,36,55.2,0,67.8
20160620061500,282.0,282.0,30.0,36,55.2,0,67.9
20160620063000,282.0,291.4,31.0,36,55.2,0,67.8
20160620064500,282.0,282.0,30.0,36,55.2,0,67.8
20160620070000,282.0,291.4,31.0,36,55.2,0,67.9
20160620071500,282.0,274.95,29.25,36,55.9,0,68.1
20160620073000,282.0,274.95,29.25,36,55.9,0,68.1
20160620074500,282.0,267.9,28.5,36,55.9,0,68.2
20160620080000,282.0,274.95,29.25,36,55.9,0,68.4
20160620081500,282.0,274.95,29.25,36,55.9,0,68.5
20160620083000,282.0,274.95,29.25,36,55.9,0,68.5
20160620084500,282.0,256.15,27.25,36,55.9,0,68.5
20160620090000,282.0,267.9,28.5,36,55.9,0,68.9
20160620091500,282.0,267.9,28.5,36,55.9,0,68.8
20160620093000,282.0,267.9,28.5,36,55.9,0,68.8
20160620094500,282.0,338.4,36.0,39,55.9,0,70.3
20160620100000,282.0,310.2,33.0,38,55.9,0,69.2
20160620101500,282.0,310.2,33.0,38,55.9,0,68.9
20160620103000,282.0,310.2,33.0,38,55.9,0,68.9
20160620104500,282.0,303.15,32.25,38,55.9,0,68.7
20160620110000,282.0,319.6,34.0,38,55.9,0,68.8
20160620111500,282.0,310.2,33.0,38,55.9,0,68.8
20160620113000,282.0,303.15,32.25,38,55.9,0,68.8
20160620114500,282.0,303.15,32.25,38,55.9,0,68.9
20160620120000,282.0,319.6,34.0,38,55.9,0,69.0
20160620121500,282.0,310.2,33.0,38,55.9,0,69.1
20160620123000,282.0,310.2,33.0,38,55.9,0,69.0
20160620124500,282.0,319.6,34.0,38,55.9,0,69.1
20160620130000,282.0,310.2,33.0,38,55.9,0,69.8
20160620131500,282.0,310.2,33.0,37,55.9,0,69.3
20160620133000,282.0,303.15,32.25,37,55.9,0,69.3
20160620134500,282.0,291.4,31.0,37,55.9,0,69.5
20160620140000,282.0,298.45,31.75,37,55.9,0,69.6
20160620141500,282.0,298.45,31.75,37,55.9,0,69.6
20160620143000,282.0,298.45,31.75,37,55.9,0,69.7
20160620144500,282.0,298.45,31.75,37,55.9,0,69.7
20160620150000,282.0,303.15,32.25,37,55.9,0,69.8
20160620151500,282.0,303.15,32.25,37,55.9,0,69.8
20160620153000,282.0,310.2,33.0,37,55.9,0,69.9
20160620154500,282.0,310.2,33.0,37,55.9,0,69.9
20160620160000,282.0,303.15,32.25,37,55.9,0,70.0
20160620161500,282.0,319.6,34.0,37,55.9,0,70.0
20160620163000,282.0,319.6,34.0,37,55.9,0,70.1
20160620164500,282.0,319.6,34.0,37,55.9,0,70.2
20160620170000,282.0,326.65,34.75,37,55.9,0,70.2
20160620171500,282.0,310.2,33.0,36,55.9,0,69.8
20160620173000,282.0,310.2,33.0,36,55.9,0,69.7
20160620174500,282.0,319.6,34.0,36,55.9,0,69.4
20160620180000,282.0,310.2,33.0,36,55.9,0,69.4
20160620181500,282.0,310.2,33.0,36,55.9,0,69.3
20160620183000,282.0,357.2,38.0,38,55.9,0,70.5
20160620184500,282.0,319.6,34.0,36,55.9,0,71.1
20160620190000,282.0,303.15,32.25,36,55.9,0,70.2
20160620191500,282.0,303.15,32.25,36,55.9,0,69.8
20160620193000,282.0,310.2,33.0,36,55.9,0,69.6
20160620194500,282.0,310.2,33.0,36,55.9,0,69.3
20160620200000,282.0,310.2,33.0,36,55.9,0,69.1
20160620201500,282.0,298.45,31.75,36,55.9,0,69.1
20160620203000,282.0,310.2,33.0,36,55.9,0,68.9
20160620204500,282.0,310.2,33.0,36,55.9,0,68.8
20160620210000,282.0,310.2,33.0,36,55.2,0,68.7
20160620211500,282.0,310.2,33.0,36,55.2,0,68.5
20160620213000,282.0,303.15,32.25,36,55.2,0,68.3
20160620214500,282.0,310.2,33.0,36,55.2,0,68.3
20160620220000,282.0,298.45,31.75,36,55.2,0,68.2
20160620221500,282.0,298.45,31.75,36,55.2,0,68.1
20160620223000,282.0,303.15,32.25,36,55.2,0,68.0
20160620224500,282.0,298.45,31.75,36,55.2,0,67.9
20160620230000,282.0,298.45,31.75,36,55.2,0,67.9
20160620231500,282.0,298.45,31.75,36,55.2,100,67.7
20160620233000,282.0,298.45,31.75,36,55.2,100,67.6
20160620234500,282.0,298.45,31.75,36,55.2,100,67.6
20160621000000,282.0,282.0,30.0,36,55.2,100,67.6
20160621001500,282.0,291.4,31.0,36,55.2,100,67.6
20160621003000,282.0,298.45,31.75,36,55.2,100,67.7
20160621004500,282.0,298.45,31.75,36,57.1,100,67.8
20160621010000,282.0,291.4,31.0,36,57.1,100,67.8
20160621011500,282.0,291.4,31.0,36,57.1,100,67.9
20160621013000,282.0,298.45,31.75,36,57.1,100,67.9
20160621014500,282.0,298.45,31.75,36,57.1,100,67.9
20160621020000,282.0,291.4,31.0,36,57.1,100,67.9
20160621021500,282.0,298.45,31.75,36,57.1,100,67.9
20160621023000,282.0,298.45,31.75,36,57.1,100,67.9
20160621024500,282.0,298.45,31.75,36,57.1,100,67.9
20160621030000,282.0,291.4,31.0,36,57.1,100,67.9
20160621031500,282.0,291.4,31.0,36,57.1,100,67.9
20160621033000,282.0,298.45,31.75,36,57.1,100,67.9
20160621034500,282.0,291.4,31.0,36,57.1,100,67.9
20160621040000,282.0,298.45,31.75,36,57.1,100,67.9
20160621041500,282.0,291.4,31.0,36,57.1,100,67.9
20160621043000,282.0,282.0,30.0,36,57.1,100,67.9
20160621044500,282.0,282.0,30.0,36,57.1,100,67.9
20160621050000,282.0,291.4,31.0,36,57.1,100,67.9
20160621051500,282.0,291.4,31.0,36,57.1,100,67.9
20160621053000,282.0,291.4,31.0,36,57.1,100,67.9
20160621054500,282.0,291.4,31.0,36,57.1,100,67.9
20160621060000,282.0,291.4,31.0,36,57.1,100,67.8
20160621061500,282.0,298.45,31.75,36,57.1,100,67.9
20160621063000,282.0,298.45,31.75,36,57.1,100,68.0
20160621064500,282.0,291.4,31.0,36,57.1,100,68.1
20160621070000,282.0,298.45,31.75,36,57.1,100,68.2
20160621071500,282.0,291.4,31.0,36,56.0,0,68.3
20160621073000,282.0,291.4,31.0,36,56.0,0,68.2
20160621074500,282.0,282.0,30.0,36,56.0,0,68.3
20160621080000,282.0,282.0,30.0,36,56.0,0,68.5
20160621081500,282.0,282.0,30.0,36,56.0,0,68.5
20160621083000,282.0,282.0,30.0,36,56.0,0,68.5
20160621084500,282.0,282.0,30.0,36,56.0,0,68.8
20160621090000,282.0,274.95,29.25,36,56.0,0,69.3
20160621091500,282.0,282.0,30.0,37,56.0,0,70.1
20160621093000,282.0,282.0,30.0,37,56.0,0,70.0
20160621094500,282.0,310.2,33.0,38,56.0,0,70.3
20160621100000,282.0,291.4,31.0,38,55.2,0,69.6
20160621101500,282.0,298.45,31.75,38,55.2,0,69.6
20160621103000,282.0,291.4,31.0,38,55.2,0,69.6
20160621104500,282.0,303.15,32.25,38,55.9,0,69.2
20160621110000,282.0,303.15,32.25,38,55.9,0,69.1
20160621111500,282.0,310.2,33.0,38,55.9,0,69.8
20160621113000,282.0,310.2,33.0,38,55.9,0,70.2
20160621114500,282.0,303.15,32.25,38,55.9,0,69.8
20160621120000,282.0,298.45,31.75,38,55.9,0,69.7
20160621121500,282.0,310.2,33.0,38,55.9,0,69.6
20160621123000,282.0,298.45,31.75,38,55.9,0,69.3
20160621124500,282.0,310.2,33.0,38,55.9,0,69.4
20160621130000,282.0,310.2,33.0,38,55.9,0,69.4
20160621131500,282.0,310.2,33.0,38,55.9,0,69.4
20160621133000,282.0,319.6,34.0,38,55.9,0,69.6
20160621134500,282.0,319.6,34.0,37,55.9,0,69.6
20160621140000,282.0,326.65,34.75,37,55.9,0,69.8
20160621141500,282.0,310.2,33.0,37,55.9,0,70.0
20160621143000,282.0,298.45,31.75,36,55.9,0,70.2
20160621144500,282.0,303.15,32.25,36,55.9,0,70.2
20160621150000,282.0,298.45,31.75,36,55.9,0,70.2
20160621151500,282.0,298.45,31.75,36,55.9,0,70.1
20160621153000,282.0,298.45,31.75,36,55.9,0,70.1
20160621154500,282.0,298.45,31.75,36,55.9,0,70.0
20160621160000,282.0,298.45,31.75,36,55.9,0,70.1
20160621161500,282.0,282.0,30.0,36,55.9,0,70.2
20160621163000,282.0,291.4,31.0,36,55.9,0,70.3
20160621164500,282.0,291.4,31.0,36,55.9,0,70.3
20160621170000,282.0,282.0,30.0,36,55.9,0,70.3
20160621171500,282.0,282.0,30.0,36,55.9,0,70.3
20160621173000,282.0,291.4,31.0,36,55.9,0,70.1
20160621174500,282.0,298.45,31.75,36,55.9,0,69.8
20160621180000,282.0,298.45,31.75,36,55.9,0,69.7
20160621181500,282.0,291.4,31.0,36,55.9,0,69.6
20160621183000,282.0,310.2,33.0,36,55.9,0,69.7
20160621184500,282.0,303.15,32.25,36,55.9,0,69.6
20160621190000,282.0,303.15,32.25,36,55.9,0,69.4
20160621191500,282.0,310.2,33.0,36,55.9,0,69.3
20160621193000,282.0,298.45,31.75,36,55.9,0,69.2
20160621194500,282.0,303.15,32.25,36,55.9,0,69.1
20160621200000,282.0,303.15,32.25,36,55.9,0,69.0
20160621201500,282.0,303.15,32.25,36,55.9,0,69.1
20160621203000,282.0,298.45,31.75,36,55.9,0,69.0
20160621204500,282.0,310.2,33.0,36,55.2,0,68.8
20160621210000,282.0,303.15,32.25,36,55.2,0,68.8
20160621211500,282.0,303.15,32.25,36,55.2,0,68.7
20160621213000,282.0,303.15,32.25,36,55.2,0,68.7
20160621214500,282.0,303.15,32.25,36,55.2,0,68.6
20160621220000,282.0,298.45,31.75,36,55.2,0,68.5
20160621221500,282.0,298.45,31.75,36,55.2,0,68.4
20160621223000,282.0,298.45,31.75,36,55.2,0,68.4
20160621224500,282.0,298.45,31.75,36,55.2,0,68.3
20160621230000,282.0,298.45,31.75,36,55.2,0,68.2
20160621231500,282.0,298.45,31.75,36,55.2,0,68.2
20160621233000,282.0,298.45,31.75,36,55.2,0,68.1
20160621234500,282.0,298.45,31.75,36,55.2,0,68.0
20160622000000,282.0,298.45,31.75,36,55.2,0,67.9
20160622001500,282.0,291.4,31.0,36,55.2,0,67.9
20160622003000,282.0,291.4,31.0,36,55.2,0,67.8
20160622004500,282.0,291.4,31.0,36,55.2,0,67.8
20160622010000,282.0,291.4,31.0,36,55.2,100,67.7
20160622011500,282.0,256.15,27.25,8,56.2,0,67.8
20160622013000,282.0,249.1,26.5,1,60.7,0,67.8
20160622014500,282.0,249.1,26.5,1,64.0,0,67.8
20160622020000,282.0,249.1,26.5,1,65.4,0,67.8
20160622021500,282.0,249.1,26.5,1,66.7,100,67.7
20160622023000,282.0,249.1,26.5,1,67.7,100,67.8
20160622024500,282.0,242.05,25.75,1,67.7,100,68.0
20160622030000,282.0,256.15,27.25,2,68.6,100,68.2
20160622031500,282.0,249.1,26.5,3,68.6,0,68.3
20160622033000,282.0,242.05,25.75,3,68.6,0,68.3
20160622034500,282.0,249.1,26.5,3,68.6,0,68.4
20160622040000,282.0,242.05,25.75,3,68.6,0,68.4
20160622041500,282.0,242.05,25.75,3,68.6,0,68.6
20160622043000,282.0,242.05,25.75,3,68.6,0,68.6
20160622044500,282.0,249.1,26.5,3,69.6,0,68.3
20160622050000,282.0,242.05,25.75,3,69.6,0,68.1
20160622051500,282.0,242.05,25.75,3,69.6,0,68.1
20160622053000,282.0,242.05,25.75,3,69.6,0,68.0
20160622054500,282.0,249.1,26.5,3,69.6,0,67.9
20160622060000,282.0,249.1,26.5,3,69.6,0,68.2
20160622061500,282.0,249.1,26.5,3,69.6,0,68.5
20160622063000,282.0,249.1,26.5,3,69.6,0,68.7
20160622064500,282.0,242.05,25.75,3,69.6,0,68.7
20160622070000,282.0,242.05,25.75,3,69.6,0,68.6
20160622071500,282.0,242.05,25.75,3,69.6,0,68.7
20160622073000,282.0,242.05,25.75,3,69.6,0,68.8
20160622074500,282.0,242.05,25.75,3,69.6,0,69.1
20160622080000,282.0,242.05,25.75,4,69.6,0,69.2
20160622081500,282.0,242.05,25.75,4,69.6,0,69.2
20160622083000,282.0,242.05,25.75,4,69.6,0,69.3
20160622084500,282.0,242.05,25.75,4,69.6,0,69.3
20160622090000,282.0,249.1,26.5,4,69.6,0,69.7
20160622091500,282.0,249.1,26.5,4,70.5,0,69.7
20160622093000,282.0,249.1,26.5,4,70.5,0,69.5
20160622094500,282.0,249.1,26.5,4,70.5,0,69.6
20160622100000,282.0,249.1,26.5,4,70.5,0,69.9
20160622101500,282.0,256.15,27.25,4,70.5,0,69.9
20160622103000,282.0,256.15,27.25,4,70.5,0,69.9
20160622104500,282.0,256.15,27.25,12,70.5,0,70.1
20160622110000,282.0,256.15,27.25,12,70.5,0,70.1
20160622111500,282.0,267.9,28.5,24,59.2,0,70.8
20160622113000,282.0,267.9,28.5,24,57.6,0,71.2
20160622114500,282.0,267.9,28.5,24,57.6,0,70.7
20160622120000,282.0,256.15,27.25,24,57.6,0,70.5
20160622121500,282.0,267.9,28.5,24,57.6,0,70.5
20160622123000,282.0,267.9,28.5,25,57.6,0,70.5
20160622124500,282.0,467.65,49.75,41,56.4,0,71.5
20160622130000,282.0,310.2,33.0,32,56.4,0,71.0
20160622131500,282.0,319.6,34.0,32,56.4,0,70.7
20160622133000,282.0,319.6,34.0,31,56.4,0,70.4
20160622134500,282.0,319.6,34.0,31,56.4,0,70.4
20160622140000,282.0,319.6,34.0,31,56.4,0,70.7
20160622141500,282.0,319.6,34.0,31,56.4,0,70.7
20160622143000,282.0,319.6,34.0,31,56.4,0,70.7
20160622144500,282.0,310.2,33.0,31,56.4,0,70.8
20160622150000,282.0,319.6,34.0,30,56.4,0,71.0
20160622151500,282.0,319.6,34.0,30,56.4,0,71.1
20160622153000,282.0,319.6,34.0,30,56.4,0,70.9
20160622154500,282.0,319.6,34.0,30,56.4,0,71.1
20160622160000,282.0,326.65,34.75,30,56.4,0,71.0
20160622161500,282.0,326.65,34.75,29,56.4,0,71.2
20160622163000,282.0,319.6,34.0,28,56.4,0,71.1
20160622164500,282.0,326.65,34.75,27,56.4,0,71.2
20160622170000,282.0,319.6,34.0,27,56.4,0,71.2
20160622171500,282.0,319.6,34.0,27,56.4,0,71.2
20160622173000,282.0,319.6,34.0,27,56.4,0,71.0
20160622174500,282.0,310.2,33.0,27,56.4,0,70.9
20160622180000,282.0,319.6,34.0,27,56.4,0,70.7
20160622181500,282.0,310.2,33.0,27,56.4,0,70.6
20160622183000,282.0,310.2,33.0,27,56.4,0,70.4
20160622184500,282.0,310.2,33.0,27,56.4,0,70.3
20160622190000,282.0,310.2,33.0,27,56.4,0,70.3
20160622191500,282.0,310.2,33.0,27,56.4,0,70.3
20160622193000,282.0,310.2,33.0,27,56.4,0,70.2
20160622194500,282.0,310.2,33.0,27,56.4,0,70.2
20160622200000,282.0,310.2,33.0,27,56.4,0,70.0
20160622201500,282.0,310.2,33.0,27,56.4,0,69.9
20160622203000,282.0,310.2,33.0,27,56.4,0,69.8
20160622204500,282.0,303.15,32.25,27,56.4,0,69.7
20160622210000,282.0,303.15,32.25,27,56.4,0,69.6
20160622211500,282.0,310.2,33.0,27,56.4,0,69.5
20160622213000,282.0,303.15,32.25,27,56.4,0,69.3
20160622214500,282.0,303.15,32.25,27,56.4,0,69.3
20160622220000,282.0,303.15,32.25,27,56.4,0,69.1
20160622221500,282.0,303.15,32.25,27,56.4,0,68.9
20160622223000,282.0,303.15,32.25,27,56.4,0,68.9
20160622224500,282.0,298.45,31.75,27,56.4,0,68.8
20160622230000,282.0,298.45,31.75,27,56.4,0,68.7
20160622231500,282.0,303.15,32.25,27,56.4,0,68.6
20160622233000,282.0,303.15,32.25,27,56.4,0,68.6
20160622234500,282.0,298.45,31.75,27,56.4,0,68.5
20160623000000,282.0,298.45,31.75,27,56.4,0,68.4
20160623001500,282.0,291.4,31.0,27,56.4,0,68.3
20160623003000,282.0,298.45,31.75,27,56.4,0,68.2
20160623004500,282.0,291.4,31.0,27,56.4,0,68.2
20160623010000,282.0,291.4,31.0,27,56.4,0,68.2
20160623011500,282.0,291.4,31.0,27,56.4,0,68.4
20160623013000,282.0,298.45,31.75,27,56.4,0,68.4
20160623014500,282.0,298.45,31.75,27,56.4,0,68.5
20160623020000,282.0,291.4,31.0,27,56.4,0,68.5
20160623021500,282.0,291.4,31.0,27,56.4,0,68.6
20160623023000,282.0,291.4,31.0,27,56.4,0,68.6
20160623024500,282.0,291.4,31.0,27,56.4,0,68.6
20160623030000,282.0,291.4,31.0,27,56.4,0,68.6
20160623031500,282.0,291.4,31.0,27,56.4,0,68.6
20160623033000,282.0,291.4,31.0,27,55.6,0,68.6
20160623034500,282.0,291.4,31.0,27,55.6,0,68.5
20160623040000,282.0,291.4,31.0,27,55.6,0,68.5
20160623041500,282.0,291.4,31.0,27,55.6,0,68.6
20160623043000,282.0,291.4,31.0,27,55.6,0,68.6
20160623044500,282.0,291.4,31.0,27,55.6,0,68.5
20160623050000,282.0,291.4,31.0,27,55.6,0,68.5
20160623051500,282.0,291.4,31.0,27,55.6,0,68.6
20160623053000,282.0,291.4,31.0,27,55.6,0,68.6
20160623054500,282.0,298.45,31.75,27,55.6,0,68.5
20160623060000,282.0,298.45,31.75,27,55.6,0,68.4
20160623061500,282.0,291.4,31.0,27,55.6,0,68.6
20160623063000,282.0,291.4,31.0,27,55.6,0,68.7
20160623064500,282.0,291.4,31.0,27,55.6,0,68.8
20160623070000,282.0,291.4,31.0,27,55.6,0,68.9
20160623071500,282.0,282.0,30.0,27,55.6,0,68.8
20160623073000,282.0,282.0,30.0,27,55.6,0,68.7
20160623074500,282.0,282.0,30.0,27,55.6,0,68.9
20160623080000,282.0,282.0,30.0,27,56.3,0,69.1
20160623081500,282.0,282.0,30.0,27,56.3,0,69.1
20160623083000,282.0,282.0,30.0,27,56.3,0,69.2
20160623084500,282.0,291.4,31.0,27,56.3,0,69.3
20160623090000,282.0,282.0,30.0,27,56.3,0,69.4
20160623091500,282.0,282.0,30.0,27,56.3,0,69.5
20160623093000,282.0,282.0,30.0,27,56.3,0,69.5
20160623094500,282.0,291.4,31.0,27,56.3,0,69.7
20160623100000,282.0,291.4,31.0,27,56.3,0,69.7
20160623101500,282.0,291.4,31.0,27,56.3,0,69.9
20160623103000,282.0,291.4,31.0,27,56.3,0,70.2
20160623104500,282.0,291.4,31.0,27,56.3,0,70.1
20160623110000,282.0,291.4,31.0,27,56.3,0,70.1
20160623111500,282.0,291.4,31.0,27,56.3,0,70.3
20160623113000,282.0,291.4,31.0,27,56.3,0,70.3
20160623114500,282.0,298.45,31.75,27,56.3,0,70.4
20160623120000,282.0,291.4,31.0,27,56.3,0,70.4
20160623121500,282.0,298.45,31.75,27,56.3,0,70.5
20160623123000,282.0,291.4,31.0,27,56.3,0,70.5
20160623124500,282.0,298.45,31.75,27,56.3,0,70.7
20160623130000,282.0,298.45,31.75,27,56.3,0,70.8
20160623131500,282.0,298.45,31.75,27,56.3,0,70.8
20160623133000,282.0,303.15,32.25,27,56.3,0,70.9
20160623134500,282.0,303.15,32.25,27,56.3,0,70.9
20160623140000,282.0,298.45,31.75,27,56.3,0,71.0
20160623141500,282.0,298.45,31.75,27,56.3,0,71.1
20160623143000,282.0,303.15,32.25,27,56.3,0,71.1
