PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160623144500,282.0,298.45,31.75,27,56.3,0,71.2
20160623150000,282.0,303.15,32.25,27,56.3,0,71.0
20160623151500,282.0,303.15,32.25,27,56.3,0,71.2
20160623153000,282.0,298.45,31.75,27,57.9,0,71.3
20160623154500,282.0,310.2,33.0,27,56.8,0,71.3
20160623160000,282.0,310.2,33.0,27,56.8,0,71.1
20160623161500,282.0,310.2,33.0,27,56.8,0,71.2
20160623163000,282.0,310.2,33.0,27,56.8,0,71.2
20160623164500,282.0,310.2,33.0,27,56.8,0,71.2
20160623170000,282.0,310.2,33.0,27,56.8,0,70.8
20160623171500,282.0,310.2,33.0,27,56.8,0,70.8
20160623173000,282.0,310.2,33.0,27,56.8,0,70.7
20160623174500,282.0,303.15,32.25,27,56.8,0,70.6
20160623180000,282.0,303.15,32.25,27,56.8,0,70.6
20160623181500,282.0,303.15,32.25,27,56.8,0,70.5
20160623183000,282.0,303.15,32.25,27,56.8,0,70.4
20160623184500,282.0,303.15,32.25,27,56.8,0,70.4
20160623190000,282.0,303.15,32.25,27,56.8,0,70.3
20160623191500,282.0,303.15,32.25,27,56.8,0,70.2
20160623193000,282.0,303.15,32.25,27,56.8,0,70.2
20160623194500,282.0,303.15,32.25,27,56.8,0,70.2
20160623200000,282.0,303.15,32.25,27,56.8,0,70.1
20160623201500,282.0,303.15,32.25,27,56.8,0,70.0
20160623203000,282.0,303.15,32.25,27,56.8,0,70.0
20160623204500,282.0,303.15,32.25,27,56.8,0,69.9
20160623210000,282.0,303.15,32.25,27,56.8,0,69.8
20160623211500,282.0,303.15,32.25,27,56.8,0,69.8
20160623213000,282.0,310.2,33.0,27,56.2,0,69.7
20160623214500,282.0,303.15,32.25,27,56.2,0,69.6
20160623220000,282.0,310.2,33.0,27,56.2,0,69.6
20160623221500,282.0,303.15,32.25,27,56.2,0,69.4
20160623223000,282.0,303.15,32.25,27,56.2,0,69.3
20160623224500,282.0,303.15,32.25,27,56.2,0,69.2
20160623230000,282.0,310.2,33.0,27,56.2,0,69.2
20160623231500,282.0,303.15,32.25,27,56.2,0,69.1
20160623233000,282.0,303.15,32.25,27,56.2,0,69.1
20160623234500,282.0,303.15,32.25,27,56.2,0,68.9
20160624000000,282.0,303.15,32.25,27,56.2,0,68.9
20160624001500,282.0,303.15,32.25,27,56.2,0,68.9
20160624003000,282.0,303.15,32.25,27,56.2,0,68.7
20160624004500,282.0,303.15,32.25,27,55.6,0,68.7
20160624010000,282.0,298.45,31.75,27,55.6,0,68.6
20160624011500,282.0,298.45,31.75,27,55.6,0,68.5
20160624013000,282.0,298.45,31.75,27,56.3,0,68.4
20160624014500,282.0,298.45,31.75,27,56.3,0,68.4
20160624020000,282.0,298.45,31.75,27,56.3,0,68.4
20160624021500,282.0,291.4,31.0,27,55.6,0,68.3
20160624023000,282.0,298.45,31.75,27,56.3,0,68.4
20160624024500,282.0,298.45,31.75,27,56.3,0,68.6
20160624030000,282.0,298.45,31.75,27,56.3,0,68.7
20160624031500,282.0,291.4,31.0,27,56.3,0,68.7
20160624033000,282.0,291.4,31.0,27,56.3,0,68.8
20160624034500,282.0,291.4,31.0,27,56.3,0,68.7
20160624040000,282.0,291.4,31.0,27,56.3,0,68.7
20160624041500,282.0,291.4,31.0,27,56.3,0,68.7
20160624043000,282.0,291.4,31.0,27,56.3,0,68.7
20160624044500,282.0,291.4,31.0,27,56.3,0,68.7
20160624050000,282.0,291.4,31.0,27,56.3,0,68.7
20160624051500,282.0,291.4,31.0,27,56.3,0,68.7
20160624053000,282.0,291.4,31.0,27,56.3,0,68.7
20160624054500,282.0,291.4,31.0,27,55.6,0,68.7
20160624060000,282.0,291.4,31.0,27,55.6,0,68.7
20160624061500,282.0,291.4,31.0,27,55.6,0,68.7
20160624063000,282.0,291.4,31.0,27,55.6,0,68.8
20160624064500,282.0,282.0,30.0,27,55.6,0,68.7
20160624070000,282.0,282.0,30.0,27,55.6,0,68.7
20160624071500,282.0,291.4,31.0,27,55.6,0,68.7
20160624073000,282.0,291.4,31.0,27,56.3,0,68.9
20160624074500,282.0,282.0,30.0,27,55.6,0,69.1
20160624080000,282.0,282.0,30.0,27,55.6,0,69.2
20160624081500,282.0,282.0,30.0,27,56.3,0,69.3
20160624083000,282.0,291.4,31.0,27,56.3,0,69.4
20160624084500,282.0,282.0,30.0,27,56.3,0,69.4
20160624090000,282.0,291.4,31.0,27,56.3,0,69.6
20160624091500,282.0,291.4,31.0,27,56.3,0,69.8
20160624093000,282.0,291.4,31.0,27,56.3,0,69.8
20160624094500,282.0,291.4,31.0,27,56.3,0,69.8
20160624100000,282.0,291.4,31.0,27,56.3,0,69.7
20160624101500,282.0,291.4,31.0,27,56.3,0,69.6
20160624103000,282.0,282.0,30.0,27,56.3,0,69.7
20160624104500,282.0,282.0,30.0,27,56.3,0,69.7
20160624110000,282.0,274.95,29.25,27,56.3,0,69.7
20160624111500,282.0,282.0,30.0,27,56.3,0,69.8
20160624113000,282.0,282.0,30.0,27,56.3,0,70.2
20160624114500,282.0,291.4,31.0,27,56.3,0,70.4
20160624120000,282.0,282.0,30.0,27,56.3,0,70.4
20160624121500,282.0,282.0,30.0,27,56.3,0,70.5
20160624123000,282.0,291.4,31.0,27,56.3,0,70.4
20160624124500,282.0,291.4,31.0,27,56.3,0,70.3
20160624130000,282.0,291.4,31.0,27,56.3,0,70.5
20160624131500,282.0,298.45,31.75,27,57.1,0,70.7
20160624133000,282.0,303.15,32.25,27,57.1,0,70.8
20160624134500,282.0,303.15,32.25,27,57.1,0,71.0
20160624140000,282.0,303.15,32.25,27,57.1,0,71.2
20160624141500,282.0,310.2,33.0,27,57.1,0,71.2
20160624143000,282.0,310.2,33.0,27,57.1,0,71.4
20160624144500,282.0,319.6,34.0,27,57.1,0,71.7
20160624150000,282.0,319.6,34.0,27,57.1,0,71.6
20160624151500,282.0,319.6,34.0,27,57.1,0,71.3
20160624153000,282.0,319.6,34.0,27,57.1,0,71.1
20160624154500,282.0,310.2,33.0,27,56.4,0,70.9
20160624160000,282.0,310.2,33.0,27,56.4,0,70.7
20160624161500,282.0,303.15,32.25,27,56.4,0,70.7
20160624163000,282.0,303.15,32.25,27,56.4,0,70.5
20160624164500,282.0,310.2,33.0,27,56.4,0,70.4
20160624170000,282.0,303.15,32.25,27,56.4,0,70.5
20160624171500,282.0,303.15,32.25,27,56.4,0,70.5
20160624173000,282.0,303.15,32.25,27,56.4,0,70.4
20160624174500,282.0,303.15,32.25,27,56.4,0,70.4
20160624180000,282.0,303.15,32.25,27,56.4,0,70.4
20160624181500,282.0,310.2,33.0,27,56.4,0,70.3
20160624183000,282.0,303.15,32.25,27,56.4,0,70.3
20160624184500,282.0,303.15,32.25,27,56.4,0,70.3
20160624190000,282.0,303.15,32.25,27,57.1,0,70.3
20160624191500,282.0,298.45,31.75,27,57.1,0,70.3
20160624193000,282.0,298.45,31.75,27,57.1,0,70.3
20160624194500,282.0,303.15,32.25,27,57.1,0,70.2
20160624200000,282.0,303.15,32.25,27,57.1,0,70.2
20160624201500,282.0,303.15,32.25,27,56.4,0,70.1
20160624203000,282.0,303.15,32.25,27,56.4,0,70.0
20160624204500,282.0,303.15,32.25,27,56.4,0,69.8
20160624210000,282.0,303.15,32.25,27,56.4,0,69.8
20160624211500,282.0,303.15,32.25,27,56.4,0,69.8
20160624213000,282.0,303.15,32.25,27,56.4,0,69.8
20160624214500,282.0,303.15,32.25,27,56.4,0,69.7
20160624220000,282.0,303.15,32.25,27,56.4,0,69.7
20160624221500,282.0,303.15,32.25,27,56.4,0,69.6
20160624223000,282.0,303.15,32.25,27,56.4,0,69.5
20160624224500,282.0,303.15,32.25,27,56.4,0,69.4
20160624230000,282.0,303.15,32.25,27,56.4,0,69.3
20160624231500,282.0,303.15,32.25,27,56.4,0,69.2
20160624233000,282.0,303.15,32.25,27,56.4,0,69.2
20160624234500,282.0,303.15,32.25,27,56.4,0,69.1
20160625000000,282.0,303.15,32.25,27,56.4,0,69.0
20160625001500,282.0,303.15,32.25,27,56.4,0,68.9
20160625003000,282.0,303.15,32.25,27,56.4,0,68.9
20160625004500,282.0,303.15,32.25,27,56.4,0,68.9
20160625010000,282.0,298.45,31.75,27,56.4,0,68.8
20160625011500,282.0,350.15,37.25,0,56.4,0,68.6
20160625013000,282.0,249.1,26.5,34,55.6,0,68.8
20160625014500,282.0,249.1,26.5,34,55.6,0,68.7
20160625020000,282.0,242.05,25.75,34,55.6,0,68.6
20160625021500,282.0,256.15,27.25,35,55.6,0,68.4
20160625023000,282.0,249.1,26.5,35,55.6,0,68.4
20160625024500,282.0,256.15,27.25,35,55.6,0,68.3
20160625030000,282.0,256.15,27.25,35,55.6,0,68.3
20160625031500,282.0,249.1,26.5,35,55.6,0,68.2
20160625033000,282.0,256.15,27.25,35,55.6,0,68.2
20160625034500,282.0,249.1,26.5,35,55.6,0,68.2
20160625040000,282.0,249.1,26.5,35,55.6,0,68.2
20160625041500,282.0,249.1,26.5,35,55.6,0,68.3
20160625043000,282.0,249.1,26.5,35,55.6,0,68.4
20160625044500,282.0,249.1,26.5,35,55.6,0,68.4
20160625050000,282.0,249.1,26.5,35,55.6,0,68.4
20160625051500,282.0,256.15,27.25,35,55.6,0,68.5
20160625053000,282.0,242.05,25.75,35,55.6,0,68.4
20160625054500,282.0,256.15,27.25,35,55.6,0,68.5
20160625060000,282.0,242.05,25.75,35,55.6,0,68.5
20160625061500,282.0,256.15,27.25,35,55.6,0,68.4
20160625063000,282.0,256.15,27.25,35,55.6,0,68.4
20160625064500,282.0,256.15,27.25,35,55.6,0,68.4
20160625070000,282.0,256.15,27.25,35,55.6,0,68.4
20160625071500,282.0,249.1,26.5,35,55.6,0,68.4
20160625073000,282.0,267.9,28.5,35,55.6,0,68.4
20160625074500,282.0,249.1,26.5,35,55.6,0,68.4
20160625080000,282.0,256.15,27.25,35,55.6,0,68.3
20160625081500,282.0,256.15,27.25,35,56.2,0,68.4
20160625083000,282.0,256.15,27.25,35,56.2,0,68.2
20160625084500,282.0,249.1,26.5,35,56.2,0,68.1
20160625090000,282.0,249.1,26.5,35,56.2,0,68.1
20160625091500,282.0,249.1,26.5,35,56.2,0,68.2
20160625093000,282.0,256.15,27.25,35,56.2,0,68.2
20160625094500,282.0,267.9,28.5,35,56.2,0,68.4
20160625100000,282.0,256.15,27.25,35,56.2,0,68.5
20160625101500,282.0,256.15,27.25,35,56.2,0,68.4
20160625103000,282.0,256.15,27.25,35,56.2,0,68.6
20160625104500,282.0,249.1,26.5,35,56.2,0,68.6
20160625110000,282.0,267.9,28.5,35,56.2,0,68.6
20160625111500,282.0,267.9,28.5,35,55.6,0,68.6
20160625113000,282.0,267.9,28.5,35,55.6,0,68.7
20160625114500,282.0,267.9,28.5,35,56.3,0,68.8
20160625120000,282.0,256.15,27.25,35,56.3,0,68.9
20160625121500,282.0,256.15,27.25,35,56.3,0,68.9
20160625123000,282.0,267.9,28.5,35,56.3,0,69.1
20160625124500,282.0,267.9,28.5,35,56.3,0,69.1
20160625130000,282.0,274.95,29.25,35,56.3,0,69.0
20160625131500,282.0,256.15,27.25,35,56.3,0,69.2
20160625133000,282.0,267.9,28.5,35,56.3,0,69.1
20160625134500,282.0,274.95,29.25,35,56.3,0,69.1
20160625140000,282.0,267.9,28.5,35,56.3,0,69.1
20160625141500,282.0,274.95,29.25,35,56.3,0,69.2
20160625143000,282.0,256.15,27.25,35,56.3,0,69.2
20160625144500,282.0,267.9,28.5,35,56.3,0,69.2
20160625150000,282.0,267.9,28.5,35,56.3,0,69.5
20160625151500,282.0,267.9,28.5,35,55.6,0,69.2
20160625153000,282.0,267.9,28.5,35,55.6,0,69.2
20160625154500,282.0,256.15,27.25,35,55.6,0,69.1
20160625160000,282.0,267.9,28.5,35,55.6,0,69.1
20160625161500,282.0,256.15,27.25,35,56.3,0,69.0
20160625163000,282.0,256.15,27.25,35,56.3,0,69.1
20160625164500,282.0,267.9,28.5,35,56.3,0,69.1
20160625170000,282.0,267.9,28.5,35,56.3,0,69.1
20160625171500,282.0,267.9,28.5,35,56.3,0,69.1
20160625173000,282.0,274.95,29.25,35,56.3,0,69.1
20160625174500,282.0,274.95,29.25,35,56.3,0,69.1
20160625180000,282.0,274.95,29.25,35,56.3,0,69.2
20160625181500,282.0,274.95,29.25,35,56.3,0,69.1
20160625183000,282.0,274.95,29.25,35,55.6,0,69.1
20160625184500,282.0,274.95,29.25,35,55.6,0,69.0
20160625190000,282.0,267.9,28.5,35,55.6,0,69.1
20160625191500,282.0,267.9,28.5,35,55.6,0,69.1
20160625193000,282.0,267.9,28.5,35,55.6,0,69.1
20160625194500,282.0,267.9,28.5,35,55.6,0,69.2
20160625200000,282.0,256.15,27.25,35,55.6,0,69.1
20160625201500,282.0,267.9,28.5,35,55.6,0,69.1
20160625203000,282.0,267.9,28.5,35,55.6,0,68.9
20160625204500,282.0,267.9,28.5,35,55.6,0,68.9
20160625210000,282.0,256.15,27.25,35,55.6,0,68.8
20160625211500,282.0,267.9,28.5,35,55.6,0,68.8
20160625213000,282.0,256.15,27.25,35,55.6,0,68.8
20160625214500,282.0,256.15,27.25,35,55.6,0,68.7
20160625220000,282.0,256.15,27.25,35,55.6,0,68.7
20160625221500,282.0,256.15,27.25,35,55.6,0,68.6
20160625223000,282.0,267.9,28.5,35,55.6,0,68.6
20160625224500,282.0,256.15,27.25,35,55.6,0,68.6
20160625230000,282.0,282.0,30.0,35,55.6,0,68.5
20160625231500,282.0,267.9,28.5,35,55.6,0,68.4
20160625233000,282.0,274.95,29.25,35,55.6,0,68.4
20160625234500,282.0,267.9,28.5,35,55.6,0,68.3
20160626000000,282.0,267.9,28.5,35,55.6,0,68.2
20160626001500,282.0,256.15,27.25,35,55.6,0,68.1
20160626003000,282.0,267.9,28.5,35,55.6,0,68.1
20160626004500,282.0,267.9,28.5,35,55.6,0,68.0
20160626010000,282.0,267.9,28.5,35,55.6,0,68.0
20160626011500,282.0,267.9,28.5,35,55.6,0,67.9
20160626013000,282.0,274.95,29.25,35,55.6,0,67.9
20160626014500,282.0,256.15,27.25,35,55.6,0,67.9
20160626020000,282.0,256.15,27.25,35,55.6,0,67.9
20160626021500,282.0,256.15,27.25,35,55.6,0,68.1
20160626023000,282.0,267.9,28.5,35,55.6,0,68.2
20160626024500,282.0,256.15,27.25,35,55.6,0,68.2
20160626030000,282.0,267.9,28.5,35,55.6,0,68.3
20160626031500,282.0,256.15,27.25,35,55.6,0,68.3
20160626033000,282.0,267.9,28.5,35,55.6,0,68.3
20160626034500,282.0,256.15,27.25,35,55.6,0,68.2
20160626040000,282.0,256.15,27.25,35,55.6,0,67.9
20160626041500,282.0,267.9,28.5,35,55.6,0,67.8
20160626043000,282.0,267.9,28.5,35,55.6,100,67.7
20160626044500,282.0,267.9,28.5,35,55.6,100,67.7
20160626050000,282.0,267.9,28.5,35,55.6,100,67.8
20160626051500,282.0,256.15,27.25,35,55.6,100,67.9
20160626053000,282.0,267.9,28.5,35,55.6,100,68.0
20160626054500,282.0,256.15,27.25,35,55.6,100,68.0
20160626060000,282.0,267.9,28.5,35,55.6,100,68.0
20160626061500,282.0,256.15,27.25,35,55.6,100,68.1
20160626063000,282.0,256.15,27.25,35,55.6,100,68.2
20160626064500,282.0,256.15,27.25,35,55.6,100,68.2
20160626070000,282.0,256.15,27.25,35,55.6,0,68.2
20160626071500,282.0,267.9,28.5,35,55.6,0,68.2
20160626073000,282.0,249.1,26.5,35,55.6,0,68.2
20160626074500,282.0,249.1,26.5,35,55.6,0,68.1
20160626080000,282.0,249.1,26.5,35,55.6,0,68.0
20160626081500,282.0,256.15,27.25,35,55.6,0,68.0
20160626083000,282.0,242.05,25.75,35,55.6,0,68.0
20160626084500,282.0,267.9,28.5,35,55.6,0,68.0
20160626090000,282.0,256.15,27.25,36,55.6,0,68.1
20160626091500,282.0,256.15,27.25,36,55.6,0,68.1
20160626093000,282.0,267.9,28.5,36,55.6,0,68.2
20160626094500,282.0,267.9,28.5,36,55.6,0,68.2
20160626100000,282.0,267.9,28.5,36,55.6,0,68.3
20160626101500,282.0,267.9,28.5,36,56.3,0,68.4
20160626103000,282.0,274.95,29.25,36,56.3,0,68.4
20160626104500,282.0,267.9,28.5,36,55.6,0,68.4
20160626110000,282.0,267.9,28.5,36,55.6,0,68.3
20160626111500,282.0,256.15,27.25,36,55.6,0,68.4
20160626113000,282.0,274.95,29.25,36,55.6,0,68.5
20160626114500,282.0,267.9,28.5,36,55.6,0,68.8
20160626120000,282.0,274.95,29.25,36,55.6,0,68.8
20160626121500,282.0,267.9,28.5,36,55.6,0,68.9
20160626123000,282.0,267.9,28.5,36,56.3,0,68.8
20160626124500,282.0,282.0,30.0,36,56.3,0,69.0
20160626130000,282.0,282.0,30.0,36,56.3,0,69.0
20160626131500,282.0,282.0,30.0,36,56.3,0,69.0
20160626133000,282.0,274.95,29.25,36,56.3,0,69.1
20160626134500,282.0,282.0,30.0,36,56.3,0,69.2
20160626140000,282.0,274.95,29.25,36,56.3,0,69.2
20160626141500,282.0,282.0,30.0,36,56.3,0,69.2
20160626143000,282.0,282.0,30.0,36,56.3,0,69.2
20160626144500,282.0,274.95,29.25,36,56.3,0,69.3
20160626150000,282.0,274.95,29.25,36,56.3,0,69.4
20160626151500,282.0,282.0,30.0,36,56.3,0,69.4
20160626153000,282.0,274.95,29.25,36,56.3,0,69.4
20160626154500,282.0,282.0,30.0,36,56.3,0,69.6
20160626160000,282.0,291.4,31.0,36,56.3,0,69.6
20160626161500,282.0,291.4,31.0,36,56.3,0,69.7
20160626163000,282.0,291.4,31.0,36,56.3,0,69.9
20160626164500,282.0,303.15,32.25,36,56.3,0,70.0
20160626170000,282.0,291.4,31.0,36,56.3,0,70.3
20160626171500,282.0,291.4,31.0,36,56.3,0,70.4
20160626173000,282.0,291.4,31.0,36,56.3,0,70.5
20160626174500,282.0,291.4,31.0,36,56.3,0,70.6
20160626180000,282.0,303.15,32.25,36,56.3,0,70.7
20160626181500,282.0,303.15,32.25,36,55.6,0,70.5
20160626183000,282.0,298.45,31.75,36,55.6,0,70.3
20160626184500,282.0,310.2,33.0,36,55.6,0,70.1
20160626190000,282.0,303.15,32.25,36,55.6,0,70.0
20160626191500,282.0,298.45,31.75,36,56.3,0,70.0
20160626193000,282.0,298.45,31.75,36,56.3,0,69.9
20160626194500,282.0,310.2,33.0,36,56.3,0,69.8
20160626200000,282.0,298.45,31.75,36,56.3,0,69.8
20160626201500,282.0,303.15,32.25,36,56.3,0,69.7
20160626203000,282.0,291.4,31.0,36,56.3,0,69.7
20160626204500,282.0,303.15,32.25,36,56.3,0,69.6
20160626210000,282.0,303.15,32.25,36,56.3,0,69.5
20160626211500,282.0,310.2,33.0,36,56.3,0,69.4
20160626213000,282.0,303.15,32.25,36,55.6,0,69.4
20160626214500,282.0,298.45,31.75,36,55.6,0,69.3
20160626220000,282.0,298.45,31.75,36,55.6,0,69.2
20160626221500,282.0,298.45,31.75,36,55.6,0,69.2
20160626223000,282.0,298.45,31.75,36,55.6,0,69.0
20160626224500,282.0,298.45,31.75,36,55.6,0,69.0
20160626230000,282.0,298.45,31.75,36,55.6,0,68.9
20160626231500,282.0,298.45,31.75,36,55.6,0,68.9
20160626233000,282.0,303.15,32.25,36,55.6,0,68.8
20160626234500,282.0,298.45,31.75,36,55.6,0,68.7
20160627000000,282.0,282.0,30.0,36,55.6,0,68.6
20160627001500,282.0,291.4,31.0,36,55.6,0,68.7
20160627003000,282.0,298.45,31.75,36,55.6,0,68.7
20160627004500,282.0,291.4,31.0,36,55.6,0,68.6
20160627010000,282.0,298.45,31.75,36,55.6,0,68.4
20160627011500,282.0,298.45,31.75,36,55.6,0,68.4
20160627013000,282.0,298.45,31.75,36,55.6,0,68.3
20160627014500,282.0,291.4,31.0,36,55.6,0,68.2
20160627020000,282.0,291.4,31.0,36,55.6,0,68.2
20160627021500,282.0,298.45,31.75,36,55.6,0,68.1
20160627023000,282.0,298.45,31.75,36,55.6,0,68.1
20160627024500,282.0,298.45,31.75,36,55.6,0,68.0
20160627030000,282.0,298.45,31.75,36,55.6,0,68.0
20160627031500,282.0,291.4,31.0,36,55.6,0,67.9
20160627033000,282.0,282.0,30.0,36,55.6,0,67.9
20160627034500,282.0,274.95,29.25,36,55.6,0,67.9
20160627040000,282.0,282.0,30.0,36,55.6,0,68.1
20160627041500,282.0,282.0,30.0,36,55.6,0,68.1
20160627043000,282.0,298.45,31.75,36,55.6,0,68.2
20160627044500,282.0,282.0,30.0,36,55.6,0,68.1
20160627050000,282.0,291.4,31.0,36,55.6,0,68.1
20160627051500,282.0,291.4,31.0,36,55.6,0,68.2
20160627053000,282.0,291.4,31.0,36,55.6,0,68.2
20160627054500,282.0,291.4,31.0,36,55.6,0,68.1
20160627060000,282.0,282.0,30.0,36,55.6,0,68.1
20160627061500,282.0,291.4,31.0,36,55.6,0,68.3
20160627063000,282.0,282.0,30.0,36,55.6,0,68.3
20160627064500,282.0,291.4,31.0,36,55.6,0,68.3
20160627070000,282.0,282.0,30.0,36,55.6,0,68.4
20160627071500,282.0,282.0,30.0,36,55.6,0,68.6
20160627073000,282.0,282.0,30.0,36,55.6,0,68.6
20160627074500,282.0,274.95,29.25,36,55.6,0,68.6
20160627080000,282.0,267.9,28.5,36,56.3,0,68.7
20160627081500,282.0,274.95,29.25,36,55.6,0,68.7
20160627083000,282.0,267.9,28.5,36,55.6,0,68.7
20160627084500,282.0,267.9,28.5,36,55.6,0,68.7
20160627090000,282.0,267.9,28.5,36,55.6,0,68.8
20160627091500,282.0,267.9,28.5,36,55.6,0,69.1
20160627093000,282.0,267.9,28.5,36,55.6,0,69.3
20160627094500,282.0,274.95,29.25,36,55.6,0,69.3
20160627100000,282.0,267.9,28.5,36,55.6,0,69.5
20160627101500,282.0,267.9,28.5,36,55.6,0,69.4
20160627103000,282.0,267.9,28.5,36,55.6,0,69.4
20160627104500,282.0,267.9,28.5,36,55.6,0,69.4
20160627110000,282.0,267.9,28.5,36,55.6,0,69.4
20160627111500,282.0,256.15,27.25,36,55.6,0,69.2
20160627113000,282.0,282.0,30.0,36,55.6,0,69.5
20160627114500,282.0,291.4,31.0,36,55.6,0,69.4
20160627120000,282.0,291.4,31.0,36,55.6,0,69.7
20160627121500,282.0,291.4,31.0,36,55.6,0,69.8
20160627123000,282.0,291.4,31.0,36,56.3,0,70.0
20160627124500,282.0,291.4,31.0,36,56.3,0,70.0
20160627130000,282.0,291.4,31.0,36,56.3,0,70.1
20160627131500,282.0,291.4,31.0,36,56.3,0,70.1
20160627133000,282.0,291.4,31.0,36,56.3,0,70.0
20160627134500,282.0,282.0,30.0,36,56.3,0,70.1
20160627140000,282.0,282.0,30.0,36,56.3,0,70.2
20160627141500,282.0,274.95,29.25,36,56.3,0,70.2
20160627143000,282.0,282.0,30.0,36,56.3,0,70.3
20160627144500,282.0,274.95,29.25,36,56.3,0,70.3
20160627150000,282.0,282.0,30.0,36,56.3,0,70.3
20160627151500,282.0,282.0,30.0,36,56.3,0,70.7
20160627153000,282.0,267.9,28.5,36,56.3,0,70.8
20160627154500,282.0,282.0,30.0,36,56.3,0,70.9
20160627160000,282.0,282.0,30.0,36,56.3,0,71.0
20160627161500,282.0,274.95,29.25,36,56.3,0,70.8
20160627163000,282.0,291.4,31.0,36,56.3,0,70.8
20160627164500,282.0,291.4,31.0,36,56.3,0,71.0
20160627170000,282.0,249.1,26.5,36,55.6,0,70.8
20160627171500,282.0,303.15,32.25,37,55.6,0,70.7
20160627173000,282.0,319.6,34.0,36,55.6,0,70.4
20160627174500,282.0,298.45,31.75,36,55.6,0,70.3
20160627180000,282.0,303.15,32.25,36,55.2,0,70.6
20160627181500,282.0,291.4,31.0,36,55.2,0,70.8
20160627183000,282.0,303.15,32.25,36,55.2,0,71.3
20160627184500,282.0,376.0,40.0,40,55.2,0,71.8
20160627190000,282.0,390.1,41.5,40,55.2,0,72.0
20160627191500,282.0,371.3,39.5,40,55.2,0,72.2
20160627193000,282.0,380.7,40.5,40,55.2,0,72.1
20160627194500,282.0,390.1,41.5,40,55.2,0,72.1
20160627200000,282.0,310.2,33.0,37,55.2,0,71.4
20160627201500,282.0,310.2,33.0,37,55.2,0,71.3
20160627203000,282.0,303.15,32.25,37,55.2,0,71.1
20160627204500,282.0,310.2,33.0,37,55.2,0,70.5
20160627210000,282.0,310.2,33.0,37,55.2,0,70.0
20160627211500,282.0,298.45,31.75,37,55.2,0,69.7
20160627213000,282.0,291.4,31.0,37,55.2,0,69.5
20160627214500,282.0,274.95,29.25,37,55.2,0,69.4
20160627220000,282.0,274.95,29.25,37,55.2,0,69.2
20160627221500,282.0,249.1,26.5,37,55.2,0,69.1
20160627223000,282.0,242.05,25.75,38,54.3,0,69.0
20160627224500,282.0,249.1,26.5,39,54.3,0,68.8
20160627230000,282.0,267.9,28.5,39,54.3,0,68.7
20160627231500,282.0,256.15,27.25,39,54.3,0,68.6
20160627233000,282.0,249.1,26.5,39,54.3,0,68.5
20160627234500,282.0,256.15,27.25,39,54.3,0,68.4
20160628000000,282.0,249.1,26.5,39,54.3,0,68.4
20160628001500,282.0,249.1,26.5,39,54.3,0,68.3
20160628003000,282.0,256.15,27.25,39,54.3,0,68.4
20160628004500,282.0,249.1,26.5,39,54.3,0,68.5
20160628010000,282.0,256.15,27.25,39,54.3,0,68.6
20160628011500,282.0,249.1,26.5,39,54.3,0,68.7
20160628013000,282.0,256.15,27.25,39,54.3,0,68.7
20160628014500,282.0,249.1,26.5,39,54.3,0,68.7
20160628020000,282.0,249.1,26.5,39,54.3,0,68.7
20160628021500,282.0,242.05,25.75,39,54.3,0,68.6
20160628023000,282.0,249.1,26.5,40,54.3,0,68.6
20160628024500,282.0,249.1,26.5,40,54.3,0,68.6
20160628030000,282.0,256.15,27.25,41,54.3,0,68.7
20160628031500,282.0,249.1,26.5,42,54.3,0,68.7
20160628033000,282.0,256.15,27.25,42,54.3,0,68.7
20160628034500,282.0,256.15,27.25,42,54.3,0,68.7
20160628040000,282.0,267.9,28.5,42,54.3,0,68.6
20160628041500,282.0,267.9,28.5,42,54.3,0,68.6
20160628043000,282.0,249.1,26.5,42,54.3,0,68.6
20160628044500,282.0,249.1,26.5,42,54.3,0,68.6
20160628050000,282.0,256.15,27.25,42,54.3,0,68.6
20160628051500,282.0,249.1,26.5,42,55.1,0,68.6
20160628053000,282.0,282.0,30.0,42,55.1,0,68.5
20160628054500,282.0,256.15,27.25,42,55.1,0,68.4
20160628060000,282.0,256.15,27.25,42,54.3,0,68.4
20160628061500,282.0,267.9,28.5,42,54.3,0,68.6
20160628063000,282.0,256.15,27.25,42,54.3,0,68.4
20160628064500,282.0,256.15,27.25,42,54.3,0,68.3
20160628070000,282.0,249.1,26.5,42,54.3,0,68.3
20160628071500,282.0,256.15,27.25,42,54.3,0,68.5
20160628073000,282.0,249.1,26.5,43,54.3,0,68.6
20160628074500,282.0,267.9,28.5,43,54.3,0,68.8
20160628080000,282.0,274.95,29.25,43,54.3,0,68.8
20160628081500,282.0,256.15,27.25,43,54.3,0,68.9
20160628083000,282.0,907.1,96.5,66,56.0,0,69.1
20160628084500,282.0,815.45,86.75,55,54.3,0,68.9
20160628090000,282.0,326.65,34.75,37,55.1,0,68.8
20160628091500,282.0,303.15,32.25,37,55.1,0,69.3
20160628093000,282.0,303.15,32.25,37,55.1,0,70.1
20160628094500,282.0,303.15,32.25,37,55.1,0,70.8
20160628100000,282.0,303.15,32.25,37,55.1,0,70.5
20160628101500,282.0,298.45,31.75,37,55.8,0,69.8
20160628103000,282.0,303.15,32.25,37,55.8,0,69.6
20160628104500,282.0,303.15,32.25,37,55.8,0,69.6
20160628110000,282.0,298.45,31.75,37,55.8,0,69.8
20160628111500,282.0,298.45,31.75,37,55.8,0,70.3
20160628113000,282.0,310.2,33.0,37,55.8,0,71.1
20160628114500,282.0,298.45,31.75,37,55.8,0,70.2
20160628120000,282.0,298.45,31.75,37,55.8,0,70.2
20160628121500,282.0,310.2,33.0,37,55.8,0,69.8
20160628123000,282.0,310.2,33.0,37,55.8,0,70.1
20160628124500,282.0,303.15,32.25,37,55.8,0,70.0
20160628130000,282.0,399.5,42.5,41,55.8,0,71.1
20160628131500,282.0,319.6,34.0,38,55.8,0,70.8
20160628133000,282.0,319.6,34.0,38,55.8,0,70.0
20160628134500,282.0,303.15,32.25,38,55.8,0,70.2
20160628140000,282.0,310.2,33.0,38,55.8,0,70.5
20160628141500,282.0,303.15,32.25,38,55.2,0,71.0
20160628143000,282.0,319.6,34.0,38,55.2,0,71.0
20160628144500,282.0,319.6,34.0,38,55.2,0,70.8
20160628150000,282.0,331.35,35.25,38,55.2,0,71.3
20160628151500,282.0,319.6,34.0,38,55.2,0,71.0
20160628153000,282.0,319.6,34.0,38,55.2,0,70.4
20160628154500,282.0,319.6,34.0,38,55.2,0,69.9
20160628160000,282.0,326.65,34.75,38,55.2,0,69.8
20160628161500,282.0,319.6,34.0,38,55.2,0,69.6
20160628163000,282.0,319.6,34.0,38,55.2,0,69.6
20160628164500,282.0,319.6,34.0,38,55.2,0,69.3
20160628170000,282.0,319.6,34.0,38,55.2,0,69.0
20160628171500,282.0,310.2,33.0,37,55.2,0,68.8
20160628173000,282.0,310.2,33.0,37,55.2,0,68.7
20160628174500,282.0,310.2,33.0,37,55.2,0,68.5
20160628180000,282.0,310.2,33.0,37,55.2,0,68.4
20160628181500,282.0,303.15,32.25,37,55.2,0,68.3
20160628183000,282.0,310.2,33.0,37,55.2,0,68.2
20160628184500,282.0,303.15,32.25,37,55.2,0,68.1
20160628190000,282.0,310.2,33.0,37,55.2,0,68.0
20160628191500,282.0,303.15,32.25,37,55.2,0,68.0
20160628193000,282.0,303.15,32.25,37,55.2,0,68.1
20160628194500,282.0,319.6,34.0,37,55.2,0,68.2
20160628200000,282.0,319.6,34.0,37,55.2,0,68.2
20160628201500,282.0,310.2,33.0,37,55.2,0,68.2
20160628203000,282.0,303.15,32.25,37,55.2,0,68.2
20160628204500,282.0,310.2,33.0,37,55.2,0,68.2
20160628210000,282.0,310.2,33.0,37,55.2,0,68.2
20160628211500,282.0,310.2,33.0,37,55.2,0,68.2
20160628213000,282.0,319.6,34.0,37,55.2,0,68.2
20160628214500,282.0,310.2,33.0,37,55.2,0,68.1
20160628220000,282.0,310.2,33.0,37,55.2,0,68.1
20160628221500,282.0,303.15,32.25,36,55.2,0,68.1
20160628223000,282.0,298.45,31.75,36,55.2,0,68.1
20160628224500,282.0,303.15,32.25,36,55.2,0,68.2
20160628230000,282.0,303.15,32.25,36,55.2,0,68.1
20160628231500,282.0,298.45,31.75,36,55.2,0,68.1
20160628233000,282.0,303.15,32.25,36,55.2,0,68.1
20160628234500,282.0,303.15,32.25,36,55.2,0,68.1
20160629000000,282.0,310.2,33.0,36,55.2,0,68.0
20160629001500,282.0,298.45,31.75,36,55.2,0,68.0
20160629003000,282.0,298.45,31.75,36,55.2,0,67.9
20160629004500,282.0,303.15,32.25,36,55.2,0,67.9
20160629010000,282.0,291.4,31.0,36,55.2,0,67.9
20160629011500,282.0,249.1,26.5,8,55.9,0,67.9
20160629013000,282.0,249.1,26.5,34,55.2,100,67.7
20160629014500,282.0,256.15,27.25,35,55.2,100,67.4
20160629020000,282.0,256.15,27.25,35,55.9,100,67.4
20160629021500,282.0,256.15,27.25,35,58.8,100,67.6
20160629023000,282.0,249.1,26.5,35,58.8,100,67.7
20160629024500,282.0,249.1,26.5,35,58.8,100,67.7
20160629030000,282.0,249.1,26.5,35,58.8,100,67.8
20160629031500,282.0,249.1,26.5,35,58.8,100,67.8
20160629033000,282.0,267.9,28.5,35,58.8,100,67.9
20160629034500,282.0,267.9,28.5,35,58.0,100,67.9
20160629040000,282.0,249.1,26.5,35,58.0,100,67.8
20160629041500,282.0,249.1,26.5,35,58.0,100,67.8
20160629043000,282.0,256.15,27.25,35,58.0,100,67.8
20160629044500,282.0,256.15,27.25,35,58.0,100,67.9
20160629050000,282.0,256.15,27.25,35,58.0,100,67.9
20160629051500,282.0,267.9,28.5,35,58.0,100,67.9
20160629053000,282.0,256.15,27.25,35,58.0,100,67.9
20160629054500,282.0,256.15,27.25,35,58.0,100,68.0
20160629060000,282.0,256.15,27.25,35,58.0,100,68.0
20160629061500,282.0,249.1,26.5,35,58.0,100,68.1
20160629063000,282.0,267.9,28.5,35,57.2,100,68.1
20160629064500,282.0,256.15,27.25,35,57.2,100,68.2
20160629070000,282.0,256.15,27.25,35,55.6,0,68.3
20160629071500,282.0,249.1,26.5,35,55.6,0,68.2
20160629073000,282.0,249.1,26.5,35,55.6,0,68.3
20160629074500,282.0,256.15,27.25,35,55.6,0,68.1
20160629080000,282.0,256.15,27.25,35,55.6,0,68.0
20160629081500,282.0,256.15,27.25,35,55.6,0,68.1
20160629083000,282.0,256.15,27.25,35,55.6,0,68.1
20160629084500,282.0,274.95,29.25,35,55.6,0,68.2
20160629090000,282.0,274.95,29.25,35,55.6,0,68.4
20160629091500,282.0,274.95,29.25,35,55.6,0,68.6
20160629093000,282.0,274.95,29.25,35,55.6,0,68.7
20160629094500,282.0,274.95,29.25,35,55.6,0,68.7
20160629100000,282.0,274.95,29.25,35,56.3,0,68.6
20160629101500,282.0,256.15,27.25,35,56.3,0,68.8
20160629103000,282.0,274.95,29.25,35,55.6,0,68.9
20160629104500,282.0,267.9,28.5,35,55.6,0,68.7
20160629110000,282.0,256.15,27.25,35,55.6,0,68.9
20160629111500,282.0,267.9,28.5,35,56.3,0,68.9
20160629113000,282.0,282.0,30.0,35,55.6,0,69.1
20160629114500,282.0,274.95,29.25,35,55.6,0,69.1
20160629120000,282.0,267.9,28.5,35,55.6,0,69.2
20160629121500,282.0,274.95,29.25,35,55.6,0,69.3
20160629123000,282.0,282.0,30.0,35,55.6,0,69.4
20160629124500,282.0,274.95,29.25,35,55.6,0,69.5
20160629130000,282.0,274.95,29.25,35,55.6,0,69.6
20160629131500,282.0,267.9,28.5,35,55.6,0,69.6
20160629133000,282.0,267.9,28.5,35,55.6,0,69.5
20160629134500,282.0,267.9,28.5,35,55.6,0,69.6
20160629140000,282.0,256.15,27.25,35,55.6,0,69.6
20160629141500,282.0,256.15,27.25,35,55.6,0,69.6
20160629143000,282.0,256.15,27.25,35,55.6,0,69.8
20160629144500,282.0,298.45,31.75,37,55.6,0,70.2
20160629150000,282.0,298.45,31.75,37,55.6,0,70.0
20160629151500,282.0,310.2,33.0,37,55.6,0,70.1
20160629153000,282.0,319.6,34.0,37,55.6,0,70.1
20160629154500,282.0,310.2,33.0,37,55.6,0,70.2
20160629160000,282.0,319.6,34.0,37,55.6,0,70.2
20160629161500,282.0,326.65,34.75,37,55.6,0,70.2
20160629163000,282.0,303.15,32.25,37,55.6,0,70.0
20160629164500,282.0,319.6,34.0,37,55.6,0,69.9
20160629170000,282.0,310.2,33.0,37,55.6,0,69.6
20160629171500,282.0,319.6,34.0,37,55.6,0,69.6
20160629173000,282.0,319.6,34.0,37,55.6,0,69.5
20160629174500,282.0,310.2,33.0,37,55.6,0,69.3
20160629180000,282.0,310.2,33.0,37,55.6,0,69.3
20160629181500,282.0,303.15,32.25,37,55.6,0,69.4
20160629183000,282.0,310.2,33.0,37,55.6,0,69.2
20160629184500,282.0,303.15,32.25,37,55.6,0,69.1
20160629190000,282.0,310.2,33.0,37,55.6,0,69.0
20160629191500,282.0,310.2,33.0,37,55.6,0,68.9
20160629193000,282.0,310.2,33.0,37,55.6,0,69.0
20160629194500,282.0,310.2,33.0,37,55.6,0,69.1
20160629200000,282.0,303.15,32.25,37,55.6,0,69.1
20160629201500,282.0,310.2,33.0,37,55.6,0,68.9
20160629203000,282.0,310.2,33.0,37,55.6,0,68.8
20160629204500,282.0,310.2,33.0,37,55.6,0,68.6
20160629210000,282.0,310.2,33.0,37,55.6,0,68.5
20160629211500,282.0,303.15,32.25,37,55.6,0,68.4
20160629213000,282.0,310.2,33.0,37,55.6,0,68.2
20160629214500,282.0,303.15,32.25,37,55.6,0,68.2
20160629220000,282.0,310.2,33.0,37,55.6,0,68.1
20160629221500,282.0,303.15,32.25,37,55.6,0,68.1
20160629223000,282.0,303.15,32.25,37,55.6,0,68.0
20160629224500,282.0,303.15,32.25,37,55.6,0,67.9
20160629230000,282.0,303.15,32.25,37,55.6,100,67.8
20160629231500,282.0,298.45,31.75,37,55.6,100,67.7
20160629233000,282.0,303.15,32.25,37,55.6,100,67.7
20160629234500,282.0,303.15,32.25,37,55.6,100,67.7
20160630000000,282.0,303.15,32.25,37,55.6,100,67.7
20160630001500,282.0,310.2,33.0,37,55.6,100,67.7
20160630003000,282.0,310.2,33.0,37,55.6,100,67.8
20160630004500,282.0,310.2,33.0,37,55.6,100,67.8
20160630010000,282.0,303.15,32.25,37,55.6,100,67.8
20160630011500,282.0,298.45,31.75,37,55.6,100,67.9
20160630013000,282.0,303.15,32.25,37,55.6,100,67.8
20160630014500,282.0,310.2,33.0,37,55.6,100,67.8
20160630020000,282.0,298.45,31.75,37,55.6,100,67.8
20160630021500,282.0,298.45,31.75,37,55.6,100,67.9
20160630023000,282.0,303.15,32.25,37,55.6,100,67.8
20160630024500,282.0,303.15,32.25,37,55.6,100,67.9
20160630030000,282.0,303.15,32.25,37,55.6,100,67.8
20160630031500,282.0,303.15,32.25,37,55.6,100,67.9
20160630033000,282.0,303.15,32.25,37,55.6,100,67.8
20160630034500,282.0,303.15,32.25,37,55.6,100,67.8
20160630040000,282.0,298.45,31.75,37,55.6,100,67.9
20160630041500,282.0,310.2,33.0,37,55.6,100,67.7
20160630043000,282.0,298.45,31.75,37,55.6,100,67.7
20160630044500,282.0,310.2,33.0,37,55.6,100,67.7
20160630050000,282.0,303.15,32.25,37,55.6,100,67.7
20160630051500,282.0,298.45,31.75,37,55.6,100,67.7
20160630053000,282.0,303.15,32.25,37,55.6,100,67.6
20160630054500,282.0,310.2,33.0,37,57.1,100,67.7
20160630060000,282.0,303.15,32.25,37,57.1,100,67.7
20160630061500,282.0,310.2,33.0,37,59.1,100,67.9
20160630063000,282.0,303.15,32.25,37,59.1,100,67.9
20160630064500,282.0,298.45,31.75,37,58.4,100,67.7
20160630070000,282.0,303.15,32.25,37,58.4,100,67.8
20160630071500,282.0,298.45,31.75,37,58.4,100,67.9
20160630073000,282.0,298.45,31.75,37,58.4,100,68.1
20160630074500,282.0,298.45,31.75,37,58.4,100,68.2
20160630080000,282.0,282.0,30.0,37,56.0,0,68.3
20160630081500,282.0,303.15,32.25,37,56.0,0,68.4
20160630083000,282.0,291.4,31.0,37,56.0,0,68.4
20160630084500,282.0,298.45,31.75,37,56.0,0,68.4
20160630090000,282.0,298.45,31.75,37,56.0,0,68.6
20160630091500,282.0,282.0,30.0,37,56.0,0,68.7
20160630093000,282.0,338.4,36.0,39,56.0,0,69.9
20160630094500,282.0,319.6,34.0,38,56.0,0,69.4
20160630100000,282.0,319.6,34.0,38,56.0,0,69.3
20160630101500,282.0,310.2,33.0,38,56.0,0,69.1
20160630103000,282.0,310.2,33.0,38,56.0,0,69.0
20160630104500,282.0,310.2,33.0,38,56.0,0,69.1
20160630110000,282.0,310.2,33.0,38,56.0,0,69.5
20160630111500,282.0,310.2,33.0,38,56.0,0,69.5
20160630113000,282.0,310.2,33.0,38,56.0,0,69.5
20160630114500,282.0,319.6,34.0,38,56.0,0,69.4
20160630120000,282.0,303.15,32.25,38,56.0,0,69.6
20160630121500,282.0,303.15,32.25,38,56.0,0,69.6
20160630123000,282.0,319.6,34.0,37,56.0,0,69.6
20160630124500,282.0,319.6,34.0,37,56.0,0,69.7
20160630130000,282.0,319.6,34.0,37,56.0,0,69.7
20160630131500,282.0,310.2,33.0,37,56.0,0,69.7
20160630133000,282.0,310.2,33.0,37,56.0,0,69.8
20160630134500,282.0,310.2,33.0,37,56.0,0,70.0
20160630140000,282.0,303.15,32.25,37,56.0,0,70.3
20160630141500,282.0,310.2,33.0,37,56.0,0,70.7
20160630143000,282.0,298.45,31.75,37,56.0,0,70.5
20160630144500,282.0,303.15,32.25,37,56.0,0,70.1
20160630150000,282.0,298.45,31.75,37,56.0,0,70.0
20160630151500,282.0,291.4,31.0,37,56.0,0,69.8
20160630153000,282.0,319.6,34.0,37,56.0,0,69.7
20160630154500,282.0,303.15,32.25,37,56.0,0,69.7
20160630160000,282.0,319.6,34.0,37,56.0,0,69.9
20160630161500,282.0,319.6,34.0,36,56.0,0,70.2
20160630163000,282.0,310.2,33.0,36,56.0,0,70.3
20160630164500,282.0,319.6,34.0,36,56.0,0,70.2
20160630170000,282.0,319.6,34.0,36,56.0,0,70.0
20160630171500,282.0,303.15,32.25,36,56.0,0,70.0
20160630173000,282.0,303.15,32.25,35,56.0,0,69.8
20160630174500,282.0,303.15,32.25,35,56.0,0,69.8
20160630180000,282.0,298.45,31.75,35,56.0,0,69.7
20160630181500,282.0,303.15,32.25,35,56.0,0,69.8
20160630183000,282.0,303.15,32.25,35,56.0,0,69.8
20160630184500,282.0,303.15,32.25,35,56.0,0,69.7
20160630190000,282.0,303.15,32.25,35,56.0,0,69.6
20160630191500,282.0,303.15,32.25,35,56.0,0,69.7
20160630193000,282.0,298.45,31.75,35,56.0,0,69.5
20160630194500,282.0,291.4,31.0,35,56.0,0,69.5
20160630200000,282.0,298.45,31.75,35,56.0,0,69.5
20160630201500,282.0,298.45,31.75,35,56.0,0,69.6
20160630203000,282.0,298.45,31.75,35,56.0,0,69.6
20160630204500,282.0,298.45,31.75,35,56.0,0,69.4
20160630210000,282.0,298.45,31.75,35,56.0,0,69.4
20160630211500,282.0,298.45,31.75,35,56.0,0,69.2
20160630213000,282.0,303.15,32.25,35,56.0,0,69.3
20160630214500,282.0,303.15,32.25,35,56.0,0,69.2
20160630220000,282.0,298.45,31.75,35,56.0,0,69.2
20160630221500,282.0,298.45,31.75,35,56.0,0,69.1
20160630223000,282.0,298.45,31.75,35,56.0,0,69.1
20160630224500,282.0,298.45,31.75,35,56.0,0,69.0
20160630230000,282.0,298.45,31.75,35,56.0,0,69.0
20160630231500,282.0,291.4,31.0,35,56.0,0,68.9
20160630233000,282.0,298.45,31.75,35,56.0,0,68.9
20160630234500,282.0,298.45,31.75,35,56.0,0,68.9
20160701000000,282.0,298.45,31.75,35,56.0,0,68.8
20160701001500,282.0,291.4,31.0,35,55.2,0,68.7
20160701003000,282.0,291.4,31.0,35,55.2,0,68.7
20160701004500,282.0,291.4,31.0,35,55.2,0,68.7
20160701010000,282.0,291.4,31.0,35,55.2,0,68.5
20160701011500,282.0,298.45,31.75,35,55.2,0,68.4
20160701013000,282.0,274.95,29.25,35,55.2,0,68.4
20160701014500,282.0,282.0,30.0,35,55.2,0,68.4
20160701020000,282.0,282.0,30.0,35,55.2,0,68.4
20160701021500,282.0,291.4,31.0,35,55.2,0,68.3
20160701023000,282.0,291.4,31.0,35,55.2,0,68.3
20160701024500,282.0,282.0,30.0,35,55.2,0,68.3
20160701030000,282.0,291.4,31.0,35,55.2,0,68.3
20160701031500,282.0,282.0,30.0,35,55.2,0,68.2
20160701033000,282.0,274.95,29.25,35,55.2,0,68.2
20160701034500,282.0,291.4,31.0,35,55.2,0,68.1
20160701040000,282.0,282.0,30.0,35,55.2,0,68.1
20160701041500,282.0,282.0,30.0,35,55.2,0,67.9
20160701043000,282.0,291.4,31.0,35,55.2,0,67.9
20160701044500,282.0,291.4,31.0,35,55.2,0,67.9
20160701050000,282.0,282.0,30.0,35,55.2,0,67.8
20160701051500,282.0,282.0,30.0,35,55.2,0,67.8
20160701053000,282.0,282.0,30.0,35,55.2,100,67.8
20160701054500,282.0,282.0,30.0,35,55.2,100,67.7
20160701060000,282.0,291.4,31.0,35,55.2,100,67.8
20160701061500,282.0,274.95,29.25,35,55.2,0,67.9
20160701063000,282.0,274.95,29.25,35,55.2,0,68.1
20160701064500,282.0,282.0,30.0,35,55.2,0,68.1
20160701070000,282.0,291.4,31.0,35,55.2,0,68.3
20160701071500,282.0,274.95,29.25,35,55.2,0,68.2
20160701073000,282.0,267.9,28.5,35,55.2,0,68.0
20160701074500,282.0,267.9,28.5,35,55.8,0,68.1
20160701080000,282.0,274.95,29.25,35,55.8,0,68.2
20160701081500,282.0,267.9,28.5,35,55.8,0,68.4
20160701083000,282.0,274.95,29.25,35,55.8,0,68.5
20160701084500,282.0,267.9,28.5,35,55.8,0,68.6
20160701090000,282.0,282.0,30.0,35,55.8,0,68.6
20160701091500,282.0,274.95,29.25,35,55.8,0,68.8
20160701093000,282.0,274.95,29.25,35,55.8,0,68.9
20160701094500,282.0,267.9,28.5,35,55.8,0,69.2
20160701100000,282.0,267.9,28.5,35,55.8,0,69.2
20160701101500,282.0,267.9,28.5,35,55.8,0,69.3
20160701103000,282.0,267.9,28.5,35,56.4,0,69.4
20160701104500,282.0,267.9,28.5,35,56.4,0,69.6
20160701110000,282.0,274.95,29.25,35,56.4,0,69.7
20160701111500,282.0,274.95,29.25,35,56.4,0,69.7
20160701113000,282.0,291.4,31.0,35,55.6,0,69.7
20160701114500,282.0,282.0,30.0,35,55.6,0,69.8
20160701120000,282.0,274.95,29.25,35,55.6,0,70.0
20160701121500,282.0,282.0,30.0,35,55.6,0,70.2
20160701123000,282.0,282.0,30.0,35,55.6,0,70.4
20160701124500,282.0,291.4,31.0,35,56.3,0,70.4
20160701130000,282.0,282.0,30.0,35,56.3,0,70.5
20160701131500,282.0,267.9,28.5,35,55.7,0,70.3
20160701133000,282.0,282.0,30.0,35,55.7,0,70.4
20160701134500,282.0,291.4,31.0,37,56.3,0,70.7
20160701140000,282.0,326.65,34.75,38,56.3,0,70.7
20160701141500,282.0,310.2,33.0,38,56.3,0,70.7
20160701143000,282.0,326.65,34.75,38,56.3,0,70.7
20160701144500,282.0,310.2,33.0,37,56.3,0,70.8
20160701150000,282.0,303.15,32.25,37,56.3,0,70.8
20160701151500,282.0,319.6,34.0,37,56.3,0,70.8
20160701153000,282.0,310.2,33.0,37,55.6,0,71.0
20160701154500,282.0,310.2,33.0,37,56.3,0,70.9
20160701160000,282.0,319.6,34.0,37,56.3,0,71.0
20160701161500,282.0,310.2,33.0,37,56.3,0,71.0
20160701163000,282.0,326.65,34.75,37,56.3,0,71.2
20160701164500,282.0,326.65,34.75,37,56.3,0,71.2
20160701170000,282.0,310.2,33.0,37,56.3,0,71.2
20160701171500,282.0,310.2,33.0,37,56.3,0,71.3
20160701173000,282.0,319.6,34.0,37,56.3,0,71.3
20160701174500,282.0,319.6,34.0,37,56.3,0,71.3
20160701180000,282.0,310.2,33.0,37,56.3,0,71.3
20160701181500,282.0,310.2,33.0,37,56.3,0,71.2
20160701183000,282.0,319.6,34.0,37,56.3,0,71.2
20160701184500,282.0,310.2,33.0,37,55.6,0,71.1
20160701190000,282.0,319.6,34.0,37,55.6,0,70.9
20160701191500,282.0,319.6,34.0,36,56.3,0,70.7
20160701193000,282.0,303.15,32.25,36,56.3,0,70.5
20160701194500,282.0,303.15,32.25,36,56.3,0,70.5
20160701200000,282.0,310.2,33.0,36,56.3,0,70.5
20160701201500,282.0,310.2,33.0,36,56.3,0,70.4
20160701203000,282.0,303.15,32.25,36,55.6,0,70.3
20160701204500,282.0,310.2,33.0,36,55.6,0,70.0
20160701210000,282.0,303.15,32.25,36,55.6,0,69.9
20160701211500,282.0,310.2,33.0,36,55.6,0,69.8
20160701213000,282.0,303.15,32.25,36,55.6,0,69.7
20160701214500,282.0,310.2,33.0,36,55.6,0,69.7
20160701220000,282.0,298.45,31.75,36,55.6,0,69.6
20160701221500,282.0,303.15,32.25,36,55.6,0,69.4
20160701223000,282.0,303.15,32.25,36,55.6,0,69.4
20160701224500,282.0,303.15,32.25,36,55.6,0,69.3
20160701230000,282.0,303.15,32.25,36,55.6,0,69.3
20160701231500,282.0,303.15,32.25,36,55.6,0,69.2
20160701233000,282.0,303.15,32.25,36,55.6,0,69.2
20160701234500,282.0,303.15,32.25,36,55.6,0,69.1
20160702000000,282.0,303.15,32.25,36,55.6,0,69.0
20160702001500,282.0,303.15,32.25,36,55.6,0,68.8
20160702003000,282.0,303.15,32.25,36,55.6,0,68.9
20160702004500,282.0,298.45,31.75,36,55.6,0,68.8
20160702010000,282.0,303.15,32.25,36,55.6,0,68.7
20160702011500,282.0,274.95,29.25,5,55.6,0,68.4
20160702013000,282.0,267.9,28.5,0,60.7,0,68.7
20160702014500,282.0,267.9,28.5,0,65.0,0,68.7
20160702020000,282.0,267.9,28.5,0,66.7,0,68.8
20160702021500,282.0,267.9,28.5,0,68.1,0,68.8
20160702023000,282.0,267.9,28.5,0,69.1,0,68.8
20160702024500,282.0,267.9,28.5,0,70.1,0,68.8
20160702030000,282.0,267.9,28.5,0,70.1,0,68.8
20160702031500,282.0,256.15,27.25,0,70.1,0,68.7
20160702033000,282.0,267.9,28.5,0,70.1,0,68.8
20160702034500,282.0,267.9,28.5,0,71.0,0,68.7
20160702040000,282.0,256.15,27.25,0,71.0,0,68.7
20160702041500,282.0,267.9,28.5,0,71.0,0,68.6
20160702043000,282.0,256.15,27.25,0,71.0,0,68.6
20160702044500,282.0,267.9,28.5,0,71.0,0,68.6
20160702050000,282.0,267.9,28.5,0,71.0,0,68.5
20160702051500,282.0,267.9,28.5,0,71.0,0,68.6
20160702053000,282.0,267.9,28.5,0,71.0,0,68.7
20160702054500,282.0,256.15,27.25,0,71.0,0,68.9
20160702060000,282.0,256.15,27.25,0,71.0,0,69.1
20160702061500,282.0,267.9,28.5,0,71.0,0,69.1
20160702063000,282.0,267.9,28.5,0,71.0,0,69.2
20160702064500,282.0,256.15,27.25,0,71.0,0,69.3
20160702070000,282.0,267.9,28.5,0,71.0,0,69.3
20160702071500,282.0,256.15,27.25,0,71.0,0,69.1
20160702073000,282.0,256.15,27.25,0,71.0,0,68.9
20160702074500,282.0,256.15,27.25,0,71.0,0,68.9
20160702080000,282.0,256.15,27.25,0,71.0,0,69.0
20160702081500,282.0,256.15,27.25,0,71.0,0,69.1
20160702083000,282.0,256.15,27.25,0,71.0,0,69.1
20160702084500,282.0,256.15,27.25,0,71.0,0,69.2
20160702090000,282.0,256.15,27.25,0,71.0,0,69.3
20160702091500,282.0,256.15,27.25,0,71.0,0,69.2
20160702093000,282.0,256.15,27.25,0,71.0,0,69.2
20160702094500,282.0,256.15,27.25,0,71.0,0,69.3
20160702100000,282.0,267.9,28.5,0,71.0,0,69.3
20160702101500,282.0,256.15,27.25,0,71.0,0,69.3
20160702103000,282.0,256.15,27.25,0,71.0,0,69.3
20160702104500,282.0,256.15,27.25,0,71.0,0,69.4
20160702110000,282.0,256.15,27.25,0,71.0,0,69.4
20160702111500,282.0,256.15,27.25,0,71.0,0,69.3
20160702113000,282.0,267.9,28.5,0,71.0,0,69.4
20160702114500,282.0,267.9,28.5,0,71.0,0,69.7
20160702120000,282.0,267.9,28.5,0,72.0,0,69.8
20160702121500,282.0,267.9,28.5,0,72.0,0,69.8
20160702123000,282.0,267.9,28.5,0,72.0,0,70.3
20160702124500,282.0,274.95,29.25,0,72.0,0,70.0
20160702130000,282.0,274.95,29.25,0,72.0,0,70.0
20160702131500,282.0,274.95,29.25,0,72.0,0,70.0
20160702133000,282.0,274.95,29.25,0,72.0,0,70.1
20160702134500,282.0,274.95,29.25,0,72.0,0,70.2
20160702140000,282.0,282.0,30.0,0,72.0,0,70.2
20160702141500,282.0,274.95,29.25,0,72.0,0,70.3
20160702143000,282.0,274.95,29.25,0,72.8,0,70.3
20160702144500,282.0,274.95,29.25,0,72.8,0,70.4
20160702150000,282.0,274.95,29.25,0,72.8,0,70.5
20160702151500,282.0,282.0,30.0,0,72.8,0,70.6
20160702153000,282.0,282.0,30.0,0,72.8,0,70.6
20160702154500,282.0,282.0,30.0,0,72.8,0,70.7
20160702160000,282.0,282.0,30.0,0,72.8,0,70.7
20160702161500,282.0,282.0,30.0,0,73.9,0,70.8
20160702163000,282.0,291.4,31.0,0,73.9,0,70.8
20160702164500,282.0,291.4,31.0,0,73.9,0,70.9
20160702170000,282.0,298.45,31.75,0,73.9,0,71.0
20160702171500,282.0,298.45,31.75,0,73.9,0,70.9
20160702173000,282.0,291.4,31.0,0,73.9,0,71.0
20160702174500,282.0,291.4,31.0,0,73.9,0,71.1
20160702180000,282.0,291.4,31.0,0,73.9,0,71.0
20160702181500,282.0,291.4,31.0,0,73.9,0,71.0
20160702183000,282.0,291.4,31.0,0,73.9,0,71.0
20160702184500,282.0,298.45,31.75,0,73.9,0,71.1
20160702190000,282.0,298.45,31.75,0,73.9,0,71.0
20160702191500,282.0,298.45,31.75,0,73.9,0,71.0
20160702193000,282.0,291.4,31.0,0,73.9,0,71.0
20160702194500,282.0,291.4,31.0,0,74.8,0,70.9
20160702200000,282.0,291.4,31.0,0,74.8,0,70.9
20160702201500,282.0,291.4,31.0,0,74.8,0,70.8
20160702203000,282.0,291.4,31.0,0,74.8,0,70.7
20160702204500,282.0,291.4,31.0,0,74.8,0,70.7
20160702210000,282.0,291.4,31.0,0,74.8,0,70.6
20160702211500,282.0,291.4,31.0,0,74.8,0,70.6
20160702213000,282.0,291.4,31.0,0,74.8,0,70.4
20160702214500,282.0,282.0,30.0,0,74.0,0,70.4
20160702220000,282.0,291.4,31.0,0,74.0,0,70.3
20160702221500,282.0,291.4,31.0,0,74.0,0,70.2
20160702223000,282.0,291.4,31.0,0,74.0,0,70.1
20160702224500,282.0,291.4,31.0,0,74.0,0,70.1
20160702230000,282.0,291.4,31.0,0,74.0,0,70.1
20160702231500,282.0,291.4,31.0,0,74.0,0,70.1
20160702233000,282.0,291.4,31.0,0,74.0,0,69.9
20160702234500,282.0,291.4,31.0,0,74.0,0,69.9
20160703000000,282.0,291.4,31.0,0,74.0,0,69.8
20160703001500,282.0,282.0,30.0,0,74.0,0,69.8
20160703003000,282.0,291.4,31.0,0,73.0,0,69.7
20160703004500,282.0,282.0,30.0,0,73.0,0,69.7
20160703010000,282.0,291.4,31.0,0,73.0,0,69.6
20160703011500,282.0,282.0,30.0,0,73.0,0,69.6
20160703013000,282.0,282.0,30.0,0,73.0,0,69.4
20160703014500,282.0,282.0,30.0,0,73.0,0,69.4
20160703020000,282.0,291.4,31.0,0,73.0,0,69.3
20160703021500,282.0,282.0,30.0,0,73.0,0,69.3
20160703023000,282.0,282.0,30.0,0,73.0,0,69.2
20160703024500,282.0,274.95,29.25,0,72.2,0,69.2
20160703030000,282.0,282.0,30.0,0,72.2,0,69.1
20160703031500,282.0,274.95,29.25,0,72.2,0,69.1
20160703033000,282.0,274.95,29.25,0,72.2,0,69.0
20160703034500,282.0,274.95,29.25,0,72.2,0,69.0
20160703040000,282.0,274.95,29.25,0,72.2,0,68.9
20160703041500,282.0,274.95,29.25,0,72.2,0,68.8
20160703043000,282.0,274.95,29.25,0,72.2,0,68.8
20160703044500,282.0,274.95,29.25,0,72.2,0,68.8
20160703050000,282.0,274.95,29.25,0,72.2,0,68.8
20160703051500,282.0,274.95,29.25,0,72.2,0,68.7
20160703053000,282.0,274.95,29.25,0,72.2,0,68.9
20160703054500,282.0,274.95,29.25,0,72.2,0,69.0
20160703060000,282.0,274.95,29.25,0,72.2,0,69.2
20160703061500,282.0,274.95,29.25,0,72.2,0,69.2
20160703063000,282.0,267.9,28.5,0,72.2,0,69.2
20160703064500,282.0,267.9,28.5,0,72.2,0,69.3
20160703070000,282.0,274.95,29.25,0,72.2,0,69.2
20160703071500,282.0,267.9,28.5,0,72.2,0,69.1
20160703073000,282.0,267.9,28.5,0,72.2,0,69.1
20160703074500,282.0,267.9,28.5,0,72.2,0,69.1
20160703080000,282.0,267.9,28.5,0,72.2,0,69.1
20160703081500,282.0,267.9,28.5,0,72.2,0,69.1
20160703083000,282.0,267.9,28.5,0,72.2,0,69.1
20160703084500,282.0,267.9,28.5,0,72.2,0,69.2
20160703090000,282.0,267.9,28.5,0,72.2,0,69.1
20160703091500,282.0,267.9,28.5,0,72.2,0,69.2
20160703093000,282.0,267.9,28.5,0,72.2,0,69.3
20160703094500,282.0,267.9,28.5,0,72.2,0,69.3
20160703100000,282.0,267.9,28.5,0,72.2,0,69.3
20160703101500,282.0,267.9,28.5,0,72.2,0,69.3
20160703103000,282.0,267.9,28.5,0,72.2,0,69.2
20160703104500,282.0,267.9,28.5,0,72.2,0,69.4
20160703110000,282.0,267.9,28.5,0,72.2,0,69.4
20160703111500,282.0,267.9,28.5,0,72.2,0,69.5
20160703113000,282.0,274.95,29.25,0,72.2,0,69.7
20160703114500,282.0,274.95,29.25,0,72.2,0,69.9
20160703120000,282.0,274.95,29.25,0,72.2,0,70.1
20160703121500,282.0,274.95,29.25,0,72.2,0,70.0
20160703123000,282.0,282.0,30.0,0,72.2,0,70.2
20160703124500,282.0,274.95,29.25,0,72.2,0,70.1
20160703130000,282.0,274.95,29.25,0,72.2,0,70.0
20160703131500,282.0,274.95,29.25,0,72.2,0,70.2
20160703133000,282.0,282.0,30.0,0,72.2,0,70.2
20160703134500,282.0,274.95,29.25,0,72.2,0,70.2
20160703140000,282.0,282.0,30.0,0,72.2,0,70.3
20160703141500,282.0,282.0,30.0,0,73.4,0,70.4
20160703143000,282.0,282.0,30.0,0,73.4,0,70.5
20160703144500,282.0,282.0,30.0,0,73.4,0,70.5
20160703150000,282.0,282.0,30.0,0,73.4,0,70.6
20160703151500,282.0,282.0,30.0,0,73.4,0,70.5
20160703153000,282.0,282.0,30.0,0,73.4,0,70.5
20160703154500,282.0,282.0,30.0,0,73.4,0,70.7
20160703160000,282.0,291.4,31.0,0,73.4,0,70.8
20160703161500,282.0,291.4,31.0,0,73.4,0,70.8
20160703163000,282.0,291.4,31.0,0,74.4,0,70.9
20160703164500,282.0,291.4,31.0,0,74.4,0,70.8
20160703170000,282.0,291.4,31.0,0,74.4,0,70.9
20160703171500,282.0,291.4,31.0,0,74.4,0,70.9
20160703173000,282.0,291.4,31.0,0,74.4,0,70.9
20160703174500,282.0,291.4,31.0,0,74.4,0,70.8
20160703180000,282.0,291.4,31.0,0,74.4,0,70.8
20160703181500,282.0,291.4,31.0,0,74.4,0,70.8
20160703183000,282.0,291.4,31.0,0,74.4,0,70.7
20160703184500,282.0,291.4,31.0,0,74.4,0,70.7
20160703190000,282.0,291.4,31.0,0,74.4,0,70.7
20160703191500,282.0,291.4,31.0,0,74.4,0,70.7
20160703193000,282.0,291.4,31.0,0,74.4,0,70.6
20160703194500,282.0,291.4,31.0,0,74.4,0,70.6
20160703200000,282.0,282.0,30.0,0,74.4,0,70.6
20160703201500,282.0,282.0,30.0,0,74.4,0,70.5
20160703203000,282.0,282.0,30.0,0,74.4,0,70.5
20160703204500,282.0,282.0,30.0,0,74.4,0,70.4
20160703210000,282.0,282.0,30.0,0,74.4,0,70.3
20160703211500,282.0,282.0,30.0,0,74.4,0,70.3
20160703213000,282.0,282.0,30.0,0,74.4,0,70.1
20160703214500,282.0,291.4,31.0,0,74.4,0,70.0
20160703220000,282.0,282.0,30.0,0,74.4,0,70.0
20160703221500,282.0,291.4,31.0,0,73.5,0,70.1
20160703223000,282.0,291.4,31.0,0,73.5,0,70.0
20160703224500,282.0,291.4,31.0,0,73.5,0,70.0
20160703230000,282.0,282.0,30.0,0,73.5,0,69.9
20160703231500,282.0,282.0,30.0,0,73.5,0,69.8
20160703233000,282.0,282.0,30.0,0,73.5,0,69.8
20160703234500,282.0,282.0,30.0,0,73.5,0,69.7
20160704000000,282.0,291.4,31.0,0,73.5,0,69.7
20160704001500,282.0,282.0,30.0,0,73.5,0,69.6
20160704003000,282.0,282.0,30.0,0,73.5,0,69.6
20160704004500,282.0,282.0,30.0,0,73.5,0,69.6
20160704010000,282.0,282.0,30.0,0,73.5,0,69.5
20160704011500,282.0,282.0,30.0,0,73.5,0,69.4
