PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160704013000,282.0,282.0,30.0,0,72.5,0,69.3
20160704014500,282.0,282.0,30.0,0,72.5,0,69.3
20160704020000,282.0,274.95,29.25,0,72.5,0,69.2
20160704021500,282.0,274.95,29.25,0,72.5,0,69.2
20160704023000,282.0,274.95,29.25,0,72.5,0,69.2
20160704024500,282.0,274.95,29.25,0,72.5,0,69.2
20160704030000,282.0,274.95,29.25,0,72.5,0,69.1
20160704031500,282.0,274.95,29.25,0,72.5,0,69.0
20160704033000,282.0,274.95,29.25,0,72.5,0,69.0
20160704034500,282.0,274.95,29.25,0,72.5,0,68.9
20160704040000,282.0,274.95,29.25,0,72.5,0,68.9
20160704041500,282.0,274.95,29.25,0,72.5,0,68.9
20160704043000,282.0,274.95,29.25,0,72.5,0,68.9
20160704044500,282.0,274.95,29.25,0,72.5,0,68.9
20160704050000,282.0,274.95,29.25,0,72.5,0,68.9
20160704051500,282.0,274.95,29.25,0,72.5,0,68.8
20160704053000,282.0,267.9,28.5,0,72.5,0,68.8
20160704054500,282.0,274.95,29.25,0,72.5,0,68.9
20160704060000,282.0,274.95,29.25,0,72.5,0,68.8
20160704061500,282.0,267.9,28.5,0,72.5,0,68.9
20160704063000,282.0,267.9,28.5,0,71.6,0,69.1
20160704064500,282.0,267.9,28.5,0,71.6,0,69.2
20160704070000,282.0,267.9,28.5,0,71.6,0,69.2
20160704071500,282.0,267.9,28.5,0,71.6,0,69.2
20160704073000,282.0,267.9,28.5,0,71.6,0,69.3
20160704074500,282.0,267.9,28.5,0,71.6,0,69.4
20160704080000,282.0,267.9,28.5,0,71.6,0,69.4
20160704081500,282.0,267.9,28.5,0,71.6,0,69.3
20160704083000,282.0,267.9,28.5,0,71.6,0,69.2
20160704084500,282.0,267.9,28.5,0,71.6,0,69.3
20160704090000,282.0,267.9,28.5,0,72.4,0,69.3
20160704091500,282.0,267.9,28.5,0,72.4,0,69.3
20160704093000,282.0,267.9,28.5,0,72.4,0,69.4
20160704094500,282.0,267.9,28.5,0,72.4,0,69.4
20160704100000,282.0,267.9,28.5,0,72.4,0,69.6
20160704101500,282.0,267.9,28.5,0,72.4,0,69.7
20160704103000,282.0,267.9,28.5,0,72.4,0,69.8
20160704104500,282.0,267.9,28.5,0,72.4,0,69.8
20160704110000,282.0,274.95,29.25,0,72.4,0,69.8
20160704111500,282.0,274.95,29.25,0,72.4,0,69.8
20160704113000,282.0,274.95,29.25,0,72.4,0,69.9
20160704114500,282.0,274.95,29.25,0,72.4,0,70.0
20160704120000,282.0,274.95,29.25,0,72.4,0,70.1
20160704121500,282.0,274.95,29.25,0,72.4,0,70.1
20160704123000,282.0,274.95,29.25,0,72.4,0,70.2
20160704124500,282.0,274.95,29.25,0,73.4,0,70.2
20160704130000,282.0,282.0,30.0,0,73.4,0,70.4
20160704131500,282.0,282.0,30.0,0,73.4,0,70.5
20160704133000,282.0,282.0,30.0,0,73.4,0,70.5
20160704134500,282.0,282.0,30.0,0,73.4,0,70.5
20160704140000,282.0,282.0,30.0,0,73.4,0,70.5
20160704141500,282.0,282.0,30.0,0,73.4,0,70.6
20160704143000,282.0,282.0,30.0,0,73.4,0,70.6
20160704144500,282.0,282.0,30.0,0,73.4,0,70.7
20160704150000,282.0,282.0,30.0,0,73.4,0,70.8
20160704151500,282.0,282.0,30.0,0,73.4,0,70.8
20160704153000,282.0,282.0,30.0,0,74.4,0,70.8
20160704154500,282.0,282.0,30.0,0,74.4,0,70.9
20160704160000,282.0,282.0,30.0,0,74.4,0,70.9
20160704161500,282.0,282.0,30.0,0,74.4,0,71.0
20160704163000,282.0,282.0,30.0,0,74.4,0,71.0
20160704164500,282.0,291.4,31.0,0,74.4,0,71.0
20160704170000,282.0,291.4,31.0,0,74.4,0,70.9
20160704171500,282.0,291.4,31.0,0,74.4,0,70.9
20160704173000,282.0,291.4,31.0,0,74.4,0,70.8
20160704174500,282.0,282.0,30.0,0,74.4,0,70.8
20160704180000,282.0,282.0,30.0,0,74.4,0,70.8
20160704181500,282.0,282.0,30.0,0,74.4,0,70.8
20160704183000,282.0,282.0,30.0,0,74.4,0,70.8
20160704184500,282.0,282.0,30.0,0,74.4,0,70.7
20160704190000,282.0,282.0,30.0,0,74.4,0,70.8
20160704191500,282.0,282.0,30.0,0,74.4,0,70.7
20160704193000,282.0,282.0,30.0,0,74.4,0,70.6
20160704194500,282.0,282.0,30.0,0,74.4,0,70.5
20160704200000,282.0,282.0,30.0,0,74.4,0,70.4
20160704201500,282.0,282.0,30.0,0,74.4,0,70.4
20160704203000,282.0,282.0,30.0,0,74.4,0,70.3
20160704204500,282.0,282.0,30.0,0,74.4,0,70.2
20160704210000,282.0,282.0,30.0,0,74.4,0,70.1
20160704211500,282.0,282.0,30.0,0,74.4,0,69.9
20160704213000,282.0,282.0,30.0,0,73.5,0,69.9
20160704214500,282.0,282.0,30.0,0,73.5,0,69.9
20160704220000,282.0,282.0,30.0,0,73.5,0,69.9
20160704221500,282.0,282.0,30.0,0,73.5,0,69.9
20160704223000,282.0,282.0,30.0,0,73.5,0,69.9
20160704224500,282.0,282.0,30.0,0,73.5,0,69.9
20160704230000,282.0,282.0,30.0,0,73.5,0,69.7
20160704231500,282.0,282.0,30.0,0,73.5,0,69.8
20160704233000,282.0,282.0,30.0,0,73.5,0,69.7
20160704234500,282.0,282.0,30.0,0,73.5,0,69.7
20160705000000,282.0,274.95,29.25,0,73.5,0,69.7
20160705001500,282.0,282.0,30.0,0,73.5,0,69.6
20160705003000,282.0,274.95,29.25,0,73.5,0,69.6
20160705004500,282.0,274.95,29.25,0,73.5,0,69.5
20160705010000,282.0,274.95,29.25,0,73.5,0,69.4
20160705011500,282.0,274.95,29.25,0,73.5,0,69.4
20160705013000,282.0,274.95,29.25,0,73.5,0,69.3
20160705014500,282.0,274.95,29.25,0,72.5,0,69.3
20160705020000,282.0,274.95,29.25,0,72.5,0,69.3
20160705021500,282.0,274.95,29.25,0,72.5,0,69.3
20160705023000,282.0,274.95,29.25,0,72.5,0,69.2
20160705024500,282.0,274.95,29.25,0,72.5,0,69.2
20160705030000,282.0,274.95,29.25,0,72.5,0,69.1
20160705031500,282.0,267.9,28.5,0,72.5,0,69.1
20160705033000,282.0,274.95,29.25,0,72.5,0,69.1
20160705034500,282.0,274.95,29.25,0,72.5,0,69.1
20160705040000,282.0,267.9,28.5,0,72.5,0,69.0
20160705041500,282.0,274.95,29.25,0,72.5,0,69.0
20160705043000,282.0,267.9,28.5,0,72.5,0,68.9
20160705044500,282.0,274.95,29.25,0,72.5,0,68.9
20160705050000,282.0,274.95,29.25,0,72.5,0,68.9
20160705051500,282.0,267.9,28.5,0,72.5,0,68.9
20160705053000,282.0,267.9,28.5,0,71.6,0,68.9
20160705054500,282.0,267.9,28.5,0,71.6,0,68.9
20160705060000,282.0,267.9,28.5,0,71.6,0,69.1
20160705061500,282.0,267.9,28.5,0,71.6,0,69.3
20160705063000,282.0,267.9,28.5,0,71.6,0,69.4
20160705064500,282.0,267.9,28.5,0,71.6,0,69.3
20160705070000,282.0,267.9,28.5,0,71.6,0,69.5
20160705071500,282.0,267.9,28.5,0,71.6,0,69.8
20160705073000,282.0,267.9,28.5,0,72.4,0,69.8
20160705074500,282.0,267.9,28.5,0,72.4,0,70.0
20160705080000,282.0,267.9,28.5,0,72.4,0,70.4
20160705081500,282.0,267.9,28.5,0,72.4,0,70.4
20160705083000,282.0,267.9,28.5,0,72.4,0,70.6
20160705084500,282.0,267.9,28.5,0,72.4,0,70.7
20160705090000,282.0,267.9,28.5,0,73.4,0,70.8
20160705091500,282.0,267.9,28.5,0,73.4,0,70.8
20160705093000,282.0,282.0,30.0,26,69.7,0,71.5
20160705094500,282.0,326.65,34.75,30,56.8,0,71.0
20160705100000,282.0,425.35,45.25,38,56.8,0,71.5
20160705101500,282.0,319.6,34.0,31,56.8,0,71.0
20160705103000,282.0,319.6,34.0,31,56.8,0,71.0
20160705104500,282.0,319.6,34.0,31,56.8,0,70.8
20160705110000,282.0,319.6,34.0,31,56.8,0,70.8
20160705111500,282.0,319.6,34.0,31,56.8,0,70.9
20160705113000,282.0,310.2,33.0,31,56.0,0,71.0
20160705114500,282.0,319.6,34.0,31,56.0,0,71.1
20160705120000,282.0,319.6,34.0,31,56.0,0,71.0
20160705121500,282.0,310.2,33.0,31,56.0,0,71.3
20160705123000,282.0,319.6,34.0,31,56.0,0,71.4
20160705124500,282.0,319.6,34.0,31,56.0,0,71.3
20160705130000,282.0,319.6,34.0,31,56.7,0,71.3
20160705131500,282.0,319.6,34.0,31,56.7,0,71.4
20160705133000,282.0,326.65,34.75,31,56.7,0,71.5
20160705134500,282.0,326.65,34.75,31,56.7,0,71.4
20160705140000,282.0,326.65,34.75,31,56.7,0,71.4
20160705141500,282.0,326.65,34.75,31,56.7,0,71.6
20160705143000,282.0,319.6,34.0,31,56.7,0,71.4
20160705144500,282.0,319.6,34.0,31,56.7,0,71.4
20160705150000,282.0,319.6,34.0,31,56.7,0,71.3
20160705151500,282.0,357.2,38.0,35,56.7,0,72.2
20160705153000,282.0,629.8,67.0,49,56.0,0,72.5
20160705154500,282.0,564.0,60.0,46,56.0,0,72.1
20160705160000,282.0,554.6,59.0,46,56.0,0,71.8
20160705161500,282.0,458.25,48.75,40,56.0,0,71.6
20160705163000,282.0,446.5,47.5,40,56.0,0,71.7
20160705164500,282.0,408.9,43.5,37,56.0,0,71.6
20160705170000,282.0,326.65,34.75,30,56.0,0,71.3
20160705171500,282.0,319.6,34.0,30,56.7,0,71.5
20160705173000,282.0,326.65,34.75,30,56.7,0,71.6
20160705174500,282.0,319.6,34.0,30,56.7,0,71.7
20160705180000,282.0,319.6,34.0,30,56.0,0,71.3
20160705181500,282.0,319.6,34.0,30,56.0,0,71.1
20160705183000,282.0,319.6,34.0,30,56.0,0,71.0
20160705184500,282.0,319.6,34.0,30,56.0,0,71.0
20160705190000,282.0,319.6,34.0,30,56.0,0,70.9
20160705191500,282.0,319.6,34.0,30,56.0,0,70.9
20160705193000,282.0,310.2,33.0,30,56.0,0,70.8
20160705194500,282.0,319.6,34.0,30,56.0,0,70.7
20160705200000,282.0,319.6,34.0,30,56.0,0,70.7
20160705201500,282.0,319.6,34.0,30,56.0,0,70.4
20160705203000,282.0,319.6,34.0,30,56.0,0,70.4
20160705204500,282.0,310.2,33.0,30,56.0,0,70.2
20160705210000,282.0,310.2,33.0,30,56.0,0,70.0
20160705211500,282.0,310.2,33.0,30,56.0,0,69.8
20160705213000,282.0,319.6,34.0,30,56.0,0,69.8
20160705214500,282.0,319.6,34.0,30,56.0,0,69.7
20160705220000,282.0,319.6,34.0,30,56.0,0,69.6
20160705221500,282.0,319.6,34.0,30,56.0,0,69.4
20160705223000,282.0,310.2,33.0,30,56.0,0,69.4
20160705224500,282.0,310.2,33.0,30,56.0,0,69.3
20160705230000,282.0,310.2,33.0,30,56.0,0,69.2
20160705231500,282.0,319.6,34.0,30,56.0,0,69.2
20160705233000,282.0,310.2,33.0,30,56.0,0,69.1
20160705234500,282.0,319.6,34.0,30,56.0,0,69.0
20160706000000,282.0,319.6,34.0,30,56.0,0,69.0
20160706001500,282.0,319.6,34.0,30,56.0,0,68.9
20160706003000,282.0,319.6,34.0,30,56.0,0,68.9
20160706004500,282.0,319.6,34.0,30,56.0,0,68.8
20160706010000,1175.0,326.65,34.75,0,56.0,0,68.6
20160706011500,282.0,282.0,30.0,0,56.0,0,68.6
20160706013000,282.0,249.1,26.5,35,56.0,0,68.8
20160706014500,282.0,249.1,26.5,35,56.0,0,68.7
20160706020000,282.0,256.15,27.25,35,55.3,0,68.6
20160706021500,282.0,256.15,27.25,35,55.3,0,68.6
20160706023000,282.0,267.9,28.5,35,55.3,0,68.6
20160706024500,282.0,256.15,27.25,35,55.3,0,68.5
20160706030000,282.0,256.15,27.25,35,55.3,0,68.4
20160706031500,282.0,267.9,28.5,35,55.3,0,68.4
20160706033000,282.0,274.95,29.25,35,55.3,0,68.4
20160706034500,282.0,249.1,26.5,35,55.3,0,68.3
20160706040000,282.0,249.1,26.5,35,55.3,0,68.3
20160706041500,282.0,249.1,26.5,35,55.3,0,68.2
20160706043000,282.0,256.15,27.25,35,55.3,0,68.2
20160706044500,282.0,303.15,32.25,2,61.6,0,68.5
20160706050000,282.0,310.2,33.0,1,58.3,0,68.7
20160706051500,282.0,507.6,54.0,47,55.6,0,68.3
20160706053000,282.0,291.4,31.0,41,55.6,0,67.9
20160706054500,282.0,303.15,32.25,41,55.6,0,67.8
20160706060000,282.0,298.45,31.75,41,55.6,0,67.9
20160706061500,282.0,298.45,31.75,40,55.6,0,68.2
20160706063000,282.0,291.4,31.0,40,55.6,0,68.3
20160706064500,282.0,298.45,31.75,40,55.6,0,68.5
20160706070000,282.0,291.4,31.0,40,55.6,0,68.6
20160706071500,282.0,291.4,31.0,40,55.6,0,68.6
20160706073000,282.0,291.4,31.0,40,55.6,0,68.5
20160706074500,282.0,291.4,31.0,40,55.6,0,68.7
20160706080000,282.0,282.0,30.0,40,55.6,0,68.8
20160706081500,282.0,291.4,31.0,41,55.6,0,68.9
20160706083000,282.0,282.0,30.0,41,55.6,0,68.9
20160706084500,282.0,282.0,30.0,41,55.6,0,69.0
20160706090000,282.0,282.0,30.0,41,55.6,0,69.2
20160706091500,282.0,274.95,29.25,41,55.6,0,69.2
20160706093000,282.0,282.0,30.0,41,55.6,0,69.4
20160706094500,282.0,291.4,31.0,41,55.6,0,69.3
20160706100000,282.0,298.45,31.75,41,55.6,0,69.6
20160706101500,282.0,303.15,32.25,42,55.6,0,70.7
20160706103000,282.0,298.45,31.75,42,55.6,0,70.8
20160706104500,282.0,453.55,48.25,47,55.6,0,71.3
20160706110000,282.0,481.75,51.25,47,55.6,0,71.6
20160706111500,282.0,303.15,32.25,42,55.6,0,70.9
20160706113000,282.0,298.45,31.75,41,55.6,0,70.3
20160706114500,282.0,298.45,31.75,41,55.6,0,70.0
20160706120000,282.0,310.2,33.0,41,55.6,0,69.9
20160706121500,282.0,303.15,32.25,41,55.6,0,69.9
20160706123000,282.0,291.4,31.0,41,55.6,0,70.0
20160706124500,282.0,326.65,34.75,41,55.6,0,70.2
20160706130000,282.0,298.45,31.75,41,55.6,0,70.4
20160706131500,282.0,303.15,32.25,41,55.6,0,70.5
20160706133000,282.0,298.45,31.75,40,55.6,0,70.5
20160706134500,282.0,291.4,31.0,40,55.6,0,70.5
20160706140000,282.0,319.6,34.0,41,55.6,0,70.8
20160706141500,282.0,274.95,29.25,41,55.6,0,71.0
20160706143000,282.0,267.9,28.5,41,55.6,0,70.9
20160706144500,282.0,274.95,29.25,41,55.6,0,70.8
20160706150000,282.0,291.4,31.0,41,55.6,0,70.9
20160706151500,282.0,291.4,31.0,41,55.6,0,70.7
20160706153000,282.0,291.4,31.0,41,55.6,0,70.7
20160706154500,282.0,298.45,31.75,41,55.6,0,70.8
20160706160000,282.0,298.45,31.75,41,55.6,0,70.8
20160706161500,282.0,310.2,33.0,41,55.6,0,71.0
20160706163000,282.0,310.2,33.0,41,55.6,0,71.0
20160706164500,282.0,319.6,34.0,41,55.6,0,70.7
20160706170000,282.0,274.95,29.25,40,55.6,0,70.4
20160706171500,282.0,291.4,31.0,40,55.6,0,70.6
20160706173000,282.0,291.4,31.0,40,55.6,0,70.7
20160706174500,282.0,274.95,29.25,40,55.6,0,70.4
20160706180000,282.0,298.45,31.75,40,55.6,0,70.3
20160706181500,282.0,291.4,31.0,40,55.6,0,70.2
20160706183000,282.0,303.15,32.25,40,55.6,0,70.2
20160706184500,282.0,303.15,32.25,40,55.6,0,70.0
20160706190000,282.0,291.4,31.0,40,55.6,0,69.9
20160706191500,282.0,291.4,31.0,40,55.6,0,69.8
20160706193000,282.0,298.45,31.75,40,55.6,0,69.6
20160706194500,282.0,256.15,27.25,40,55.6,0,69.6
20160706200000,282.0,267.9,28.5,40,55.6,0,69.5
20160706201500,282.0,298.45,31.75,40,55.6,0,69.4
20160706203000,282.0,282.0,30.0,40,55.6,0,69.3
20160706204500,282.0,298.45,31.75,40,55.6,0,69.1
20160706210000,282.0,282.0,30.0,40,55.6,0,69.1
20160706211500,282.0,291.4,31.0,40,55.6,0,68.9
20160706213000,282.0,303.15,32.25,40,55.6,0,68.9
20160706214500,282.0,291.4,31.0,40,55.6,0,68.8
20160706220000,282.0,291.4,31.0,40,55.6,0,68.6
20160706221500,282.0,291.4,31.0,40,55.6,0,68.6
20160706223000,282.0,298.45,31.75,40,55.6,0,68.5
20160706224500,282.0,291.4,31.0,40,55.6,0,68.4
20160706230000,282.0,291.4,31.0,40,55.6,0,68.4
20160706231500,282.0,303.15,32.25,40,55.6,0,68.4
20160706233000,282.0,274.95,29.25,40,55.6,0,68.3
20160706234500,282.0,291.4,31.0,40,55.6,0,68.3
20160707000000,282.0,291.4,31.0,40,55.6,0,68.2
20160707001500,282.0,298.45,31.75,40,55.6,0,68.2
20160707003000,282.0,291.4,31.0,40,55.6,0,68.1
20160707004500,282.0,298.45,31.75,40,55.6,0,68.1
20160707010000,282.0,291.4,31.0,40,55.6,0,68.0
20160707011500,282.0,291.4,31.0,40,55.6,0,67.9
20160707013000,282.0,291.4,31.0,40,55.6,0,67.9
20160707014500,282.0,282.0,30.0,40,55.6,0,67.8
20160707020000,282.0,274.95,29.25,40,55.6,0,67.8
20160707021500,282.0,291.4,31.0,40,55.6,100,67.7
20160707023000,282.0,256.15,27.25,40,55.6,100,67.7
20160707024500,282.0,282.0,30.0,40,55.6,100,67.6
20160707030000,282.0,282.0,30.0,40,55.6,100,67.6
20160707031500,282.0,291.4,31.0,40,55.6,100,67.5
20160707033000,282.0,303.15,32.25,40,58.5,100,67.5
20160707034500,282.0,267.9,28.5,40,61.9,100,67.6
20160707040000,282.0,291.4,31.0,40,61.9,100,67.8
20160707041500,282.0,291.4,31.0,40,61.9,100,67.9
20160707043000,282.0,291.4,31.0,40,61.9,100,68.1
20160707044500,282.0,291.4,31.0,40,61.2,100,68.2
20160707050000,282.0,303.15,32.25,41,61.2,100,68.1
20160707051500,282.0,298.45,31.75,41,61.9,100,68.2
20160707053000,282.0,303.15,32.25,41,60.8,100,68.2
20160707054500,282.0,319.6,34.0,41,60.8,100,68.2
20160707060000,282.0,303.15,32.25,41,60.8,100,68.2
20160707061500,282.0,303.15,32.25,41,56.0,0,68.2
20160707063000,282.0,310.2,33.0,41,55.1,0,68.2
20160707064500,282.0,310.2,33.0,41,55.1,0,68.2
20160707070000,282.0,303.15,32.25,41,55.9,0,68.4
20160707071500,282.0,267.9,28.5,41,55.9,0,68.4
20160707073000,282.0,291.4,31.0,41,55.3,0,68.3
20160707074500,282.0,274.95,29.25,41,55.3,0,68.4
20160707080000,282.0,282.0,30.0,41,55.9,0,68.5
20160707081500,282.0,282.0,30.0,41,55.2,0,68.6
20160707083000,282.0,267.9,28.5,41,55.2,0,68.7
20160707084500,282.0,274.95,29.25,41,55.2,0,68.7
20160707090000,282.0,267.9,28.5,41,55.2,0,68.7
20160707091500,282.0,267.9,28.5,41,55.2,0,68.6
20160707093000,282.0,274.95,29.25,41,55.2,0,68.7
20160707094500,282.0,267.9,28.5,41,55.2,0,68.4
20160707100000,282.0,274.95,29.25,41,55.9,0,68.6
20160707101500,282.0,298.45,31.75,41,55.9,0,68.8
20160707103000,282.0,298.45,31.75,41,55.9,0,69.1
20160707104500,282.0,298.45,31.75,41,55.9,0,68.9
20160707110000,282.0,298.45,31.75,41,55.9,0,68.7
20160707111500,282.0,298.45,31.75,41,55.9,0,68.7
20160707113000,282.0,303.15,32.25,41,55.9,0,68.8
20160707114500,282.0,274.95,29.25,41,55.9,0,68.9
20160707120000,282.0,298.45,31.75,41,55.9,0,69.2
20160707121500,282.0,291.4,31.0,41,55.9,0,69.2
20160707123000,282.0,274.95,29.25,41,55.9,0,69.3
20160707124500,282.0,282.0,30.0,41,55.9,0,69.5
20160707130000,282.0,267.9,28.5,41,55.9,0,70.0
20160707131500,282.0,282.0,30.0,41,55.9,0,70.0
20160707133000,282.0,282.0,30.0,41,55.9,0,70.1
20160707134500,282.0,291.4,31.0,41,55.9,0,69.9
20160707140000,282.0,291.4,31.0,41,55.9,0,70.1
20160707141500,282.0,282.0,30.0,41,55.9,0,70.2
20160707143000,282.0,298.45,31.75,41,55.9,0,70.4
20160707144500,282.0,274.95,29.25,41,55.9,0,70.5
20160707150000,282.0,291.4,31.0,41,55.9,0,70.2
20160707151500,282.0,291.4,31.0,41,55.9,0,70.4
20160707153000,282.0,282.0,30.0,41,55.9,0,70.0
20160707154500,282.0,291.4,31.0,41,55.9,0,70.4
20160707160000,282.0,274.95,29.25,41,55.9,0,70.3
20160707161500,282.0,291.4,31.0,41,55.9,0,70.3
20160707163000,282.0,274.95,29.25,41,55.9,0,70.4
20160707164500,282.0,282.0,30.0,41,55.9,0,70.3
20160707170000,282.0,298.45,31.75,41,55.9,0,69.8
20160707171500,282.0,282.0,30.0,41,55.9,0,69.6
20160707173000,282.0,291.4,31.0,41,55.9,0,69.5
20160707174500,282.0,310.2,33.0,41,55.9,0,69.4
20160707180000,282.0,319.6,34.0,41,55.9,0,69.4
20160707181500,282.0,291.4,31.0,41,55.9,0,69.4
20160707183000,282.0,310.2,33.0,41,55.9,0,69.6
20160707184500,282.0,303.15,32.25,41,55.9,0,69.6
20160707190000,282.0,303.15,32.25,41,55.9,0,69.6
20160707191500,282.0,310.2,33.0,41,55.9,0,69.5
20160707193000,282.0,291.4,31.0,41,55.9,0,69.4
20160707194500,282.0,310.2,33.0,41,55.3,0,69.2
20160707200000,282.0,326.65,34.75,41,55.3,0,69.2
20160707201500,282.0,303.15,32.25,41,55.3,0,69.1
20160707203000,282.0,298.45,31.75,41,55.3,0,69.1
20160707204500,282.0,303.15,32.25,41,55.3,0,68.9
20160707210000,282.0,298.45,31.75,41,55.3,0,68.8
20160707211500,282.0,303.15,32.25,41,55.3,0,68.7
20160707213000,282.0,298.45,31.75,41,55.3,0,68.6
20160707214500,282.0,291.4,31.0,41,55.3,0,68.5
20160707220000,282.0,298.45,31.75,41,55.3,0,68.4
20160707221500,282.0,303.15,32.25,41,55.3,0,68.3
20160707223000,282.0,282.0,30.0,41,55.3,0,68.2
20160707224500,282.0,282.0,30.0,41,55.3,0,68.1
20160707230000,282.0,274.95,29.25,41,55.3,0,68.1
20160707231500,282.0,303.15,32.25,41,55.3,0,68.0
20160707233000,282.0,298.45,31.75,41,55.3,0,68.0
20160707234500,282.0,298.45,31.75,41,55.3,0,67.9
20160708000000,282.0,298.45,31.75,41,55.3,0,67.9
20160708001500,282.0,298.45,31.75,41,55.3,0,67.8
20160708003000,282.0,303.15,32.25,41,55.3,100,67.8
20160708004500,282.0,298.45,31.75,41,55.3,0,67.8
20160708010000,282.0,303.15,32.25,41,55.3,0,67.8
20160708011500,282.0,310.2,33.0,41,55.3,100,67.7
20160708013000,282.0,303.15,32.25,41,55.3,100,67.6
20160708014500,282.0,291.4,31.0,41,55.3,100,67.6
20160708020000,282.0,291.4,31.0,41,55.3,100,67.6
20160708021500,282.0,310.2,33.0,41,55.9,100,67.6
20160708023000,282.0,303.15,32.25,41,58.3,100,67.6
20160708024500,282.0,291.4,31.0,41,58.3,100,67.6
20160708030000,282.0,298.45,31.75,41,64.0,100,67.7
20160708031500,282.0,303.15,32.25,41,65.8,100,67.7
20160708033000,282.0,274.95,29.25,41,65.8,100,67.8
20160708034500,282.0,291.4,31.0,41,67.7,100,67.8
20160708040000,282.0,298.45,31.75,41,67.7,100,67.8
20160708041500,282.0,291.4,31.0,41,65.8,100,67.8
20160708043000,282.0,298.45,31.75,41,64.9,100,67.9
20160708044500,282.0,274.95,29.25,41,64.9,100,67.8
20160708050000,282.0,274.95,29.25,41,65.8,100,68.0
20160708051500,282.0,291.4,31.0,41,66.7,100,68.1
20160708053000,282.0,298.45,31.75,41,65.8,100,68.2
20160708054500,282.0,298.45,31.75,41,59.6,0,68.2
20160708060000,282.0,298.45,31.75,41,55.5,0,68.1
20160708061500,282.0,303.15,32.25,41,55.5,0,68.0
20160708063000,282.0,298.45,31.75,41,55.5,0,68.1
20160708064500,282.0,303.15,32.25,41,55.5,0,68.0
20160708070000,282.0,256.15,27.25,41,55.5,0,68.1
20160708071500,282.0,310.2,33.0,41,55.5,0,68.2
20160708073000,282.0,282.0,30.0,41,55.5,0,68.1
20160708074500,282.0,282.0,30.0,41,55.5,0,68.4
20160708080000,282.0,282.0,30.0,41,55.5,0,68.6
20160708081500,282.0,282.0,30.0,41,55.5,0,68.6
20160708083000,282.0,256.15,27.25,41,55.5,0,68.8
20160708084500,282.0,267.9,28.5,41,55.5,0,68.9
20160708090000,282.0,274.95,29.25,41,55.5,0,68.9
20160708091500,282.0,282.0,30.0,41,55.5,0,69.1
20160708093000,282.0,291.4,31.0,41,55.5,0,69.3
20160708094500,282.0,282.0,30.0,41,55.5,0,69.3
20160708100000,282.0,282.0,30.0,41,55.5,0,69.3
20160708101500,282.0,303.15,32.25,42,55.5,0,69.3
20160708103000,282.0,310.2,33.0,42,55.5,0,69.7
20160708104500,282.0,303.15,32.25,42,55.5,0,70.1
20160708110000,282.0,298.45,31.75,42,55.5,0,69.7
20160708111500,282.0,267.9,28.5,42,55.5,0,69.8
20160708113000,282.0,303.15,32.25,42,55.5,0,69.8
20160708114500,282.0,298.45,31.75,42,55.5,0,69.7
20160708120000,282.0,298.45,31.75,42,55.5,0,70.0
20160708121500,282.0,310.2,33.0,42,55.5,0,70.2
20160708123000,282.0,319.6,34.0,42,56.3,0,70.2
20160708124500,282.0,310.2,33.0,42,55.6,0,70.1
20160708130000,282.0,310.2,33.0,42,55.6,0,70.1
20160708131500,282.0,303.15,32.25,42,55.6,0,70.1
20160708133000,282.0,310.2,33.0,42,55.6,0,70.2
20160708134500,282.0,303.15,32.25,42,55.6,0,70.3
20160708140000,282.0,310.2,33.0,42,56.3,0,70.5
20160708141500,282.0,303.15,32.25,42,56.3,0,70.5
20160708143000,282.0,319.6,34.0,42,56.3,0,70.6
20160708144500,282.0,298.45,31.75,42,56.3,0,70.5
20160708150000,282.0,310.2,33.0,42,56.3,0,70.6
20160708151500,282.0,303.15,32.25,42,56.3,0,70.8
20160708153000,282.0,298.45,31.75,42,56.3,0,70.7
20160708154500,282.0,319.6,34.0,42,56.3,0,70.4
20160708160000,282.0,310.2,33.0,42,56.3,0,70.2
20160708161500,282.0,298.45,31.75,42,55.6,0,70.0
20160708163000,282.0,310.2,33.0,42,55.6,0,69.8
20160708164500,282.0,303.15,32.25,41,55.6,0,69.9
20160708170000,282.0,298.45,31.75,41,55.6,0,70.1
20160708171500,282.0,291.4,31.0,41,55.6,0,70.1
20160708173000,282.0,298.45,31.75,41,55.6,0,70.1
20160708174500,282.0,282.0,30.0,41,55.6,0,70.0
20160708180000,282.0,303.15,32.25,41,55.6,0,70.3
20160708181500,282.0,298.45,31.75,41,56.3,0,70.1
20160708183000,282.0,282.0,30.0,41,56.3,0,70.0
20160708184500,282.0,298.45,31.75,41,56.3,0,70.0
20160708190000,282.0,310.2,33.0,41,55.6,0,69.9
20160708191500,282.0,310.2,33.0,41,55.6,0,69.8
20160708193000,282.0,298.45,31.75,41,55.6,0,69.7
20160708194500,282.0,291.4,31.0,40,55.6,0,69.6
20160708200000,282.0,291.4,31.0,40,55.6,0,69.6
20160708201500,282.0,298.45,31.75,40,55.6,0,69.4
20160708203000,282.0,303.15,32.25,40,55.6,0,69.3
20160708204500,282.0,298.45,31.75,40,55.6,0,69.2
20160708210000,282.0,298.45,31.75,40,55.6,0,69.1
20160708211500,282.0,282.0,30.0,40,55.6,0,69.1
20160708213000,282.0,303.15,32.25,40,55.6,0,69.0
20160708214500,282.0,282.0,30.0,40,55.6,0,68.9
20160708220000,282.0,303.15,32.25,40,55.6,0,68.8
20160708221500,282.0,298.45,31.75,40,55.6,0,68.8
20160708223000,282.0,303.15,32.25,40,55.6,0,68.6
20160708224500,282.0,298.45,31.75,40,55.6,0,68.6
20160708230000,282.0,291.4,31.0,40,55.6,0,68.5
20160708231500,282.0,303.15,32.25,40,55.6,0,68.4
20160708233000,282.0,291.4,31.0,40,55.6,0,68.4
20160708234500,282.0,298.45,31.75,40,55.6,0,68.3
20160709000000,282.0,303.15,32.25,40,55.6,0,68.2
20160709001500,282.0,298.45,31.75,40,55.6,0,68.2
20160709003000,282.0,298.45,31.75,40,55.6,0,68.2
20160709004500,282.0,298.45,31.75,40,55.6,0,68.2
20160709010000,282.0,298.45,31.75,40,55.6,0,68.0
20160709011500,282.0,256.15,27.25,10,56.2,0,67.9
20160709013000,282.0,249.1,26.5,34,55.6,0,68.1
20160709014500,282.0,249.1,26.5,34,55.6,0,68.1
20160709020000,282.0,242.05,25.75,34,55.6,0,68.1
20160709021500,282.0,249.1,26.5,35,55.6,0,68.1
20160709023000,282.0,256.15,27.25,35,55.6,0,68.1
20160709024500,282.0,256.15,27.25,35,55.6,0,68.1
20160709030000,282.0,249.1,26.5,35,55.6,0,68.0
20160709031500,282.0,256.15,27.25,35,55.6,0,68.0
20160709033000,282.0,249.1,26.5,35,55.6,0,67.9
20160709034500,282.0,256.15,27.25,35,55.6,0,67.9
20160709040000,282.0,242.05,25.75,35,55.6,0,67.8
20160709041500,282.0,249.1,26.5,35,55.6,0,67.8
20160709043000,282.0,256.15,27.25,35,55.6,100,67.7
20160709044500,282.0,249.1,26.5,35,55.6,100,67.7
20160709050000,282.0,256.15,27.25,35,55.6,100,67.8
20160709051500,282.0,256.15,27.25,35,55.6,100,67.9
20160709053000,282.0,256.15,27.25,35,55.6,100,68.1
20160709054500,282.0,256.15,27.25,35,55.6,100,68.0
20160709060000,282.0,267.9,28.5,35,55.6,100,68.1
20160709061500,282.0,249.1,26.5,35,55.6,100,68.2
20160709063000,282.0,256.15,27.25,35,55.6,100,68.2
20160709064500,282.0,256.15,27.25,35,55.6,0,68.3
20160709070000,282.0,256.15,27.25,35,55.6,0,68.2
20160709071500,282.0,256.15,27.25,35,55.6,0,68.1
20160709073000,282.0,249.1,26.5,35,55.6,0,67.9
20160709074500,282.0,249.1,26.5,35,55.6,0,68.0
20160709080000,282.0,242.05,25.75,35,55.6,0,68.0
20160709081500,282.0,242.05,25.75,35,55.6,0,68.0
20160709083000,282.0,256.15,27.25,35,55.6,0,68.0
20160709084500,282.0,256.15,27.25,35,55.6,0,68.1
20160709090000,282.0,256.15,27.25,35,55.6,0,68.1
20160709091500,282.0,256.15,27.25,35,55.6,0,68.2
20160709093000,282.0,267.9,28.5,35,55.6,0,68.2
20160709094500,282.0,256.15,27.25,35,55.6,0,68.3
20160709100000,282.0,256.15,27.25,35,55.6,0,68.3
20160709101500,282.0,256.15,27.25,35,55.6,0,68.3
20160709103000,282.0,256.15,27.25,35,55.6,0,68.3
20160709104500,282.0,256.15,27.25,35,55.6,0,68.4
20160709110000,282.0,256.15,27.25,35,55.6,0,68.7
20160709111500,282.0,256.15,27.25,35,56.3,0,68.6
20160709113000,282.0,256.15,27.25,35,56.3,0,68.7
20160709114500,282.0,256.15,27.25,35,56.3,0,68.8
20160709120000,282.0,256.15,27.25,35,56.3,0,69.0
20160709121500,282.0,274.95,29.25,35,56.3,0,68.9
20160709123000,282.0,267.9,28.5,35,56.3,0,69.1
20160709124500,282.0,267.9,28.5,35,56.3,0,69.1
20160709130000,282.0,267.9,28.5,35,56.3,0,69.1
20160709131500,282.0,267.9,28.5,35,56.3,0,69.1
20160709133000,282.0,267.9,28.5,35,56.3,0,69.1
20160709134500,282.0,274.95,29.25,35,56.3,0,69.0
20160709140000,282.0,267.9,28.5,35,56.3,0,69.0
20160709141500,282.0,256.15,27.25,35,56.3,0,69.0
20160709143000,282.0,267.9,28.5,35,56.3,0,69.0
20160709144500,282.0,256.15,27.25,35,56.3,0,69.0
20160709150000,282.0,267.9,28.5,35,56.3,0,69.0
20160709151500,282.0,267.9,28.5,35,56.3,0,69.1
20160709153000,282.0,256.15,27.25,35,56.3,0,69.1
20160709154500,282.0,274.95,29.25,35,56.3,0,69.1
20160709160000,282.0,267.9,28.5,35,56.3,0,69.2
20160709161500,282.0,267.9,28.5,35,56.3,0,69.3
20160709163000,282.0,267.9,28.5,35,56.3,0,69.2
20160709164500,282.0,256.15,27.25,35,56.3,0,69.2
20160709170000,282.0,267.9,28.5,35,56.3,0,69.2
20160709171500,282.0,256.15,27.25,35,56.3,0,69.3
20160709173000,282.0,267.9,28.5,35,56.3,0,69.3
20160709174500,282.0,267.9,28.5,35,56.3,0,69.3
20160709180000,282.0,256.15,27.25,35,56.3,0,69.2
20160709181500,282.0,249.1,26.5,35,56.3,0,69.2
20160709183000,282.0,256.15,27.25,35,55.6,0,69.2
20160709184500,282.0,256.15,27.25,35,55.6,0,69.2
20160709190000,282.0,256.15,27.25,35,55.6,0,69.2
20160709191500,282.0,256.15,27.25,35,55.6,0,69.2
20160709193000,282.0,256.15,27.25,35,55.6,0,69.1
20160709194500,282.0,256.15,27.25,35,55.6,0,69.1
20160709200000,282.0,249.1,26.5,35,55.6,0,69.1
20160709201500,282.0,256.15,27.25,35,55.6,0,69.2
20160709203000,282.0,256.15,27.25,35,55.6,0,69.1
20160709204500,282.0,256.15,27.25,35,55.6,0,69.0
20160709210000,282.0,249.1,26.5,35,55.6,0,69.0
20160709211500,282.0,256.15,27.25,35,55.6,0,68.9
20160709213000,282.0,256.15,27.25,35,55.6,0,68.9
20160709214500,282.0,267.9,28.5,35,55.6,0,68.9
20160709220000,282.0,249.1,26.5,35,55.6,0,68.8
20160709221500,282.0,256.15,27.25,35,55.6,0,68.8
20160709223000,282.0,256.15,27.25,35,55.6,0,68.7
20160709224500,282.0,256.15,27.25,35,55.6,0,68.7
20160709230000,282.0,249.1,26.5,35,55.6,0,68.6
20160709231500,282.0,267.9,28.5,35,55.6,0,68.6
20160709233000,282.0,256.15,27.25,35,55.6,0,68.5
20160709234500,282.0,256.15,27.25,35,55.6,0,68.4
20160710000000,282.0,267.9,28.5,35,55.6,0,68.4
20160710001500,282.0,249.1,26.5,35,55.6,0,68.4
20160710003000,282.0,256.15,27.25,35,55.6,0,68.3
20160710004500,282.0,267.9,28.5,35,55.6,0,68.2
20160710010000,282.0,256.15,27.25,35,55.6,0,68.2
20160710011500,282.0,256.15,27.25,35,55.6,0,68.1
20160710013000,282.0,267.9,28.5,35,55.6,0,68.1
20160710014500,282.0,256.15,27.25,35,55.6,0,68.1
20160710020000,282.0,256.15,27.25,35,55.6,0,68.0
20160710021500,282.0,267.9,28.5,35,55.6,0,68.1
20160710023000,282.0,267.9,28.5,35,55.6,0,68.2
20160710024500,282.0,256.15,27.25,35,55.6,0,68.2
20160710030000,282.0,256.15,27.25,35,55.6,0,68.4
20160710031500,282.0,267.9,28.5,35,55.6,0,68.4
20160710033000,282.0,256.15,27.25,35,55.6,0,68.5
20160710034500,282.0,256.15,27.25,35,55.6,0,68.5
20160710040000,282.0,249.1,26.5,35,55.6,0,68.5
20160710041500,282.0,267.9,28.5,35,55.6,0,68.4
20160710043000,282.0,256.15,27.25,35,55.6,0,68.4
20160710044500,282.0,267.9,28.5,35,55.6,0,68.4
20160710050000,282.0,256.15,27.25,35,55.6,0,68.4
20160710051500,282.0,267.9,28.5,35,55.6,0,68.4
20160710053000,282.0,267.9,28.5,35,55.6,0,68.4
20160710054500,282.0,256.15,27.25,35,55.6,0,68.4
20160710060000,282.0,267.9,28.5,35,55.6,0,68.4
20160710061500,282.0,256.15,27.25,35,55.6,0,68.5
20160710063000,282.0,256.15,27.25,35,55.6,0,68.5
20160710064500,282.0,256.15,27.25,35,55.6,0,68.4
20160710070000,282.0,267.9,28.5,35,55.6,0,68.4
20160710071500,282.0,256.15,27.25,35,55.6,0,68.4
20160710073000,282.0,256.15,27.25,35,55.6,0,68.5
20160710074500,282.0,249.1,26.5,35,55.6,0,68.5
20160710080000,282.0,256.15,27.25,35,55.6,0,68.3
20160710081500,282.0,256.15,27.25,35,55.6,0,68.2
20160710083000,282.0,249.1,26.5,35,55.6,0,68.1
20160710084500,282.0,249.1,26.5,35,55.6,0,68.1
20160710090000,282.0,249.1,26.5,35,55.6,0,68.1
20160710091500,282.0,256.15,27.25,35,55.6,0,68.1
20160710093000,282.0,256.15,27.25,35,55.6,0,68.2
20160710094500,282.0,249.1,26.5,35,55.6,0,68.3
20160710100000,282.0,249.1,26.5,35,55.6,0,68.2
20160710101500,282.0,249.1,26.5,35,55.6,0,68.3
20160710103000,282.0,249.1,26.5,35,55.6,0,68.3
20160710104500,282.0,249.1,26.5,35,55.6,0,68.3
20160710110000,282.0,249.1,26.5,35,55.6,0,68.4
20160710111500,282.0,256.15,27.25,35,55.6,0,68.4
20160710113000,282.0,249.1,26.5,35,55.6,0,68.5
20160710114500,282.0,256.15,27.25,35,55.6,0,68.7
20160710120000,282.0,249.1,26.5,35,56.3,0,68.6
20160710121500,282.0,249.1,26.5,35,56.3,0,68.7
20160710123000,282.0,249.1,26.5,35,56.3,0,68.7
20160710124500,282.0,256.15,27.25,35,56.3,0,68.6
20160710130000,282.0,267.9,28.5,35,56.3,0,68.6
20160710131500,282.0,267.9,28.5,35,56.3,0,68.6
20160710133000,282.0,256.15,27.25,35,56.3,0,68.6
20160710134500,282.0,256.15,27.25,35,56.3,0,68.7
20160710140000,282.0,256.15,27.25,35,56.3,0,68.7
20160710141500,282.0,267.9,28.5,35,56.3,0,68.6
20160710143000,282.0,267.9,28.5,35,55.6,0,68.6
20160710144500,282.0,256.15,27.25,35,55.6,0,68.6
20160710150000,282.0,249.1,26.5,35,56.3,0,68.7
20160710151500,282.0,256.15,27.25,35,56.3,0,68.7
20160710153000,282.0,256.15,27.25,35,56.3,0,68.8
20160710154500,282.0,256.15,27.25,35,56.3,0,68.9
20160710160000,282.0,256.15,27.25,35,55.6,0,68.9
20160710161500,282.0,256.15,27.25,35,55.6,0,68.8
20160710163000,282.0,249.1,26.5,35,55.6,0,68.8
20160710164500,282.0,256.15,27.25,35,55.6,0,68.8
20160710170000,282.0,256.15,27.25,35,55.6,0,68.9
20160710171500,282.0,267.9,28.5,35,55.6,0,68.9
20160710173000,282.0,267.9,28.5,35,55.6,0,68.8
20160710174500,282.0,249.1,26.5,35,55.6,0,68.8
20160710180000,282.0,267.9,28.5,35,55.6,0,68.7
20160710181500,282.0,256.15,27.25,35,55.6,0,68.7
20160710183000,282.0,249.1,26.5,35,55.6,0,68.7
20160710184500,282.0,256.15,27.25,35,55.6,0,68.7
20160710190000,282.0,267.9,28.5,35,55.6,0,68.6
20160710191500,282.0,249.1,26.5,35,55.6,0,68.6
20160710193000,282.0,256.15,27.25,35,55.6,0,68.5
20160710194500,282.0,256.15,27.25,35,55.6,0,68.5
20160710200000,282.0,256.15,27.25,35,55.6,0,68.5
20160710201500,282.0,256.15,27.25,35,55.6,0,68.4
20160710203000,282.0,256.15,27.25,36,55.6,0,68.3
20160710204500,282.0,256.15,27.25,36,55.6,0,68.3
20160710210000,282.0,256.15,27.25,36,55.6,0,68.2
20160710211500,282.0,267.9,28.5,36,55.6,0,68.2
20160710213000,282.0,256.15,27.25,36,55.6,0,68.2
20160710214500,282.0,267.9,28.5,36,55.6,0,68.2
20160710220000,282.0,267.9,28.5,36,55.6,0,68.1
20160710221500,282.0,267.9,28.5,36,55.6,0,68.1
20160710223000,282.0,267.9,28.5,36,55.6,0,68.1
20160710224500,282.0,274.95,29.25,36,55.6,0,68.2
20160710230000,282.0,274.95,29.25,36,55.6,0,68.3
20160710231500,282.0,274.95,29.25,36,55.6,0,68.3
20160710233000,282.0,267.9,28.5,36,55.6,0,68.3
20160710234500,282.0,267.9,28.5,36,55.6,0,68.4
20160711000000,282.0,267.9,28.5,36,55.6,0,68.4
20160711001500,282.0,267.9,28.5,36,55.6,0,68.4
20160711003000,282.0,274.95,29.25,36,55.6,0,68.5
20160711004500,282.0,267.9,28.5,36,55.6,0,68.5
20160711010000,282.0,267.9,28.5,36,55.6,0,68.5
20160711011500,282.0,274.95,29.25,36,55.6,0,68.6
20160711013000,282.0,274.95,29.25,36,55.6,0,68.6
20160711014500,282.0,274.95,29.25,36,55.6,0,68.6
20160711020000,282.0,267.9,28.5,36,55.6,0,68.4
20160711021500,282.0,256.15,27.25,36,55.6,0,68.5
20160711023000,282.0,274.95,29.25,36,55.6,0,68.4
20160711024500,282.0,282.0,30.0,36,55.6,0,68.4
20160711030000,282.0,282.0,30.0,36,55.6,0,68.4
20160711031500,282.0,282.0,30.0,36,55.6,0,68.4
20160711033000,282.0,282.0,30.0,36,55.6,0,68.4
20160711034500,282.0,274.95,29.25,36,55.6,0,68.4
20160711040000,282.0,274.95,29.25,36,55.6,0,68.4
20160711041500,282.0,282.0,30.0,36,55.6,0,68.4
20160711043000,282.0,267.9,28.5,36,55.6,0,68.4
20160711044500,282.0,282.0,30.0,36,55.6,0,68.4
20160711050000,282.0,267.9,28.5,36,55.6,0,68.4
20160711051500,282.0,282.0,30.0,36,55.6,0,68.3
20160711053000,282.0,282.0,30.0,36,55.6,0,68.4
20160711054500,282.0,267.9,28.5,36,55.6,0,68.3
20160711060000,282.0,267.9,28.5,36,55.6,0,68.3
20160711061500,282.0,267.9,28.5,36,55.6,0,68.4
20160711063000,282.0,274.95,29.25,36,55.6,0,68.5
20160711064500,282.0,274.95,29.25,36,55.6,0,68.4
20160711070000,282.0,274.95,29.25,36,55.6,0,68.4
20160711071500,282.0,267.9,28.5,36,55.6,0,68.3
20160711073000,282.0,274.95,29.25,36,55.6,0,68.2
20160711074500,282.0,267.9,28.5,36,55.6,0,68.4
20160711080000,282.0,267.9,28.5,36,55.6,0,68.6
20160711081500,282.0,274.95,29.25,36,55.6,0,68.7
20160711083000,282.0,274.95,29.25,36,55.6,0,68.7
20160711084500,282.0,267.9,28.5,36,55.6,0,68.6
20160711090000,282.0,267.9,28.5,36,55.6,0,68.7
20160711091500,282.0,267.9,28.5,36,55.6,0,69.0
20160711093000,282.0,256.15,27.25,36,55.6,0,69.3
20160711094500,282.0,274.95,29.25,36,55.6,0,69.2
20160711100000,282.0,274.95,29.25,36,55.6,0,69.2
20160711101500,282.0,274.95,29.25,36,55.6,0,69.2
20160711103000,282.0,267.9,28.5,36,55.6,0,69.2
20160711104500,282.0,267.9,28.5,36,55.6,0,69.2
20160711110000,282.0,274.95,29.25,36,56.3,0,69.3
20160711111500,282.0,274.95,29.25,36,56.3,0,69.6
20160711113000,282.0,267.9,28.5,36,56.3,0,70.0
20160711114500,282.0,267.9,28.5,36,56.3,0,70.3
20160711120000,282.0,274.95,29.25,36,56.3,0,70.2
20160711121500,282.0,274.95,29.25,36,56.3,0,70.2
20160711123000,282.0,274.95,29.25,36,56.3,0,70.2
20160711124500,282.0,274.95,29.25,36,56.3,0,70.4
20160711130000,282.0,267.9,28.5,36,56.3,0,70.5
20160711131500,282.0,418.3,44.5,43,56.3,0,71.3
20160711133000,282.0,524.05,55.75,46,56.3,0,71.7
20160711134500,282.0,502.9,53.5,46,56.3,0,72.1
20160711140000,282.0,502.9,53.5,46,56.3,0,71.7
20160711141500,282.0,458.25,48.75,44,56.299999,0,71.599998
20160711143000,282.0,303.149994,32.249999,37,55.599998,0,71.199997
20160711144500,282.0,326.649994,34.749999,37,55.599998,0,70.900002
20160711150000,282.0,303.149994,32.249999,37,55.599998,0,70.599998
20160711151500,282.0,303.149994,32.249999,37,55.599998,0,70.300003
20160711153000,282.0,303.149994,32.249999,37,55.599998,0,70.199997
20160711154500,282.0,303.149994,32.249999,37,55.599998,0,70.0
20160711160000,282.0,310.200012,33.000001,37,55.599998,0,69.800003
20160711161500,282.0,303.149994,32.249999,37,55.599998,0,69.699997
20160711163000,282.0,303.149994,32.249999,37,55.599998,0,69.5
20160711164500,282.0,310.200012,33.000001,37,55.599998,0,69.5
20160711170000,282.0,291.399994,30.999999,37,55.599998,0,69.300003
20160711171500,282.0,303.149994,32.249999,37,55.599998,0,69.199997
20160711173000,282.0,303.149994,32.249999,37,55.599998,0,69.099998
20160711174500,282.0,303.149994,32.249999,37,55.599998,0,69.199997
20160711180000,282.0,310.200012,33.000001,37,55.599998,0,69.199997
20160711181500,282.0,303.149994,32.249999,37,55.599998,0,69.199997
20160711183000,282.0,298.450012,31.750001,37,55.599998,0,69.400002
20160711184500,282.0,310.200012,33.000001,37,55.599998,0,69.5
20160711190000,282.0,303.149994,32.249999,37,55.599998,0,69.599998
20160711191500,282.0,298.450012,31.750001,37,55.599998,0,69.099998
20160711193000,282.0,310.200012,33.000001,37,55.599998,0,68.900002
20160711194500,282.0,303.149994,32.249999,37,55.599998,0,68.699997
20160711200000,282.0,298.450012,31.750001,37,55.599998,0,68.599998
20160711201500,282.0,303.149994,32.249999,37,55.599998,0,68.5
20160711203000,282.0,303.149994,32.249999,37,55.599998,0,68.400002
20160711204500,282.0,298.450012,31.750001,37,55.599998,0,68.300003
20160711210000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160711211500,282.0,303.149994,32.249999,37,55.599998,0,68.099998
20160711213000,282.0,298.450012,31.750001,37,55.599998,0,68.199997
20160711214500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160711220000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160711221500,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160711223000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160711224500,282.0,303.149994,32.249999,37,55.599998,0,68.199997
20160711230000,282.0,298.450012,31.750001,37,55.599998,0,68.199997
20160711231500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160711233000,282.0,298.450012,31.750001,37,55.599998,0,68.199997
20160711234500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712000000,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712001500,282.0,303.149994,32.249999,37,55.599998,0,68.199997
20160712003000,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712004500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712010000,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712011500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712013000,282.0,303.149994,32.249999,37,55.599998,0,68.199997
20160712014500,282.0,303.149994,32.249999,37,55.599998,0,68.199997
20160712020000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160712021500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160712023000,282.0,319.600006,34.000001,37,55.599998,0,68.099998
20160712024500,282.0,319.600006,34.000001,37,55.599998,0,68.099998
20160712030000,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160712031500,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160712033000,282.0,310.200012,33.000001,37,55.599998,0,68.0
20160712034500,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160712040000,282.0,310.200012,33.000001,37,55.599998,0,68.0
20160712041500,282.0,310.200012,33.000001,37,55.599998,0,68.0
20160712043000,282.0,310.200012,33.000001,37,55.599998,0,68.0
20160712044500,282.0,310.200012,33.000001,37,55.599998,0,67.900002
20160712050000,282.0,310.200012,33.000001,37,55.0,0,68.0
20160712051500,282.0,310.200012,33.000001,37,55.0,0,67.900002
20160712053000,282.0,319.600006,34.000001,37,55.0,0,67.900002
20160712054500,282.0,310.200012,33.000001,37,55.0,0,67.900002
20160712060000,282.0,298.450012,31.750001,36,55.0,0,68.0
20160712061500,282.0,298.450012,31.750001,36,55.0,0,68.099998
20160712063000,282.0,303.149994,32.249999,36,55.599998,0,68.0
20160712064500,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160712070000,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160712071500,282.0,291.399994,30.999999,36,55.599998,0,68.099998
20160712073000,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160712074500,282.0,282.0,30.0,36,55.599998,0,68.099998
20160712080000,282.0,282.0,30.0,36,55.599998,0,68.199997
20160712081500,282.0,282.0,30.0,36,55.599998,0,68.300003
20160712083000,282.0,282.0,30.0,36,55.599998,0,68.300003
20160712084500,282.0,282.0,30.0,36,55.599998,0,68.400002
20160712090000,282.0,291.399994,30.999999,36,55.599998,0,68.300003
20160712091500,282.0,291.399994,30.999999,36,55.599998,0,68.599998
20160712093000,282.0,282.0,30.0,36,55.599998,0,68.699997
20160712094500,282.0,267.899994,28.499999,36,55.599998,0,69.599998
20160712100000,282.0,282.0,30.0,36,55.599998,0,70.0
20160712101500,282.0,274.950012,29.250001,36,55.599998,0,69.599998
20160712103000,282.0,274.950012,29.250001,36,55.599998,0,69.199997
20160712104500,282.0,274.950012,29.250001,36,55.599998,0,69.199997
20160712110000,282.0,282.0,30.0,36,55.599998,0,69.5
20160712111500,282.0,282.0,30.0,36,55.599998,0,70.099998
20160712113000,282.0,326.649994,34.749999,38,56.299999,0,71.0
20160712114500,282.0,319.600006,34.000001,38,56.299999,0,70.300003
20160712120000,282.0,310.200012,33.000001,38,56.299999,0,70.300003
20160712121500,282.0,319.600006,34.000001,38,56.299999,0,70.699997
20160712123000,282.0,676.799988,71.999999,52,56.299999,0,72.5
20160712124500,282.0,587.5,62.5,49,56.299999,0,71.800003
20160712130000,282.0,319.600006,34.000001,37,55.599998,0,70.800003
20160712131500,282.0,298.450012,31.750001,37,55.599998,0,70.599998
20160712133000,282.0,310.200012,33.000001,37,56.400002,0,70.699997
20160712134500,282.0,331.350006,35.250001,38,56.400002,0,71.300003
20160712140000,282.0,303.149994,32.249999,37,56.400002,0,70.800003
20160712141500,282.0,303.149994,32.249999,37,56.400002,0,70.800003
20160712143000,282.0,303.149994,32.249999,37,56.400002,0,71.0
20160712144500,282.0,310.200012,33.000001,37,56.400002,0,71.300003
20160712150000,282.0,303.149994,32.249999,37,56.400002,0,71.300003
20160712151500,282.0,319.600006,34.000001,38,56.400002,0,71.400002
20160712153000,282.0,303.149994,32.249999,37,56.400002,0,71.599998
20160712154500,282.0,303.149994,32.249999,37,56.400002,0,71.699997
20160712160000,282.0,310.200012,33.000001,37,56.400002,0,71.699997
20160712161500,282.0,310.200012,33.000001,37,56.400002,0,71.699997
20160712163000,282.0,303.149994,32.249999,37,56.400002,0,71.599998
20160712164500,282.0,310.200012,33.000001,37,56.400002,0,71.300003
20160712170000,282.0,310.200012,33.000001,37,56.400002,0,71.300003
20160712171500,282.0,303.149994,32.249999,37,56.400002,0,71.0
20160712173000,282.0,310.200012,33.000001,37,56.400002,0,70.800003
20160712174500,282.0,326.649994,34.749999,37,56.400002,0,70.699997
20160712180000,282.0,319.600006,34.000001,37,56.400002,0,70.699997
20160712181500,282.0,303.149994,32.249999,37,56.400002,0,70.800003
20160712183000,282.0,303.149994,32.249999,37,56.400002,0,70.699997
20160712184500,282.0,303.149994,32.249999,37,56.400002,0,70.400002
20160712190000,282.0,291.399994,30.999999,37,56.400002,0,70.300003
20160712191500,282.0,303.149994,32.249999,37,56.400002,0,70.300003
20160712193000,282.0,310.200012,33.000001,37,56.400002,0,70.199997
20160712194500,282.0,303.149994,32.249999,37,56.400002,0,70.0
20160712200000,282.0,310.200012,33.000001,37,56.400002,0,70.0
20160712201500,282.0,303.149994,32.249999,37,55.599998,0,69.900002
20160712203000,282.0,310.200012,33.000001,37,55.599998,0,69.699997
20160712204500,282.0,310.200012,33.000001,37,55.599998,0,69.699997
20160712210000,282.0,303.149994,32.249999,37,55.599998,0,69.599998
20160712211500,282.0,303.149994,32.249999,37,55.599998,0,69.400002
20160712213000,282.0,310.200012,33.000001,37,55.599998,0,69.300003
20160712214500,282.0,310.200012,33.000001,37,55.599998,0,69.199997
20160712220000,282.0,310.200012,33.000001,37,55.599998,0,69.199997
20160712221500,282.0,303.149994,32.249999,37,55.599998,0,69.099998
20160712223000,282.0,310.200012,33.000001,37,55.599998,0,69.0
20160712224500,282.0,310.200012,33.000001,37,55.599998,0,68.900002
20160712230000,282.0,310.200012,33.000001,37,55.599998,0,68.900002
20160712231500,282.0,303.149994,32.249999,37,55.599998,0,68.800003
20160712233000,282.0,310.200012,33.000001,37,55.599998,0,68.699997
20160712234500,282.0,319.600006,34.000001,37,55.599998,0,68.699997
20160713000000,282.0,303.149994,32.249999,37,55.599998,0,68.599998
20160713001500,282.0,310.200012,33.000001,37,55.599998,0,68.599998
20160713003000,282.0,303.149994,32.249999,37,55.599998,0,68.5
20160713004500,282.0,298.450012,31.750001,37,55.599998,0,68.400002
20160713010000,282.0,303.149994,32.249999,37,55.599998,0,68.300003
20160713011500,282.0,310.200012,33.000001,2,55.599998,0,68.099998
20160713013000,282.0,242.050003,25.75,35,55.599998,0,68.300003
20160713014500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160713020000,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160713021500,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160713023000,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160713024500,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160713030000,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160713031500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160713033000,282.0,256.149994,27.249999,35,55.599998,0,68.0
20160713034500,282.0,256.149994,27.249999,35,55.599998,0,67.900002
20160713040000,282.0,256.149994,27.249999,35,55.599998,0,67.900002
20160713041500,282.0,256.149994,27.249999,35,55.599998,0,67.800003
20160713043000,282.0,267.899994,28.499999,35,55.599998,0,67.800003
20160713044500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160713050000,282.0,249.100006,26.500001,35,55.599998,0,68.0
20160713051500,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160713053000,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160713054500,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160713060000,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160713061500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160713063000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160713064500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160713070000,282.0,249.100006,26.500001,35,55.599998,0,68.300003
20160713071500,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160713073000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160713074500,282.0,256.149994,27.249999,36,55.599998,0,68.900002
20160713080000,282.0,267.899994,28.499999,36,55.599998,0,68.900002
20160713081500,282.0,256.149994,27.249999,36,55.599998,0,68.900002
20160713083000,282.0,267.899994,28.499999,36,55.599998,0,68.900002
20160713084500,282.0,256.149994,27.249999,36,55.599998,0,68.900002
20160713090000,282.0,282.0,30.0,36,55.599998,0,69.099998
20160713091500,282.0,282.0,30.0,36,55.599998,0,69.199997
20160713093000,282.0,291.399994,30.999999,37,55.599998,0,70.099998
20160713094500,282.0,310.200012,33.000001,37,55.599998,0,70.800003
20160713100000,282.0,310.200012,33.000001,37,56.299999,0,71.0
20160713101500,282.0,310.200012,33.000001,37,56.299999,0,70.400002
20160713103000,282.0,310.200012,33.000001,37,56.299999,0,70.099998
20160713104500,282.0,310.200012,33.000001,37,55.599998,0,70.199997
20160713110000,282.0,303.149994,32.249999,38,55.599998,0,71.0
20160713111500,282.0,486.450012,51.750001,45,55.599998,0,70.300003
20160713113000,282.0,345.450012,36.750001,39,55.599998,0,71.0
20160713114500,282.0,298.450012,31.750001,37,55.599998,0,70.699997
20160713120000,282.0,298.450012,31.750001,37,55.599998,0,70.5
20160713121500,282.0,310.200012,33.000001,37,55.599998,0,70.400002
20160713123000,282.0,303.149994,32.249999,37,55.599998,0,70.699997
20160713124500,282.0,303.149994,32.249999,37,55.599998,0,70.699997
20160713130000,282.0,303.149994,32.249999,37,56.299999,0,71.0
20160713131500,282.0,291.399994,30.999999,37,56.299999,0,71.0
20160713133000,282.0,493.5,52.5,46,56.299999,0,71.800003
20160713134500,282.0,446.5,47.5,44,56.299999,0,71.699997
20160713140000,282.0,319.600006,34.000001,38,56.299999,0,71.300003
20160713141500,282.0,319.600006,34.000001,38,56.299999,0,71.599998
20160713143000,282.0,310.200012,33.000001,38,56.299999,0,71.300003
20160713144500,282.0,310.200012,33.000001,38,56.299999,0,71.0
20160713150000,282.0,319.600006,34.000001,38,55.599998,0,70.800003
20160713151500,282.0,298.450012,31.750001,38,55.599998,0,70.599998
20160713153000,282.0,310.200012,33.000001,38,56.299999,0,70.5
20160713154500,282.0,303.149994,32.249999,38,56.299999,0,70.300003
20160713160000,282.0,303.149994,32.249999,38,55.700001,0,70.300003
20160713161500,282.0,326.649994,34.749999,38,55.700001,0,70.300003
20160713163000,282.0,310.200012,33.000001,38,55.700001,0,70.5
20160713164500,282.0,319.600006,34.000001,38,55.700001,0,70.400002
20160713170000,282.0,326.649994,34.749999,38,55.700001,0,70.199997
20160713171500,282.0,319.600006,34.000001,38,55.700001,0,70.099998
