PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160713173000,282.0,303.149994,32.249999,37,55.700001,0,69.900002
20160713174500,282.0,303.149994,32.249999,37,55.700001,0,69.900002
20160713180000,282.0,310.200012,33.000001,37,55.700001,0,69.800003
20160713181500,282.0,303.149994,32.249999,37,55.700001,0,69.900002
20160713183000,282.0,303.149994,32.249999,37,55.700001,0,69.699997
20160713184500,282.0,303.149994,32.249999,37,55.700001,0,69.599998
20160713190000,282.0,303.149994,32.249999,37,55.700001,0,69.5
20160713191500,282.0,303.149994,32.249999,37,55.700001,0,69.400002
20160713193000,282.0,303.149994,32.249999,37,55.700001,0,69.300003
20160713194500,282.0,303.149994,32.249999,37,55.700001,0,69.400002
20160713200000,282.0,303.149994,32.249999,37,55.700001,0,69.300003
20160713201500,282.0,303.149994,32.249999,37,55.700001,0,69.199997
20160713203000,282.0,303.149994,32.249999,37,55.700001,0,69.099998
20160713204500,282.0,298.450012,31.750001,37,55.700001,0,69.099998
20160713210000,282.0,303.149994,32.249999,37,55.700001,0,69.0
20160713211500,282.0,310.200012,33.000001,37,55.700001,0,69.0
20160713213000,282.0,303.149994,32.249999,37,55.700001,0,68.800003
20160713214500,282.0,298.450012,31.750001,37,55.700001,0,68.800003
20160713220000,282.0,303.149994,32.249999,37,55.700001,0,68.699997
20160713221500,282.0,298.450012,31.750001,37,55.700001,0,68.599998
20160713223000,282.0,303.149994,32.249999,37,55.700001,0,68.599998
20160713224500,282.0,298.450012,31.750001,37,55.700001,0,68.5
20160713230000,282.0,310.200012,33.000001,37,55.700001,0,68.5
20160713231500,282.0,303.149994,32.249999,37,55.700001,0,68.400002
20160713233000,282.0,303.149994,32.249999,37,55.700001,0,68.400002
20160713234500,282.0,310.200012,33.000001,37,55.700001,0,68.300003
20160714000000,282.0,298.450012,31.750001,37,55.700001,0,68.199997
20160714001500,282.0,303.149994,32.249999,37,55.700001,0,68.199997
20160714003000,282.0,310.200012,33.000001,37,55.700001,0,68.099998
20160714004500,282.0,298.450012,31.750001,37,55.700001,0,68.099998
20160714010000,282.0,303.149994,32.249999,37,55.700001,0,68.099998
20160714011500,282.0,310.200012,33.000001,37,55.700001,0,68.0
20160714013000,282.0,310.200012,33.000001,37,55.700001,0,68.0
20160714014500,282.0,303.149994,32.249999,37,55.700001,0,67.900002
20160714020000,282.0,303.149994,32.249999,37,55.700001,0,67.900002
20160714021500,282.0,291.399994,30.999999,37,55.700001,0,67.900002
20160714023000,282.0,303.149994,32.249999,37,55.700001,0,67.800003
20160714024500,282.0,298.450012,31.750001,37,55.700001,0,67.900002
20160714030000,282.0,303.149994,32.249999,37,55.700001,0,67.900002
20160714031500,282.0,303.149994,32.249999,37,55.700001,0,68.0
20160714033000,282.0,310.200012,33.000001,37,55.700001,0,68.0
20160714034500,282.0,303.149994,32.249999,37,55.700001,0,68.099998
20160714040000,282.0,303.149994,32.249999,37,55.700001,0,68.099998
20160714041500,282.0,298.450012,31.750001,37,55.700001,0,68.099998
20160714043000,282.0,303.149994,32.249999,37,55.700001,0,68.099998
20160714044500,282.0,298.450012,31.750001,37,55.700001,0,68.099998
20160714050000,282.0,298.450012,31.750001,37,55.700001,0,68.099998
20160714051500,282.0,298.450012,31.750001,37,55.700001,0,68.099998
20160714053000,282.0,298.450012,31.750001,37,55.700001,0,67.900002
20160714054500,282.0,303.149994,32.249999,37,55.700001,100,67.699997
20160714060000,282.0,303.149994,32.249999,37,55.700001,100,67.599998
20160714061500,282.0,291.399994,30.999999,37,55.099998,100,67.800003
20160714063000,282.0,291.399994,30.999999,37,55.099998,100,67.699997
20160714064500,282.0,298.450012,31.750001,37,55.099998,100,67.699997
20160714070000,282.0,303.149994,32.249999,37,55.099998,100,67.900002
20160714071500,282.0,303.149994,32.249999,37,55.099998,100,68.199997
20160714073000,282.0,298.450012,31.750001,37,55.099998,0,68.400002
20160714074500,282.0,291.399994,30.999999,37,55.900002,0,68.599998
20160714080000,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160714081500,282.0,298.450012,31.750001,37,55.799999,0,68.599998
20160714083000,282.0,291.399994,30.999999,37,55.799999,0,68.699997
20160714084500,282.0,274.950012,29.250001,37,55.200001,0,68.900002
20160714090000,282.0,298.450012,31.750001,37,55.200001,0,68.900002
20160714091500,282.0,291.399994,30.999999,37,55.200001,0,69.099998
20160714093000,282.0,282.0,30.0,37,55.200001,0,69.599998
20160714094500,282.0,282.0,30.0,37,55.200001,0,70.0
20160714100000,282.0,274.950012,29.250001,37,55.900002,0,69.900002
20160714101500,282.0,282.0,30.0,37,55.900002,0,69.400002
20160714103000,282.0,282.0,30.0,37,55.900002,0,69.300003
20160714104500,282.0,274.950012,29.250001,37,55.900002,0,69.400002
20160714110000,282.0,310.200012,33.000001,39,55.900002,0,69.800003
20160714111500,282.0,310.200012,33.000001,39,55.900002,0,69.400002
20160714113000,282.0,319.600006,34.000001,39,55.900002,0,69.800003
20160714114500,282.0,310.200012,33.000001,39,55.900002,0,70.0
20160714120000,282.0,310.200012,33.000001,39,55.900002,0,69.900002
20160714121500,282.0,310.200012,33.000001,39,55.900002,0,69.800003
20160714123000,282.0,319.600006,34.000001,39,55.900002,0,70.0
20160714124500,282.0,310.200012,33.000001,39,55.900002,0,69.800003
20160714130000,282.0,310.200012,33.000001,38,54.700001,0,69.800003
20160714131500,282.0,310.200012,33.000001,38,55.400002,0,69.800003
20160714133000,282.0,319.600006,34.000001,38,55.400002,0,69.900002
20160714134500,282.0,303.149994,32.249999,38,55.400002,0,69.800003
20160714140000,282.0,310.200012,33.000001,38,55.400002,0,69.699997
20160714141500,282.0,303.149994,32.249999,38,55.400002,0,69.599998
20160714143000,282.0,298.450012,31.750001,38,55.400002,0,69.5
20160714144500,282.0,298.450012,31.750001,38,55.400002,0,69.599998
20160714150000,282.0,310.200012,33.000001,38,55.400002,0,70.400002
20160714151500,282.0,310.200012,33.000001,38,55.400002,0,70.5
20160714153000,282.0,319.600006,34.000001,38,55.400002,0,70.199997
20160714154500,282.0,326.649994,34.749999,38,55.400002,0,70.099998
20160714160000,282.0,291.399994,30.999999,37,55.400002,0,69.699997
20160714161500,282.0,282.0,30.0,37,55.400002,0,69.699997
20160714163000,282.0,291.399994,30.999999,37,55.400002,0,69.400002
20160714164500,282.0,291.399994,30.999999,37,55.400002,0,69.699997
20160714170000,282.0,291.399994,30.999999,38,55.400002,0,70.400002
20160714171500,282.0,303.149994,32.249999,38,55.400002,0,69.5
20160714173000,282.0,298.450012,31.750001,38,55.400002,0,69.099998
20160714174500,282.0,303.149994,32.249999,38,55.400002,0,68.800003
20160714180000,282.0,303.149994,32.249999,38,55.400002,0,68.699997
20160714181500,282.0,310.200012,33.000001,38,55.400002,0,68.599998
20160714183000,282.0,310.200012,33.000001,38,55.400002,0,68.599998
20160714184500,282.0,303.149994,32.249999,38,55.400002,0,68.400002
20160714190000,282.0,298.450012,31.750001,38,55.400002,0,68.400002
20160714191500,282.0,303.149994,32.249999,38,55.400002,0,68.300003
20160714193000,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160714194500,282.0,303.149994,32.249999,38,55.400002,0,68.300003
20160714200000,282.0,282.0,30.0,38,55.400002,0,68.199997
20160714201500,282.0,298.450012,31.750001,38,55.400002,0,68.599998
20160714203000,282.0,303.149994,32.249999,38,55.400002,0,69.099998
20160714204500,282.0,303.149994,32.249999,38,55.400002,0,69.199997
20160714210000,282.0,303.149994,32.249999,38,55.400002,0,68.800003
20160714211500,282.0,298.450012,31.750001,38,55.400002,0,68.599998
20160714213000,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160714214500,282.0,319.600006,34.000001,38,55.400002,0,68.099998
20160714220000,282.0,310.200012,33.000001,38,55.400002,0,68.0
20160714221500,282.0,310.200012,33.000001,38,55.400002,0,68.0
20160714223000,282.0,310.200012,33.000001,38,55.400002,0,68.0
20160714224500,282.0,303.149994,32.249999,38,55.400002,0,67.900002
20160714230000,282.0,303.149994,32.249999,38,55.400002,0,67.900002
20160714231500,282.0,319.600006,34.000001,38,55.400002,0,67.900002
20160714233000,282.0,310.200012,33.000001,38,55.400002,0,67.900002
20160714234500,282.0,298.450012,31.750001,38,55.400002,0,67.900002
20160715000000,282.0,310.200012,33.000001,38,55.400002,0,68.0
20160715001500,282.0,310.200012,33.000001,38,55.400002,0,67.900002
20160715003000,282.0,303.149994,32.249999,38,55.400002,0,68.0
20160715004500,282.0,303.149994,32.249999,38,55.400002,0,68.0
20160715010000,282.0,319.600006,34.000001,38,55.400002,0,68.099998
20160715011500,282.0,310.200012,33.000001,38,55.400002,0,68.0
20160715013000,282.0,298.450012,31.750001,37,55.400002,0,68.0
20160715014500,282.0,310.200012,33.000001,37,55.400002,0,68.0
20160715020000,282.0,310.200012,33.000001,37,55.400002,0,67.900002
20160715021500,282.0,298.450012,31.750001,37,55.400002,0,67.900002
20160715023000,282.0,310.200012,33.000001,37,55.400002,0,68.0
20160715024500,282.0,291.399994,30.999999,37,55.400002,0,68.0
20160715030000,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715031500,282.0,298.450012,31.750001,37,55.400002,0,68.0
20160715033000,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715034500,282.0,310.200012,33.000001,37,55.400002,0,68.0
20160715040000,282.0,310.200012,33.000001,37,55.400002,0,68.0
20160715041500,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715043000,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715044500,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715050000,282.0,310.200012,33.000001,37,55.400002,0,67.900002
20160715051500,282.0,310.200012,33.000001,37,55.400002,0,67.800003
20160715053000,282.0,303.149994,32.249999,37,55.400002,0,67.800003
20160715054500,282.0,310.200012,33.000001,37,55.400002,0,67.800003
20160715060000,282.0,291.399994,30.999999,37,55.400002,0,67.900002
20160715061500,282.0,303.149994,32.249999,37,55.400002,0,68.099998
20160715063000,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160715064500,282.0,303.149994,32.249999,37,55.400002,0,67.800003
20160715070000,282.0,298.450012,31.750001,37,55.400002,0,67.800003
20160715071500,282.0,298.450012,31.750001,37,55.400002,0,67.800003
20160715073000,282.0,298.450012,31.750001,37,55.400002,100,67.699997
20160715074500,282.0,298.450012,31.750001,37,55.400002,0,67.900002
20160715080000,282.0,298.450012,31.750001,37,55.400002,0,68.0
20160715081500,282.0,298.450012,31.750001,37,55.400002,0,68.199997
20160715083000,282.0,282.0,30.0,37,55.400002,0,68.5
20160715084500,282.0,282.0,30.0,37,55.400002,0,68.5
20160715090000,282.0,282.0,30.0,37,55.400002,0,68.400002
20160715091500,282.0,291.399994,30.999999,37,55.400002,0,68.400002
20160715093000,282.0,282.0,30.0,37,55.400002,0,68.5
20160715094500,282.0,282.0,30.0,37,55.400002,0,68.5
20160715100000,282.0,282.0,30.0,37,55.400002,0,68.599998
20160715101500,282.0,282.0,30.0,37,55.400002,0,68.599998
20160715103000,282.0,282.0,30.0,37,55.400002,0,68.699997
20160715104500,282.0,291.399994,30.999999,37,55.400002,0,68.599998
20160715110000,282.0,291.399994,30.999999,37,55.400002,0,68.800003
20160715111500,282.0,303.149994,32.249999,38,55.400002,0,69.300003
20160715113000,282.0,319.600006,34.000001,39,55.400002,0,70.099998
20160715114500,282.0,310.200012,33.000001,38,55.400002,0,69.699997
20160715120000,282.0,310.200012,33.000001,38,55.400002,0,69.300003
20160715121500,282.0,319.600006,34.000001,38,55.400002,0,69.199997
20160715123000,282.0,303.149994,32.249999,38,55.400002,0,69.0
20160715124500,282.0,303.149994,32.249999,38,55.400002,0,69.099998
20160715130000,282.0,303.149994,32.249999,38,55.400002,0,69.199997
20160715131500,282.0,310.200012,33.000001,38,55.400002,0,69.199997
20160715133000,282.0,303.149994,32.249999,38,55.400002,0,69.900002
20160715134500,282.0,319.600006,34.000001,38,55.400002,0,69.800003
20160715140000,282.0,319.600006,34.000001,38,55.400002,0,69.300003
20160715141500,282.0,326.649994,34.749999,38,55.400002,0,69.0
20160715143000,282.0,319.600006,34.000001,38,55.400002,0,68.699997
20160715144500,282.0,303.149994,32.249999,38,55.400002,0,68.599998
20160715150000,282.0,319.600006,34.000001,38,55.400002,0,68.5
20160715151500,282.0,310.200012,33.000001,38,55.400002,0,68.400002
20160715153000,282.0,310.200012,33.000001,38,55.400002,0,68.400002
20160715154500,282.0,310.200012,33.000001,38,55.400002,0,68.300003
20160715160000,282.0,310.200012,33.000001,38,55.400002,0,68.199997
20160715161500,282.0,319.600006,34.000001,38,55.400002,0,68.199997
20160715163000,282.0,319.600006,34.000001,38,55.400002,0,68.199997
20160715164500,282.0,319.600006,34.000001,38,55.400002,0,68.199997
20160715170000,282.0,319.600006,34.000001,38,55.400002,0,68.099998
20160715171500,282.0,319.600006,34.000001,38,55.400002,0,68.199997
20160715173000,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160715174500,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160715180000,282.0,303.149994,32.249999,38,55.400002,0,68.0
20160715181500,282.0,298.450012,31.750001,38,55.400002,0,68.0
20160715183000,282.0,303.149994,32.249999,38,55.400002,0,68.0
20160715184500,282.0,303.149994,32.249999,38,55.400002,0,68.099998
20160715190000,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160715191500,282.0,303.149994,32.249999,38,55.400002,0,68.099998
20160715193000,282.0,310.200012,33.000001,38,55.400002,0,68.199997
20160715194500,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160715200000,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160715201500,282.0,303.149994,32.249999,38,55.400002,0,68.099998
20160715203000,282.0,298.450012,31.750001,38,55.400002,0,68.199997
20160715204500,282.0,303.149994,32.249999,38,55.400002,0,68.099998
20160715210000,282.0,310.200012,33.000001,38,55.400002,0,68.199997
20160715211500,282.0,303.149994,32.249999,38,55.400002,0,68.300003
20160715213000,282.0,303.149994,32.249999,38,55.400002,0,68.300003
20160715214500,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160715220000,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160715221500,282.0,303.149994,32.249999,38,55.400002,0,68.099998
20160715223000,282.0,303.149994,32.249999,38,55.400002,0,68.199997
20160715224500,282.0,303.149994,32.249999,38,54.799999,0,68.199997
20160715230000,282.0,310.200012,33.000001,38,54.799999,0,68.099998
20160715231500,282.0,303.149994,32.249999,38,54.799999,0,68.099998
20160715233000,282.0,310.200012,33.000001,38,54.799999,0,68.099998
20160715234500,282.0,310.200012,33.000001,38,54.799999,0,68.099998
20160716000000,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160716001500,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160716003000,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160716004500,282.0,319.600006,34.000001,38,55.400002,0,68.099998
20160716010000,282.0,310.200012,33.000001,38,55.400002,0,68.099998
20160716011500,282.0,267.899994,28.499999,10,55.400002,0,67.900002
20160716013000,282.0,249.100006,26.500001,35,55.400002,0,67.900002
20160716014500,282.0,274.950012,29.250001,35,55.400002,100,67.699997
20160716020000,282.0,282.0,30.0,35,55.400002,100,67.599998
20160716021500,282.0,282.0,30.0,35,55.400002,100,67.599998
20160716023000,282.0,274.950012,29.250001,35,55.400002,100,67.699997
20160716024500,282.0,267.899994,28.499999,35,55.400002,100,67.900002
20160716030000,282.0,274.950012,29.250001,35,55.400002,100,67.900002
20160716031500,282.0,267.899994,28.499999,35,55.400002,100,68.0
20160716033000,282.0,267.899994,28.499999,35,55.400002,100,68.0
20160716034500,282.0,282.0,30.0,35,55.400002,100,68.099998
20160716040000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716041500,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716043000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716044500,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716050000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716051500,282.0,282.0,30.0,35,55.400002,100,68.099998
20160716053000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716054500,282.0,267.899994,28.499999,35,55.400002,100,68.099998
20160716060000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716061500,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716063000,282.0,282.0,30.0,35,55.400002,100,68.099998
20160716064500,282.0,267.899994,28.499999,35,55.400002,100,68.099998
20160716070000,282.0,282.0,30.0,35,55.400002,100,68.099998
20160716071500,282.0,267.899994,28.499999,35,55.400002,100,68.099998
20160716073000,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716074500,282.0,267.899994,28.499999,35,55.400002,100,68.099998
20160716080000,282.0,267.899994,28.499999,35,55.400002,100,68.099998
20160716081500,282.0,274.950012,29.250001,35,55.400002,100,68.099998
20160716083000,282.0,256.149994,27.249999,35,56.0,100,68.099998
20160716084500,282.0,267.899994,28.499999,35,56.0,100,67.900002
20160716090000,282.0,256.149994,27.249999,35,56.0,100,67.800003
20160716091500,282.0,274.950012,29.250001,35,56.0,100,67.699997
20160716093000,282.0,267.899994,28.499999,35,56.0,100,67.699997
20160716094500,282.0,267.899994,28.499999,35,56.0,100,67.800003
20160716100000,282.0,267.899994,28.499999,35,56.0,100,67.900002
20160716101500,282.0,249.100006,26.500001,35,56.0,100,68.099998
20160716103000,282.0,256.149994,27.249999,35,56.0,100,68.099998
20160716104500,282.0,267.899994,28.499999,35,56.0,100,68.199997
20160716110000,282.0,274.950012,29.250001,35,56.0,100,68.199997
20160716111500,282.0,267.899994,28.499999,35,56.0,0,68.300003
20160716113000,282.0,267.899994,28.499999,35,56.0,0,68.400002
20160716114500,282.0,267.899994,28.499999,35,56.0,0,68.5
20160716120000,282.0,267.899994,28.499999,35,56.0,0,68.5
20160716121500,282.0,256.149994,27.249999,35,56.0,0,68.5
20160716123000,282.0,267.899994,28.499999,35,56.0,0,68.400002
20160716124500,282.0,267.899994,28.499999,35,56.0,0,68.400002
20160716130000,282.0,256.149994,27.249999,35,56.0,0,68.400002
20160716131500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160716133000,282.0,274.950012,29.250001,35,56.0,0,68.699997
20160716134500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160716140000,282.0,256.149994,27.249999,35,56.0,0,68.599998
20160716141500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160716143000,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160716144500,282.0,256.149994,27.249999,35,56.0,0,68.400002
20160716150000,282.0,256.149994,27.249999,35,55.200001,0,68.199997
20160716151500,282.0,256.149994,27.249999,35,55.200001,0,68.099998
20160716153000,282.0,267.899994,28.499999,35,55.200001,0,68.0
20160716154500,282.0,256.149994,27.249999,35,55.900002,0,68.0
20160716160000,282.0,256.149994,27.249999,35,55.900002,0,68.0
20160716161500,282.0,256.149994,27.249999,35,55.900002,0,68.0
20160716163000,282.0,249.100006,26.500001,35,55.200001,0,68.0
20160716164500,282.0,256.149994,27.249999,35,55.900002,0,68.099998
20160716170000,282.0,249.100006,26.500001,35,55.900002,0,68.199997
20160716171500,282.0,249.100006,26.500001,35,55.900002,0,68.300003
20160716173000,282.0,256.149994,27.249999,35,55.900002,0,68.300003
20160716174500,282.0,267.899994,28.499999,35,55.900002,0,68.199997
20160716180000,282.0,256.149994,27.249999,35,55.900002,0,68.199997
20160716181500,282.0,256.149994,27.249999,35,55.900002,0,68.199997
20160716183000,282.0,256.149994,27.249999,35,55.900002,0,68.099998
20160716184500,282.0,249.100006,26.500001,35,55.200001,0,68.0
20160716190000,282.0,249.100006,26.500001,35,55.200001,0,68.0
20160716191500,282.0,267.899994,28.499999,35,55.900002,0,68.0
20160716193000,282.0,256.149994,27.249999,35,55.900002,0,68.0
20160716194500,282.0,267.899994,28.499999,35,55.900002,0,67.900002
20160716200000,282.0,249.100006,26.500001,35,55.200001,0,67.900002
20160716201500,282.0,242.050003,25.75,35,55.200001,0,67.900002
20160716203000,282.0,256.149994,27.249999,35,55.200001,0,67.900002
20160716204500,282.0,256.149994,27.249999,35,55.200001,0,68.0
20160716210000,282.0,256.149994,27.249999,35,55.200001,0,68.099998
20160716211500,282.0,249.100006,26.500001,35,55.200001,0,68.199997
20160716213000,282.0,249.100006,26.500001,35,55.200001,0,68.199997
20160716214500,282.0,249.100006,26.500001,35,55.200001,0,68.199997
20160716220000,282.0,256.149994,27.249999,35,55.200001,0,68.199997
20160716221500,282.0,256.149994,27.249999,35,55.200001,0,68.099998
20160716223000,282.0,256.149994,27.249999,36,55.200001,0,67.900002
20160716224500,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160716230000,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160716231500,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160716233000,282.0,267.899994,28.499999,36,55.200001,100,67.800003
20160716234500,282.0,267.899994,28.499999,36,55.200001,100,68.0
20160717000000,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717001500,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717003000,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717004500,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717010000,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717011500,282.0,274.950012,29.250001,36,55.200001,100,68.199997
20160717013000,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717014500,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717020000,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717021500,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717023000,282.0,282.0,30.0,36,55.200001,100,68.199997
20160717024500,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717030000,282.0,282.0,30.0,36,55.200001,100,68.099998
20160717031500,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717033000,282.0,274.950012,29.250001,36,55.200001,100,68.099998
20160717034500,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160717040000,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160717041500,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20160717043000,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20160717044500,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160717050000,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160717051500,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160717053000,282.0,303.149994,32.249999,36,55.200001,100,67.900002
20160717054500,282.0,282.0,30.0,36,55.200001,100,67.900002
20160717060000,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160717061500,282.0,298.450012,31.750001,36,55.200001,100,68.0
20160717063000,282.0,298.450012,31.750001,36,55.200001,100,68.0
20160717064500,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160717070000,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160717071500,282.0,282.0,30.0,36,55.799999,100,68.0
20160717073000,282.0,282.0,30.0,36,55.200001,100,67.699997
20160717074500,282.0,274.950012,29.250001,36,55.900002,100,67.599998
20160717080000,282.0,274.950012,29.250001,36,55.900002,100,67.599998
20160717081500,282.0,267.899994,28.499999,36,58.799999,100,67.599998
20160717083000,282.0,291.399994,30.999999,36,58.799999,100,67.699997
20160717084500,282.0,274.950012,29.250001,36,58.799999,100,67.699997
20160717090000,282.0,267.899994,28.499999,36,58.799999,100,67.900002
20160717091500,282.0,274.950012,29.250001,36,59.5,100,67.900002
20160717093000,282.0,267.899994,28.499999,36,59.5,100,67.800003
20160717094500,282.0,282.0,30.0,36,58.799999,100,67.800003
20160717100000,282.0,274.950012,29.250001,36,58.799999,100,67.900002
20160717101500,282.0,267.899994,28.499999,36,58.799999,100,67.900002
20160717103000,282.0,256.149994,27.249999,36,58.0,100,67.900002
20160717104500,282.0,274.950012,29.250001,36,58.0,100,68.099998
20160717110000,282.0,267.899994,28.499999,36,59.099998,100,68.099998
20160717111500,282.0,282.0,30.0,36,59.099998,100,68.300003
20160717113000,282.0,274.950012,29.250001,36,56.0,0,68.400002
20160717114500,282.0,267.899994,28.499999,36,56.0,0,68.5
20160717120000,282.0,267.899994,28.499999,36,56.0,0,68.300003
20160717121500,282.0,274.950012,29.250001,36,56.0,0,68.300003
20160717123000,282.0,267.899994,28.499999,36,56.0,0,68.400002
20160717124500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717130000,282.0,256.149994,27.249999,36,56.0,0,68.199997
20160717131500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717133000,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717134500,282.0,267.899994,28.499999,36,56.0,0,68.099998
20160717140000,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717141500,282.0,274.950012,29.250001,36,56.0,0,68.099998
20160717143000,282.0,256.149994,27.249999,36,56.0,0,68.099998
20160717144500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717150000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717151500,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717153000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717154500,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717160000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717161500,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717163000,282.0,274.950012,29.250001,36,56.0,0,68.099998
20160717164500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717170000,282.0,267.899994,28.499999,36,56.0,0,68.099998
20160717171500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717173000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717174500,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160717180000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160717181500,282.0,274.950012,29.250001,36,56.0,0,68.099998
20160717183000,282.0,267.899994,28.499999,36,56.0,0,68.099998
20160717184500,282.0,256.149994,27.249999,36,56.0,0,68.099998
20160717190000,282.0,274.950012,29.250001,36,56.0,0,68.099998
20160717191500,282.0,256.149994,27.249999,36,56.0,0,68.0
20160717193000,282.0,256.149994,27.249999,36,56.0,0,68.0
20160717194500,282.0,274.950012,29.250001,36,56.0,0,68.0
20160717200000,282.0,267.899994,28.499999,36,55.200001,0,68.0
20160717201500,282.0,267.899994,28.499999,36,55.200001,0,67.900002
20160717203000,282.0,256.149994,27.249999,36,55.200001,0,67.900002
20160717204500,282.0,274.950012,29.250001,36,55.200001,0,67.900002
20160717210000,282.0,267.899994,28.499999,36,55.200001,0,67.900002
20160717211500,282.0,267.899994,28.499999,36,55.200001,0,67.900002
20160717213000,282.0,256.149994,27.249999,36,55.200001,0,67.800003
20160717214500,282.0,256.149994,27.249999,36,55.200001,100,67.699997
20160717220000,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20160717221500,282.0,256.149994,27.249999,36,55.200001,100,67.599998
20160717223000,282.0,256.149994,27.249999,36,55.200001,100,67.699997
20160717224500,282.0,256.149994,27.249999,36,55.200001,100,67.699997
20160717230000,282.0,267.899994,28.499999,36,55.200001,100,67.800003
20160717231500,282.0,267.899994,28.499999,36,55.200001,100,67.800003
20160717233000,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160717234500,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160718000000,282.0,267.899994,28.499999,36,55.200001,100,68.0
20160718001500,282.0,267.899994,28.499999,36,55.200001,100,67.900002
20160718003000,282.0,267.899994,28.499999,36,55.200001,100,67.900002
20160718004500,282.0,267.899994,28.499999,36,55.200001,100,67.900002
20160718010000,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160718011500,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160718013000,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718014500,282.0,282.0,30.0,36,55.200001,100,67.900002
20160718020000,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718021500,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718023000,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160718024500,282.0,274.950012,29.250001,36,55.900002,100,67.900002
20160718030000,282.0,274.950012,29.250001,36,55.900002,100,67.900002
20160718031500,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718033000,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718034500,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718040000,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718041500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20160718043000,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718044500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20160718050000,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718051500,282.0,282.0,30.0,36,55.200001,100,67.800003
20160718053000,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718054500,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160718060000,282.0,267.899994,28.499999,36,55.200001,100,67.800003
20160718061500,282.0,267.899994,28.499999,36,55.200001,100,68.0
20160718063000,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160718064500,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160718070000,282.0,282.0,30.0,36,55.900002,100,67.800003
20160718071500,282.0,267.899994,28.499999,36,55.900002,100,67.800003
20160718073000,282.0,256.149994,27.249999,36,55.900002,100,67.800003
20160718074500,282.0,256.149994,27.249999,36,55.900002,100,67.900002
20160718080000,282.0,267.899994,28.499999,36,55.900002,100,68.0
20160718081500,282.0,256.149994,27.249999,36,55.900002,100,68.199997
20160718083000,282.0,249.100006,26.500001,36,55.900002,0,68.300003
20160718084500,282.0,267.899994,28.499999,36,55.900002,0,68.199997
20160718090000,282.0,267.899994,28.499999,36,55.900002,0,68.199997
20160718091500,282.0,256.149994,27.249999,36,55.900002,0,68.300003
20160718093000,282.0,256.149994,27.249999,36,55.900002,0,68.400002
20160718094500,282.0,256.149994,27.249999,36,55.900002,0,68.699997
20160718100000,282.0,249.100006,26.500001,36,55.900002,0,68.599998
20160718101500,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160718103000,282.0,274.950012,29.250001,36,55.900002,0,68.800003
20160718104500,282.0,267.899994,28.499999,36,55.900002,0,69.0
20160718110000,282.0,267.899994,28.499999,36,55.900002,0,69.300003
20160718111500,282.0,274.950012,29.250001,36,55.900002,0,69.199997
20160718113000,282.0,242.050003,25.75,36,55.900002,0,69.400002
20160718114500,282.0,267.899994,28.499999,36,55.900002,0,69.400002
20160718120000,282.0,267.899994,28.499999,36,55.900002,0,69.5
20160718121500,282.0,282.0,30.0,36,55.900002,0,69.599998
20160718123000,282.0,291.399994,30.999999,36,55.900002,0,69.699997
20160718124500,282.0,291.399994,30.999999,36,56.5,0,70.099998
20160718130000,282.0,291.399994,30.999999,36,56.5,0,70.199997
20160718131500,282.0,291.399994,30.999999,36,56.5,0,70.199997
20160718133000,282.0,282.0,30.0,36,56.5,0,70.0
20160718134500,282.0,274.950012,29.250001,36,55.900002,0,70.0
20160718140000,282.0,274.950012,29.250001,36,55.900002,0,70.199997
20160718141500,282.0,256.149994,27.249999,36,55.900002,0,70.300003
20160718143000,282.0,319.600006,34.000001,38,55.900002,0,70.900002
20160718144500,282.0,319.600006,34.000001,37,55.900002,0,70.300003
20160718150000,282.0,310.200012,33.000001,37,55.900002,0,70.099998
20160718151500,282.0,298.450012,31.750001,37,55.900002,0,69.900002
20160718153000,282.0,310.200012,33.000001,37,55.900002,0,69.699997
20160718154500,282.0,319.600006,34.000001,37,55.900002,0,69.400002
20160718160000,282.0,319.600006,34.000001,37,55.900002,0,69.400002
20160718161500,282.0,319.600006,34.000001,37,55.900002,0,69.5
20160718163000,282.0,319.600006,34.000001,37,55.900002,0,69.599998
20160718164500,282.0,310.200012,33.000001,37,55.900002,0,69.300003
20160718170000,282.0,326.649994,34.749999,37,55.900002,0,69.199997
20160718171500,282.0,298.450012,31.750001,37,55.900002,0,69.199997
20160718173000,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160718174500,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160718180000,282.0,310.200012,33.000001,37,55.900002,0,69.300003
20160718181500,282.0,303.149994,32.249999,37,55.900002,0,69.199997
20160718183000,282.0,303.149994,32.249999,37,55.900002,0,69.099998
20160718184500,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160718190000,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160718191500,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160718193000,282.0,303.149994,32.249999,37,55.900002,0,68.900002
20160718194500,282.0,303.149994,32.249999,37,55.299999,0,68.699997
20160718200000,282.0,303.149994,32.249999,37,55.299999,0,68.599998
20160718201500,282.0,310.200012,33.000001,37,55.299999,0,68.599998
20160718203000,282.0,303.149994,32.249999,37,55.299999,0,68.400002
20160718204500,282.0,303.149994,32.249999,37,55.299999,0,68.400002
20160718210000,282.0,303.149994,32.249999,37,55.299999,0,68.199997
20160718211500,282.0,310.200012,33.000001,37,55.299999,0,68.199997
20160718213000,282.0,298.450012,31.750001,37,55.299999,0,68.099998
20160718214500,282.0,310.200012,33.000001,37,55.299999,0,68.099998
20160718220000,282.0,310.200012,33.000001,37,55.299999,0,68.099998
20160718221500,282.0,303.149994,32.249999,37,55.299999,0,67.900002
20160718223000,282.0,303.149994,32.249999,37,55.299999,0,67.900002
20160718224500,282.0,310.200012,33.000001,37,55.299999,0,67.800003
20160718230000,282.0,298.450012,31.750001,37,55.299999,0,67.800003
20160718231500,282.0,298.450012,31.750001,37,55.299999,100,67.699997
20160718233000,282.0,303.149994,32.249999,37,55.299999,100,67.699997
20160718234500,282.0,282.0,30.0,37,55.299999,100,67.699997
20160719000000,282.0,310.200012,33.000001,37,55.299999,100,67.900002
20160719001500,282.0,310.200012,33.000001,37,55.299999,100,67.900002
20160719003000,282.0,303.149994,32.249999,37,55.299999,100,67.900002
20160719004500,282.0,303.149994,32.249999,37,55.299999,100,67.900002
20160719010000,282.0,303.149994,32.249999,37,55.299999,100,67.900002
20160719011500,282.0,303.149994,32.249999,37,55.299999,100,67.800003
20160719013000,282.0,310.200012,33.000001,37,55.299999,100,67.900002
20160719014500,282.0,303.149994,32.249999,37,55.299999,100,67.900002
20160719020000,282.0,310.200012,33.000001,37,55.299999,100,67.900002
20160719021500,282.0,310.200012,33.000001,37,55.299999,100,67.900002
20160719023000,282.0,303.149994,32.249999,37,55.299999,100,67.800003
20160719024500,282.0,310.200012,33.000001,37,55.900002,100,67.900002
20160719030000,282.0,303.149994,32.249999,37,55.099998,100,67.900002
20160719031500,282.0,310.200012,33.000001,37,55.099998,100,67.900002
20160719033000,282.0,303.149994,32.249999,37,55.099998,100,67.800003
20160719034500,282.0,310.200012,33.000001,37,55.099998,100,67.900002
20160719040000,282.0,319.600006,34.000001,37,55.099998,100,67.800003
20160719041500,282.0,310.200012,33.000001,37,55.099998,100,67.800003
20160719043000,282.0,303.149994,32.249999,37,55.099998,100,67.800003
20160719044500,282.0,303.149994,32.249999,37,55.099998,100,67.699997
20160719050000,282.0,303.149994,32.249999,37,55.099998,100,67.800003
20160719051500,282.0,310.200012,33.000001,37,55.099998,100,67.699997
20160719053000,282.0,326.649994,34.749999,37,55.099998,100,67.699997
20160719054500,282.0,303.149994,32.249999,37,55.099998,100,67.699997
20160719060000,282.0,310.200012,33.000001,37,55.099998,100,67.699997
20160719061500,282.0,326.649994,34.749999,37,55.099998,100,67.800003
20160719063000,282.0,310.200012,33.000001,37,55.099998,100,67.800003
20160719064500,282.0,298.450012,31.750001,37,55.099998,100,67.900002
20160719070000,282.0,310.200012,33.000001,37,55.900002,100,68.099998
20160719071500,282.0,298.450012,31.750001,37,55.900002,100,68.099998
20160719073000,282.0,298.450012,31.750001,37,55.900002,100,68.099998
20160719074500,282.0,291.399994,30.999999,37,55.900002,100,68.199997
20160719080000,282.0,291.399994,30.999999,37,55.900002,0,68.400002
20160719081500,282.0,282.0,30.0,37,55.900002,0,68.5
20160719083000,282.0,282.0,30.0,37,55.900002,0,68.5
20160719084500,282.0,291.399994,30.999999,37,55.900002,0,68.599998
20160719090000,282.0,298.450012,31.750001,37,55.900002,0,68.800003
20160719091500,282.0,291.399994,30.999999,37,55.900002,0,69.0
20160719093000,282.0,274.950012,29.250001,37,55.900002,0,70.199997
20160719094500,282.0,282.0,30.0,37,55.900002,0,70.300003
20160719100000,282.0,298.450012,31.750001,38,55.900002,0,70.5
20160719101500,282.0,310.200012,33.000001,38,55.900002,0,69.900002
20160719103000,282.0,310.200012,33.000001,38,55.900002,0,69.699997
20160719104500,282.0,310.200012,33.000001,38,55.900002,0,69.5
20160719110000,282.0,303.149994,32.249999,38,55.900002,0,69.300003
20160719111500,282.0,310.200012,33.000001,38,55.900002,0,70.0
20160719113000,282.0,303.149994,32.249999,38,55.200001,0,70.599998
20160719114500,282.0,303.149994,32.249999,38,55.900002,0,70.199997
20160719120000,282.0,310.200012,33.000001,38,55.900002,0,69.900002
20160719121500,282.0,303.149994,32.249999,38,55.900002,0,69.800003
20160719123000,282.0,310.200012,33.000001,38,55.900002,0,69.800003
20160719124500,282.0,310.200012,33.000001,38,55.900002,0,69.599998
20160719130000,282.0,303.149994,32.249999,38,55.900002,0,70.0
20160719131500,282.0,303.149994,32.249999,38,55.900002,0,69.699997
20160719133000,282.0,298.450012,31.750001,38,55.900002,0,69.5
20160719134500,282.0,310.200012,33.000001,38,55.900002,0,69.199997
20160719140000,282.0,310.200012,33.000001,38,55.900002,0,69.300003
20160719141500,282.0,298.450012,31.750001,38,55.900002,0,69.300003
20160719143000,282.0,310.200012,33.000001,38,55.900002,0,69.300003
20160719144500,282.0,319.600006,34.000001,38,55.900002,0,69.199997
20160719150000,282.0,310.200012,33.000001,38,55.900002,0,69.199997
20160719151500,282.0,310.200012,33.000001,38,55.900002,0,69.099998
20160719153000,282.0,303.149994,32.249999,38,55.900002,0,69.0
20160719154500,282.0,319.600006,34.000001,38,55.900002,0,68.900002
20160719160000,282.0,319.600006,34.000001,38,55.900002,0,69.199997
20160719161500,282.0,303.149994,32.249999,38,55.900002,0,69.199997
20160719163000,282.0,310.200012,33.000001,38,55.900002,0,69.300003
20160719164500,282.0,310.200012,33.000001,38,55.900002,0,69.300003
20160719170000,282.0,303.149994,32.249999,38,55.900002,0,69.199997
20160719171500,282.0,319.600006,34.000001,38,55.900002,0,69.099998
20160719173000,282.0,319.600006,34.000001,38,55.900002,0,69.099998
20160719174500,282.0,319.600006,34.000001,38,55.900002,0,69.099998
20160719180000,282.0,310.200012,33.000001,38,55.900002,0,69.0
20160719181500,282.0,390.100006,41.500001,41,55.900002,0,69.800003
20160719183000,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160719184500,282.0,310.200012,33.000001,37,55.900002,0,69.099998
20160719190000,282.0,310.200012,33.000001,37,55.900002,0,69.0
20160719191500,282.0,310.200012,33.000001,37,55.900002,0,69.0
20160719193000,282.0,319.600006,34.000001,37,55.900002,0,68.800003
20160719194500,282.0,319.600006,34.000001,37,55.900002,0,68.699997
20160719200000,282.0,298.450012,31.750001,37,55.900002,0,68.699997
20160719201500,282.0,303.149994,32.249999,37,55.900002,0,68.699997
20160719203000,282.0,303.149994,32.249999,37,55.900002,0,68.699997
20160719204500,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160719210000,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160719211500,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160719213000,282.0,310.200012,33.000001,37,55.900002,0,68.5
20160719214500,282.0,303.149994,32.249999,37,55.900002,0,68.400002
20160719220000,282.0,298.450012,31.750001,37,55.200001,0,68.400002
20160719221500,282.0,310.200012,33.000001,37,55.200001,0,68.300003
20160719223000,282.0,303.149994,32.249999,37,55.200001,0,68.199997
20160719224500,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160719230000,282.0,303.149994,32.249999,37,55.200001,0,68.099998
20160719231500,282.0,303.149994,32.249999,37,55.200001,0,68.099998
20160719233000,282.0,303.149994,32.249999,37,55.200001,0,68.099998
20160719234500,282.0,310.200012,33.000001,37,55.200001,0,67.900002
20160720000000,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160720001500,282.0,303.149994,32.249999,37,55.200001,0,67.800003
20160720003000,282.0,298.450012,31.750001,37,55.200001,0,67.800003
20160720004500,282.0,303.149994,32.249999,37,55.200001,100,67.699997
20160720010000,282.0,303.149994,32.249999,37,55.200001,100,67.699997
20160720011500,282.0,291.399994,30.999999,8,55.900002,100,67.699997
20160720013000,282.0,249.100006,26.500001,40,55.099998,100,67.699997
20160720014500,282.0,298.450012,31.750001,41,55.099998,100,67.599998
20160720020000,282.0,291.399994,30.999999,41,55.900002,100,67.400002
20160720021500,282.0,303.149994,32.249999,41,59.5,100,67.400002
20160720023000,282.0,298.450012,31.750001,41,67.199997,100,67.599998
20160720024500,282.0,291.399994,30.999999,41,70.099998,100,67.599998
20160720030000,282.0,291.399994,30.999999,41,72.5,100,67.699997
20160720031500,282.0,298.450012,31.750001,41,71.099998,100,67.699997
20160720033000,282.0,298.450012,31.750001,41,78.199997,100,67.900002
20160720034500,282.0,282.0,30.0,41,73.0,100,68.099998
20160720040000,282.0,282.0,30.0,41,56.400002,0,68.300003
20160720041500,282.0,298.450012,31.750001,41,55.200001,0,68.099998
20160720043000,282.0,291.399994,30.999999,41,55.200001,0,68.0
20160720044500,282.0,256.149994,27.249999,41,55.200001,0,67.900002
20160720050000,282.0,303.149994,32.249999,41,55.200001,100,67.400002
20160720051500,282.0,303.149994,32.249999,41,55.200001,100,67.400002
20160720053000,282.0,303.149994,32.249999,41,73.199997,100,67.300003
20160720054500,282.0,298.450012,31.750001,41,74.0,100,67.300003
20160720060000,282.0,303.149994,32.249999,41,73.0,100,67.599998
20160720061500,282.0,291.399994,30.999999,41,75.300003,100,68.199997
20160720063000,282.0,282.0,30.0,41,55.200001,0,68.199997
20160720064500,282.0,274.950012,29.250001,41,55.200001,0,68.199997
20160720070000,282.0,291.399994,30.999999,41,55.200001,0,68.199997
20160720071500,282.0,274.950012,29.250001,41,55.200001,0,68.0
20160720073000,282.0,298.450012,31.750001,41,55.200001,0,67.900002
20160720074500,282.0,298.450012,31.750001,41,55.200001,0,67.900002
20160720080000,282.0,291.399994,30.999999,41,55.200001,0,68.199997
20160720081500,282.0,291.399994,30.999999,41,55.200001,0,68.099998
20160720083000,282.0,267.899994,28.499999,41,55.200001,0,68.400002
20160720084500,282.0,291.399994,30.999999,41,55.200001,0,68.900002
20160720090000,282.0,303.149994,32.249999,42,55.200001,0,69.800003
20160720091500,282.0,298.450012,31.750001,42,55.900002,0,69.199997
20160720093000,282.0,303.149994,32.249999,42,55.900002,0,68.900002
20160720094500,282.0,303.149994,32.249999,42,55.900002,0,69.099998
20160720100000,282.0,303.149994,32.249999,42,55.900002,0,69.199997
20160720101500,282.0,303.149994,32.249999,42,55.200001,0,70.099998
20160720103000,282.0,298.450012,31.750001,42,55.200001,0,70.400002
20160720104500,282.0,298.450012,31.750001,42,55.200001,0,69.800003
20160720110000,282.0,291.399994,30.999999,42,55.200001,0,69.400002
20160720111500,282.0,282.0,30.0,40,55.200001,0,69.5
20160720113000,282.0,303.149994,32.249999,40,55.900002,0,69.599998
20160720114500,282.0,291.399994,30.999999,40,55.900002,0,69.599998
20160720120000,282.0,303.149994,32.249999,40,55.900002,0,69.400002
20160720121500,282.0,267.899994,28.499999,40,55.900002,0,69.800003
20160720123000,282.0,310.200012,33.000001,40,55.900002,0,69.900002
20160720124500,282.0,298.450012,31.750001,40,55.900002,0,69.800003
20160720130000,282.0,298.450012,31.750001,40,55.900002,0,69.800003
20160720131500,282.0,303.149994,32.249999,40,55.900002,0,69.900002
20160720133000,282.0,298.450012,31.750001,40,55.900002,0,69.900002
20160720134500,282.0,319.600006,34.000001,40,55.900002,0,69.800003
20160720140000,282.0,282.0,30.0,40,55.900002,0,69.900002
20160720141500,282.0,303.149994,32.249999,40,55.900002,0,70.199997
20160720143000,282.0,274.950012,29.250001,40,55.900002,0,70.099998
20160720144500,282.0,303.149994,32.249999,40,55.900002,0,70.199997
20160720150000,282.0,298.450012,31.750001,40,55.900002,0,70.5
20160720151500,282.0,291.399994,30.999999,40,55.900002,0,70.300003
20160720153000,282.0,298.450012,31.750001,40,55.900002,0,70.199997
20160720154500,282.0,303.149994,32.249999,40,55.900002,0,70.0
20160720160000,282.0,303.149994,32.249999,40,55.900002,0,70.0
20160720161500,282.0,298.450012,31.750001,40,55.900002,0,69.900002
20160720163000,282.0,274.950012,29.250001,40,55.900002,0,69.900002
20160720164500,282.0,303.149994,32.249999,40,55.900002,0,70.199997
20160720170000,282.0,310.200012,33.000001,40,55.900002,0,70.0
20160720171500,282.0,298.450012,31.750001,40,55.900002,0,70.0
20160720173000,282.0,303.149994,32.249999,40,55.900002,0,70.0
20160720174500,282.0,298.450012,31.750001,40,55.900002,0,70.0
20160720180000,282.0,303.149994,32.249999,40,55.900002,0,70.0
20160720181500,282.0,310.200012,33.000001,40,55.200001,0,70.0
20160720183000,282.0,310.200012,33.000001,40,55.799999,0,69.900002
20160720184500,282.0,310.200012,33.000001,40,55.799999,0,70.0
20160720190000,282.0,310.200012,33.000001,40,55.799999,0,70.0
20160720191500,282.0,303.149994,32.249999,40,55.799999,0,69.900002
20160720193000,282.0,282.0,30.0,40,55.799999,0,69.699997
20160720194500,282.0,298.450012,31.750001,40,55.799999,0,69.699997
20160720200000,282.0,298.450012,31.750001,40,55.799999,0,69.599998
20160720201500,282.0,298.450012,31.750001,40,55.799999,0,69.5
20160720203000,282.0,291.399994,30.999999,40,55.799999,0,69.400002
20160720204500,282.0,282.0,30.0,40,55.200001,0,69.400002
20160720210000,282.0,303.149994,32.249999,40,55.200001,0,69.400002
20160720211500,282.0,303.149994,32.249999,40,55.200001,0,69.400002
20160720213000,282.0,303.149994,32.249999,40,55.200001,0,69.300003
20160720214500,282.0,274.950012,29.250001,40,55.200001,0,69.099998
20160720220000,282.0,303.149994,32.249999,40,55.200001,0,69.0
20160720221500,282.0,303.149994,32.249999,40,55.200001,0,68.800003
20160720223000,282.0,303.149994,32.249999,40,55.200001,0,68.699997
20160720224500,282.0,319.600006,34.000001,40,55.200001,0,68.599998
20160720230000,282.0,298.450012,31.750001,40,55.200001,0,68.599998
20160720231500,282.0,291.399994,30.999999,40,55.200001,0,68.400002
20160720233000,282.0,298.450012,31.750001,40,55.200001,0,68.400002
20160720234500,282.0,274.950012,29.250001,40,55.200001,0,68.300003
20160721000000,282.0,303.149994,32.249999,40,55.200001,0,68.300003
20160721001500,282.0,298.450012,31.750001,40,55.200001,0,68.199997
20160721003000,282.0,303.149994,32.249999,40,55.200001,0,68.199997
20160721004500,282.0,298.450012,31.750001,40,55.200001,0,68.199997
20160721010000,282.0,267.899994,28.499999,40,55.900002,0,68.199997
20160721011500,282.0,282.0,30.0,40,55.900002,0,68.099998
20160721013000,282.0,291.399994,30.999999,40,55.900002,0,68.0
20160721014500,282.0,298.450012,31.750001,40,55.900002,0,68.0
20160721020000,282.0,282.0,30.0,40,55.900002,0,67.900002
20160721021500,282.0,282.0,30.0,40,55.900002,0,67.900002
20160721023000,282.0,298.450012,31.750001,40,55.900002,0,67.800003
20160721024500,282.0,298.450012,31.750001,40,55.900002,0,67.800003
20160721030000,282.0,291.399994,30.999999,40,55.900002,100,67.699997
20160721031500,282.0,298.450012,31.750001,40,55.900002,100,67.699997
20160721033000,282.0,291.399994,30.999999,40,55.900002,100,67.599998
20160721034500,282.0,282.0,30.0,40,55.900002,100,67.599998
20160721040000,282.0,282.0,30.0,40,55.900002,100,67.599998
20160721041500,282.0,291.399994,30.999999,40,61.900002,100,67.5
20160721043000,282.0,282.0,30.0,40,62.799999,100,67.599998
20160721044500,282.0,274.950012,29.250001,40,66.300003,100,67.699997
20160721050000,282.0,319.600006,34.000001,40,65.300003,100,68.099998
20160721051500,282.0,282.0,30.0,40,65.300003,100,68.199997
20160721053000,282.0,298.450012,31.750001,40,55.599998,0,68.099998
20160721054500,282.0,298.450012,31.750001,40,55.599998,0,68.099998
20160721060000,282.0,291.399994,30.999999,40,55.599998,0,67.800003
20160721061500,282.0,303.149994,32.249999,40,55.599998,0,67.800003
20160721063000,282.0,291.399994,30.999999,40,55.599998,100,67.800003
20160721064500,282.0,282.0,30.0,40,55.599998,0,67.900002
20160721070000,282.0,291.399994,30.999999,40,55.599998,0,68.099998
20160721071500,282.0,298.450012,31.750001,40,55.599998,0,68.199997
20160721073000,282.0,298.450012,31.750001,40,55.599998,0,68.300003
20160721074500,282.0,298.450012,31.750001,40,55.599998,0,69.400002
20160721080000,282.0,310.200012,33.000001,40,55.599998,0,70.0
20160721081500,282.0,319.600006,34.000001,41,55.599998,0,70.5
20160721083000,282.0,310.200012,33.000001,40,55.599998,0,70.599998
