PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160721084500,282.0,319.600006,34.000001,41,55.599998,0,70.300003
20160721090000,282.0,319.600006,34.000001,41,55.599998,0,69.800003
20160721091500,282.0,298.450012,31.750001,41,55.599998,0,69.699997
20160721093000,282.0,310.200012,33.000001,41,55.599998,0,69.300003
20160721094500,282.0,298.450012,31.750001,41,55.599998,0,69.199997
20160721100000,282.0,291.399994,30.999999,41,55.599998,0,69.099998
20160721101500,282.0,319.600006,34.000001,41,55.599998,0,69.300003
20160721103000,282.0,310.200012,33.000001,41,55.599998,0,69.400002
20160721104500,282.0,282.0,30.0,41,55.599998,0,69.300003
20160721110000,282.0,371.299988,39.499999,44,55.599998,0,70.099998
20160721111500,282.0,282.0,30.0,41,55.599998,0,69.400002
20160721113000,282.0,267.899994,28.499999,41,55.599998,0,69.300003
20160721114500,282.0,291.399994,30.999999,41,55.599998,0,69.300003
20160721120000,282.0,298.450012,31.750001,41,55.599998,0,69.5
20160721121500,282.0,282.0,30.0,41,55.599998,0,69.599998
20160721123000,282.0,298.450012,31.750001,41,55.599998,0,70.0
20160721124500,282.0,319.600006,34.000001,41,55.599998,0,70.699997
20160721130000,282.0,319.600006,34.000001,41,55.599998,0,71.0
20160721131500,282.0,319.600006,34.000001,41,55.599998,0,71.099998
20160721133000,282.0,319.600006,34.000001,41,55.599998,0,71.400002
20160721134500,282.0,282.0,30.0,40,55.599998,0,70.800003
20160721140000,282.0,303.149994,32.249999,40,55.599998,0,70.599998
20160721141500,282.0,493.5,52.5,47,55.599998,0,71.5
20160721143000,282.0,493.5,52.5,47,55.599998,0,71.599998
20160721144500,282.0,493.5,52.5,47,55.599998,0,71.900002
20160721150000,282.0,303.149994,32.249999,40,55.599998,0,70.699997
20160721151500,282.0,298.450012,31.750001,40,56.299999,0,70.5
20160721153000,282.0,291.399994,30.999999,40,56.299999,0,70.400002
20160721154500,282.0,462.950012,49.250001,46,56.299999,0,71.300003
20160721160000,282.0,707.349976,75.249997,54,55.599998,0,72.099998
20160721161500,282.0,538.150024,57.250003,48,55.599998,0,71.199997
20160721163000,282.0,282.0,30.0,40,56.299999,0,70.900002
20160721164500,282.0,282.0,30.0,40,56.299999,0,70.900002
20160721170000,282.0,310.200012,33.000001,40,55.5,0,70.5
20160721171500,282.0,303.149994,32.249999,40,55.5,0,70.199997
20160721173000,282.0,310.200012,33.000001,40,55.5,0,70.300003
20160721174500,282.0,319.600006,34.000001,40,55.5,0,70.099998
20160721180000,282.0,319.600006,34.000001,40,55.5,0,69.800003
20160721181500,282.0,298.450012,31.750001,40,55.5,0,69.699997
20160721183000,282.0,310.200012,33.000001,40,55.5,0,69.599998
20160721184500,282.0,282.0,30.0,40,55.5,0,69.400002
20160721190000,282.0,298.450012,31.750001,40,55.5,0,69.400002
20160721191500,282.0,274.950012,29.250001,40,55.5,0,69.199997
20160721193000,282.0,282.0,30.0,40,55.5,0,69.099998
20160721194500,282.0,298.450012,31.750001,40,55.5,0,69.099998
20160721200000,282.0,291.399994,30.999999,40,55.5,0,69.0
20160721201500,282.0,267.899994,28.499999,40,55.5,0,68.900002
20160721203000,282.0,291.399994,30.999999,40,55.5,0,68.699997
20160721204500,282.0,282.0,30.0,40,55.5,0,68.699997
20160721210000,282.0,274.950012,29.250001,40,55.5,0,68.599998
20160721211500,282.0,291.399994,30.999999,40,55.5,0,68.599998
20160721213000,282.0,274.950012,29.250001,40,55.5,0,68.5
20160721214500,282.0,282.0,30.0,40,55.5,0,68.400002
20160721220000,282.0,291.399994,30.999999,40,55.5,0,68.300003
20160721221500,282.0,274.950012,29.250001,40,55.5,0,68.199997
20160721223000,282.0,291.399994,30.999999,40,55.5,0,68.199997
20160721224500,282.0,298.450012,31.750001,40,55.5,0,68.099998
20160721230000,282.0,256.149994,27.249999,40,55.5,0,68.0
20160721231500,282.0,298.450012,31.750001,40,55.5,0,68.0
20160721233000,282.0,291.399994,30.999999,40,55.5,0,67.900002
20160721234500,282.0,282.0,30.0,40,55.5,0,67.900002
20160722000000,282.0,310.200012,33.000001,41,55.5,0,67.800003
20160722001500,282.0,256.149994,27.249999,41,55.5,100,67.699997
20160722003000,282.0,303.149994,32.249999,41,55.5,100,67.699997
20160722004500,282.0,303.149994,32.249999,41,55.5,100,67.599998
20160722010000,282.0,319.600006,34.000001,41,55.5,100,67.599998
20160722011500,282.0,310.200012,33.000001,41,55.5,100,67.5
20160722013000,282.0,298.450012,31.750001,41,58.700001,100,67.599998
20160722014500,282.0,310.200012,33.000001,41,58.700001,100,67.699997
20160722020000,282.0,303.149994,32.249999,41,58.700001,100,67.800003
20160722021500,282.0,274.950012,29.250001,41,58.0,100,67.900002
20160722023000,282.0,303.149994,32.249999,41,58.0,100,67.800003
20160722024500,282.0,274.950012,29.250001,41,58.0,100,67.900002
20160722030000,282.0,298.450012,31.750001,41,58.0,100,67.800003
20160722031500,282.0,282.0,30.0,41,58.0,100,67.900002
20160722033000,282.0,303.149994,32.249999,41,58.0,100,68.0
20160722034500,282.0,303.149994,32.249999,41,58.0,100,68.0
20160722040000,282.0,303.149994,32.249999,41,58.0,100,67.699997
20160722041500,282.0,303.149994,32.249999,41,60.700001,100,67.599998
20160722043000,282.0,274.950012,29.250001,41,77.199997,100,67.5
20160722044500,282.0,274.950012,29.250001,41,77.199997,100,67.599998
20160722050000,282.0,291.399994,30.999999,41,74.0,100,67.699997
20160722051500,282.0,282.0,30.0,41,73.0,100,68.0
20160722053000,282.0,282.0,30.0,41,78.099998,100,68.300003
20160722054500,282.0,249.100006,26.500001,41,56.0,0,68.199997
20160722060000,282.0,303.149994,32.249999,41,55.299999,0,68.199997
20160722061500,282.0,282.0,30.0,41,55.299999,0,68.199997
20160722063000,282.0,282.0,30.0,41,55.299999,0,68.300003
20160722064500,282.0,310.200012,33.000001,41,55.299999,0,68.0
20160722070000,282.0,303.149994,32.249999,41,55.299999,0,67.900002
20160722071500,282.0,274.950012,29.250001,41,55.299999,0,68.099998
20160722073000,282.0,282.0,30.0,41,55.299999,0,67.800003
20160722074500,282.0,291.399994,30.999999,41,55.299999,0,68.0
20160722080000,282.0,274.950012,29.250001,41,55.299999,0,68.099998
20160722081500,282.0,282.0,30.0,41,55.900002,0,68.099998
20160722083000,282.0,274.950012,29.250001,41,55.200001,0,68.099998
20160722084500,282.0,274.950012,29.250001,41,55.200001,0,68.099998
20160722090000,282.0,256.149994,27.249999,41,55.200001,0,68.099998
20160722091500,282.0,249.100006,26.500001,41,55.200001,0,68.099998
20160722093000,282.0,282.0,30.0,41,55.200001,0,68.0
20160722094500,282.0,303.149994,32.249999,41,55.200001,0,67.900002
20160722100000,282.0,274.950012,29.250001,41,55.200001,0,68.599998
20160722101500,282.0,291.399994,30.999999,41,55.200001,0,68.699997
20160722103000,282.0,310.200012,33.000001,41,55.200001,0,68.599998
20160722104500,282.0,282.0,30.0,41,55.200001,0,68.5
20160722110000,282.0,282.0,30.0,41,55.200001,0,68.599998
20160722111500,282.0,298.450012,31.750001,41,55.900002,0,68.800003
20160722113000,282.0,310.200012,33.000001,41,55.900002,0,69.0
20160722114500,282.0,303.149994,32.249999,41,55.900002,0,69.199997
20160722120000,282.0,291.399994,30.999999,41,55.299999,0,69.699997
20160722121500,282.0,303.149994,32.249999,41,55.299999,0,69.900002
20160722123000,282.0,291.399994,30.999999,41,55.299999,0,69.900002
20160722124500,282.0,298.450012,31.750001,41,55.900002,0,70.099998
20160722130000,282.0,291.399994,30.999999,41,55.900002,0,70.0
20160722131500,282.0,282.0,30.0,41,55.900002,0,69.699997
20160722133000,282.0,282.0,30.0,41,55.900002,0,69.400002
20160722134500,282.0,303.149994,32.249999,41,55.200001,0,69.199997
20160722140000,282.0,298.450012,31.750001,41,55.200001,0,69.400002
20160722141500,282.0,310.200012,33.000001,41,55.200001,0,69.599998
20160722143000,282.0,303.149994,32.249999,41,55.900002,0,69.599998
20160722144500,282.0,310.200012,33.000001,41,55.900002,0,69.599998
20160722150000,282.0,319.600006,34.000001,40,55.900002,0,70.400002
20160722151500,282.0,310.200012,33.000001,40,55.900002,0,69.800003
20160722153000,282.0,310.200012,33.000001,40,55.900002,0,69.699997
20160722154500,282.0,298.450012,31.750001,40,55.900002,0,69.5
20160722160000,282.0,303.149994,32.249999,40,55.900002,0,69.300003
20160722161500,282.0,310.200012,33.000001,40,55.900002,0,69.199997
20160722163000,282.0,319.600006,34.000001,40,55.900002,0,69.199997
20160722164500,282.0,310.200012,33.000001,40,55.900002,0,69.199997
20160722170000,282.0,267.899994,28.499999,40,55.900002,0,68.900002
20160722171500,282.0,310.200012,33.000001,40,55.200001,0,68.900002
20160722173000,282.0,291.399994,30.999999,40,55.200001,0,68.900002
20160722174500,282.0,303.149994,32.249999,40,55.200001,0,68.800003
20160722180000,282.0,303.149994,32.249999,40,55.200001,0,68.699997
20160722181500,282.0,298.450012,31.750001,40,55.200001,0,68.599998
20160722183000,282.0,310.200012,33.000001,40,55.200001,0,68.599998
20160722184500,282.0,303.149994,32.249999,40,55.200001,0,68.5
20160722190000,282.0,303.149994,32.249999,40,55.200001,0,68.599998
20160722191500,282.0,310.200012,33.000001,40,55.200001,0,68.400002
20160722193000,282.0,319.600006,34.000001,40,55.200001,0,68.400002
20160722194500,282.0,310.200012,33.000001,40,55.200001,0,68.199997
20160722200000,282.0,310.200012,33.000001,40,55.200001,0,68.300003
20160722201500,282.0,274.950012,29.250001,40,55.200001,0,68.199997
20160722203000,282.0,274.950012,29.250001,40,55.200001,0,68.199997
20160722204500,282.0,303.149994,32.249999,40,55.200001,0,68.099998
20160722210000,282.0,303.149994,32.249999,40,55.200001,0,68.099998
20160722211500,282.0,298.450012,31.750001,40,55.200001,0,68.0
20160722213000,282.0,303.149994,32.249999,40,55.200001,0,67.900002
20160722214500,282.0,298.450012,31.750001,40,55.200001,0,67.900002
20160722220000,282.0,291.399994,30.999999,40,55.200001,0,67.900002
20160722221500,282.0,274.950012,29.250001,40,55.200001,0,67.800003
20160722223000,282.0,303.149994,32.249999,40,55.200001,0,67.800003
20160722224500,282.0,303.149994,32.249999,40,55.200001,100,67.699997
20160722230000,282.0,282.0,30.0,40,55.200001,100,67.699997
20160722231500,282.0,291.399994,30.999999,40,55.200001,100,67.699997
20160722233000,282.0,282.0,30.0,40,55.200001,100,67.699997
20160722234500,282.0,291.399994,30.999999,40,55.200001,100,67.699997
20160723000000,282.0,291.399994,30.999999,40,55.200001,100,67.900002
20160723001500,282.0,303.149994,32.249999,40,55.200001,100,68.0
20160723003000,282.0,298.450012,31.750001,40,55.200001,100,68.0
20160723004500,282.0,282.0,30.0,40,55.200001,100,68.0
20160723010000,282.0,310.200012,33.000001,40,55.200001,100,68.099998
20160723011500,282.0,291.399994,30.999999,11,56.0,0,68.0
20160723013000,282.0,242.050003,25.75,35,56.0,0,67.900002
20160723014500,282.0,242.050003,25.75,35,56.0,0,67.900002
20160723020000,282.0,242.050003,25.75,35,56.0,0,67.800003
20160723021500,282.0,249.100006,26.500001,35,56.0,0,67.800003
20160723023000,282.0,256.149994,27.249999,35,56.0,100,67.699997
20160723024500,282.0,249.100006,26.500001,35,56.0,100,67.800003
20160723030000,282.0,256.149994,27.249999,35,55.200001,0,67.800003
20160723031500,282.0,256.149994,27.249999,35,55.200001,0,68.0
20160723033000,282.0,249.100006,26.500001,35,55.200001,0,68.099998
20160723034500,282.0,256.149994,27.249999,35,55.200001,0,68.199997
20160723040000,282.0,249.100006,26.500001,35,55.900002,0,68.199997
20160723041500,282.0,249.100006,26.500001,35,55.900002,0,68.300003
20160723043000,282.0,249.100006,26.500001,35,55.900002,0,68.300003
20160723044500,282.0,249.100006,26.500001,35,55.900002,0,68.300003
20160723050000,282.0,267.899994,28.499999,35,55.900002,0,68.099998
20160723051500,282.0,249.100006,26.500001,35,55.900002,0,67.900002
20160723053000,282.0,256.149994,27.249999,35,55.900002,0,67.800003
20160723054500,282.0,249.100006,26.500001,35,55.900002,100,67.699997
20160723060000,282.0,249.100006,26.500001,35,55.900002,100,67.699997
20160723061500,282.0,256.149994,27.249999,35,55.900002,100,68.0
20160723063000,282.0,256.149994,27.249999,35,55.900002,100,68.199997
20160723064500,282.0,249.100006,26.500001,35,55.900002,100,68.199997
20160723070000,282.0,249.100006,26.500001,35,55.900002,0,68.400002
20160723071500,282.0,242.050003,25.75,35,55.900002,0,68.400002
20160723073000,282.0,256.149994,27.249999,35,55.900002,0,68.599998
20160723074500,282.0,256.149994,27.249999,36,55.900002,0,68.599998
20160723080000,282.0,256.149994,27.249999,36,55.900002,0,68.5
20160723081500,282.0,256.149994,27.249999,36,55.900002,0,68.300003
20160723083000,282.0,256.149994,27.249999,36,55.900002,0,68.400002
20160723084500,282.0,256.149994,27.249999,36,55.900002,0,68.300003
20160723090000,282.0,267.899994,28.499999,36,55.900002,0,68.300003
20160723091500,282.0,249.100006,26.500001,36,55.900002,0,68.199997
20160723093000,282.0,267.899994,28.499999,36,55.900002,0,68.199997
20160723094500,282.0,267.899994,28.499999,36,55.900002,0,68.300003
20160723100000,282.0,267.899994,28.499999,36,55.900002,0,68.599998
20160723101500,282.0,256.149994,27.249999,36,55.900002,0,68.699997
20160723103000,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723104500,282.0,274.950012,29.250001,36,55.900002,0,68.599998
20160723110000,282.0,274.950012,29.250001,36,55.900002,0,68.599998
20160723111500,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160723113000,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723114500,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723120000,282.0,256.149994,27.249999,36,55.900002,0,68.699997
20160723121500,282.0,256.149994,27.249999,36,55.900002,0,68.800003
20160723123000,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723124500,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723130000,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723131500,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160723133000,282.0,274.950012,29.250001,36,55.900002,0,68.599998
20160723134500,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723140000,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160723141500,282.0,274.950012,29.250001,36,55.900002,0,68.599998
20160723143000,282.0,267.899994,28.499999,36,55.900002,0,68.599998
20160723144500,282.0,267.899994,28.499999,36,55.900002,0,68.599998
20160723150000,282.0,267.899994,28.499999,36,55.900002,0,68.599998
20160723151500,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160723153000,282.0,267.899994,28.499999,36,55.900002,0,68.699997
20160723154500,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160723160000,282.0,267.899994,28.499999,36,55.900002,0,68.800003
20160723161500,282.0,282.0,30.0,36,56.5,0,68.800003
20160723163000,282.0,274.950012,29.250001,36,56.5,0,68.900002
20160723164500,282.0,274.950012,29.250001,36,56.5,0,68.900002
20160723170000,282.0,274.950012,29.250001,36,56.5,0,69.099998
20160723171500,282.0,282.0,30.0,36,56.5,0,69.199997
20160723173000,282.0,282.0,30.0,36,56.5,0,69.099998
20160723174500,282.0,282.0,30.0,36,56.5,0,69.099998
20160723180000,282.0,291.399994,30.999999,36,56.5,0,69.099998
20160723181500,282.0,282.0,30.0,36,55.599998,0,69.099998
20160723183000,282.0,291.399994,30.999999,36,55.599998,0,69.099998
20160723184500,282.0,274.950012,29.250001,36,55.599998,0,69.099998
20160723190000,282.0,274.950012,29.250001,36,55.599998,0,69.099998
20160723191500,282.0,282.0,30.0,36,55.599998,0,69.0
20160723193000,282.0,282.0,30.0,36,55.599998,0,69.099998
20160723194500,282.0,274.950012,29.250001,36,55.599998,0,69.0
20160723200000,282.0,274.950012,29.250001,36,55.599998,0,69.0
20160723201500,282.0,282.0,30.0,36,55.599998,0,69.0
20160723203000,282.0,274.950012,29.250001,36,55.599998,0,69.0
20160723204500,282.0,274.950012,29.250001,36,55.599998,0,68.900002
20160723210000,282.0,267.899994,28.499999,36,55.599998,0,68.900002
20160723211500,282.0,291.399994,30.999999,36,55.599998,0,68.800003
20160723213000,282.0,274.950012,29.250001,36,55.599998,0,68.800003
20160723214500,282.0,267.899994,28.499999,36,55.599998,0,68.800003
20160723220000,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160723221500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160723223000,282.0,282.0,30.0,36,55.599998,0,68.599998
20160723224500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160723230000,282.0,282.0,30.0,36,55.599998,0,68.599998
20160723231500,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160723233000,282.0,282.0,30.0,36,55.599998,0,68.400002
20160723234500,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160724000000,282.0,282.0,30.0,36,55.599998,0,68.300003
20160724001500,282.0,282.0,30.0,36,55.599998,0,68.199997
20160724003000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160724004500,282.0,274.950012,29.250001,36,55.599998,0,68.199997
20160724010000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160724011500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160724013000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160724014500,282.0,282.0,30.0,36,55.599998,0,68.199997
20160724020000,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160724021500,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160724023000,282.0,282.0,30.0,36,55.599998,0,68.5
20160724024500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724030000,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160724031500,282.0,282.0,30.0,36,55.599998,0,68.5
20160724033000,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724034500,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160724040000,282.0,282.0,30.0,36,55.599998,0,68.5
20160724041500,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160724043000,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160724044500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724050000,282.0,282.0,30.0,36,55.599998,0,68.5
20160724051500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724053000,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724054500,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160724060000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160724061500,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160724063000,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160724064500,282.0,282.0,30.0,36,55.599998,0,68.5
20160724070000,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724071500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160724073000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160724074500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160724080000,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160724081500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160724083000,282.0,267.899994,28.499999,36,55.599998,0,68.699997
20160724084500,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160724090000,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160724091500,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160724093000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160724094500,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160724100000,282.0,267.899994,28.499999,36,56.299999,0,68.400002
20160724101500,282.0,274.950012,29.250001,36,56.299999,0,68.599998
20160724103000,282.0,282.0,30.0,36,56.299999,0,68.599998
20160724104500,282.0,274.950012,29.250001,36,56.299999,0,68.599998
20160724110000,282.0,282.0,30.0,36,56.299999,0,68.5
20160724111500,282.0,282.0,30.0,36,55.599998,0,68.699997
20160724113000,282.0,274.950012,29.250001,36,55.599998,0,68.800003
20160724114500,282.0,282.0,30.0,36,55.599998,0,68.900002
20160724120000,282.0,267.899994,28.499999,36,55.599998,0,69.099998
20160724121500,282.0,267.899994,28.499999,36,55.599998,0,69.199997
20160724123000,282.0,282.0,30.0,36,55.599998,0,69.300003
20160724124500,282.0,267.899994,28.499999,36,55.599998,0,69.099998
20160724130000,282.0,326.649994,34.749999,38,55.599998,0,70.300003
20160724131500,282.0,319.600006,34.000001,38,55.599998,0,70.5
20160724133000,282.0,303.149994,32.249999,37,55.599998,0,69.699997
20160724134500,282.0,303.149994,32.249999,37,55.599998,0,69.5
20160724140000,282.0,310.200012,33.000001,37,55.599998,0,69.199997
20160724141500,282.0,310.200012,33.000001,37,55.599998,0,69.199997
20160724143000,282.0,303.149994,32.249999,37,56.299999,0,69.099998
20160724144500,282.0,319.600006,34.000001,37,56.299999,0,69.099998
20160724150000,282.0,310.200012,33.000001,37,56.299999,0,69.099998
20160724151500,282.0,319.600006,34.000001,37,56.299999,0,69.0
20160724153000,282.0,319.600006,34.000001,37,56.299999,0,69.0
20160724154500,282.0,303.149994,32.249999,37,56.299999,0,69.400002
20160724160000,282.0,502.899994,53.499999,45,56.299999,0,71.199997
20160724161500,282.0,303.149994,32.249999,36,56.299999,0,70.5
20160724163000,282.0,319.600006,34.000001,36,55.700001,0,69.900002
20160724164500,282.0,326.649994,34.749999,36,55.700001,0,69.599998
20160724170000,282.0,298.450012,31.750001,36,55.700001,0,69.599998
20160724171500,282.0,303.149994,32.249999,36,55.700001,0,69.5
20160724173000,282.0,303.149994,32.249999,36,55.700001,0,69.400002
20160724174500,282.0,310.200012,33.000001,36,55.700001,0,69.400002
20160724180000,282.0,303.149994,32.249999,36,55.700001,0,69.300003
20160724181500,282.0,303.149994,32.249999,36,55.700001,0,69.300003
20160724183000,282.0,303.149994,32.249999,36,55.700001,0,69.199997
20160724184500,282.0,310.200012,33.000001,36,55.700001,0,69.099998
20160724190000,282.0,303.149994,32.249999,36,55.700001,0,68.900002
20160724191500,282.0,291.399994,30.999999,36,55.700001,0,68.900002
20160724193000,282.0,310.200012,33.000001,36,55.700001,0,68.900002
20160724194500,282.0,298.450012,31.750001,36,55.700001,0,68.800003
20160724200000,282.0,298.450012,31.750001,36,55.700001,0,68.699997
20160724201500,282.0,298.450012,31.750001,36,55.700001,0,68.800003
20160724203000,282.0,303.149994,32.249999,36,55.700001,0,68.900002
20160724204500,282.0,303.149994,32.249999,36,55.700001,0,68.900002
20160724210000,282.0,298.450012,31.750001,36,55.700001,0,68.699997
20160724211500,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160724213000,282.0,298.450012,31.750001,36,55.700001,0,68.599998
20160724214500,282.0,298.450012,31.750001,36,55.700001,0,68.599998
20160724220000,282.0,298.450012,31.750001,36,55.700001,0,68.599998
20160724221500,282.0,298.450012,31.750001,36,55.700001,0,68.400002
20160724223000,282.0,298.450012,31.750001,36,55.700001,0,68.400002
20160724224500,282.0,291.399994,30.999999,36,55.700001,0,68.300003
20160724230000,282.0,298.450012,31.750001,36,55.700001,0,68.199997
20160724231500,282.0,282.0,30.0,36,55.700001,0,68.300003
20160724233000,282.0,291.399994,30.999999,36,55.700001,0,68.400002
20160724234500,282.0,282.0,30.0,36,55.700001,0,68.5
20160725000000,282.0,291.399994,30.999999,36,55.700001,0,68.599998
20160725001500,282.0,298.450012,31.750001,36,55.700001,0,68.599998
20160725003000,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725004500,282.0,298.450012,31.750001,36,55.700001,0,68.800003
20160725010000,282.0,291.399994,30.999999,36,55.700001,0,68.800003
20160725011500,282.0,291.399994,30.999999,36,55.700001,0,68.800003
20160725013000,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725014500,282.0,291.399994,30.999999,36,55.700001,0,68.800003
20160725020000,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725021500,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725023000,282.0,282.0,30.0,36,55.700001,0,68.699997
20160725024500,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725030000,282.0,282.0,30.0,36,55.700001,0,68.699997
20160725031500,282.0,282.0,30.0,36,55.700001,0,68.699997
20160725033000,282.0,291.399994,30.999999,36,55.700001,0,68.699997
20160725034500,282.0,282.0,30.0,36,55.700001,0,68.800003
20160725040000,282.0,291.399994,30.999999,36,55.700001,0,68.800003
20160725041500,282.0,291.399994,30.999999,36,55.700001,0,68.900002
20160725043000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725044500,282.0,303.149994,32.249999,36,55.700001,0,68.900002
20160725050000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725051500,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725053000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725054500,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725060000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725061500,282.0,291.399994,30.999999,36,55.700001,0,69.0
20160725063000,282.0,291.399994,30.999999,36,55.700001,0,69.0
20160725064500,282.0,274.950012,29.250001,36,55.700001,0,69.0
20160725070000,282.0,282.0,30.0,36,55.700001,0,68.800003
20160725071500,282.0,282.0,30.0,36,55.700001,0,69.099998
20160725073000,282.0,291.399994,30.999999,36,55.700001,0,68.900002
20160725074500,282.0,274.950012,29.250001,36,55.700001,0,68.900002
20160725080000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725081500,282.0,291.399994,30.999999,36,55.700001,0,68.900002
20160725083000,282.0,291.399994,30.999999,36,55.700001,0,68.900002
20160725084500,282.0,291.399994,30.999999,36,55.700001,0,69.099998
20160725090000,282.0,282.0,30.0,36,55.700001,0,69.099998
20160725091500,282.0,282.0,30.0,36,55.700001,0,69.0
20160725093000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725094500,282.0,282.0,30.0,36,55.700001,0,68.800003
20160725100000,282.0,282.0,30.0,36,55.700001,0,68.900002
20160725101500,282.0,282.0,30.0,36,55.700001,0,69.599998
20160725103000,282.0,291.399994,30.999999,36,56.299999,0,69.599998
20160725104500,282.0,291.399994,30.999999,36,56.299999,0,69.300003
20160725110000,282.0,282.0,30.0,36,55.599998,0,69.400002
20160725111500,282.0,291.399994,30.999999,36,55.599998,0,70.099998
20160725113000,282.0,291.399994,30.999999,36,55.599998,0,69.900002
20160725114500,282.0,291.399994,30.999999,36,55.599998,0,69.900002
20160725120000,282.0,291.399994,30.999999,36,55.599998,0,69.800003
20160725121500,282.0,291.399994,30.999999,36,55.599998,0,70.0
20160725123000,282.0,282.0,30.0,36,55.599998,0,70.099998
20160725124500,282.0,371.299988,39.499999,40,55.599998,0,71.300003
20160725130000,282.0,434.75,46.25,42,56.299999,0,71.699997
20160725131500,282.0,408.899994,43.499999,42,55.700001,0,71.699997
20160725133000,282.0,404.200012,43.000001,42,55.700001,0,71.800003
20160725134500,282.0,408.899994,43.499999,42,56.299999,0,72.300003
20160725140000,282.0,418.299988,44.499999,42,56.299999,0,71.800003
20160725141500,282.0,350.149994,37.249999,40,56.299999,0,71.5
20160725143000,282.0,310.200012,33.000001,38,55.599998,0,72.0
20160725144500,282.0,380.700012,40.500001,41,55.599998,0,71.900002
20160725150000,282.0,319.600006,34.000001,38,55.599998,0,71.300003
20160725151500,282.0,319.600006,34.000001,38,56.299999,0,70.800003
20160725153000,282.0,303.149994,32.249999,37,56.299999,0,70.800003
20160725154500,282.0,298.450012,31.750001,37,56.299999,0,70.800003
20160725160000,282.0,298.450012,31.750001,37,56.299999,0,70.800003
20160725161500,282.0,303.149994,32.249999,37,56.299999,0,70.800003
20160725163000,282.0,310.200012,33.000001,37,55.599998,0,71.199997
20160725164500,282.0,331.350006,35.250001,38,55.599998,0,71.699997
20160725170000,282.0,319.600006,34.000001,37,55.599998,0,71.300003
20160725171500,282.0,319.600006,34.000001,37,55.599998,0,71.400002
20160725173000,282.0,385.399994,40.999999,40,55.599998,0,72.099998
20160725174500,282.0,399.5,42.5,40,55.599998,0,72.099998
20160725180000,282.0,399.5,42.5,40,55.599998,0,72.199997
20160725181500,282.0,446.5,47.5,43,55.599998,0,71.800003
20160725183000,282.0,319.600006,34.000001,37,55.599998,0,70.900002
20160725184500,282.0,319.600006,34.000001,37,55.599998,0,70.400002
20160725190000,282.0,310.200012,33.000001,37,55.599998,0,70.0
20160725191500,282.0,310.200012,33.000001,37,55.599998,0,69.800003
20160725193000,282.0,310.200012,33.000001,37,55.599998,0,69.699997
20160725194500,282.0,326.649994,34.749999,37,55.599998,0,69.599998
20160725200000,282.0,303.149994,32.249999,37,55.599998,0,69.300003
20160725201500,282.0,319.600006,34.000001,37,55.599998,0,69.199997
20160725203000,282.0,303.149994,32.249999,37,55.599998,0,69.0
20160725204500,282.0,319.600006,34.000001,37,55.599998,0,68.699997
20160725210000,282.0,310.200012,33.000001,37,55.599998,0,68.599998
20160725211500,282.0,303.149994,32.249999,37,55.599998,0,68.400002
20160725213000,282.0,303.149994,32.249999,37,55.599998,0,68.400002
20160725214500,282.0,291.399994,30.999999,37,55.599998,0,68.300003
20160725220000,282.0,319.600006,34.000001,37,55.599998,0,68.199997
20160725221500,282.0,319.600006,34.000001,37,55.599998,0,68.199997
20160725223000,282.0,326.649994,34.749999,37,55.599998,0,68.099998
20160725224500,282.0,303.149994,32.249999,37,55.599998,0,67.900002
20160725230000,282.0,326.649994,34.749999,37,55.599998,0,68.0
20160725231500,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160725233000,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160725234500,282.0,303.149994,32.249999,37,55.599998,0,68.300003
20160726000000,282.0,310.200012,33.000001,37,55.599998,0,68.199997
20160726001500,282.0,319.600006,34.000001,37,55.599998,0,68.199997
20160726003000,282.0,319.600006,34.000001,37,55.599998,0,68.099998
20160726004500,282.0,310.200012,33.000001,37,55.599998,0,67.900002
20160726010000,282.0,319.600006,34.000001,37,55.599998,0,67.800003
20160726011500,282.0,303.149994,32.249999,36,55.599998,100,67.699997
20160726013000,282.0,298.450012,31.750001,36,55.599998,100,67.599998
20160726014500,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160726020000,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20160726021500,282.0,303.149994,32.249999,36,55.599998,100,67.900002
20160726023000,282.0,310.200012,33.000001,36,55.599998,100,68.0
20160726024500,282.0,298.450012,31.750001,36,55.599998,100,68.099998
20160726030000,282.0,310.200012,33.000001,36,55.599998,100,68.099998
20160726031500,282.0,298.450012,31.750001,36,55.599998,100,68.099998
20160726033000,282.0,310.200012,33.000001,36,55.599998,100,68.0
20160726034500,282.0,303.149994,32.249999,36,55.599998,100,68.099998
20160726040000,282.0,303.149994,32.249999,36,55.599998,100,67.900002
20160726041500,282.0,298.450012,31.750001,36,55.599998,100,68.0
20160726043000,282.0,303.149994,32.249999,36,55.599998,100,68.099998
20160726044500,282.0,303.149994,32.249999,36,55.599998,100,68.0
20160726050000,282.0,303.149994,32.249999,36,55.599998,100,68.099998
20160726051500,282.0,298.450012,31.750001,36,55.599998,100,68.0
20160726053000,282.0,319.600006,34.000001,36,55.599998,100,68.099998
20160726054500,282.0,303.149994,32.249999,36,55.599998,100,68.0
20160726060000,282.0,303.149994,32.249999,36,55.599998,100,68.099998
20160726061500,282.0,310.200012,33.000001,36,55.599998,100,68.199997
20160726063000,282.0,303.149994,32.249999,36,55.599998,100,68.099998
20160726064500,282.0,303.149994,32.249999,36,55.599998,100,67.900002
20160726070000,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20160726071500,282.0,291.399994,30.999999,36,55.599998,100,68.099998
20160726073000,282.0,282.0,30.0,36,55.599998,100,68.199997
20160726074500,282.0,282.0,30.0,36,55.599998,0,68.300003
20160726080000,282.0,291.399994,30.999999,36,55.599998,0,68.5
20160726081500,282.0,282.0,30.0,36,55.599998,0,68.400002
20160726083000,282.0,291.399994,30.999999,36,55.599998,0,68.599998
20160726084500,282.0,291.399994,30.999999,36,55.599998,0,68.699997
20160726090000,282.0,298.450012,31.750001,36,55.599998,0,69.0
20160726091500,282.0,298.450012,31.750001,37,55.599998,0,69.900002
20160726093000,282.0,291.399994,30.999999,37,55.599998,0,70.800003
20160726094500,282.0,303.149994,32.249999,38,55.599998,0,70.900002
20160726100000,282.0,303.149994,32.249999,38,55.599998,0,71.199997
20160726101500,282.0,303.149994,32.249999,38,55.599998,0,70.300003
20160726103000,282.0,303.149994,32.249999,38,55.599998,0,69.900002
20160726104500,282.0,303.149994,32.249999,38,55.599998,0,69.699997
20160726110000,282.0,298.450012,31.750001,38,55.599998,0,69.699997
20160726111500,282.0,319.600006,34.000001,38,55.599998,0,70.0
20160726113000,282.0,303.149994,32.249999,38,55.599998,0,70.199997
20160726114500,282.0,303.149994,32.249999,38,55.599998,0,69.900002
20160726120000,282.0,303.149994,32.249999,38,55.599998,0,69.800003
20160726121500,282.0,310.200012,33.000001,38,55.599998,0,69.699997
20160726123000,282.0,303.149994,32.249999,38,55.599998,0,69.800003
20160726124500,282.0,303.149994,32.249999,38,55.599998,0,69.800003
20160726130000,282.0,310.200012,33.000001,38,55.599998,0,69.800003
20160726131500,282.0,303.149994,32.249999,38,55.599998,0,69.699997
20160726133000,282.0,303.149994,32.249999,38,55.599998,0,69.699997
20160726134500,282.0,303.149994,32.249999,38,55.599998,0,69.599998
20160726140000,282.0,303.149994,32.249999,38,55.599998,0,69.5
20160726141500,282.0,310.200012,33.000001,38,55.599998,0,69.5
20160726143000,282.0,319.600006,34.000001,38,55.599998,0,69.400002
20160726144500,282.0,303.149994,32.249999,38,55.599998,0,69.699997
20160726150000,282.0,310.200012,33.000001,38,55.599998,0,69.5
20160726151500,282.0,303.149994,32.249999,38,55.599998,0,69.300003
20160726153000,282.0,303.149994,32.249999,38,55.599998,0,69.300003
20160726154500,282.0,303.149994,32.249999,38,55.599998,0,69.400002
20160726160000,282.0,303.149994,32.249999,38,55.599998,0,69.400002
20160726161500,282.0,310.200012,33.000001,38,55.599998,0,69.400002
20160726163000,282.0,303.149994,32.249999,38,55.599998,0,69.400002
20160726164500,282.0,303.149994,32.249999,38,55.599998,0,69.400002
20160726170000,282.0,303.149994,32.249999,38,55.599998,0,69.300003
20160726171500,282.0,310.200012,33.000001,38,55.599998,0,69.099998
20160726173000,282.0,319.600006,34.000001,38,55.599998,0,69.0
20160726174500,282.0,310.200012,33.000001,37,55.599998,0,68.900002
20160726180000,282.0,303.149994,32.249999,37,55.599998,0,68.900002
20160726181500,282.0,310.200012,33.000001,37,55.599998,0,68.699997
20160726183000,282.0,319.600006,34.000001,37,55.599998,0,68.599998
20160726184500,282.0,303.149994,32.249999,37,55.599998,0,68.599998
20160726190000,282.0,310.200012,33.000001,37,55.599998,0,68.699997
20160726191500,282.0,310.200012,33.000001,37,55.599998,0,68.400002
20160726193000,282.0,319.600006,34.000001,37,55.599998,0,68.400002
20160726194500,282.0,310.200012,33.000001,37,55.599998,0,68.300003
20160726200000,282.0,319.600006,34.000001,37,55.599998,0,68.099998
20160726201500,282.0,319.600006,34.000001,37,55.599998,0,68.099998
20160726203000,282.0,319.600006,34.000001,37,55.599998,0,68.0
20160726204500,282.0,303.149994,32.249999,37,55.599998,0,68.099998
20160726210000,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160726211500,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160726213000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160726214500,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160726220000,282.0,310.200012,33.000001,37,55.599998,0,68.099998
20160726221500,282.0,303.149994,32.249999,36,55.599998,0,68.099998
20160726223000,282.0,298.450012,31.750001,36,55.599998,0,68.0
20160726224500,282.0,298.450012,31.750001,36,55.599998,0,68.0
20160726230000,282.0,319.600006,34.000001,36,55.599998,0,67.900002
20160726231500,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160726233000,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160726234500,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160727000000,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160727001500,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160727003000,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160727004500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160727010000,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160727011500,282.0,298.450012,31.750001,6,55.599998,0,67.800003
20160727013000,282.0,242.050003,25.75,40,55.599998,100,67.699997
20160727014500,282.0,282.0,30.0,40,55.599998,100,67.400002
20160727020000,282.0,298.450012,31.750001,40,57.099998,100,67.400002
20160727021500,282.0,291.399994,30.999999,40,66.699997,100,67.400002
20160727023000,282.0,298.450012,31.750001,40,72.0,100,67.699997
20160727024500,282.0,249.100006,26.500001,40,72.0,100,67.900002
20160727030000,282.0,282.0,30.0,40,72.0,100,68.199997
20160727031500,282.0,291.399994,30.999999,40,56.400002,0,68.300003
20160727033000,282.0,274.950012,29.250001,40,55.599998,0,68.0
20160727034500,282.0,291.399994,30.999999,40,55.599998,0,67.900002
20160727040000,282.0,267.899994,28.499999,40,55.599998,0,67.900002
20160727041500,282.0,291.399994,30.999999,40,55.599998,0,67.900002
20160727043000,282.0,274.950012,29.250001,40,55.599998,0,67.900002
20160727044500,282.0,303.149994,32.249999,40,55.0,0,67.800003
20160727050000,282.0,298.450012,31.750001,40,55.0,100,67.699997
20160727051500,282.0,303.149994,32.249999,40,55.0,100,67.699997
20160727053000,282.0,310.200012,33.000001,40,55.0,100,67.699997
20160727054500,282.0,310.200012,33.000001,40,55.0,100,67.699997
20160727060000,282.0,298.450012,31.750001,40,55.0,100,67.599998
20160727061500,282.0,310.200012,33.000001,40,55.0,100,67.800003
20160727063000,282.0,298.450012,31.750001,40,55.599998,100,67.800003
20160727064500,282.0,310.200012,33.000001,40,55.599998,100,67.800003
20160727070000,282.0,282.0,30.0,40,55.599998,100,67.800003
20160727071500,282.0,303.149994,32.249999,40,55.599998,100,67.900002
20160727073000,282.0,282.0,30.0,40,54.700001,100,67.800003
20160727074500,282.0,291.399994,30.999999,40,55.700001,100,67.599998
20160727080000,282.0,282.0,30.0,40,55.700001,100,67.800003
20160727081500,282.0,274.950012,29.250001,40,55.700001,100,67.800003
20160727083000,282.0,274.950012,29.250001,40,55.700001,100,67.800003
20160727084500,282.0,256.149994,27.249999,40,55.700001,100,67.900002
20160727090000,282.0,298.450012,31.750001,41,55.700001,100,67.900002
20160727091500,282.0,291.399994,30.999999,41,55.700001,100,68.0
20160727093000,282.0,291.399994,30.999999,41,55.700001,100,68.099998
20160727094500,282.0,291.399994,30.999999,41,55.700001,100,67.900002
20160727100000,282.0,267.899994,28.499999,41,55.700001,100,67.900002
20160727101500,282.0,282.0,30.0,41,55.700001,0,68.699997
20160727103000,282.0,291.399994,30.999999,42,55.700001,0,69.5
20160727104500,282.0,303.149994,32.249999,42,55.700001,0,68.599998
20160727110000,282.0,291.399994,30.999999,42,55.700001,0,68.5
20160727111500,282.0,310.200012,33.000001,42,55.700001,0,69.300003
20160727113000,282.0,310.200012,33.000001,42,55.700001,0,68.699997
20160727114500,282.0,310.200012,33.000001,42,55.700001,0,68.5
20160727120000,282.0,319.600006,34.000001,41,55.700001,0,68.400002
20160727121500,282.0,291.399994,30.999999,40,55.700001,0,68.099998
20160727123000,282.0,298.450012,31.750001,40,55.700001,0,68.400002
20160727124500,282.0,274.950012,29.250001,40,55.700001,0,68.300003
20160727130000,282.0,303.149994,32.249999,40,55.700001,0,68.099998
20160727131500,282.0,298.450012,31.750001,40,55.700001,0,68.199997
20160727133000,282.0,298.450012,31.750001,40,55.700001,0,68.099998
20160727134500,282.0,298.450012,31.750001,40,54.700001,0,68.099998
20160727140000,282.0,274.950012,29.250001,40,54.700001,0,68.099998
20160727141500,282.0,298.450012,31.750001,40,55.5,0,68.199997
20160727143000,282.0,298.450012,31.750001,40,55.5,0,68.599998
20160727144500,282.0,298.450012,31.750001,40,55.5,0,68.400002
20160727150000,282.0,291.399994,30.999999,40,55.5,0,68.400002
20160727151500,282.0,291.399994,30.999999,40,55.5,0,68.199997
20160727153000,282.0,282.0,30.0,40,55.5,0,68.0
20160727154500,282.0,303.149994,32.249999,40,55.5,0,67.900002
20160727160000,282.0,298.450012,31.750001,40,55.5,0,67.699997
20160727161500,282.0,274.950012,29.250001,40,55.5,100,67.699997
20160727163000,282.0,298.450012,31.750001,40,55.5,100,67.699997
20160727164500,282.0,303.149994,32.249999,40,55.5,100,67.800003
20160727170000,282.0,267.899994,28.499999,40,55.5,100,67.800003
20160727171500,282.0,298.450012,31.750001,40,55.5,100,67.900002
20160727173000,282.0,274.950012,29.250001,40,55.5,100,67.800003
20160727174500,282.0,282.0,30.0,40,55.5,100,67.699997
20160727180000,282.0,298.450012,31.750001,40,55.5,100,67.599998
20160727181500,282.0,291.399994,30.999999,40,55.5,100,67.5
20160727183000,282.0,303.149994,32.249999,40,58.700001,100,67.400002
20160727184500,282.0,298.450012,31.750001,40,65.800003,100,67.699997
20160727190000,282.0,298.450012,31.750001,40,69.099998,100,67.900002
20160727191500,282.0,303.149994,32.249999,40,67.300003,100,68.099998
20160727193000,282.0,298.450012,31.750001,40,65.800003,100,68.199997
20160727194500,282.0,298.450012,31.750001,40,56.400002,0,68.300003
20160727200000,282.0,319.600006,34.000001,40,55.200001,0,68.0
20160727201500,282.0,310.200012,33.000001,40,55.200001,0,67.900002
20160727203000,282.0,291.399994,30.999999,40,55.200001,0,67.900002
20160727204500,282.0,310.200012,33.000001,40,55.200001,0,68.0
20160727210000,282.0,291.399994,30.999999,40,55.200001,0,68.0
20160727211500,282.0,298.450012,31.750001,40,55.200001,0,67.900002
20160727213000,282.0,303.149994,32.249999,40,55.200001,0,67.900002
20160727214500,282.0,310.200012,33.000001,40,55.200001,0,67.900002
20160727220000,282.0,282.0,30.0,40,55.200001,0,67.800003
20160727221500,282.0,310.200012,33.000001,40,55.200001,0,67.900002
20160727223000,282.0,303.149994,32.249999,40,55.200001,100,67.699997
20160727224500,282.0,298.450012,31.750001,40,55.200001,100,67.699997
20160727230000,282.0,303.149994,32.249999,40,55.200001,100,67.699997
20160727231500,282.0,303.149994,32.249999,40,55.200001,100,67.599998
20160727233000,282.0,303.149994,32.249999,40,55.200001,100,67.599998
20160727234500,282.0,267.899994,28.499999,40,55.200001,100,67.599998
20160728000000,282.0,298.450012,31.750001,40,57.200001,100,67.599998
20160728001500,282.0,303.149994,32.249999,40,61.5,100,67.5
20160728003000,282.0,274.950012,29.250001,40,67.300003,100,67.800003
20160728004500,282.0,291.399994,30.999999,40,64.900002,100,67.900002
20160728010000,282.0,303.149994,32.249999,40,67.699997,100,67.900002
20160728011500,282.0,298.450012,31.750001,40,65.800003,100,68.099998
20160728013000,282.0,303.149994,32.249999,40,64.900002,100,68.199997
20160728014500,282.0,303.149994,32.249999,40,67.300003,100,68.199997
20160728020000,282.0,310.200012,33.000001,40,64.900002,100,68.199997
20160728021500,282.0,282.0,30.0,40,66.099998,100,68.199997
20160728023000,282.0,303.149994,32.249999,40,66.800003,100,68.199997
20160728024500,282.0,291.399994,30.999999,40,65.300003,100,68.199997
20160728030000,282.0,298.450012,31.750001,40,63.799999,0,68.300003
20160728031500,282.0,282.0,30.0,40,55.599998,0,68.0
20160728033000,282.0,310.200012,33.000001,40,55.599998,0,67.900002
20160728034500,282.0,310.200012,33.000001,40,55.599998,0,67.800003
20160728040000,282.0,319.600006,34.000001,40,55.599998,0,67.800003
20160728041500,282.0,310.200012,33.000001,40,55.599998,100,67.699997
20160728043000,282.0,303.149994,32.249999,40,55.599998,100,67.699997
20160728044500,282.0,303.149994,32.249999,40,55.599998,100,67.699997
20160728050000,282.0,303.149994,32.249999,40,55.599998,100,67.599998
20160728051500,282.0,282.0,30.0,40,55.599998,100,67.599998
20160728053000,282.0,298.450012,31.750001,40,55.599998,100,67.599998
20160728054500,282.0,274.950012,29.250001,40,55.599998,100,67.599998
20160728060000,282.0,274.950012,29.250001,40,57.5,100,67.599998
20160728061500,282.0,282.0,30.0,40,57.5,100,67.699997
20160728063000,282.0,291.399994,30.999999,40,58.299999,100,67.900002
20160728064500,282.0,291.399994,30.999999,40,57.599998,100,68.099998
20160728070000,282.0,298.450012,31.750001,40,57.599998,100,68.099998
20160728071500,282.0,274.950012,29.250001,40,55.599998,0,68.800003
20160728073000,282.0,298.450012,31.750001,40,55.599998,0,68.599998
20160728074500,282.0,291.399994,30.999999,40,55.599998,0,68.300003
20160728080000,282.0,291.399994,30.999999,40,55.599998,0,68.199997
20160728081500,282.0,303.149994,32.249999,41,55.599998,0,68.099998
20160728083000,282.0,303.149994,32.249999,41,55.599998,0,68.300003
20160728084500,282.0,310.200012,33.000001,41,55.599998,0,68.300003
20160728090000,282.0,291.399994,30.999999,41,55.599998,0,68.400002
20160728091500,282.0,303.149994,32.249999,41,55.599998,0,69.0
20160728093000,282.0,319.600006,34.000001,41,55.599998,0,69.599998
20160728094500,282.0,310.200012,33.000001,41,55.599998,0,69.800003
20160728100000,282.0,303.149994,32.249999,41,55.599998,0,69.699997
20160728101500,282.0,291.399994,30.999999,41,55.599998,0,69.400002
20160728103000,282.0,267.899994,28.499999,41,55.599998,0,69.400002
20160728104500,282.0,298.450012,31.750001,41,55.599998,0,69.400002
20160728110000,282.0,303.149994,32.249999,41,55.599998,0,69.300003
20160728111500,282.0,298.450012,31.750001,41,55.599998,0,69.199997
20160728113000,282.0,282.0,30.0,41,55.599998,0,69.5
20160728114500,282.0,256.149994,27.249999,41,55.599998,0,69.400002
20160728120000,282.0,282.0,30.0,41,55.599998,0,69.400002
20160728121500,282.0,298.450012,31.750001,41,55.599998,0,69.300003
20160728123000,282.0,291.399994,30.999999,41,55.599998,0,69.599998
20160728124500,282.0,267.899994,28.499999,41,55.599998,0,69.599998
20160728130000,282.0,282.0,30.0,41,55.599998,0,69.800003
20160728131500,282.0,298.450012,31.750001,41,55.599998,0,69.900002
20160728133000,282.0,298.450012,31.750001,41,55.599998,0,69.800003
20160728134500,282.0,303.149994,32.249999,42,55.599998,0,70.5
20160728140000,282.0,298.450012,31.750001,42,55.599998,0,70.400002
20160728141500,282.0,291.399994,30.999999,40,55.599998,0,70.199997
20160728143000,282.0,267.899994,28.499999,40,56.299999,0,69.800003
20160728144500,282.0,298.450012,31.750001,40,56.299999,0,69.699997
20160728150000,282.0,310.200012,33.000001,40,56.299999,0,69.599998
20160728151500,282.0,291.399994,30.999999,40,56.299999,0,69.5
20160728153000,282.0,298.450012,31.750001,40,56.299999,0,69.5
20160728154500,282.0,310.200012,33.000001,40,56.299999,0,69.5
20160728160000,282.0,298.450012,31.750001,40,55.599998,0,69.5
20160728161500,282.0,298.450012,31.750001,40,55.599998,0,69.400002
20160728163000,282.0,303.149994,32.249999,40,55.599998,0,69.199997
20160728164500,282.0,310.200012,33.000001,40,55.599998,0,69.300003
20160728170000,282.0,303.149994,32.249999,40,55.599998,0,69.300003
20160728171500,282.0,310.200012,33.000001,40,55.599998,0,69.199997
20160728173000,282.0,298.450012,31.750001,40,55.599998,0,69.099998
20160728174500,282.0,303.149994,32.249999,40,55.599998,0,69.0
20160728180000,282.0,303.149994,32.249999,40,55.599998,0,69.0
20160728181500,282.0,298.450012,31.750001,40,55.599998,0,69.0
20160728183000,282.0,291.399994,30.999999,40,55.599998,0,68.800003
20160728184500,282.0,303.149994,32.249999,40,55.599998,0,68.900002
20160728190000,282.0,298.450012,31.750001,40,55.599998,0,68.900002
20160728191500,282.0,282.0,30.0,40,55.599998,0,68.800003
20160728193000,282.0,298.450012,31.750001,40,55.599998,0,68.699997
20160728194500,282.0,303.149994,32.249999,40,55.599998,0,68.699997
20160728200000,282.0,310.200012,33.000001,40,55.599998,0,68.699997
20160728201500,282.0,298.450012,31.750001,40,55.599998,0,68.699997
20160728203000,282.0,291.399994,30.999999,40,55.599998,0,68.599998
20160728204500,282.0,310.200012,33.000001,40,55.599998,0,68.400002
20160728210000,282.0,310.200012,33.000001,40,55.599998,0,68.199997
20160728211500,282.0,274.950012,29.250001,40,55.599998,0,68.199997
20160728213000,282.0,298.450012,31.750001,40,55.599998,0,68.099998
20160728214500,282.0,303.149994,32.249999,40,55.599998,0,68.099998
20160728220000,282.0,310.200012,33.000001,40,55.599998,0,68.0
20160728221500,282.0,310.200012,33.000001,40,55.599998,0,67.900002
20160728223000,282.0,319.600006,34.000001,40,55.599998,0,68.0
20160728224500,282.0,303.149994,32.249999,40,55.599998,0,67.900002
20160728230000,282.0,291.399994,30.999999,40,55.599998,0,67.900002
20160728231500,282.0,298.450012,31.750001,40,55.599998,0,67.800003
20160728233000,282.0,298.450012,31.750001,40,55.599998,100,67.699997
20160728234500,282.0,298.450012,31.750001,40,55.599998,100,67.699997
20160729000000,282.0,303.149994,32.249999,40,55.599998,100,67.599998
20160729001500,282.0,310.200012,33.000001,40,55.599998,100,67.599998
20160729003000,282.0,274.950012,29.250001,40,55.599998,100,67.5
20160729004500,282.0,298.450012,31.750001,40,58.299999,100,67.5
20160729010000,282.0,282.0,30.0,40,61.099998,100,67.599998
20160729011500,282.0,298.450012,31.750001,40,65.300003,100,67.599998
20160729013000,282.0,303.149994,32.249999,40,72.0,100,67.900002
20160729014500,282.0,291.399994,30.999999,40,73.0,100,68.199997
20160729020000,282.0,303.149994,32.249999,40,56.0,0,68.300003
