PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160729021500,282.0,298.450012,31.750001,40,55.400002,0,68.0
20160729023000,282.0,298.450012,31.750001,40,55.400002,0,68.0
20160729024500,282.0,303.149994,32.249999,40,55.400002,0,68.0
20160729030000,282.0,282.0,30.0,40,55.400002,0,68.0
20160729031500,282.0,298.450012,31.750001,40,55.400002,0,68.0
20160729033000,282.0,310.200012,33.000001,40,55.400002,0,67.900002
20160729034500,282.0,303.149994,32.249999,40,55.400002,0,67.800003
20160729040000,282.0,298.450012,31.750001,40,55.400002,0,67.800003
20160729041500,282.0,303.149994,32.249999,40,54.700001,100,67.699997
20160729043000,282.0,291.399994,30.999999,40,54.700001,100,67.699997
20160729044500,282.0,310.200012,33.000001,40,54.700001,100,67.699997
20160729050000,282.0,274.950012,29.250001,40,54.700001,100,67.800003
20160729051500,282.0,303.149994,32.249999,40,54.700001,100,67.699997
20160729053000,282.0,310.200012,33.000001,40,54.700001,100,67.699997
20160729054500,282.0,310.200012,33.000001,40,55.5,100,67.699997
20160729060000,282.0,319.600006,34.000001,40,55.5,100,67.699997
20160729061500,282.0,303.149994,32.249999,40,55.5,100,67.900002
20160729063000,282.0,298.450012,31.750001,40,55.5,100,67.900002
20160729064500,282.0,310.200012,33.000001,40,55.5,100,68.099998
20160729070000,282.0,298.450012,31.750001,40,55.5,100,67.900002
20160729071500,282.0,267.899994,28.499999,40,55.5,100,67.900002
20160729073000,282.0,274.950012,29.250001,40,55.5,100,67.900002
20160729074500,282.0,267.899994,28.499999,40,55.5,100,68.0
20160729080000,282.0,282.0,30.0,40,55.5,100,68.300003
20160729081500,282.0,282.0,30.0,40,55.5,0,68.400002
20160729083000,282.0,303.149994,32.249999,40,55.5,0,68.400002
20160729084500,282.0,298.450012,31.750001,40,55.5,0,68.300003
20160729090000,282.0,282.0,30.0,40,55.5,0,68.400002
20160729091500,282.0,256.149994,27.249999,40,55.5,0,68.400002
20160729093000,282.0,282.0,30.0,41,55.5,0,68.400002
20160729094500,282.0,291.399994,30.999999,41,55.5,0,68.5
20160729100000,282.0,282.0,30.0,41,55.5,0,68.599998
20160729101500,282.0,282.0,30.0,41,55.5,0,68.800003
20160729103000,282.0,291.399994,30.999999,41,55.5,0,68.900002
20160729104500,282.0,282.0,30.0,41,55.5,0,69.099998
20160729110000,282.0,282.0,30.0,41,55.5,0,68.900002
20160729111500,282.0,291.399994,30.999999,41,55.5,0,69.0
20160729113000,282.0,291.399994,30.999999,41,55.5,0,68.800003
20160729114500,282.0,291.399994,30.999999,41,55.5,0,69.0
20160729120000,282.0,298.450012,31.750001,41,55.5,0,69.300003
20160729121500,282.0,298.450012,31.750001,41,55.5,0,69.599998
20160729123000,282.0,303.149994,32.249999,41,55.5,0,69.699997
20160729124500,282.0,256.149994,27.249999,41,55.5,0,69.699997
20160729130000,282.0,291.399994,30.999999,41,55.5,0,69.900002
20160729131500,282.0,256.149994,27.249999,41,55.5,0,69.5
20160729133000,282.0,267.899994,28.499999,41,55.5,0,69.5
20160729134500,282.0,274.950012,29.250001,41,55.5,0,69.300003
20160729140000,282.0,282.0,30.0,41,55.5,0,69.300003
20160729141500,282.0,274.950012,29.250001,41,55.5,0,69.199997
20160729143000,282.0,291.399994,30.999999,41,55.5,0,69.099998
20160729144500,282.0,282.0,30.0,41,56.299999,0,69.099998
20160729150000,282.0,291.399994,30.999999,41,56.299999,0,69.199997
20160729151500,282.0,291.399994,30.999999,41,55.5,0,69.199997
20160729153000,282.0,282.0,30.0,41,56.099998,0,69.199997
20160729154500,282.0,291.399994,30.999999,41,56.099998,0,69.099998
20160729160000,282.0,298.450012,31.750001,41,56.099998,0,69.0
20160729161500,282.0,291.399994,30.999999,41,56.099998,0,68.900002
20160729163000,282.0,298.450012,31.750001,41,56.099998,0,69.0
20160729164500,282.0,303.149994,32.249999,41,56.099998,0,69.099998
20160729170000,282.0,291.399994,30.999999,41,56.099998,0,69.099998
20160729171500,282.0,291.399994,30.999999,41,56.099998,0,69.099998
20160729173000,282.0,298.450012,31.750001,41,56.099998,0,69.099998
20160729174500,282.0,291.399994,30.999999,41,56.099998,0,69.099998
20160729180000,282.0,298.450012,31.750001,41,56.099998,0,69.0
20160729181500,282.0,303.149994,32.249999,41,56.099998,0,68.900002
20160729183000,282.0,282.0,30.0,41,55.5,0,68.900002
20160729184500,282.0,298.450012,31.750001,41,55.5,0,68.900002
20160729190000,282.0,303.149994,32.249999,41,55.5,0,68.900002
20160729191500,282.0,298.450012,31.750001,40,55.5,0,68.900002
20160729193000,282.0,310.200012,33.000001,40,55.5,0,68.800003
20160729194500,282.0,303.149994,32.249999,40,55.5,0,68.900002
20160729200000,282.0,291.399994,30.999999,40,55.5,0,68.800003
20160729201500,282.0,319.600006,34.000001,40,55.5,0,68.699997
20160729203000,282.0,319.600006,34.000001,40,55.5,0,68.599998
20160729204500,282.0,310.200012,33.000001,40,55.5,0,68.599998
20160729210000,282.0,298.450012,31.750001,40,55.5,0,68.599998
20160729211500,282.0,303.149994,32.249999,40,55.5,0,68.5
20160729213000,282.0,282.0,30.0,40,55.5,0,68.400002
20160729214500,282.0,298.450012,31.750001,40,55.5,0,68.400002
20160729220000,282.0,291.399994,30.999999,40,55.5,0,68.300003
20160729221500,282.0,298.450012,31.750001,40,55.5,0,68.199997
20160729223000,282.0,303.149994,32.249999,40,55.5,0,68.099998
20160729224500,282.0,291.399994,30.999999,40,55.5,0,68.099998
20160729230000,282.0,303.149994,32.249999,40,55.5,0,67.900002
20160729231500,282.0,303.149994,32.249999,40,55.5,0,67.900002
20160729233000,282.0,274.950012,29.250001,40,55.5,0,67.800003
20160729234500,282.0,319.600006,34.000001,40,55.5,0,67.800003
20160730000000,282.0,303.149994,32.249999,40,55.5,100,67.699997
20160730001500,282.0,274.950012,29.250001,40,55.5,100,67.699997
20160730003000,282.0,298.450012,31.750001,40,55.5,100,67.699997
20160730004500,282.0,282.0,30.0,40,55.5,100,67.599998
20160730010000,282.0,303.149994,32.249999,40,55.5,100,67.599998
20160730011500,282.0,256.149994,27.249999,3,70.5,100,67.699997
20160730013000,282.0,256.149994,27.249999,36,56.400002,100,67.900002
20160730014500,282.0,267.899994,28.499999,36,55.5,100,67.800003
20160730020000,282.0,274.950012,29.250001,36,55.5,100,67.699997
20160730021500,282.0,256.149994,27.249999,36,55.5,100,67.699997
20160730023000,282.0,256.149994,27.249999,36,55.5,100,67.599998
20160730024500,282.0,267.899994,28.499999,36,55.5,100,67.599998
20160730030000,282.0,267.899994,28.499999,36,55.5,100,67.599998
20160730031500,282.0,267.899994,28.499999,36,59.099998,100,67.599998
20160730033000,282.0,256.149994,27.249999,36,59.700001,100,67.699997
20160730034500,282.0,256.149994,27.249999,36,59.700001,100,67.900002
20160730040000,282.0,256.149994,27.249999,36,59.700001,100,68.0
20160730041500,282.0,256.149994,27.249999,36,59.700001,100,68.099998
20160730043000,282.0,274.950012,29.250001,36,59.700001,100,68.199997
20160730044500,282.0,256.149994,27.249999,36,59.700001,100,68.199997
20160730050000,282.0,267.899994,28.499999,36,59.700001,100,68.199997
20160730051500,282.0,256.149994,27.249999,36,59.700001,100,68.199997
20160730053000,282.0,267.899994,28.499999,36,59.700001,100,68.199997
20160730054500,282.0,274.950012,29.250001,36,59.700001,100,68.199997
20160730060000,282.0,256.149994,27.249999,36,59.700001,100,68.199997
20160730061500,282.0,256.149994,27.249999,36,58.400002,0,68.199997
20160730063000,282.0,267.899994,28.499999,36,55.799999,0,68.199997
20160730064500,282.0,267.899994,28.499999,36,55.799999,0,68.199997
20160730070000,282.0,274.950012,29.250001,36,55.799999,0,68.199997
20160730071500,282.0,267.899994,28.499999,36,55.799999,0,68.199997
20160730073000,282.0,274.950012,29.250001,36,55.799999,0,68.199997
20160730074500,282.0,274.950012,29.250001,36,55.799999,0,68.199997
20160730080000,282.0,267.899994,28.499999,36,55.799999,0,68.300003
20160730081500,282.0,256.149994,27.249999,36,55.799999,0,68.0
20160730083000,282.0,267.899994,28.499999,36,55.799999,0,67.900002
20160730084500,282.0,256.149994,27.249999,36,55.799999,100,67.699997
20160730090000,282.0,249.100006,26.500001,36,55.799999,100,67.699997
20160730091500,282.0,267.899994,28.499999,36,55.799999,100,67.599998
20160730093000,282.0,249.100006,26.500001,36,55.799999,100,67.699997
20160730094500,282.0,274.950012,29.250001,36,55.799999,100,67.800003
20160730100000,282.0,256.149994,27.249999,36,55.799999,100,67.900002
20160730101500,282.0,267.899994,28.499999,36,55.799999,100,68.099998
20160730103000,282.0,267.899994,28.499999,36,55.799999,100,68.099998
20160730104500,282.0,256.149994,27.249999,36,55.799999,100,68.099998
20160730110000,282.0,267.899994,28.499999,36,55.799999,100,68.099998
20160730111500,282.0,267.899994,28.499999,36,55.799999,100,68.0
20160730113000,282.0,274.950012,29.250001,36,55.799999,100,68.099998
20160730114500,282.0,256.149994,27.249999,36,55.799999,100,68.199997
20160730120000,282.0,256.149994,27.249999,36,55.799999,0,68.400002
20160730121500,282.0,274.950012,29.250001,36,55.799999,0,68.300003
20160730123000,282.0,256.149994,27.249999,36,55.799999,0,68.300003
20160730124500,282.0,267.899994,28.499999,36,55.799999,0,68.300003
20160730130000,282.0,267.899994,28.499999,36,55.799999,0,68.199997
20160730131500,282.0,256.149994,27.249999,36,55.799999,0,68.300003
20160730133000,282.0,267.899994,28.499999,36,55.799999,0,68.300003
20160730134500,282.0,267.899994,28.499999,36,55.799999,0,68.300003
20160730140000,282.0,256.149994,27.249999,36,55.799999,0,68.400002
20160730141500,282.0,274.950012,29.250001,36,56.400002,0,68.599998
20160730143000,282.0,267.899994,28.499999,36,56.400002,0,68.599998
20160730144500,282.0,249.100006,26.500001,36,56.400002,0,68.5
20160730150000,282.0,267.899994,28.499999,36,56.400002,0,68.599998
20160730151500,282.0,267.899994,28.499999,36,56.400002,0,68.599998
20160730153000,282.0,267.899994,28.499999,36,56.400002,0,68.699997
20160730154500,282.0,267.899994,28.499999,36,55.599998,0,68.699997
20160730160000,282.0,267.899994,28.499999,36,55.599998,0,68.699997
20160730161500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160730163000,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160730164500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160730170000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160730171500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160730173000,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160730174500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160730180000,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160730181500,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160730183000,282.0,256.149994,27.249999,36,55.599998,0,68.400002
20160730184500,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160730190000,282.0,256.149994,27.249999,36,55.599998,0,68.400002
20160730191500,282.0,267.899994,28.499999,36,55.599998,0,68.5
20160730193000,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160730194500,282.0,267.899994,28.499999,36,55.599998,0,68.300003
20160730200000,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160730201500,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160730203000,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160730204500,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160730210000,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160730211500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160730213000,282.0,256.149994,27.249999,36,55.599998,0,68.0
20160730214500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160730220000,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160730221500,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160730223000,282.0,242.050003,25.75,36,55.599998,0,67.900002
20160730224500,282.0,256.149994,27.249999,36,55.599998,0,67.800003
20160730230000,282.0,267.899994,28.499999,36,55.599998,100,67.699997
20160730231500,282.0,256.149994,27.249999,36,55.599998,100,67.599998
20160730233000,282.0,267.899994,28.499999,36,55.599998,100,67.599998
20160730234500,282.0,274.950012,29.250001,36,55.599998,100,67.599998
20160731000000,282.0,274.950012,29.250001,36,58.299999,100,67.5
20160731001500,282.0,256.149994,27.249999,36,59.099998,100,67.599998
20160731003000,282.0,256.149994,27.249999,36,61.200001,100,67.699997
20160731004500,282.0,256.149994,27.249999,36,62.400002,100,67.800003
20160731010000,282.0,256.149994,27.249999,36,62.400002,100,68.0
20160731011500,282.0,267.899994,28.499999,36,61.200001,100,68.099998
20160731013000,282.0,249.100006,26.500001,36,61.200001,100,68.099998
20160731014500,282.0,256.149994,27.249999,36,61.200001,100,68.199997
20160731020000,282.0,267.899994,28.499999,36,61.200001,100,68.199997
20160731021500,282.0,267.899994,28.499999,37,61.200001,100,68.199997
20160731023000,282.0,274.950012,29.250001,37,61.200001,100,68.199997
20160731024500,282.0,274.950012,29.250001,37,61.200001,100,68.199997
20160731030000,282.0,274.950012,29.250001,37,61.200001,100,68.099998
20160731031500,282.0,267.899994,28.499999,37,61.200001,100,68.199997
20160731033000,282.0,274.950012,29.250001,37,61.200001,100,68.199997
20160731034500,282.0,256.149994,27.249999,37,61.900002,100,68.199997
20160731040000,282.0,267.899994,28.499999,37,61.900002,100,68.199997
20160731041500,282.0,267.899994,28.499999,37,60.799999,100,68.199997
20160731043000,282.0,274.950012,29.250001,37,60.799999,100,68.199997
20160731044500,282.0,267.899994,28.499999,37,60.799999,100,68.199997
20160731050000,282.0,267.899994,28.499999,37,61.5,100,68.199997
20160731051500,282.0,267.899994,28.499999,37,61.5,100,68.199997
20160731053000,282.0,256.149994,27.249999,37,61.5,100,68.199997
20160731054500,282.0,274.950012,29.250001,37,56.799999,0,68.199997
20160731060000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160731061500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160731063000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160731064500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160731070000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160731071500,282.0,282.0,30.0,37,56.0,0,68.099998
20160731073000,282.0,291.399994,30.999999,37,56.0,0,68.0
20160731074500,282.0,267.899994,28.499999,37,55.200001,0,68.0
20160731080000,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20160731081500,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160731083000,282.0,267.899994,28.499999,37,55.900002,0,68.199997
20160731084500,282.0,274.950012,29.250001,37,55.900002,0,67.900002
20160731090000,282.0,267.899994,28.499999,37,55.900002,0,67.900002
20160731091500,282.0,267.899994,28.499999,37,55.900002,0,67.800003
20160731093000,282.0,267.899994,28.499999,37,55.900002,0,67.800003
20160731094500,282.0,267.899994,28.499999,37,55.900002,0,67.900002
20160731100000,282.0,274.950012,29.250001,37,55.900002,0,67.800003
20160731101500,282.0,267.899994,28.499999,37,55.900002,0,67.900002
20160731103000,282.0,267.899994,28.499999,37,55.900002,0,67.800003
20160731104500,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160731110000,282.0,267.899994,28.499999,37,55.900002,0,68.0
20160731111500,282.0,274.950012,29.250001,37,55.900002,0,68.0
20160731113000,282.0,267.899994,28.499999,37,55.900002,0,68.199997
20160731114500,282.0,267.899994,28.499999,37,55.900002,0,68.5
20160731120000,282.0,267.899994,28.499999,37,55.900002,0,68.400002
20160731121500,282.0,267.899994,28.499999,37,55.900002,0,68.599998
20160731123000,282.0,274.950012,29.250001,37,55.900002,0,68.5
20160731124500,282.0,274.950012,29.250001,37,55.900002,0,68.400002
20160731130000,282.0,274.950012,29.250001,37,55.900002,0,68.400002
20160731131500,282.0,256.149994,27.249999,37,55.900002,0,68.400002
20160731133000,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160731134500,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160731140000,282.0,267.899994,28.499999,37,55.900002,0,68.599998
20160731141500,282.0,274.950012,29.250001,37,55.900002,0,68.400002
20160731143000,282.0,274.950012,29.250001,37,55.900002,0,68.300003
20160731144500,282.0,274.950012,29.250001,37,55.900002,0,68.300003
20160731150000,282.0,267.899994,28.499999,37,55.900002,0,68.300003
20160731151500,282.0,267.899994,28.499999,37,55.900002,0,68.300003
20160731153000,282.0,267.899994,28.499999,37,55.900002,0,68.199997
20160731154500,282.0,274.950012,29.250001,37,55.900002,0,68.199997
20160731160000,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160731161500,282.0,267.899994,28.499999,37,55.200001,0,68.099998
20160731163000,282.0,267.899994,28.499999,37,55.200001,0,68.0
20160731164500,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20160731170000,282.0,267.899994,28.499999,37,55.200001,0,67.800003
20160731171500,282.0,267.899994,28.499999,37,55.200001,0,67.800003
20160731173000,282.0,267.899994,28.499999,37,55.200001,100,67.699997
20160731174500,282.0,267.899994,28.499999,37,55.200001,100,67.699997
20160731180000,282.0,256.149994,27.249999,37,55.200001,100,67.699997
20160731181500,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160731183000,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731184500,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160731190000,282.0,267.899994,28.499999,37,55.200001,100,68.0
20160731191500,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731193000,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160731194500,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731200000,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160731201500,282.0,256.149994,27.249999,37,55.200001,100,67.800003
20160731203000,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160731204500,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160731210000,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731211500,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731213000,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160731214500,282.0,274.950012,29.250001,37,55.200001,100,67.900002
20160731220000,282.0,274.950012,29.250001,37,55.200001,100,67.900002
20160731221500,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160731223000,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160731224500,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160731230000,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160731231500,282.0,274.950012,29.250001,37,55.200001,100,67.900002
20160731233000,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160731234500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160801000000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160801001500,282.0,274.950012,29.250001,37,55.200001,100,67.699997
20160801003000,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160801004500,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160801010000,282.0,282.0,30.0,37,55.200001,100,67.900002
20160801011500,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160801013000,282.0,282.0,30.0,37,55.200001,100,67.900002
20160801014500,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160801020000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160801021500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160801023000,282.0,274.950012,29.250001,37,55.200001,100,67.800003
20160801024500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160801030000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160801031500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160801033000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160801034500,282.0,274.950012,29.250001,37,55.900002,100,67.800003
20160801040000,282.0,282.0,30.0,37,55.299999,100,67.699997
20160801041500,282.0,291.399994,30.999999,37,55.299999,100,67.699997
20160801043000,282.0,274.950012,29.250001,37,55.299999,100,67.699997
20160801044500,282.0,267.899994,28.499999,37,55.299999,100,67.699997
20160801050000,282.0,282.0,30.0,37,56.299999,100,67.599998
20160801051500,282.0,282.0,30.0,37,58.799999,100,67.699997
20160801053000,282.0,267.899994,28.499999,37,58.799999,100,67.800003
20160801054500,282.0,274.950012,29.250001,37,58.799999,100,67.800003
20160801060000,282.0,282.0,30.0,37,58.799999,100,67.800003
20160801061500,282.0,274.950012,29.250001,37,58.799999,100,67.900002
20160801063000,282.0,256.149994,27.249999,37,58.799999,100,68.0
20160801064500,282.0,274.950012,29.250001,37,58.799999,100,67.800003
20160801070000,282.0,267.899994,28.499999,37,58.799999,100,67.800003
20160801071500,282.0,274.950012,29.250001,37,58.799999,100,67.699997
20160801073000,282.0,267.899994,28.499999,37,58.799999,100,67.800003
20160801074500,282.0,274.950012,29.250001,37,58.799999,100,67.900002
20160801080000,282.0,274.950012,29.250001,37,58.799999,100,68.199997
20160801081500,282.0,267.899994,28.499999,37,58.799999,100,68.099998
20160801083000,282.0,256.149994,27.249999,37,58.799999,100,68.0
20160801084500,282.0,256.149994,27.249999,37,58.799999,100,68.099998
20160801090000,282.0,256.149994,27.249999,37,57.599998,0,68.699997
20160801091500,282.0,256.149994,27.249999,37,56.0,0,69.300003
20160801093000,282.0,267.899994,28.499999,37,56.0,0,69.5
20160801094500,282.0,267.899994,28.499999,37,56.0,0,69.699997
20160801100000,282.0,256.149994,27.249999,37,56.0,0,69.300003
20160801101500,282.0,267.899994,28.499999,37,55.200001,0,69.300003
20160801103000,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160801104500,282.0,291.399994,30.999999,37,56.0,0,69.199997
20160801110000,282.0,298.450012,31.750001,37,56.0,0,69.400002
20160801111500,282.0,298.450012,31.750001,37,56.0,0,69.400002
20160801113000,282.0,291.399994,30.999999,37,56.0,0,69.400002
20160801114500,282.0,282.0,30.0,37,56.0,0,69.300003
20160801120000,282.0,282.0,30.0,37,56.0,0,69.300003
20160801121500,282.0,282.0,30.0,37,56.0,0,69.199997
20160801123000,282.0,303.149994,32.249999,37,55.200001,0,69.400002
20160801124500,282.0,303.149994,32.249999,37,55.900002,0,69.599998
20160801130000,282.0,282.0,30.0,37,55.900002,0,69.400002
20160801131500,282.0,282.0,30.0,37,55.900002,0,69.099998
20160801133000,282.0,291.399994,30.999999,37,55.900002,0,68.800003
20160801134500,282.0,298.450012,31.750001,37,55.900002,0,68.800003
20160801140000,282.0,298.450012,31.750001,37,55.200001,0,68.699997
20160801141500,282.0,298.450012,31.750001,37,55.200001,0,68.699997
20160801143000,282.0,298.450012,31.750001,37,55.200001,0,68.900002
20160801144500,282.0,298.450012,31.750001,37,55.900002,0,68.900002
20160801150000,282.0,298.450012,31.750001,37,55.900002,0,68.800003
20160801151500,282.0,291.399994,30.999999,37,55.900002,0,69.0
20160801153000,282.0,291.399994,30.999999,37,55.900002,0,68.900002
20160801154500,282.0,298.450012,31.750001,37,55.900002,0,68.900002
20160801160000,282.0,282.0,30.0,37,55.900002,0,69.099998
20160801161500,282.0,291.399994,30.999999,37,55.900002,0,69.199997
20160801163000,282.0,274.950012,29.250001,37,55.900002,0,69.300003
20160801164500,282.0,298.450012,31.750001,37,55.900002,0,69.300003
20160801170000,282.0,282.0,30.0,37,55.900002,0,69.300003
20160801171500,282.0,291.399994,30.999999,37,55.900002,0,69.300003
20160801173000,282.0,282.0,30.0,37,55.900002,0,69.199997
20160801174500,282.0,298.450012,31.750001,37,55.900002,0,68.900002
20160801180000,282.0,291.399994,30.999999,37,55.900002,0,68.900002
20160801181500,282.0,303.149994,32.249999,37,55.900002,0,68.800003
20160801183000,282.0,298.450012,31.750001,37,55.900002,0,68.900002
20160801184500,282.0,303.149994,32.249999,37,55.900002,0,68.900002
20160801190000,282.0,282.0,30.0,37,55.900002,0,68.800003
20160801191500,282.0,291.399994,30.999999,37,55.900002,0,68.800003
20160801193000,282.0,298.450012,31.750001,37,55.900002,0,68.800003
20160801194500,282.0,298.450012,31.750001,37,55.900002,0,68.900002
20160801200000,282.0,298.450012,31.750001,37,55.900002,0,68.699997
20160801201500,282.0,303.149994,32.249999,37,55.200001,0,68.699997
20160801203000,282.0,303.149994,32.249999,37,55.200001,0,68.5
20160801204500,282.0,303.149994,32.249999,37,55.200001,0,68.5
20160801210000,282.0,298.450012,31.750001,37,55.200001,0,68.400002
20160801211500,282.0,303.149994,32.249999,37,55.200001,0,68.400002
20160801213000,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160801214500,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160801220000,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20160801221500,282.0,303.149994,32.249999,37,55.200001,0,68.199997
20160801223000,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160801224500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160801230000,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20160801231500,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160801233000,282.0,303.149994,32.249999,37,55.200001,0,68.0
20160801234500,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20160802000000,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160802001500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160802003000,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160802004500,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160802010000,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160802011500,282.0,303.149994,32.249999,37,55.200001,100,67.800003
20160802013000,282.0,298.450012,31.750001,37,55.200001,100,67.900002
20160802014500,282.0,303.149994,32.249999,37,55.200001,100,67.900002
20160802020000,282.0,298.450012,31.750001,37,55.200001,100,67.900002
20160802021500,282.0,298.450012,31.750001,37,55.200001,100,68.0
20160802023000,282.0,298.450012,31.750001,37,55.200001,100,67.900002
20160802024500,282.0,298.450012,31.750001,37,55.200001,100,68.099998
20160802030000,282.0,303.149994,32.249999,37,55.200001,100,68.0
20160802031500,282.0,303.149994,32.249999,37,55.200001,100,68.099998
20160802033000,282.0,310.200012,33.000001,37,55.200001,100,68.099998
20160802034500,282.0,310.200012,33.000001,37,55.200001,100,68.099998
20160802040000,282.0,303.149994,32.249999,37,55.200001,100,68.0
20160802041500,282.0,310.200012,33.000001,37,55.200001,100,67.900002
20160802043000,282.0,310.200012,33.000001,37,55.200001,100,67.900002
20160802044500,282.0,310.200012,33.000001,37,55.200001,100,67.900002
20160802050000,282.0,303.149994,32.249999,37,55.200001,100,67.900002
20160802051500,282.0,310.200012,33.000001,37,55.200001,100,67.699997
20160802053000,282.0,298.450012,31.750001,37,55.200001,100,67.599998
20160802054500,282.0,310.200012,33.000001,37,56.700001,100,67.400002
20160802060000,282.0,298.450012,31.750001,37,65.0,100,67.5
20160802061500,282.0,291.399994,30.999999,37,66.300003,100,68.0
20160802063000,282.0,303.149994,32.249999,37,68.599998,100,68.099998
20160802064500,282.0,298.450012,31.750001,37,60.099998,0,68.300003
20160802070000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160802071500,282.0,298.450012,31.750001,37,56.0,0,68.5
20160802073000,282.0,282.0,30.0,37,56.0,0,68.599998
20160802074500,282.0,282.0,30.0,37,56.0,0,68.599998
20160802080000,282.0,282.0,30.0,37,55.200001,0,68.699997
20160802081500,282.0,282.0,30.0,37,55.200001,0,68.699997
20160802083000,282.0,282.0,30.0,37,55.200001,0,68.800003
20160802084500,282.0,282.0,30.0,37,55.900002,0,68.800003
20160802090000,282.0,274.950012,29.250001,37,55.900002,0,68.800003
20160802091500,282.0,274.950012,29.250001,37,55.900002,0,68.900002
20160802093000,282.0,282.0,30.0,37,55.900002,0,69.199997
20160802094500,282.0,274.950012,29.250001,37,55.900002,0,69.0
20160802100000,282.0,274.950012,29.250001,37,55.900002,0,69.099998
20160802101500,282.0,274.950012,29.250001,37,55.900002,0,69.400002
20160802103000,282.0,274.950012,29.250001,37,55.900002,0,69.400002
20160802104500,282.0,274.950012,29.250001,37,55.900002,0,69.5
20160802110000,282.0,274.950012,29.250001,37,55.900002,0,69.199997
20160802111500,282.0,274.950012,29.250001,37,55.900002,0,69.300003
20160802113000,282.0,282.0,30.0,37,55.900002,0,69.400002
20160802114500,282.0,267.899994,28.499999,37,55.900002,0,69.5
20160802120000,282.0,274.950012,29.250001,37,55.900002,0,69.599998
20160802121500,282.0,291.399994,30.999999,37,55.900002,0,69.800003
20160802123000,282.0,298.450012,31.750001,37,55.900002,0,70.199997
20160802124500,282.0,298.450012,31.750001,37,55.900002,0,70.199997
20160802130000,282.0,298.450012,31.750001,37,55.900002,0,70.300003
20160802131500,282.0,298.450012,31.750001,37,55.900002,0,70.300003
20160802133000,282.0,319.600006,34.000001,37,55.900002,0,70.300003
20160802134500,282.0,282.0,30.0,37,55.900002,0,70.300003
20160802140000,282.0,291.399994,30.999999,37,55.900002,0,70.300003
20160802141500,282.0,298.450012,31.750001,37,55.900002,0,70.300003
20160802143000,282.0,291.399994,30.999999,37,55.900002,0,70.300003
20160802144500,282.0,282.0,30.0,37,55.900002,0,70.199997
20160802150000,282.0,291.399994,30.999999,37,55.900002,0,70.0
20160802151500,282.0,298.450012,31.750001,37,55.900002,0,70.0
20160802153000,282.0,291.399994,30.999999,37,55.900002,0,70.099998
20160802154500,282.0,291.399994,30.999999,37,55.900002,0,70.0
20160802160000,282.0,291.399994,30.999999,37,55.900002,0,69.699997
20160802161500,282.0,282.0,30.0,37,55.900002,0,70.0
20160802163000,282.0,291.399994,30.999999,37,56.700001,0,70.199997
20160802164500,282.0,282.0,30.0,37,56.700001,0,70.199997
20160802170000,282.0,282.0,30.0,37,56.700001,0,70.0
20160802171500,282.0,291.399994,30.999999,37,56.700001,0,69.699997
20160802173000,282.0,291.399994,30.999999,37,56.0,0,69.800003
20160802174500,282.0,298.450012,31.750001,37,56.0,0,69.800003
20160802180000,282.0,303.149994,32.249999,37,56.0,0,69.599998
20160802181500,282.0,303.149994,32.249999,37,55.200001,0,69.5
20160802183000,282.0,291.399994,30.999999,37,55.200001,0,69.300003
20160802184500,282.0,298.450012,31.750001,37,55.200001,0,69.199997
20160802190000,282.0,298.450012,31.750001,37,55.200001,0,69.199997
20160802191500,282.0,291.399994,30.999999,37,55.200001,0,69.199997
20160802193000,282.0,298.450012,31.750001,37,55.200001,0,69.099998
20160802194500,282.0,291.399994,30.999999,37,55.200001,0,69.099998
20160802200000,282.0,282.0,30.0,37,55.200001,0,69.099998
20160802201500,282.0,298.450012,31.750001,37,55.200001,0,69.099998
20160802203000,282.0,291.399994,30.999999,37,55.200001,0,69.0
20160802204500,282.0,303.149994,32.249999,37,55.200001,0,69.099998
20160802210000,282.0,298.450012,31.750001,37,55.200001,0,68.900002
20160802211500,282.0,291.399994,30.999999,37,55.200001,0,68.800003
20160802213000,282.0,303.149994,32.249999,37,55.200001,0,68.699997
20160802214500,282.0,298.450012,31.750001,37,55.200001,0,68.699997
20160802220000,282.0,298.450012,31.750001,37,55.200001,0,68.699997
20160802221500,282.0,298.450012,31.750001,37,55.200001,0,68.599998
20160802223000,282.0,298.450012,31.750001,37,55.200001,0,68.5
20160802224500,282.0,298.450012,31.750001,37,55.200001,0,68.400002
20160802230000,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160802231500,282.0,298.450012,31.750001,37,55.200001,0,68.300003
20160802233000,282.0,282.0,30.0,37,55.200001,0,68.300003
20160802234500,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20160803000000,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160803001500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160803003000,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160803004500,282.0,303.149994,32.249999,37,55.200001,0,68.0
20160803010000,1175.0,274.950012,29.250001,0,55.200001,0,68.0
20160803011500,282.0,298.450012,31.750001,10,56.299999,0,68.0
20160803013000,282.0,242.050003,25.75,33,55.599998,0,68.099998
20160803014500,282.0,256.149994,27.249999,34,55.599998,0,68.0
20160803020000,282.0,274.950012,29.250001,34,55.599998,0,68.0
20160803021500,282.0,256.149994,27.249999,34,55.599998,0,67.900002
20160803023000,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160803024500,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160803030000,282.0,249.100006,26.500001,34,55.599998,0,67.900002
20160803031500,282.0,274.950012,29.250001,35,55.599998,0,68.0
20160803033000,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160803034500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160803040000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160803041500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160803043000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160803044500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160803050000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160803051500,282.0,274.950012,29.250001,35,55.599998,0,68.0
20160803053000,282.0,282.0,30.0,35,55.599998,0,67.900002
20160803054500,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160803060000,282.0,282.0,30.0,35,55.599998,0,67.900002
20160803061500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160803063000,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160803064500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160803070000,282.0,267.899994,28.499999,35,55.599998,0,68.5
20160803071500,282.0,267.899994,28.499999,35,55.599998,0,68.599998
20160803073000,282.0,274.950012,29.250001,35,55.599998,0,68.699997
20160803074500,282.0,267.899994,28.499999,35,55.599998,0,68.699997
20160803080000,282.0,249.100006,26.500001,35,55.599998,0,68.699997
20160803081500,282.0,256.149994,27.249999,35,55.599998,0,68.800003
20160803083000,282.0,256.149994,27.249999,35,55.599998,0,68.699997
20160803084500,282.0,256.149994,27.249999,35,55.599998,0,68.800003
20160803090000,282.0,267.899994,28.499999,35,55.599998,0,68.800003
20160803091500,282.0,267.899994,28.499999,35,55.599998,0,69.099998
20160803093000,282.0,267.899994,28.499999,35,55.599998,0,69.199997
20160803094500,282.0,256.149994,27.249999,35,55.599998,0,69.300003
20160803100000,282.0,267.899994,28.499999,35,56.299999,0,69.599998
20160803101500,282.0,274.950012,29.250001,36,54.900002,0,69.5
20160803103000,282.0,274.950012,29.250001,36,55.599998,0,69.300003
20160803104500,282.0,274.950012,29.250001,36,55.599998,0,69.199997
20160803110000,282.0,274.950012,29.250001,36,54.799999,0,69.300003
20160803111500,282.0,291.399994,30.999999,36,54.799999,0,69.199997
20160803113000,282.0,291.399994,30.999999,36,54.799999,0,69.199997
20160803114500,282.0,291.399994,30.999999,36,56.0,0,69.099998
20160803120000,282.0,291.399994,30.999999,36,54.700001,0,69.099998
20160803121500,282.0,291.399994,30.999999,36,54.700001,0,69.0
20160803123000,282.0,282.0,30.0,36,54.700001,0,69.0
20160803124500,282.0,291.399994,30.999999,36,55.400002,0,68.900002
20160803130000,282.0,291.399994,30.999999,36,57.099998,0,69.099998
20160803131500,282.0,282.0,30.0,36,57.099998,0,68.900002
20160803133000,282.0,274.950012,29.250001,36,57.099998,0,69.0
20160803134500,282.0,282.0,30.0,36,55.200001,0,69.099998
20160803140000,282.0,274.950012,29.250001,36,55.200001,0,69.300003
20160803141500,282.0,282.0,30.0,36,55.900002,0,69.699997
20160803143000,282.0,282.0,30.0,36,55.900002,0,69.800003
20160803144500,282.0,282.0,30.0,36,55.900002,0,69.800003
20160803150000,282.0,274.950012,29.250001,36,55.900002,0,69.800003
20160803151500,282.0,267.899994,28.499999,36,55.900002,0,69.900002
20160803153000,282.0,282.0,30.0,36,55.900002,0,69.699997
20160803154500,282.0,282.0,30.0,36,55.900002,0,69.599998
20160803160000,282.0,267.899994,28.499999,36,55.900002,0,69.699997
20160803161500,282.0,282.0,30.0,36,55.900002,0,69.599998
20160803163000,282.0,274.950012,29.250001,36,55.900002,0,69.400002
20160803164500,282.0,274.950012,29.250001,36,55.900002,0,69.400002
20160803170000,282.0,282.0,30.0,36,55.900002,0,69.400002
20160803171500,282.0,274.950012,29.250001,36,55.900002,0,69.199997
20160803173000,282.0,282.0,30.0,36,55.900002,0,69.0
20160803174500,282.0,291.399994,30.999999,36,55.900002,0,68.900002
20160803180000,282.0,291.399994,30.999999,36,55.900002,0,68.900002
20160803181500,282.0,282.0,30.0,36,55.900002,0,68.800003
20160803183000,282.0,282.0,30.0,36,55.900002,0,68.800003
20160803184500,282.0,274.950012,29.250001,36,55.900002,0,68.800003
20160803190000,282.0,282.0,30.0,36,55.900002,0,68.800003
20160803191500,282.0,291.399994,30.999999,36,55.900002,0,68.900002
20160803193000,282.0,282.0,30.0,36,55.900002,0,68.900002
20160803194500,282.0,291.399994,30.999999,36,55.900002,0,68.800003
20160803200000,282.0,291.399994,30.999999,36,55.900002,0,68.699997
20160803201500,282.0,291.399994,30.999999,36,55.900002,0,68.699997
20160803203000,282.0,291.399994,30.999999,36,55.900002,0,68.599998
20160803204500,282.0,291.399994,30.999999,36,55.900002,0,68.599998
20160803210000,282.0,298.450012,31.750001,36,55.900002,0,68.599998
20160803211500,282.0,282.0,30.0,36,55.200001,0,68.400002
20160803213000,282.0,274.950012,29.250001,36,55.200001,0,68.400002
20160803214500,282.0,282.0,30.0,36,55.200001,0,68.300003
20160803220000,282.0,282.0,30.0,36,55.200001,0,68.199997
20160803221500,282.0,274.950012,29.250001,36,55.200001,0,68.199997
20160803223000,282.0,291.399994,30.999999,36,55.200001,0,68.099998
20160803224500,282.0,274.950012,29.250001,36,55.200001,0,68.0
20160803230000,282.0,274.950012,29.250001,36,55.200001,0,68.099998
20160803231500,282.0,282.0,30.0,36,55.200001,0,67.900002
20160803233000,282.0,282.0,30.0,36,55.200001,0,67.900002
20160803234500,282.0,282.0,30.0,36,55.200001,0,67.800003
20160804000000,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20160804001500,282.0,282.0,30.0,36,55.200001,100,67.699997
20160804003000,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20160804004500,282.0,291.399994,30.999999,36,55.900002,100,67.800003
20160804010000,282.0,291.399994,30.999999,36,55.900002,100,67.900002
20160804011500,282.0,298.450012,31.750001,36,55.900002,100,68.0
20160804013000,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160804014500,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160804020000,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160804021500,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160804023000,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160804024500,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160804030000,282.0,291.399994,30.999999,36,55.200001,100,68.0
20160804031500,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160804033000,282.0,282.0,30.0,36,55.200001,100,68.0
20160804034500,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160804040000,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160804041500,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160804043000,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20160804044500,282.0,303.149994,32.249999,36,55.200001,100,68.0
20160804050000,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20160804051500,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20160804053000,282.0,298.450012,31.750001,36,55.200001,100,68.0
20160804054500,282.0,298.450012,31.750001,36,55.200001,100,67.900002
20160804060000,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20160804061500,282.0,298.450012,31.750001,36,55.200001,100,67.699997
20160804063000,282.0,298.450012,31.750001,36,55.200001,100,67.699997
20160804064500,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20160804070000,282.0,298.450012,31.750001,36,55.900002,100,67.800003
20160804071500,282.0,291.399994,30.999999,36,55.900002,100,68.099998
20160804073000,282.0,282.0,30.0,36,55.900002,100,68.199997
20160804074500,282.0,282.0,30.0,36,55.900002,0,68.400002
20160804080000,282.0,291.399994,30.999999,36,55.900002,0,68.599998
20160804081500,282.0,291.399994,30.999999,36,55.900002,0,68.5
20160804083000,282.0,282.0,30.0,36,55.900002,0,68.599998
20160804084500,282.0,282.0,30.0,36,55.900002,0,68.599998
20160804090000,282.0,274.950012,29.250001,36,55.900002,0,68.900002
20160804091500,282.0,267.899994,28.499999,36,55.900002,0,69.099998
20160804093000,282.0,282.0,30.0,36,55.299999,0,68.800003
20160804094500,282.0,291.399994,30.999999,36,56.0,0,69.199997
20160804100000,282.0,282.0,30.0,36,56.0,0,69.300003
20160804101500,282.0,291.399994,30.999999,36,56.0,0,68.900002
20160804103000,282.0,291.399994,30.999999,36,56.0,0,68.900002
20160804104500,282.0,282.0,30.0,36,56.0,0,69.0
20160804110000,282.0,291.399994,30.999999,36,56.0,0,69.300003
20160804111500,282.0,291.399994,30.999999,36,56.0,0,69.5
20160804113000,282.0,291.399994,30.999999,36,56.0,0,69.599998
20160804114500,282.0,291.399994,30.999999,36,56.0,0,69.699997
20160804120000,282.0,282.0,30.0,36,56.0,0,69.699997
20160804121500,282.0,274.950012,29.250001,36,56.0,0,69.800003
20160804123000,282.0,282.0,30.0,36,56.0,0,69.800003
20160804124500,282.0,282.0,30.0,36,56.0,0,69.800003
20160804130000,282.0,282.0,30.0,36,56.0,0,70.0
20160804131500,282.0,291.399994,30.999999,36,56.0,0,69.800003
20160804133000,282.0,291.399994,30.999999,36,56.0,0,70.099998
20160804134500,282.0,282.0,30.0,36,56.0,0,70.300003
20160804140000,282.0,298.450012,31.750001,36,56.0,0,70.300003
20160804141500,282.0,298.450012,31.750001,36,56.0,0,70.300003
20160804143000,282.0,291.399994,30.999999,36,56.0,0,70.699997
20160804144500,282.0,291.399994,30.999999,36,56.0,0,70.5
20160804150000,282.0,291.399994,30.999999,36,56.0,0,70.400002
20160804151500,282.0,303.149994,32.249999,36,56.0,0,70.400002
20160804153000,282.0,310.200012,33.000001,36,56.0,0,70.599998
20160804154500,282.0,303.149994,32.249999,36,56.0,0,70.5
20160804160000,282.0,303.149994,32.249999,36,56.0,0,70.699997
20160804161500,282.0,298.450012,31.750001,36,56.0,0,70.599998
20160804163000,282.0,310.200012,33.000001,36,56.0,0,70.599998
20160804164500,282.0,303.149994,32.249999,36,56.0,0,71.0
20160804170000,282.0,319.600006,34.000001,36,56.0,0,70.900002
20160804171500,282.0,303.149994,32.249999,36,56.0,0,70.800003
20160804173000,282.0,303.149994,32.249999,36,56.0,0,70.400002
20160804174500,282.0,310.200012,33.000001,36,56.0,0,70.199997
20160804180000,282.0,310.200012,33.000001,36,56.0,0,70.0
20160804181500,282.0,310.200012,33.000001,36,56.0,0,69.900002
20160804183000,282.0,319.600006,34.000001,36,56.0,0,69.900002
20160804184500,282.0,310.200012,33.000001,36,56.0,0,69.900002
20160804190000,282.0,298.450012,31.750001,36,56.0,0,69.900002
20160804191500,282.0,310.200012,33.000001,36,56.0,0,69.699997
20160804193000,282.0,303.149994,32.249999,36,56.0,0,69.699997
20160804194500,282.0,298.450012,31.750001,36,56.0,0,69.599998
20160804200000,282.0,298.450012,31.750001,36,56.0,0,69.5
20160804201500,282.0,303.149994,32.249999,36,56.0,0,69.400002
20160804203000,282.0,303.149994,32.249999,36,56.0,0,69.300003
20160804204500,282.0,298.450012,31.750001,36,55.200001,0,69.199997
20160804210000,282.0,303.149994,32.249999,36,55.200001,0,69.099998
20160804211500,282.0,310.200012,33.000001,36,55.200001,0,69.0
20160804213000,282.0,310.200012,33.000001,36,55.200001,0,68.900002
20160804214500,282.0,303.149994,32.249999,36,55.200001,0,68.800003
20160804220000,282.0,303.149994,32.249999,36,55.200001,0,68.800003
20160804221500,282.0,303.149994,32.249999,36,55.200001,0,68.699997
20160804223000,282.0,298.450012,31.750001,36,55.200001,0,68.599998
20160804224500,282.0,291.399994,30.999999,36,55.200001,0,68.599998
20160804230000,282.0,291.399994,30.999999,36,55.900002,0,68.400002
20160804231500,282.0,291.399994,30.999999,36,55.900002,0,68.400002
20160804233000,282.0,291.399994,30.999999,36,55.900002,0,68.300003
20160804234500,282.0,291.399994,30.999999,36,55.900002,0,68.300003
20160805000000,282.0,291.399994,30.999999,36,55.900002,0,68.199997
20160805001500,282.0,282.0,30.0,36,55.900002,0,68.099998
20160805003000,282.0,291.399994,30.999999,36,55.900002,0,68.099998
20160805004500,282.0,298.450012,31.750001,36,55.900002,0,68.0
20160805010000,282.0,282.0,30.0,36,55.900002,0,67.900002
20160805011500,282.0,291.399994,30.999999,36,55.900002,0,67.900002
20160805013000,282.0,282.0,30.0,36,55.900002,0,67.900002
20160805014500,282.0,291.399994,30.999999,36,55.900002,0,67.800003
20160805020000,282.0,291.399994,30.999999,36,55.900002,100,67.699997
20160805021500,282.0,291.399994,30.999999,36,55.200001,0,67.800003
20160805023000,282.0,298.450012,31.750001,36,55.200001,0,67.900002
20160805024500,282.0,298.450012,31.750001,36,55.200001,0,68.0
20160805030000,282.0,298.450012,31.750001,36,55.200001,0,68.0
20160805031500,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805033000,282.0,291.399994,30.999999,36,55.200001,0,68.0
20160805034500,282.0,298.450012,31.750001,36,55.200001,0,68.0
20160805040000,282.0,291.399994,30.999999,36,55.200001,0,68.0
20160805041500,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805043000,282.0,291.399994,30.999999,36,55.200001,0,68.099998
20160805044500,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805050000,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805051500,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805053000,282.0,291.399994,30.999999,36,55.200001,0,68.099998
20160805054500,282.0,303.149994,32.249999,36,55.200001,0,68.099998
20160805060000,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805061500,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805063000,282.0,298.450012,31.750001,36,55.200001,0,68.099998
20160805064500,282.0,298.450012,31.750001,36,55.200001,0,68.199997
20160805070000,282.0,298.450012,31.750001,36,55.200001,0,68.199997
20160805071500,282.0,298.450012,31.750001,36,55.200001,0,68.300003
20160805073000,282.0,282.0,30.0,36,55.900002,0,68.400002
20160805074500,282.0,274.950012,29.250001,36,55.200001,0,68.599998
20160805080000,282.0,274.950012,29.250001,36,55.200001,0,68.5
20160805081500,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160805083000,282.0,274.950012,29.250001,36,55.900002,0,68.699997
20160805084500,282.0,282.0,30.0,36,55.900002,0,68.699997
20160805090000,282.0,291.399994,30.999999,36,55.900002,0,68.800003
20160805091500,282.0,291.399994,30.999999,36,55.900002,0,68.800003
20160805093000,282.0,291.399994,30.999999,36,55.900002,0,68.900002
20160805094500,282.0,282.0,30.0,36,55.900002,0,69.099998
20160805100000,282.0,282.0,30.0,36,55.900002,0,69.199997
20160805101500,282.0,291.399994,30.999999,36,55.900002,0,69.300003
20160805103000,282.0,291.399994,30.999999,36,55.900002,0,69.199997
20160805104500,282.0,282.0,30.0,36,55.900002,0,69.199997
20160805110000,282.0,291.399994,30.999999,36,55.900002,0,69.199997
20160805111500,282.0,282.0,30.0,36,55.900002,0,69.300003
20160805113000,282.0,291.399994,30.999999,36,55.900002,0,69.599998
20160805114500,282.0,291.399994,30.999999,36,55.900002,0,69.699997
20160805120000,282.0,282.0,30.0,36,55.900002,0,70.099998
20160805121500,282.0,282.0,30.0,36,55.900002,0,70.199997
20160805123000,282.0,282.0,30.0,36,55.900002,0,70.599998
20160805124500,282.0,282.0,30.0,36,55.900002,0,70.800003
20160805130000,282.0,267.899994,28.499999,36,55.900002,0,70.699997
20160805131500,282.0,291.399994,30.999999,36,55.900002,0,70.800003
20160805133000,282.0,291.399994,30.999999,36,55.900002,0,70.800003
20160805134500,282.0,291.399994,30.999999,36,55.900002,0,70.699997
20160805140000,282.0,298.450012,31.750001,36,55.900002,0,70.400002
20160805141500,282.0,303.149994,32.249999,36,55.900002,0,70.400002
20160805143000,282.0,298.450012,31.750001,36,55.900002,0,70.199997
20160805144500,282.0,298.450012,31.750001,36,55.900002,0,70.0
20160805150000,282.0,303.149994,32.249999,36,55.900002,0,70.199997
20160805151500,282.0,291.399994,30.999999,36,55.900002,0,70.099998
20160805153000,282.0,282.0,30.0,36,55.900002,0,69.699997
20160805154500,282.0,282.0,30.0,36,55.900002,0,69.599998
20160805160000,282.0,291.399994,30.999999,36,55.900002,0,69.400002
20160805161500,282.0,282.0,30.0,36,55.900002,0,69.099998
20160805173000,282.0,310.200012,33.000001,36,55.099998,0,68.699997
20160805174500,282.0,319.600006,34.000001,36,55.099998,0,68.5
20160805180000,282.0,319.600006,34.000001,36,55.099998,0,68.5
20160805181500,282.0,310.200012,33.000001,36,55.099998,0,68.5
20160805183000,282.0,310.200012,33.000001,36,55.099998,0,68.300003
20160805184500,282.0,310.200012,33.000001,36,55.099998,0,68.199997
20160805190000,282.0,326.649994,34.749999,36,55.099998,0,68.199997
20160805191500,282.0,319.600006,34.000001,36,55.099998,0,68.099998
20160805193000,282.0,319.600006,34.000001,36,55.099998,0,68.099998
20160805194500,282.0,303.149994,32.249999,36,55.099998,0,67.900002
20160805200000,282.0,303.149994,32.249999,36,55.099998,0,68.0
20160805201500,282.0,310.200012,33.000001,36,55.099998,0,67.900002
20160805203000,282.0,326.649994,34.749999,36,55.099998,0,67.800003
20160805204500,282.0,310.200012,33.000001,36,55.099998,100,67.699997
20160805210000,282.0,310.200012,33.000001,36,55.099998,100,67.699997
