PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160805211500,282.0,319.600006,34.000001,36,55.099998,100,67.699997
20160805213000,282.0,310.200012,33.000001,36,55.099998,100,67.800003
20160805214500,282.0,319.600006,34.000001,36,55.099998,100,67.900002
20160805220000,282.0,303.149994,32.249999,36,55.099998,100,67.900002
20160805221500,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160805223000,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160805224500,282.0,303.149994,32.249999,36,55.099998,100,68.0
20160805230000,282.0,303.149994,32.249999,36,55.099998,100,68.0
20160805231500,282.0,303.149994,32.249999,36,55.099998,100,67.900002
20160805233000,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160805234500,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160806000000,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160806001500,282.0,303.149994,32.249999,36,55.099998,100,67.900002
20160806003000,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160806004500,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160806010000,282.0,310.200012,33.000001,36,55.099998,100,67.900002
20160806011500,282.0,303.149994,32.249999,8,55.900002,0,67.800003
20160806013000,282.0,256.149994,27.249999,35,55.200001,100,67.699997
20160806014500,282.0,256.149994,27.249999,35,55.200001,100,67.5
20160806020000,282.0,267.899994,28.499999,35,55.200001,100,67.400002
20160806021500,282.0,256.149994,27.249999,35,66.199997,100,67.300003
20160806023000,282.0,256.149994,27.249999,36,83.699997,100,67.599998
20160806024500,282.0,256.149994,27.249999,36,74.900002,100,67.900002
20160806030000,282.0,267.899994,28.499999,36,79.699997,100,68.099998
20160806031500,282.0,249.100006,26.500001,36,78.5,100,68.199997
20160806033000,282.0,249.100006,26.500001,36,56.799999,0,68.400002
20160806034500,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160806040000,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160806041500,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160806043000,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160806044500,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160806050000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160806051500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160806053000,282.0,282.0,30.0,36,55.599998,0,68.0
20160806054500,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160806060000,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160806061500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160806063000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160806064500,282.0,249.100006,26.500001,36,55.599998,0,68.099998
20160806070000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160806071500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160806073000,282.0,274.950012,29.250001,36,55.599998,0,68.199997
20160806074500,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160806080000,282.0,249.100006,26.500001,36,55.599998,0,67.900002
20160806081500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160806083000,282.0,267.899994,28.499999,36,55.599998,0,67.800003
20160806084500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160806090000,282.0,256.149994,27.249999,37,55.599998,0,67.900002
20160806091500,282.0,282.0,30.0,37,55.599998,0,68.300003
20160806093000,282.0,274.950012,29.250001,37,55.599998,0,68.300003
20160806094500,282.0,274.950012,29.250001,37,55.599998,0,68.300003
20160806100000,282.0,267.899994,28.499999,37,56.299999,0,68.400002
20160806101500,282.0,267.899994,28.499999,37,56.299999,0,68.400002
20160806103000,282.0,267.899994,28.499999,37,56.299999,0,68.400002
20160806104500,282.0,267.899994,28.499999,37,56.299999,0,68.5
20160806110000,282.0,267.899994,28.499999,37,56.299999,0,68.5
20160806111500,282.0,249.100006,26.500001,37,56.299999,0,68.599998
20160806113000,282.0,267.899994,28.499999,37,56.299999,0,68.699997
20160806114500,282.0,256.149994,27.249999,37,56.299999,0,68.800003
20160806120000,282.0,267.899994,28.499999,37,56.299999,0,68.800003
20160806121500,282.0,256.149994,27.249999,37,55.599998,0,68.800003
20160806123000,282.0,256.149994,27.249999,37,55.599998,0,68.699997
20160806124500,282.0,267.899994,28.499999,37,55.599998,0,68.699997
20160806130000,282.0,274.950012,29.250001,37,55.599998,0,68.800003
20160806131500,282.0,274.950012,29.250001,37,55.599998,0,68.800003
20160806133000,282.0,267.899994,28.499999,37,55.599998,0,68.800003
20160806134500,282.0,267.899994,28.499999,37,55.599998,0,68.800003
20160806140000,282.0,256.149994,27.249999,37,55.599998,0,68.900002
20160806141500,282.0,282.0,30.0,37,55.599998,0,68.800003
20160806143000,282.0,267.899994,28.499999,37,55.599998,0,68.900002
20160806144500,282.0,274.950012,29.250001,37,55.599998,0,68.900002
20160806150000,282.0,282.0,30.0,37,56.299999,0,68.900002
20160806151500,282.0,274.950012,29.250001,37,56.299999,0,68.800003
20160806153000,282.0,282.0,30.0,37,56.299999,0,68.900002
20160806154500,282.0,274.950012,29.250001,37,56.299999,0,68.900002
20160806160000,282.0,274.950012,29.250001,37,56.299999,0,69.0
20160806161500,282.0,274.950012,29.250001,37,56.299999,0,69.0
20160806163000,282.0,282.0,30.0,37,55.599998,0,69.099998
20160806164500,282.0,274.950012,29.250001,37,55.599998,0,69.099998
20160806170000,282.0,274.950012,29.250001,37,55.599998,0,69.099998
20160806171500,282.0,274.950012,29.250001,37,55.599998,0,69.199997
20160806173000,282.0,274.950012,29.250001,37,56.299999,0,69.199997
20160806174500,282.0,291.399994,30.999999,37,56.299999,0,69.199997
20160806180000,282.0,282.0,30.0,37,56.299999,0,69.300003
20160806181500,282.0,274.950012,29.250001,37,56.299999,0,69.5
20160806183000,282.0,282.0,30.0,37,55.599998,0,69.599998
20160806184500,282.0,282.0,30.0,37,55.599998,0,69.400002
20160806190000,282.0,282.0,30.0,37,55.599998,0,69.300003
20160806191500,282.0,282.0,30.0,37,55.599998,0,69.300003
20160806193000,282.0,291.399994,30.999999,37,55.599998,0,69.199997
20160806194500,282.0,291.399994,30.999999,37,55.599998,0,69.099998
20160806200000,282.0,291.399994,30.999999,37,55.599998,0,69.0
20160806201500,282.0,298.450012,31.750001,37,55.599998,0,68.900002
20160806203000,282.0,291.399994,30.999999,37,55.599998,0,68.900002
20160806204500,282.0,291.399994,30.999999,37,55.599998,0,68.900002
20160806210000,282.0,298.450012,31.750001,37,55.599998,0,68.900002
20160806211500,282.0,298.450012,31.750001,37,55.599998,0,68.800003
20160806213000,282.0,298.450012,31.750001,37,55.599998,0,68.699997
20160806214500,282.0,291.399994,30.999999,37,55.599998,0,68.599998
20160806220000,282.0,291.399994,30.999999,37,55.599998,0,68.599998
20160806221500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160806223000,282.0,282.0,30.0,37,55.599998,0,68.5
20160806224500,282.0,282.0,30.0,37,55.599998,0,68.400002
20160806230000,282.0,291.399994,30.999999,37,55.599998,0,68.400002
20160806231500,282.0,291.399994,30.999999,37,55.599998,0,68.300003
20160806233000,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20160806234500,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20160807000000,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20160807001500,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160807003000,282.0,298.450012,31.750001,37,55.599998,0,68.0
20160807004500,282.0,291.399994,30.999999,37,55.599998,0,67.900002
20160807010000,282.0,298.450012,31.750001,37,55.599998,0,67.900002
20160807011500,282.0,282.0,30.0,37,55.599998,0,67.900002
20160807013000,282.0,291.399994,30.999999,37,55.599998,0,67.800003
20160807014500,282.0,298.450012,31.750001,37,55.599998,100,67.699997
20160807020000,282.0,303.149994,32.249999,37,55.599998,100,67.699997
20160807021500,282.0,303.149994,32.249999,37,55.599998,100,67.599998
20160807023000,282.0,303.149994,32.249999,37,55.599998,100,67.599998
20160807024500,282.0,282.0,30.0,37,55.599998,100,67.599998
20160807030000,282.0,291.399994,30.999999,37,55.599998,100,67.699997
20160807031500,282.0,298.450012,31.750001,37,55.599998,100,67.800003
20160807033000,282.0,291.399994,30.999999,37,55.599998,100,67.900002
20160807034500,282.0,298.450012,31.750001,37,55.599998,100,67.800003
20160807040000,282.0,291.399994,30.999999,37,55.599998,100,67.800003
20160807041500,282.0,298.450012,31.750001,37,55.599998,100,67.900002
20160807043000,282.0,303.149994,32.249999,37,55.599998,100,68.0
20160807044500,282.0,298.450012,31.750001,37,55.599998,100,67.900002
20160807050000,282.0,303.149994,32.249999,37,55.599998,100,67.900002
20160807051500,282.0,291.399994,30.999999,37,55.599998,100,67.900002
20160807053000,282.0,310.200012,33.000001,37,55.599998,100,67.800003
20160807054500,282.0,298.450012,31.750001,37,55.599998,100,67.900002
20160807060000,282.0,298.450012,31.750001,37,55.599998,100,67.900002
20160807061500,282.0,303.149994,32.249999,37,55.599998,100,67.900002
20160807063000,282.0,303.149994,32.249999,37,55.599998,100,67.699997
20160807064500,282.0,282.0,30.0,37,58.400002,100,67.599998
20160807070000,282.0,298.450012,31.750001,37,60.400002,100,67.599998
20160807071500,282.0,298.450012,31.750001,37,77.300003,100,67.5
20160807073000,282.0,298.450012,31.750001,37,74.900002,100,67.800003
20160807074500,282.0,282.0,30.0,37,74.0,100,68.099998
20160807080000,282.0,291.399994,30.999999,37,73.0,100,68.300003
20160807081500,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160807083000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160807084500,282.0,274.950012,29.250001,37,56.0,0,68.300003
20160807090000,282.0,291.399994,30.999999,37,56.0,0,68.400002
20160807091500,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160807093000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160807094500,282.0,298.450012,31.750001,37,56.0,0,68.199997
20160807100000,282.0,298.450012,31.750001,37,56.0,0,68.199997
20160807101500,282.0,298.450012,31.750001,37,56.0,0,68.199997
20160807103000,282.0,291.399994,30.999999,37,56.0,0,68.400002
20160807104500,282.0,291.399994,30.999999,37,56.0,0,68.5
20160807110000,282.0,291.399994,30.999999,37,56.0,0,68.599998
20160807111500,282.0,282.0,30.0,37,56.0,0,68.699997
20160807113000,282.0,274.950012,29.250001,37,56.0,0,68.900002
20160807114500,282.0,319.600006,34.000001,39,56.0,0,69.900002
20160807120000,282.0,310.200012,33.000001,38,56.0,0,70.099998
20160807121500,282.0,310.200012,33.000001,38,56.0,0,70.199997
20160807123000,282.0,310.200012,33.000001,38,56.0,0,70.0
20160807124500,282.0,319.600006,34.000001,38,56.0,0,69.800003
20160807130000,282.0,310.200012,33.000001,38,56.0,0,69.599998
20160807131500,282.0,310.200012,33.000001,38,56.0,0,69.400002
20160807133000,282.0,326.649994,34.749999,38,56.0,0,69.400002
20160807134500,282.0,310.200012,33.000001,38,55.200001,0,69.300003
20160807140000,282.0,310.200012,33.000001,38,55.200001,0,69.199997
20160807141500,282.0,310.200012,33.000001,38,55.200001,0,68.900002
20160807143000,282.0,298.450012,31.750001,38,55.200001,0,68.800003
20160807144500,282.0,310.200012,33.000001,38,55.200001,0,68.599998
20160807150000,282.0,310.200012,33.000001,38,55.200001,0,68.400002
20160807151500,282.0,310.200012,33.000001,38,55.200001,0,68.300003
20160807153000,282.0,310.200012,33.000001,38,55.200001,0,68.5
20160807154500,282.0,310.200012,33.000001,38,55.200001,0,68.599998
20160807160000,282.0,310.200012,33.000001,38,55.200001,0,68.5
20160807161500,282.0,303.149994,32.249999,38,55.200001,0,68.199997
20160807163000,282.0,310.200012,33.000001,38,55.200001,0,68.099998
20160807164500,282.0,303.149994,32.249999,38,55.200001,0,68.099998
20160807170000,282.0,319.600006,34.000001,38,55.200001,0,67.900002
20160807171500,282.0,298.450012,31.750001,38,55.200001,0,67.900002
20160807173000,282.0,298.450012,31.750001,38,55.200001,0,67.800003
20160807174500,282.0,298.450012,31.750001,38,55.200001,100,67.699997
20160807180000,282.0,326.649994,34.749999,38,55.200001,100,67.599998
20160807181500,282.0,310.200012,33.000001,38,55.200001,100,67.599998
20160807183000,282.0,319.600006,34.000001,38,55.200001,100,67.699997
20160807184500,282.0,319.600006,34.000001,38,55.200001,100,67.800003
20160807190000,282.0,303.149994,32.249999,38,55.200001,100,67.900002
20160807191500,282.0,303.149994,32.249999,38,55.200001,100,67.900002
20160807193000,282.0,303.149994,32.249999,38,55.200001,100,68.099998
20160807194500,282.0,298.450012,31.750001,38,55.200001,100,68.099998
20160807200000,282.0,303.149994,32.249999,38,55.200001,100,67.699997
20160807201500,282.0,310.200012,33.000001,38,55.200001,100,67.599998
20160807203000,282.0,319.600006,34.000001,38,57.900002,100,67.5
20160807204500,282.0,310.200012,33.000001,38,61.099998,100,67.599998
20160807210000,282.0,303.149994,32.249999,38,62.700001,100,67.800003
20160807211500,282.0,298.450012,31.750001,38,61.200001,100,67.900002
20160807213000,282.0,291.399994,30.999999,38,62.400002,100,68.0
20160807214500,282.0,298.450012,31.750001,38,61.599998,100,68.099998
20160807220000,282.0,291.399994,30.999999,38,62.799999,100,68.199997
20160807221500,282.0,303.149994,32.249999,38,61.599998,100,68.199997
20160807223000,282.0,310.200012,33.000001,38,55.599998,0,68.0
20160807224500,282.0,303.149994,32.249999,38,55.599998,100,67.699997
20160807230000,282.0,310.200012,33.000001,38,55.599998,100,67.599998
20160807231500,282.0,310.200012,33.000001,38,55.599998,100,67.599998
20160807233000,282.0,291.399994,30.999999,38,55.599998,100,67.699997
20160807234500,282.0,319.600006,34.000001,38,55.599998,100,67.699997
20160808000000,282.0,319.600006,34.000001,38,55.599998,100,67.699997
20160808001500,282.0,303.149994,32.249999,38,55.599998,100,67.699997
20160808003000,282.0,303.149994,32.249999,38,56.700001,100,67.699997
20160808004500,282.0,310.200012,33.000001,38,56.700001,100,67.800003
20160808010000,282.0,310.200012,33.000001,38,56.700001,100,67.800003
20160808011500,282.0,310.200012,33.000001,38,56.700001,100,67.900002
20160808013000,282.0,310.200012,33.000001,38,56.700001,100,67.699997
20160808014500,282.0,319.600006,34.000001,38,58.700001,100,67.599998
20160808020000,282.0,319.600006,34.000001,38,61.599998,100,67.599998
20160808021500,282.0,303.149994,32.249999,38,70.800003,100,67.699997
20160808023000,282.0,310.200012,33.000001,38,69.199997,100,67.699997
20160808024500,282.0,298.450012,31.750001,38,72.0,100,67.800003
20160808030000,282.0,303.149994,32.249999,38,69.599998,100,67.900002
20160808031500,282.0,303.149994,32.249999,38,69.599998,100,68.0
20160808033000,282.0,310.200012,33.000001,38,72.900002,100,68.099998
20160808034500,282.0,303.149994,32.249999,38,69.199997,100,68.199997
20160808040000,282.0,303.149994,32.249999,38,73.5,100,68.199997
20160808041500,282.0,298.450012,31.750001,38,68.199997,100,68.099998
20160808043000,282.0,319.600006,34.000001,38,71.599998,100,68.199997
20160808044500,282.0,310.200012,33.000001,38,56.400002,0,68.300003
20160808050000,282.0,310.200012,33.000001,38,55.200001,0,68.199997
20160808051500,282.0,310.200012,33.000001,38,55.200001,0,68.099998
20160808053000,282.0,310.200012,33.000001,38,55.200001,0,68.099998
20160808054500,282.0,326.649994,34.749999,38,55.200001,0,67.900002
20160808060000,282.0,319.600006,34.000001,38,55.200001,0,67.900002
20160808061500,282.0,303.149994,32.249999,37,55.200001,0,68.099998
20160808063000,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160808064500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160808070000,282.0,310.200012,33.000001,37,55.200001,0,67.900002
20160808071500,282.0,310.200012,33.000001,37,55.200001,0,67.900002
20160808073000,282.0,310.200012,33.000001,37,55.200001,0,67.900002
20160808074500,282.0,310.200012,33.000001,37,55.200001,0,68.099998
20160808080000,282.0,310.200012,33.000001,37,55.200001,0,68.199997
20160808081500,282.0,282.0,30.0,37,55.200001,0,68.400002
20160808083000,282.0,274.950012,29.250001,37,55.200001,0,68.400002
20160808084500,282.0,274.950012,29.250001,37,55.799999,0,68.400002
20160808090000,282.0,282.0,30.0,37,55.200001,0,68.400002
20160808091500,282.0,274.950012,29.250001,37,55.200001,0,68.400002
20160808093000,282.0,282.0,30.0,37,55.200001,0,68.300003
20160808094500,282.0,282.0,30.0,37,55.799999,0,68.5
20160808100000,282.0,274.950012,29.250001,37,55.799999,0,68.400002
20160808101500,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160808103000,282.0,274.950012,29.250001,37,55.200001,0,68.599998
20160808104500,282.0,303.149994,32.249999,30,55.200001,0,68.300003
20160808110000,282.0,319.600006,34.000001,30,55.200001,0,68.300003
20160808111500,282.0,319.600006,34.000001,30,55.200001,0,68.199997
20160808113000,282.0,310.200012,33.000001,30,55.799999,0,68.5
20160808114500,282.0,303.149994,32.249999,30,55.799999,0,68.699997
20160808120000,282.0,298.450012,31.750001,30,55.799999,0,68.900002
20160808121500,282.0,310.200012,33.000001,30,55.799999,0,69.300003
20160808123000,282.0,310.200012,33.000001,30,55.799999,0,69.199997
20160808124500,282.0,303.149994,32.249999,30,55.799999,0,69.400002
20160808130000,282.0,310.200012,33.000001,30,55.799999,0,69.300003
20160808131500,282.0,310.200012,33.000001,30,55.799999,0,69.199997
20160808133000,282.0,319.600006,34.000001,30,55.799999,0,69.199997
20160808134500,282.0,319.600006,34.000001,30,55.799999,0,69.199997
20160808140000,282.0,303.149994,32.249999,30,55.799999,0,69.199997
20160808141500,282.0,298.450012,31.750001,30,55.799999,0,69.099998
20160808143000,282.0,298.450012,31.750001,30,55.799999,0,69.300003
20160808144500,282.0,298.450012,31.750001,30,55.799999,0,68.900002
20160808150000,282.0,298.450012,31.750001,30,55.799999,0,68.800003
20160808151500,282.0,303.149994,32.249999,30,55.799999,0,68.800003
20160808153000,282.0,303.149994,32.249999,30,55.799999,0,68.900002
20160808154500,282.0,291.399994,30.999999,30,55.799999,0,68.900002
20160808160000,282.0,291.399994,30.999999,30,55.799999,0,69.0
20160808161500,282.0,298.450012,31.750001,30,55.799999,0,68.699997
20160808163000,282.0,303.149994,32.249999,30,55.799999,0,68.699997
20160808164500,282.0,298.450012,31.750001,30,55.799999,0,68.699997
20160808170000,282.0,291.399994,30.999999,30,55.799999,0,68.599998
20160808171500,282.0,303.149994,32.249999,30,55.799999,0,68.5
20160808173000,282.0,310.200012,33.000001,30,55.200001,0,68.400002
20160808174500,282.0,298.450012,31.750001,30,55.200001,0,68.400002
20160808180000,282.0,298.450012,31.750001,30,55.200001,0,68.400002
20160808181500,282.0,298.450012,31.750001,30,55.900002,0,68.400002
20160808183000,282.0,310.200012,33.000001,30,55.900002,0,68.400002
20160808184500,282.0,282.0,30.0,30,55.900002,0,68.599998
20160808190000,282.0,298.450012,31.750001,30,55.900002,0,68.599998
20160808191500,282.0,303.149994,32.249999,30,55.900002,0,68.599998
20160808193000,282.0,303.149994,32.249999,30,55.900002,0,68.400002
20160808194500,282.0,298.450012,31.750001,30,55.900002,0,68.400002
20160808200000,282.0,298.450012,31.750001,30,55.900002,0,68.400002
20160808201500,282.0,282.0,30.0,30,55.200001,0,68.300003
20160808203000,282.0,291.399994,30.999999,30,55.200001,0,68.300003
20160808204500,282.0,291.399994,30.999999,30,55.200001,0,68.199997
20160808210000,282.0,274.950012,29.250001,30,55.200001,0,68.099998
20160808211500,282.0,298.450012,31.750001,30,55.200001,0,68.099998
20160808213000,282.0,298.450012,31.750001,30,55.200001,0,68.099998
20160808214500,282.0,291.399994,30.999999,30,55.200001,0,68.0
20160808220000,282.0,282.0,30.0,30,55.200001,0,67.900002
20160808221500,282.0,298.450012,31.750001,30,55.200001,0,67.800003
20160808223000,282.0,291.399994,30.999999,30,55.200001,100,67.699997
20160808224500,282.0,298.450012,31.750001,30,55.200001,100,67.699997
20160808230000,282.0,291.399994,30.999999,30,55.200001,100,67.599998
20160808231500,282.0,310.200012,33.000001,30,55.200001,100,67.599998
20160808233000,282.0,303.149994,32.249999,30,55.200001,100,67.599998
20160808234500,282.0,303.149994,32.249999,30,57.099998,100,67.5
20160809000000,282.0,298.450012,31.750001,30,60.0,100,67.5
20160809001500,282.0,282.0,30.0,30,76.800003,100,67.5
20160809003000,282.0,291.399994,30.999999,30,74.0,100,67.900002
20160809004500,282.0,303.149994,32.249999,30,72.5,100,67.699997
20160809010000,282.0,298.450012,31.750001,30,73.900002,100,67.699997
20160809011500,282.0,291.399994,30.999999,30,78.699997,100,67.900002
20160809013000,282.0,298.450012,31.750001,30,74.0,100,68.099998
20160809014500,282.0,298.450012,31.750001,30,61.200001,0,68.300003
20160809020000,282.0,291.399994,30.999999,30,55.599998,0,68.300003
20160809021500,282.0,298.450012,31.750001,30,55.599998,0,68.099998
20160809023000,282.0,298.450012,31.750001,30,55.599998,0,68.099998
20160809024500,282.0,303.149994,32.249999,30,55.599998,0,68.0
20160809030000,282.0,303.149994,32.249999,30,55.599998,0,67.900002
20160809031500,282.0,282.0,30.0,30,55.599998,0,67.900002
20160809033000,282.0,298.450012,31.750001,30,55.599998,0,67.800003
20160809034500,282.0,303.149994,32.249999,30,55.599998,0,67.900002
20160809040000,282.0,310.200012,33.000001,30,54.700001,100,67.599998
20160809041500,282.0,310.200012,33.000001,30,54.700001,100,67.400002
20160809043000,282.0,310.200012,33.000001,30,59.5,100,67.300003
20160809044500,282.0,303.149994,32.249999,30,73.5,100,67.199997
20160809050000,282.0,303.149994,32.249999,30,73.5,100,67.599998
20160809051500,282.0,298.450012,31.750001,30,80.199997,100,67.900002
20160809053000,282.0,298.450012,31.750001,30,74.400002,100,68.099998
20160809054500,282.0,298.450012,31.750001,30,73.5,100,68.199997
20160809060000,282.0,303.149994,32.249999,30,56.599998,0,68.400002
20160809061500,282.0,291.399994,30.999999,30,55.599998,0,68.300003
20160809063000,282.0,298.450012,31.750001,30,55.599998,0,67.900002
20160809064500,282.0,303.149994,32.249999,30,55.599998,0,67.800003
20160809070000,282.0,303.149994,32.249999,30,55.599998,100,67.699997
20160809071500,282.0,310.200012,33.000001,30,55.599998,100,67.900002
20160809073000,282.0,303.149994,32.249999,30,55.599998,100,68.0
20160809074500,282.0,291.399994,30.999999,30,55.599998,100,68.099998
20160809080000,282.0,282.0,30.0,30,55.599998,100,68.099998
20160809081500,282.0,282.0,30.0,30,55.599998,100,68.199997
20160809083000,282.0,274.950012,29.250001,30,55.599998,0,68.599998
20160809084500,282.0,282.0,30.0,30,55.599998,0,68.800003
20160809090000,282.0,282.0,30.0,30,55.599998,0,68.900002
20160809091500,282.0,282.0,30.0,30,55.599998,0,69.0
20160809093000,282.0,267.899994,28.499999,30,55.599998,0,69.199997
20160809094500,282.0,291.399994,30.999999,30,55.599998,0,69.099998
20160809100000,282.0,291.399994,30.999999,30,55.599998,0,69.400002
20160809101500,282.0,303.149994,32.249999,30,55.599998,0,69.800003
20160809103000,282.0,298.450012,31.750001,30,55.599998,0,69.800003
20160809104500,282.0,298.450012,31.750001,30,55.599998,0,70.300003
20160809110000,282.0,291.399994,30.999999,30,55.599998,0,70.099998
20160809111500,282.0,298.450012,31.750001,30,55.599998,0,70.199997
20160809113000,282.0,298.450012,31.750001,30,55.599998,0,70.199997
20160809114500,282.0,282.0,30.0,30,55.599998,0,70.199997
20160809120000,282.0,291.399994,30.999999,30,55.599998,0,70.0
20160809121500,282.0,256.149994,27.249999,30,55.599998,0,70.0
20160809123000,282.0,274.950012,29.250001,30,55.599998,0,70.0
20160809124500,282.0,298.450012,31.750001,30,55.599998,0,70.0
20160809130000,282.0,282.0,30.0,30,55.599998,0,70.199997
20160809131500,282.0,298.450012,31.750001,30,55.599998,0,70.300003
20160809133000,282.0,303.149994,32.249999,30,55.599998,0,70.300003
20160809134500,282.0,303.149994,32.249999,30,55.599998,0,70.5
20160809140000,282.0,303.149994,32.249999,30,55.599998,0,70.300003
20160809141500,282.0,303.149994,32.249999,30,55.599998,0,70.199997
20160809143000,282.0,303.149994,32.249999,30,55.599998,0,69.900002
20160809144500,282.0,303.149994,32.249999,30,55.599998,0,69.699997
20160809150000,282.0,310.200012,33.000001,30,55.599998,0,69.800003
20160809151500,282.0,298.450012,31.750001,30,55.599998,0,69.900002
20160809153000,282.0,298.450012,31.750001,30,55.599998,0,69.900002
20160809154500,282.0,282.0,30.0,30,55.599998,0,69.699997
20160809160000,282.0,291.399994,30.999999,30,56.299999,0,69.800003
20160809161500,282.0,303.149994,32.249999,30,56.299999,0,69.699997
20160809163000,282.0,298.450012,31.750001,30,56.299999,0,69.5
20160809164500,282.0,282.0,30.0,30,56.299999,0,69.599998
20160809170000,282.0,282.0,30.0,30,55.599998,0,69.699997
20160809171500,282.0,298.450012,31.750001,30,55.599998,0,69.5
20160809173000,282.0,298.450012,31.750001,30,55.599998,0,69.300003
20160809174500,282.0,303.149994,32.249999,30,55.599998,0,69.300003
20160809180000,282.0,298.450012,31.750001,30,55.599998,0,69.199997
20160809181500,282.0,303.149994,32.249999,30,55.599998,0,69.199997
20160809183000,282.0,291.399994,30.999999,30,55.599998,0,69.099998
20160809184500,282.0,310.200012,33.000001,30,55.599998,0,69.199997
20160809190000,282.0,303.149994,32.249999,30,55.599998,0,69.099998
20160809191500,282.0,298.450012,31.750001,30,55.599998,0,69.0
20160809193000,282.0,291.399994,30.999999,30,55.599998,0,69.0
20160809194500,282.0,298.450012,31.750001,30,55.599998,0,69.0
20160809200000,282.0,298.450012,31.750001,30,55.599998,0,69.099998
20160809201500,282.0,298.450012,31.750001,30,55.599998,0,68.800003
20160809203000,282.0,303.149994,32.249999,30,55.599998,0,68.699997
20160809204500,282.0,291.399994,30.999999,30,55.599998,0,68.599998
20160809210000,282.0,291.399994,30.999999,30,55.599998,0,68.599998
20160809211500,282.0,303.149994,32.249999,30,55.599998,0,68.400002
20160809213000,282.0,303.149994,32.249999,30,55.599998,0,68.400002
20160809214500,282.0,298.450012,31.750001,30,55.599998,0,68.400002
20160809220000,282.0,303.149994,32.249999,30,55.599998,0,68.300003
20160809221500,282.0,298.450012,31.750001,30,55.599998,0,68.199997
20160809223000,282.0,298.450012,31.750001,30,55.599998,0,68.199997
20160809224500,282.0,291.399994,30.999999,30,55.599998,0,68.199997
20160809230000,282.0,298.450012,31.750001,30,55.599998,0,68.099998
20160809231500,282.0,291.399994,30.999999,30,55.599998,0,68.199997
20160809233000,282.0,303.149994,32.249999,30,55.599998,0,68.099998
20160809234500,282.0,291.399994,30.999999,30,55.599998,0,68.0
20160810000000,282.0,291.399994,30.999999,30,55.599998,0,67.800003
20160810001500,282.0,298.450012,31.750001,30,55.599998,0,67.800003
20160810003000,282.0,291.399994,30.999999,30,55.599998,100,67.699997
20160810004500,282.0,298.450012,31.750001,30,55.599998,100,67.699997
20160810010000,282.0,298.450012,31.750001,30,55.599998,100,67.599998
20160810011500,282.0,274.950012,29.250001,9,62.5,100,67.800003
20160810013000,282.0,274.950012,29.250001,36,55.900002,100,67.800003
20160810014500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20160810020000,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160810021500,282.0,274.950012,29.250001,36,55.200001,100,67.599998
20160810023000,282.0,274.950012,29.250001,36,55.200001,100,67.599998
20160810024500,282.0,282.0,30.0,36,55.200001,100,67.599998
20160810030000,282.0,274.950012,29.250001,36,57.900002,100,67.699997
20160810031500,282.0,267.899994,28.499999,36,57.900002,100,67.800003
20160810033000,282.0,267.899994,28.499999,36,57.900002,100,67.900002
20160810034500,282.0,267.899994,28.499999,36,57.900002,100,67.900002
20160810040000,282.0,267.899994,28.499999,36,57.900002,100,67.900002
20160810041500,282.0,256.149994,27.249999,36,57.900002,100,67.900002
20160810054500,282.0,256.149994,27.249999,34,55.200001,100,67.400002
20160810060000,282.0,267.899994,28.499999,34,59.099998,100,67.400002
20160810061500,282.0,267.899994,28.499999,34,61.599998,100,67.699997
20160810063000,282.0,256.149994,27.249999,34,61.599998,100,67.800003
20160810064500,282.0,249.100006,26.500001,34,61.599998,100,68.099998
20160810070000,282.0,256.149994,27.249999,34,58.900002,0,68.300003
20160810071500,282.0,249.100006,26.500001,34,55.599998,0,68.400002
20160810073000,282.0,256.149994,27.249999,34,55.599998,0,68.400002
20160810074500,282.0,249.100006,26.500001,34,55.599998,0,68.699997
20160810080000,282.0,249.100006,26.500001,34,55.599998,0,68.800003
20160810081500,282.0,249.100006,26.500001,34,55.599998,0,68.900002
20160810083000,282.0,242.050003,25.75,34,55.599998,0,69.099998
20160810084500,282.0,256.149994,27.249999,34,55.599998,0,69.400002
20160810090000,282.0,256.149994,27.249999,35,55.599998,0,69.5
20160810091500,282.0,267.899994,28.499999,35,55.599998,0,69.400002
20160810093000,282.0,256.149994,27.249999,35,55.599998,0,69.300003
20160810094500,282.0,256.149994,27.249999,35,55.599998,0,69.300003
20160810100000,282.0,256.149994,27.249999,35,55.599998,0,69.400002
20160810101500,282.0,256.149994,27.249999,35,55.599998,0,69.599998
20160810103000,282.0,256.149994,27.249999,35,55.599998,0,69.699997
20160810104500,282.0,274.950012,29.250001,36,55.599998,0,70.0
20160810110000,282.0,282.0,30.0,36,55.599998,0,69.800003
20160810111500,282.0,282.0,30.0,36,55.599998,0,69.5
20160810113000,282.0,267.899994,28.499999,36,55.599998,0,69.400002
20160810114500,282.0,274.950012,29.250001,36,55.599998,0,69.300003
20160810120000,282.0,267.899994,28.499999,36,55.599998,0,69.400002
20160810121500,282.0,274.950012,29.250001,36,55.599998,0,69.099998
20160810123000,282.0,282.0,30.0,36,55.599998,0,69.199997
20160810124500,282.0,298.450012,31.750001,36,55.599998,0,69.599998
20160810130000,282.0,282.0,30.0,36,55.599998,0,69.699997
20160810131500,282.0,298.450012,31.750001,36,55.599998,0,69.699997
20160810133000,282.0,298.450012,31.750001,36,55.599998,0,69.5
20160810134500,282.0,298.450012,31.750001,36,55.599998,0,69.400002
20160810140000,282.0,274.950012,29.250001,36,55.599998,0,69.300003
20160810141500,282.0,291.399994,30.999999,36,55.599998,0,69.199997
20160810143000,282.0,291.399994,30.999999,36,55.599998,0,69.300003
20160810144500,282.0,282.0,30.0,36,55.599998,0,69.300003
20160810150000,282.0,291.399994,30.999999,36,55.599998,0,69.199997
20160810151500,282.0,291.399994,30.999999,36,55.599998,0,69.0
20160810153000,282.0,298.450012,31.750001,36,55.599998,0,68.900002
20160810154500,282.0,291.399994,30.999999,36,55.599998,0,68.800003
20160810160000,282.0,298.450012,31.750001,36,55.599998,0,68.699997
20160810161500,282.0,291.399994,30.999999,36,55.599998,0,68.699997
20160810163000,282.0,298.450012,31.750001,36,55.599998,0,68.599998
20160810164500,282.0,291.399994,30.999999,36,55.599998,0,68.599998
20160810170000,282.0,298.450012,31.750001,36,55.599998,0,68.400002
20160810171500,282.0,291.399994,30.999999,36,55.599998,0,68.300003
20160810173000,282.0,291.399994,30.999999,36,55.599998,0,68.099998
20160810174500,282.0,291.399994,30.999999,36,55.599998,0,68.099998
20160810180000,282.0,303.149994,32.249999,36,55.599998,0,68.0
20160810181500,282.0,291.399994,30.999999,36,55.599998,0,68.099998
20160810183000,282.0,298.450012,31.750001,36,55.599998,0,68.199997
20160810184500,282.0,298.450012,31.750001,36,55.599998,0,68.199997
20160810190000,282.0,298.450012,31.750001,36,55.599998,0,68.199997
20160810191500,282.0,282.0,30.0,36,55.599998,0,68.400002
20160810193000,282.0,298.450012,31.750001,36,55.599998,0,68.300003
20160810194500,282.0,298.450012,31.750001,36,55.599998,0,68.300003
20160810200000,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160810201500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160810203000,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160810204500,282.0,303.149994,32.249999,36,55.599998,100,67.599998
20160810210000,282.0,303.149994,32.249999,36,55.599998,100,67.5
20160810211500,282.0,291.399994,30.999999,36,55.599998,100,67.5
20160810213000,282.0,291.399994,30.999999,36,58.0,100,67.699997
20160810214500,282.0,282.0,30.0,36,58.0,100,67.800003
20160810220000,282.0,298.450012,31.750001,36,58.0,100,67.900002
20160810221500,282.0,282.0,30.0,36,58.0,100,67.800003
20160810223000,282.0,291.399994,30.999999,36,58.0,100,67.900002
20160810224500,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160810230000,282.0,291.399994,30.999999,36,58.0,100,67.900002
20160810231500,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160810233000,282.0,291.399994,30.999999,36,58.0,100,67.900002
20160810234500,282.0,291.399994,30.999999,36,58.0,100,67.900002
20160811000000,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160811001500,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160811003000,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160811004500,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811010000,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811011500,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160811013000,282.0,282.0,30.0,36,58.0,100,67.800003
20160811014500,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160811020000,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811021500,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811023000,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811024500,282.0,303.149994,32.249999,36,58.0,100,67.699997
20160811030000,282.0,303.149994,32.249999,36,58.0,100,67.699997
20160811031500,282.0,303.149994,32.249999,36,58.0,100,67.699997
20160811033000,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160811034500,282.0,298.450012,31.750001,36,58.0,100,67.699997
20160811040000,282.0,282.0,30.0,36,58.0,100,67.800003
20160811041500,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160811043000,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811044500,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811050000,282.0,298.450012,31.750001,36,58.0,100,67.800003
20160811051500,282.0,303.149994,32.249999,36,58.0,100,67.800003
20160811053000,282.0,298.450012,31.750001,36,58.0,100,67.699997
20160811054500,282.0,291.399994,30.999999,36,58.0,100,67.699997
20160811060000,282.0,282.0,30.0,36,57.200001,100,67.800003
20160811061500,282.0,298.450012,31.750001,36,57.200001,100,68.0
20160811063000,282.0,291.399994,30.999999,36,57.900002,100,68.099998
20160811064500,282.0,298.450012,31.750001,36,57.900002,100,68.099998
20160811070000,282.0,303.149994,32.249999,36,57.900002,100,68.199997
20160811071500,282.0,303.149994,32.249999,36,56.400002,0,68.300003
20160811073000,282.0,291.399994,30.999999,36,55.599998,0,68.099998
20160811074500,282.0,291.399994,30.999999,36,55.599998,0,68.300003
20160811080000,282.0,291.399994,30.999999,36,55.599998,0,68.400002
20160811081500,282.0,291.399994,30.999999,36,55.599998,0,68.599998
20160811083000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160811084500,282.0,282.0,30.0,36,55.599998,0,68.400002
20160811090000,282.0,282.0,30.0,36,54.700001,0,68.599998
20160811091500,282.0,282.0,30.0,36,54.700001,0,68.800003
20160811093000,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20160811094500,282.0,282.0,30.0,36,54.700001,0,69.0
20160811100000,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20160811101500,282.0,282.0,30.0,36,54.700001,0,69.199997
20160811103000,282.0,282.0,30.0,36,54.700001,0,69.199997
20160811104500,282.0,274.950012,29.250001,36,54.700001,0,69.0
20160811110000,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20160811111500,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20160811113000,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20160811114500,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20160811120000,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20160811121500,282.0,256.149994,27.249999,36,54.700001,0,68.699997
20160811123000,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20160811124500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20160811130000,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20160811131500,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20160811133000,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20160811134500,282.0,274.950012,29.250001,36,55.400002,0,69.099998
20160811140000,282.0,274.950012,29.250001,36,55.400002,0,69.199997
20160811141500,282.0,291.399994,30.999999,36,55.400002,0,68.900002
20160811143000,282.0,282.0,30.0,36,55.400002,0,68.699997
20160811144500,282.0,282.0,30.0,36,55.400002,0,68.699997
20160811150000,282.0,291.399994,30.999999,36,55.400002,0,68.5
20160811151500,282.0,291.399994,30.999999,36,55.400002,0,68.300003
20160811153000,282.0,298.450012,31.750001,36,55.400002,0,68.300003
20160811154500,282.0,298.450012,31.750001,36,55.400002,0,68.599998
20160811160000,282.0,282.0,30.0,36,55.400002,0,68.400002
20160811161500,282.0,291.399994,30.999999,36,55.400002,0,68.599998
20160811163000,282.0,298.450012,31.750001,36,55.400002,0,68.599998
20160811164500,282.0,298.450012,31.750001,36,55.400002,0,68.5
20160811170000,282.0,298.450012,31.750001,36,55.400002,0,68.400002
20160811171500,282.0,298.450012,31.750001,36,55.400002,0,68.599998
20160811173000,282.0,282.0,30.0,36,55.400002,0,68.599998
20160811174500,282.0,298.450012,31.750001,36,55.400002,0,68.599998
20160811180000,282.0,298.450012,31.750001,36,55.400002,0,68.5
20160811181500,282.0,291.399994,30.999999,36,55.400002,0,68.599998
20160811183000,282.0,298.450012,31.750001,36,55.400002,0,68.400002
20160811184500,282.0,282.0,30.0,36,55.400002,0,68.199997
20160811190000,282.0,291.399994,30.999999,36,55.400002,0,68.099998
20160811191500,282.0,298.450012,31.750001,36,55.400002,0,68.099998
20160811193000,282.0,298.450012,31.750001,36,55.400002,0,68.099998
20160811194500,282.0,291.399994,30.999999,36,55.400002,0,68.099998
20160811200000,282.0,291.399994,30.999999,36,55.400002,0,68.099998
20160811201500,282.0,282.0,30.0,36,55.400002,0,68.099998
20160811203000,282.0,291.399994,30.999999,36,55.400002,0,68.099998
20160811204500,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160811210000,282.0,282.0,30.0,36,55.400002,0,68.0
20160811211500,282.0,298.450012,31.750001,36,55.400002,0,67.900002
20160811213000,282.0,298.450012,31.750001,36,55.400002,0,68.0
20160811214500,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160811220000,282.0,298.450012,31.750001,36,55.400002,0,68.0
20160811221500,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160811223000,282.0,298.450012,31.750001,36,55.400002,0,68.0
20160811224500,282.0,282.0,30.0,36,55.400002,0,68.0
20160811230000,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160811231500,282.0,274.950012,29.250001,36,55.400002,0,67.900002
20160811233000,282.0,291.399994,30.999999,36,55.400002,0,67.900002
20160811234500,282.0,298.450012,31.750001,36,55.400002,0,67.900002
20160812000000,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160812001500,282.0,291.399994,30.999999,36,55.400002,0,67.900002
20160812003000,282.0,274.950012,29.250001,36,55.400002,0,67.900002
20160812004500,282.0,298.450012,31.750001,36,55.400002,0,67.900002
20160812010000,282.0,291.399994,30.999999,36,55.400002,0,67.900002
20160812011500,282.0,282.0,30.0,36,55.400002,0,67.900002
20160812013000,282.0,291.399994,30.999999,36,55.400002,0,67.900002
20160812014500,282.0,291.399994,30.999999,36,55.400002,0,67.900002
20160812020000,282.0,282.0,30.0,36,55.400002,0,67.900002
20160812021500,282.0,282.0,30.0,36,55.400002,0,68.0
20160812023000,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160812024500,282.0,298.450012,31.750001,36,55.400002,0,68.0
20160812030000,282.0,291.399994,30.999999,36,55.400002,0,68.099998
20160812031500,282.0,282.0,30.0,36,55.400002,0,68.099998
20160812033000,282.0,291.399994,30.999999,36,55.400002,0,68.0
20160812034500,282.0,282.0,30.0,36,55.400002,100,67.699997
20160812040000,282.0,298.450012,31.750001,36,55.400002,100,67.599998
20160812041500,282.0,282.0,30.0,36,55.400002,100,67.5
20160812043000,282.0,291.399994,30.999999,36,55.400002,100,67.5
20160812044500,282.0,291.399994,30.999999,36,58.400002,100,67.599998
20160812050000,282.0,274.950012,29.250001,36,58.400002,100,67.699997
20160812051500,282.0,291.399994,30.999999,36,58.400002,100,67.800003
20160812053000,282.0,282.0,30.0,36,58.400002,100,67.800003
20160812054500,282.0,282.0,30.0,36,58.400002,100,67.900002
20160812060000,282.0,291.399994,30.999999,36,58.400002,100,68.099998
20160812061500,282.0,291.399994,30.999999,36,56.0,0,68.300003
20160812063000,282.0,282.0,30.0,36,56.0,0,68.0
20160812064500,282.0,274.950012,29.250001,36,56.0,0,67.900002
20160812070000,282.0,291.399994,30.999999,36,56.0,0,67.900002
20160812071500,282.0,282.0,30.0,36,56.0,0,67.800003
20160812073000,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20160812074500,282.0,291.399994,30.999999,36,55.099998,0,68.099998
20160812080000,282.0,291.399994,30.999999,36,55.099998,0,68.5
20160812081500,282.0,282.0,30.0,36,55.099998,0,68.599998
20160812083000,282.0,282.0,30.0,36,55.099998,0,68.599998
20160812084500,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20160812090000,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20160812091500,282.0,291.399994,30.999999,36,55.099998,0,68.300003
20160812093000,282.0,282.0,30.0,36,57.099998,0,68.199997
20160812094500,282.0,282.0,30.0,36,54.700001,0,68.099998
20160812100000,282.0,298.450012,31.750001,36,54.700001,0,68.0
20160812101500,282.0,303.149994,32.249999,36,54.700001,0,68.099998
20160812103000,282.0,303.149994,32.249999,36,54.700001,0,68.0
20160812104500,282.0,303.149994,32.249999,36,55.5,0,68.099998
20160812110000,282.0,303.149994,32.249999,36,55.5,0,68.099998
20160812111500,282.0,303.149994,32.249999,36,55.5,0,68.199997
20160812113000,282.0,303.149994,32.249999,36,55.5,0,68.199997
20160812114500,282.0,303.149994,32.249999,36,54.799999,0,68.300003
20160812120000,282.0,298.450012,31.750001,36,54.799999,0,68.300003
20160812121500,282.0,298.450012,31.750001,36,54.799999,0,68.400002
20160812123000,282.0,303.149994,32.249999,36,54.799999,0,68.400002
20160812124500,282.0,298.450012,31.750001,36,55.5,0,68.400002
20160812130000,282.0,298.450012,31.750001,36,55.5,0,68.199997
20160812131500,282.0,298.450012,31.750001,36,55.5,0,68.099998
20160812133000,282.0,298.450012,31.750001,36,55.5,0,67.800003
20160812134500,282.0,310.200012,33.000001,36,55.5,0,67.800003
20160812140000,282.0,282.0,30.0,36,55.5,100,67.699997
20160812141500,282.0,298.450012,31.750001,36,55.5,0,68.0
20160812143000,282.0,298.450012,31.750001,36,55.5,0,68.199997
20160812144500,282.0,298.450012,31.750001,36,55.5,0,68.099998
20160812150000,282.0,303.149994,32.249999,36,55.5,0,68.099998
20160812151500,282.0,303.149994,32.249999,36,54.700001,0,68.199997
20160812153000,282.0,303.149994,32.249999,36,54.700001,0,68.0
20160812154500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20160812160000,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20160812161500,282.0,298.450012,31.750001,36,55.5,100,67.699997
20160812163000,282.0,298.450012,31.750001,36,55.5,100,67.699997
20160812164500,282.0,303.149994,32.249999,36,55.5,0,67.800003
20160812170000,282.0,303.149994,32.249999,36,55.5,0,67.900002
20160812171500,282.0,303.149994,32.249999,36,55.5,0,67.900002
20160812173000,282.0,298.450012,31.750001,36,55.5,0,68.099998
20160812174500,282.0,298.450012,31.750001,36,55.5,0,68.099998
20160812180000,282.0,298.450012,31.750001,36,55.5,0,68.199997
20160812181500,282.0,291.399994,30.999999,36,55.5,0,68.199997
20160812183000,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20160812184500,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20160812190000,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20160812191500,282.0,298.450012,31.750001,36,55.5,0,68.099998
20160812193000,282.0,298.450012,31.750001,36,54.700001,0,67.900002
20160812194500,282.0,310.200012,33.000001,36,54.700001,100,67.699997
20160812200000,282.0,303.149994,32.249999,36,54.700001,100,67.599998
20160812201500,282.0,298.450012,31.750001,36,54.700001,100,67.300003
20160812203000,282.0,303.149994,32.249999,36,59.5,100,67.400002
20160812204500,282.0,291.399994,30.999999,36,67.199997,100,67.599998
20160812210000,282.0,303.149994,32.249999,36,66.5,100,67.800003
20160812211500,282.0,298.450012,31.750001,36,68.599998,100,67.900002
20160812213000,282.0,291.399994,30.999999,36,65.800003,100,68.099998
20160812214500,282.0,291.399994,30.999999,36,65.800003,100,68.099998
20160812220000,282.0,291.399994,30.999999,36,69.099998,100,68.099998
20160812221500,282.0,298.450012,31.750001,36,59.599998,0,68.300003
20160812223000,282.0,298.450012,31.750001,36,55.200001,0,68.199997
20160812224500,282.0,303.149994,32.249999,36,55.200001,0,67.900002
20160812230000,282.0,310.200012,33.000001,36,55.200001,100,67.5
20160812231500,282.0,310.200012,33.000001,36,55.900002,100,67.400002
20160812233000,282.0,303.149994,32.249999,36,61.5,100,67.400002
20160812234500,282.0,303.149994,32.249999,36,74.400002,100,67.400002
20160813000000,282.0,303.149994,32.249999,36,80.800003,100,67.599998
20160813001500,282.0,298.450012,31.750001,36,74.0,100,67.699997
20160813003000,282.0,291.399994,30.999999,36,77.800003,100,67.900002
20160813004500,282.0,282.0,30.0,36,77.800003,100,67.900002
20160813010000,282.0,298.450012,31.750001,36,74.900002,100,67.900002
20160813011500,282.0,249.100006,26.500001,10,84.300003,0,67.900002
20160813013000,282.0,249.100006,26.500001,35,56.400002,100,67.599998
20160813014500,282.0,256.149994,27.249999,36,56.400002,100,67.199997
20160813020000,282.0,249.100006,26.500001,36,74.800003,100,67.300003
20160813021500,282.0,267.899994,28.499999,36,72.900002,100,67.599998
20160813023000,282.0,256.149994,27.249999,36,74.0,100,67.900002
20160813024500,282.0,256.149994,27.249999,36,78.699997,100,68.099998
20160813030000,282.0,256.149994,27.249999,36,62.0,0,68.300003
20160813031500,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160813033000,282.0,249.100006,26.500001,36,55.599998,0,68.300003
20160813034500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160813040000,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160813041500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813043000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160813044500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160813050000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160813051500,282.0,282.0,30.0,36,54.900002,0,68.099998
20160813053000,282.0,282.0,30.0,36,54.900002,0,68.0
20160813054500,282.0,282.0,30.0,36,54.900002,0,68.0
20160813060000,282.0,282.0,30.0,36,55.5,0,68.099998
20160813061500,282.0,274.950012,29.250001,36,55.5,0,67.800003
20160813063000,282.0,267.899994,28.499999,36,55.5,100,67.5
20160813064500,282.0,267.899994,28.499999,36,55.5,100,67.400002
20160813070000,282.0,274.950012,29.250001,36,59.099998,100,67.5
20160813071500,282.0,267.899994,28.499999,36,65.300003,100,67.599998
20160813073000,282.0,267.899994,28.499999,36,69.699997,100,67.699997
20160813074500,282.0,274.950012,29.250001,36,70.599998,100,67.699997
20160813080000,282.0,256.149994,27.249999,36,70.599998,100,67.800003
20160813081500,282.0,249.100006,26.500001,36,76.5,100,67.900002
20160813083000,282.0,256.149994,27.249999,36,74.400002,100,68.0
20160813084500,282.0,256.149994,27.249999,36,74.400002,100,68.0
20160813090000,282.0,249.100006,26.500001,36,72.5,100,68.099998
20160813091500,282.0,256.149994,27.249999,36,74.400002,100,68.199997
20160813093000,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160813094500,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160813100000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160813101500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160813103000,282.0,249.100006,26.500001,36,55.599998,0,68.199997
20160813104500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813110000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160813111500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813113000,282.0,274.950012,29.250001,36,55.599998,0,68.199997
20160813114500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813120000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813121500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160813123000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160813124500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160813130000,282.0,256.149994,27.249999,36,54.700001,0,67.900002
20160813131500,282.0,256.149994,27.249999,36,54.700001,0,67.900002
20160813133000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160813134500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20160813140000,282.0,256.149994,27.249999,36,54.700001,0,67.900002
20160813141500,282.0,249.100006,26.500001,36,54.700001,0,67.900002
20160813143000,282.0,256.149994,27.249999,36,55.5,0,67.900002
