PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160813144500,282.0,267.899994,28.499999,36,55.5,0,68.0
20160813150000,282.0,267.899994,28.499999,36,55.5,0,68.0
20160813151500,282.0,267.899994,28.499999,36,55.5,0,68.099998
20160813153000,282.0,256.149994,27.249999,36,55.5,0,68.199997
20160813154500,282.0,256.149994,27.249999,36,55.5,0,68.099998
20160813160000,282.0,256.149994,27.249999,36,55.5,0,68.0
20160813161500,282.0,256.149994,27.249999,36,55.5,0,68.0
20160813163000,282.0,256.149994,27.249999,36,55.5,0,68.0
20160813164500,282.0,249.100006,26.500001,36,55.5,0,67.900002
20160813170000,282.0,267.899994,28.499999,36,55.5,0,67.900002
20160813171500,282.0,256.149994,27.249999,36,55.5,0,67.900002
20160813173000,282.0,267.899994,28.499999,36,55.5,0,67.900002
20160813174500,282.0,267.899994,28.499999,36,55.5,100,67.800003
20160813180000,282.0,256.149994,27.249999,36,55.5,0,67.800003
20160813181500,282.0,256.149994,27.249999,36,54.700001,100,67.699997
20160813183000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160813184500,282.0,267.899994,28.499999,36,55.5,100,67.699997
20160813190000,282.0,274.950012,29.250001,36,55.5,100,67.699997
20160813191500,282.0,267.899994,28.499999,36,55.5,100,67.599998
20160813193000,282.0,267.899994,28.499999,36,55.5,100,67.599998
20160813194500,282.0,267.899994,28.499999,36,56.900002,100,67.599998
20160813200000,282.0,256.149994,27.249999,36,59.099998,100,67.599998
20160813201500,282.0,256.149994,27.249999,36,60.400002,100,67.699997
20160813203000,282.0,249.100006,26.500001,36,59.099998,100,67.699997
20160813204500,282.0,274.950012,29.250001,36,61.099998,100,67.699997
20160813210000,282.0,267.899994,28.499999,36,61.099998,100,67.800003
20160813211500,282.0,267.899994,28.499999,36,61.900002,100,67.800003
20160813213000,282.0,256.149994,27.249999,36,63.200001,100,67.900002
20160813214500,282.0,256.149994,27.249999,36,62.400002,100,67.900002
20160813220000,282.0,256.149994,27.249999,36,61.599998,100,67.900002
20160813221500,282.0,256.149994,27.249999,36,61.599998,100,67.900002
20160813223000,282.0,256.149994,27.249999,36,60.799999,100,68.0
20160813224500,282.0,267.899994,28.499999,36,60.799999,100,67.900002
20160813230000,282.0,256.149994,27.249999,36,62.299999,100,68.0
20160813231500,282.0,267.899994,28.499999,36,63.400002,100,68.0
20160813233000,282.0,249.100006,26.500001,36,63.400002,100,68.099998
20160813234500,282.0,256.149994,27.249999,36,62.099998,100,68.099998
20160814000000,282.0,256.149994,27.249999,36,62.099998,100,68.0
20160814001500,282.0,267.899994,28.499999,36,61.200001,100,68.099998
20160814003000,282.0,256.149994,27.249999,36,61.200001,100,68.099998
20160814004500,282.0,256.149994,27.249999,36,62.400002,100,68.099998
20160814010000,282.0,267.899994,28.499999,36,62.400002,100,68.099998
20160814011500,282.0,256.149994,27.249999,36,62.400002,100,68.099998
20160814013000,282.0,267.899994,28.499999,36,62.400002,100,68.099998
20160814014500,282.0,249.100006,26.500001,36,61.599998,100,68.099998
20160814020000,282.0,267.899994,28.499999,36,61.599998,100,68.099998
20160814021500,282.0,256.149994,27.249999,36,61.599998,100,68.099998
20160814023000,282.0,256.149994,27.249999,36,62.400002,100,68.099998
20160814024500,282.0,267.899994,28.499999,36,62.400002,100,68.099998
20160814030000,282.0,242.050003,25.75,36,61.200001,100,68.099998
20160814031500,282.0,256.149994,27.249999,36,61.200001,100,68.099998
20160814033000,282.0,256.149994,27.249999,36,61.200001,100,68.099998
20160814034500,282.0,249.100006,26.500001,36,62.799999,100,68.099998
20160814040000,282.0,267.899994,28.499999,36,62.0,100,68.099998
20160814041500,282.0,256.149994,27.249999,36,61.200001,100,68.0
20160814043000,282.0,267.899994,28.499999,36,61.200001,100,68.0
20160814044500,282.0,282.0,30.0,36,61.200001,100,67.900002
20160814050000,282.0,274.950012,29.250001,36,61.900002,100,67.900002
20160814051500,282.0,267.899994,28.499999,36,61.900002,100,67.900002
20160814053000,282.0,267.899994,28.499999,36,61.200001,100,67.900002
20160814054500,282.0,267.899994,28.499999,36,62.0,100,67.900002
20160814060000,282.0,282.0,30.0,36,61.200001,100,67.900002
20160814061500,282.0,267.899994,28.499999,36,62.0,100,68.0
20160814063000,282.0,274.950012,29.250001,36,61.200001,100,68.0
20160814064500,282.0,267.899994,28.499999,36,62.0,100,68.099998
20160814070000,282.0,282.0,30.0,36,63.900002,100,67.599998
20160814071500,282.0,249.100006,26.500001,36,79.5,100,67.599998
20160814073000,282.0,256.149994,27.249999,36,75.400002,100,67.599998
20160814074500,282.0,256.149994,27.249999,36,74.400002,100,67.599998
20160814080000,282.0,267.899994,28.499999,36,77.199997,100,67.699997
20160814081500,282.0,256.149994,27.249999,36,81.5,100,67.800003
20160814083000,282.0,249.100006,26.500001,36,75.300003,100,68.0
20160814084500,282.0,267.899994,28.499999,36,82.099998,100,68.099998
20160814090000,282.0,274.950012,29.250001,36,69.300003,0,68.300003
20160814091500,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160814093000,282.0,274.950012,29.250001,36,55.200001,0,68.0
20160814094500,282.0,274.950012,29.250001,36,55.200001,0,67.900002
20160814100000,282.0,267.899994,28.499999,36,55.200001,0,67.900002
20160814101500,282.0,256.149994,27.249999,36,55.200001,0,67.900002
20160814103000,282.0,282.0,30.0,36,55.200001,0,67.800003
20160814104500,282.0,282.0,30.0,36,55.900002,0,67.800003
20160814110000,282.0,274.950012,29.250001,36,55.900002,0,67.800003
20160814111500,282.0,274.950012,29.250001,36,55.900002,0,67.900002
20160814113000,282.0,267.899994,28.499999,36,55.900002,0,67.900002
20160814114500,282.0,249.100006,26.500001,36,55.900002,0,67.900002
20160814120000,282.0,267.899994,28.499999,36,55.900002,100,67.699997
20160814121500,282.0,267.899994,28.499999,36,55.900002,100,67.599998
20160814123000,282.0,274.950012,29.250001,36,55.900002,100,67.5
20160814124500,282.0,249.100006,26.500001,36,58.700001,100,67.400002
20160814130000,282.0,267.899994,28.499999,36,74.5,100,67.400002
20160814131500,282.0,267.899994,28.499999,36,74.5,100,67.400002
20160814133000,282.0,274.950012,29.250001,36,77.300003,100,67.900002
20160814134500,282.0,282.0,30.0,36,81.5,100,68.0
20160814140000,282.0,267.899994,28.499999,36,76.400002,100,68.199997
20160814141500,282.0,274.950012,29.250001,36,78.599998,100,68.199997
20160814143000,282.0,274.950012,29.250001,36,74.800003,0,68.300003
20160814144500,282.0,274.950012,29.250001,36,56.0,0,68.300003
20160814150000,282.0,267.899994,28.499999,36,56.0,0,68.099998
20160814151500,282.0,267.899994,28.499999,36,56.0,0,67.900002
20160814153000,282.0,267.899994,28.499999,36,56.0,0,67.800003
20160814154500,282.0,274.950012,29.250001,36,56.0,0,67.800003
20160814160000,282.0,256.149994,27.249999,36,56.0,100,67.699997
20160814161500,282.0,267.899994,28.499999,36,56.0,100,67.699997
20160814163000,282.0,274.950012,29.250001,36,56.0,100,67.699997
20160814164500,282.0,267.899994,28.499999,36,56.0,100,67.699997
20160814170000,282.0,274.950012,29.250001,36,56.0,100,67.599998
20160814171500,282.0,274.950012,29.250001,36,56.0,100,67.699997
20160814173000,282.0,267.899994,28.499999,36,56.0,100,67.599998
20160814174500,282.0,282.0,30.0,36,58.400002,100,67.599998
20160814180000,282.0,282.0,30.0,36,59.599998,100,67.699997
20160814181500,282.0,274.950012,29.250001,36,59.599998,100,67.599998
20160814183000,282.0,274.950012,29.250001,36,61.599998,100,67.699997
20160814184500,282.0,274.950012,29.250001,36,71.5,100,67.599998
20160814190000,282.0,267.899994,28.499999,36,75.199997,100,67.699997
20160814191500,282.0,267.899994,28.499999,36,75.199997,100,67.699997
20160814193000,282.0,282.0,30.0,36,73.5,100,67.900002
20160814194500,282.0,274.950012,29.250001,36,77.900002,100,68.099998
20160814200000,282.0,249.100006,26.500001,36,73.400002,100,68.199997
20160814201500,282.0,282.0,30.0,36,57.599998,0,68.300003
20160814203000,282.0,274.950012,29.250001,36,55.599998,0,68.199997
20160814204500,282.0,282.0,30.0,36,55.599998,0,68.199997
20160814210000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160814211500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160814213000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160814214500,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160814220000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160814221500,282.0,274.950012,29.250001,36,55.599998,0,67.800003
20160814223000,282.0,274.950012,29.250001,36,55.599998,0,67.800003
20160814224500,282.0,274.950012,29.250001,36,55.599998,100,67.800003
20160814230000,282.0,282.0,30.0,36,55.599998,100,67.800003
20160814231500,282.0,274.950012,29.250001,36,55.599998,100,67.699997
20160814233000,282.0,274.950012,29.250001,36,55.599998,100,67.699997
20160814234500,282.0,274.950012,29.250001,36,55.599998,100,67.699997
20160815000000,282.0,274.950012,29.250001,36,55.599998,100,67.699997
20160815001500,282.0,274.950012,29.250001,36,55.599998,100,67.599998
20160815003000,282.0,274.950012,29.250001,36,55.599998,100,67.599998
20160815004500,282.0,274.950012,29.250001,36,55.599998,100,67.599998
20160815010000,282.0,274.950012,29.250001,36,58.299999,100,67.599998
20160815011500,282.0,256.149994,27.249999,36,58.299999,100,67.699997
20160815013000,282.0,267.899994,28.499999,36,59.599998,100,67.699997
20160815014500,282.0,274.950012,29.250001,36,59.599998,100,67.699997
20160815020000,282.0,267.899994,28.499999,36,63.200001,100,67.699997
20160815021500,282.0,267.899994,28.499999,36,69.5,100,67.699997
20160815023000,282.0,267.899994,28.499999,36,71.099998,100,67.800003
20160815024500,282.0,267.899994,28.499999,36,73.5,100,67.900002
20160815030000,282.0,249.100006,26.500001,36,75.300003,100,68.0
20160815031500,282.0,256.149994,27.249999,36,70.099998,100,68.0
20160815033000,282.0,274.950012,29.250001,36,72.0,100,68.0
20160815034500,282.0,267.899994,28.499999,36,72.900002,100,68.0
20160815040000,282.0,274.950012,29.250001,36,71.599998,100,68.099998
20160815041500,282.0,267.899994,28.499999,36,75.800003,100,68.099998
20160815043000,282.0,256.149994,27.249999,36,70.599998,100,68.099998
20160815044500,282.0,267.899994,28.499999,36,73.5,100,68.099998
20160815050000,282.0,256.149994,27.249999,36,70.099998,100,68.199997
20160815051500,282.0,267.899994,28.499999,36,70.099998,100,68.199997
20160815053000,282.0,267.899994,28.499999,36,73.900002,100,68.199997
20160815054500,282.0,249.100006,26.500001,36,72.400002,100,68.199997
20160815060000,282.0,282.0,30.0,36,65.699997,0,68.300003
20160815061500,282.0,256.149994,27.249999,36,56.0,0,68.300003
20160815063000,282.0,267.899994,28.499999,36,56.0,0,68.199997
20160815064500,282.0,256.149994,27.249999,36,56.0,0,68.199997
20160815070000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160815071500,282.0,267.899994,28.499999,36,56.0,0,67.900002
20160815073000,282.0,282.0,30.0,36,56.0,100,67.699997
20160815074500,282.0,274.950012,29.250001,36,56.0,0,67.800003
20160815080000,282.0,274.950012,29.250001,36,56.0,0,67.800003
20160815081500,282.0,267.899994,28.499999,36,56.0,0,67.900002
20160815083000,282.0,256.149994,27.249999,36,56.0,0,67.900002
20160815084500,282.0,256.149994,27.249999,36,56.0,0,67.900002
20160815090000,282.0,267.899994,28.499999,36,56.0,0,67.900002
20160815091500,282.0,267.899994,28.499999,36,56.0,0,67.800003
20160815093000,282.0,274.950012,29.250001,36,56.0,100,67.699997
20160815094500,282.0,256.149994,27.249999,36,56.0,100,67.599998
20160815100000,282.0,267.899994,28.499999,36,56.0,100,68.099998
20160815101500,282.0,256.149994,27.249999,36,56.0,100,68.099998
20160815103000,282.0,267.899994,28.499999,36,56.0,100,68.099998
20160815104500,282.0,256.149994,27.249999,36,56.0,100,67.900002
20160815110000,282.0,256.149994,27.249999,36,56.0,100,68.099998
20160815111500,282.0,267.899994,28.499999,37,56.0,100,68.099998
20160815113000,282.0,267.899994,28.499999,37,56.0,100,68.300003
20160815114500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160815120000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160815121500,282.0,267.899994,28.499999,37,56.0,0,68.300003
20160815123000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160815124500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160815130000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160815131500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160815133000,282.0,267.899994,28.499999,37,56.0,0,68.099998
20160815134500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160815140000,282.0,282.0,30.0,37,56.0,0,68.199997
20160815141500,282.0,282.0,30.0,37,56.0,0,68.199997
20160815143000,282.0,282.0,30.0,37,56.0,0,68.099998
20160815144500,282.0,282.0,30.0,37,56.0,0,68.099998
20160815150000,282.0,267.899994,28.499999,37,56.0,0,68.099998
20160815151500,282.0,282.0,30.0,37,56.0,0,68.199997
20160815153000,282.0,274.950012,29.250001,37,56.0,0,68.400002
20160815154500,282.0,282.0,30.0,37,56.0,0,68.400002
20160815160000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160815161500,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20160815163000,282.0,282.0,30.0,37,55.900002,0,68.099998
20160815164500,282.0,274.950012,29.250001,37,55.900002,0,68.199997
20160815170000,282.0,282.0,30.0,37,55.900002,0,68.099998
20160815171500,282.0,282.0,30.0,37,55.900002,0,68.099998
20160815173000,282.0,282.0,30.0,37,55.200001,0,68.099998
20160815174500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160815180000,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160815181500,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160815183000,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160815184500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160815190000,282.0,274.950012,29.250001,37,55.200001,0,68.0
20160815191500,282.0,282.0,30.0,37,55.200001,0,67.900002
20160815193000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160815194500,282.0,291.399994,30.999999,37,55.200001,0,67.800003
20160815200000,282.0,298.450012,31.750001,37,55.200001,0,67.800003
20160815201500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160815203000,282.0,291.399994,30.999999,37,55.200001,100,67.599998
20160815204500,282.0,298.450012,31.750001,37,55.200001,100,67.400002
20160815210000,282.0,291.399994,30.999999,37,58.900002,100,67.5
20160815211500,282.0,298.450012,31.750001,37,60.299999,100,67.5
20160815213000,282.0,291.399994,30.999999,37,71.199997,100,67.5
20160815214500,282.0,291.399994,30.999999,37,79.0,100,67.599998
20160815220000,282.0,298.450012,31.750001,37,75.900002,100,67.900002
20160815221500,282.0,298.450012,31.750001,37,73.900002,100,68.099998
20160815223000,282.0,291.399994,30.999999,37,80.0,100,68.199997
20160815224500,282.0,303.149994,32.249999,37,56.0,0,68.400002
20160815230000,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20160815231500,282.0,298.450012,31.750001,37,55.900002,0,68.099998
20160815233000,282.0,291.399994,30.999999,37,55.900002,0,67.900002
20160815234500,282.0,298.450012,31.750001,37,55.900002,100,67.699997
20160816000000,282.0,298.450012,31.750001,37,55.200001,100,67.5
20160816001500,282.0,303.149994,32.249999,37,55.900002,100,67.300003
20160816003000,282.0,291.399994,30.999999,37,61.0,100,67.5
20160816004500,282.0,298.450012,31.750001,37,61.0,100,67.699997
20160816010000,282.0,291.399994,30.999999,37,62.799999,100,67.800003
20160816011500,282.0,303.149994,32.249999,37,62.799999,100,67.900002
20160816013000,282.0,291.399994,30.999999,37,62.799999,100,67.900002
20160816014500,282.0,298.450012,31.750001,37,62.0,100,68.0
20160816020000,282.0,282.0,30.0,37,62.0,100,67.900002
20160816021500,282.0,291.399994,30.999999,37,61.200001,100,67.900002
20160816023000,282.0,298.450012,31.750001,37,60.400002,100,67.900002
20160816024500,282.0,298.450012,31.750001,37,60.400002,100,67.900002
20160816030000,282.0,291.399994,30.999999,37,60.400002,100,67.900002
20160816031500,282.0,291.399994,30.999999,37,61.099998,100,67.900002
20160816033000,282.0,298.450012,31.750001,37,61.900002,100,67.900002
20160816034500,282.0,298.450012,31.750001,37,62.799999,100,67.900002
20160816040000,282.0,303.149994,32.249999,37,62.0,100,68.0
20160816041500,282.0,298.450012,31.750001,37,61.200001,100,67.900002
20160816043000,282.0,291.399994,30.999999,37,61.200001,100,68.0
20160816044500,282.0,298.450012,31.750001,37,61.200001,100,67.900002
20160816050000,282.0,303.149994,32.249999,37,61.200001,100,68.0
20160816051500,282.0,291.399994,30.999999,37,61.200001,100,68.0
20160816053000,282.0,282.0,30.0,37,61.200001,100,68.0
20160816054500,282.0,291.399994,30.999999,37,61.200001,100,68.0
20160816060000,282.0,291.399994,30.999999,37,61.200001,100,68.099998
20160816061500,282.0,291.399994,30.999999,37,61.200001,100,68.099998
20160816063000,282.0,291.399994,30.999999,37,61.900002,100,68.099998
20160816064500,282.0,291.399994,30.999999,37,61.900002,100,68.099998
20160816070000,282.0,282.0,30.0,37,61.0,100,68.199997
20160816071500,282.0,282.0,30.0,37,56.0,0,68.199997
20160816073000,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160816074500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160816080000,282.0,291.399994,30.999999,37,55.799999,0,68.199997
20160816081500,282.0,282.0,30.0,37,55.799999,0,68.199997
20160816083000,282.0,274.950012,29.250001,37,55.799999,0,68.300003
20160816084500,282.0,274.950012,29.250001,37,55.799999,0,68.199997
20160816090000,282.0,274.950012,29.250001,37,55.799999,0,68.300003
20160816091500,282.0,274.950012,29.250001,37,55.799999,0,68.400002
20160816093000,282.0,274.950012,29.250001,37,55.200001,0,68.300003
20160816094500,282.0,282.0,30.0,37,55.200001,0,68.300003
20160816100000,282.0,256.149994,27.249999,37,55.900002,0,68.400002
20160816101500,282.0,256.149994,27.249999,37,55.900002,0,68.199997
20160816103000,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160816104500,282.0,256.149994,27.249999,37,55.900002,0,68.199997
20160816110000,282.0,274.950012,29.250001,37,55.900002,0,68.199997
20160816111500,282.0,267.899994,28.499999,37,55.900002,0,68.400002
20160816113000,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160816114500,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160816120000,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160816121500,282.0,274.950012,29.250001,37,55.900002,0,68.400002
20160816123000,282.0,274.950012,29.250001,37,55.900002,0,68.599998
20160816124500,282.0,303.149994,32.249999,38,55.900002,0,68.900002
20160816130000,282.0,303.149994,32.249999,38,55.900002,0,68.900002
20160816131500,282.0,298.450012,31.750001,38,55.099998,0,68.900002
20160816133000,282.0,303.149994,32.249999,38,55.099998,0,68.900002
20160816134500,282.0,298.450012,31.750001,38,55.099998,0,68.900002
20160816140000,282.0,303.149994,32.249999,38,55.099998,0,69.099998
20160816141500,282.0,298.450012,31.750001,38,55.099998,0,68.900002
20160816143000,282.0,298.450012,31.750001,38,55.099998,0,68.800003
20160816144500,282.0,303.149994,32.249999,38,55.099998,0,68.800003
20160816150000,282.0,291.399994,30.999999,38,55.099998,0,68.900002
20160816151500,282.0,310.200012,33.000001,38,55.799999,0,68.900002
20160816153000,282.0,303.149994,32.249999,38,55.799999,0,69.0
20160816154500,282.0,303.149994,32.249999,38,55.799999,0,69.099998
20160816160000,282.0,310.200012,33.000001,38,55.799999,0,68.800003
20160816161500,282.0,303.149994,32.249999,38,55.799999,0,68.599998
20160816163000,282.0,303.149994,32.249999,38,55.799999,0,68.400002
20160816164500,282.0,291.399994,30.999999,38,55.799999,0,68.599998
20160816170000,282.0,310.200012,33.000001,38,55.799999,0,68.400002
20160816171500,282.0,303.149994,32.249999,38,55.799999,0,68.400002
20160816173000,282.0,310.200012,33.000001,38,55.799999,0,68.300003
20160816174500,282.0,319.600006,34.000001,38,55.799999,0,68.400002
20160816180000,282.0,303.149994,32.249999,38,55.799999,0,68.199997
20160816181500,282.0,298.450012,31.750001,38,55.799999,0,68.300003
20160816183000,282.0,298.450012,31.750001,37,55.799999,0,68.199997
20160816184500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160816190000,282.0,310.200012,33.000001,37,55.200001,0,68.199997
20160816191500,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160816193000,282.0,303.149994,32.249999,37,55.200001,0,67.900002
20160816194500,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160816200000,282.0,310.200012,33.000001,37,55.200001,0,67.800003
20160816201500,282.0,303.149994,32.249999,37,55.200001,100,67.699997
20160816203000,282.0,303.149994,32.249999,37,55.200001,100,67.599998
20160816204500,282.0,303.149994,32.249999,37,55.200001,100,67.599998
20160816210000,282.0,303.149994,32.249999,37,55.200001,100,67.5
20160816211500,282.0,303.149994,32.249999,37,58.200001,100,67.5
20160816213000,282.0,310.200012,33.000001,37,62.700001,100,67.5
20160816214500,282.0,298.450012,31.750001,37,79.900002,100,67.5
20160816220000,282.0,310.200012,33.000001,37,73.5,100,67.699997
20160816221500,282.0,310.200012,33.000001,37,78.699997,100,67.900002
20160816223000,282.0,303.149994,32.249999,37,74.400002,100,68.099998
20160816224500,282.0,310.200012,33.000001,37,74.400002,100,68.199997
20160816230000,282.0,303.149994,32.249999,37,56.0,0,68.300003
20160816231500,282.0,303.149994,32.249999,37,55.400002,0,68.099998
20160816233000,282.0,310.200012,33.000001,37,55.400002,0,68.099998
20160816234500,282.0,303.149994,32.249999,37,55.400002,0,68.0
20160817000000,282.0,310.200012,33.000001,37,55.400002,0,67.900002
20160817001500,282.0,310.200012,33.000001,37,55.400002,0,67.900002
20160817003000,282.0,319.600006,34.000001,37,55.400002,0,67.800003
20160817004500,282.0,310.200012,33.000001,37,55.400002,0,67.800003
20160817010000,282.0,319.600006,34.000001,37,54.700001,100,67.699997
20160817011500,282.0,274.950012,29.250001,8,55.900002,100,67.699997
20160817013000,282.0,242.050003,25.75,34,55.200001,100,67.599998
20160817014500,282.0,256.149994,27.249999,34,55.200001,100,67.400002
20160817020000,282.0,256.149994,27.249999,34,74.400002,100,67.199997
20160817021500,282.0,256.149994,27.249999,34,84.900002,100,67.300003
20160817023000,282.0,249.100006,26.500001,34,77.300003,100,67.599998
20160817024500,282.0,256.149994,27.249999,35,84.5,100,67.699997
20160817030000,282.0,242.050003,25.75,35,75.400002,100,67.900002
20160817031500,282.0,267.899994,28.499999,35,78.699997,100,67.900002
20160817033000,282.0,256.149994,27.249999,35,78.699997,100,68.099998
20160817034500,282.0,274.950012,29.250001,35,76.800003,100,68.199997
20160817040000,282.0,267.899994,28.499999,35,80.5,100,68.199997
20160817041500,282.0,267.899994,28.499999,35,56.299999,0,68.199997
20160817043000,282.0,274.950012,29.250001,35,55.200001,0,68.199997
20160817044500,282.0,274.950012,29.250001,35,55.200001,0,68.099998
20160817050000,282.0,282.0,30.0,35,55.200001,0,68.0
20160817051500,282.0,291.399994,30.999999,35,55.200001,0,67.900002
20160817053000,282.0,282.0,30.0,35,55.200001,0,67.900002
20160817054500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160817060000,282.0,274.950012,29.250001,35,55.200001,0,67.800003
20160817061500,282.0,274.950012,29.250001,35,55.200001,0,67.900002
20160817063000,282.0,274.950012,29.250001,35,55.200001,100,67.699997
20160817064500,282.0,274.950012,29.250001,35,55.200001,100,67.599998
20160817070000,282.0,274.950012,29.250001,35,55.200001,100,67.599998
20160817071500,282.0,274.950012,29.250001,35,55.200001,100,67.599998
20160817073000,282.0,267.899994,28.499999,35,55.900002,100,67.599998
20160817074500,282.0,274.950012,29.250001,35,57.599998,100,68.0
20160817080000,282.0,267.899994,28.499999,35,57.599998,100,68.199997
20160817081500,282.0,267.899994,28.499999,35,56.0,0,68.300003
20160817083000,282.0,267.899994,28.499999,35,56.0,0,68.400002
20160817084500,282.0,282.0,30.0,36,56.0,0,68.599998
20160817090000,282.0,267.899994,28.499999,36,56.0,0,68.599998
20160817091500,282.0,274.950012,29.250001,36,56.0,0,68.400002
20160817093000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160817094500,282.0,274.950012,29.250001,36,56.0,0,68.300003
20160817100000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160817101500,282.0,267.899994,28.499999,36,56.0,0,68.599998
20160817103000,282.0,274.950012,29.250001,36,56.0,0,68.699997
20160817104500,282.0,267.899994,28.499999,36,56.0,0,68.699997
20160817110000,282.0,267.899994,28.499999,36,56.0,0,68.5
20160817111500,282.0,267.899994,28.499999,36,56.0,0,68.599998
20160817113000,282.0,274.950012,29.250001,36,56.0,0,68.5
20160817114500,282.0,267.899994,28.499999,36,56.0,0,68.5
20160817120000,282.0,267.899994,28.499999,36,56.0,0,68.400002
20160817121500,282.0,274.950012,29.250001,36,55.200001,0,68.699997
20160817123000,282.0,298.450012,31.750001,36,55.900002,0,68.900002
20160817124500,282.0,282.0,30.0,36,55.900002,0,68.800003
20160817130000,282.0,298.450012,31.750001,36,55.900002,0,68.900002
20160817131500,282.0,303.149994,32.249999,36,55.900002,0,69.0
20160817133000,282.0,298.450012,31.750001,36,55.900002,0,69.099998
20160817134500,282.0,303.149994,32.249999,36,55.900002,0,69.099998
20160817140000,282.0,303.149994,32.249999,36,55.200001,0,68.800003
20160817141500,282.0,303.149994,32.249999,36,55.900002,0,69.199997
20160817143000,282.0,291.399994,30.999999,36,55.900002,0,69.0
20160817144500,282.0,310.200012,33.000001,36,55.900002,0,69.099998
20160817150000,282.0,310.200012,33.000001,36,55.900002,0,69.199997
20160817151500,282.0,310.200012,33.000001,36,55.900002,0,69.300003
20160817153000,282.0,303.149994,32.249999,36,55.900002,0,69.300003
20160817154500,282.0,303.149994,32.249999,36,55.900002,0,69.300003
20160817160000,282.0,303.149994,32.249999,36,55.200001,0,69.099998
20160817161500,282.0,303.149994,32.249999,36,56.299999,0,69.0
20160817163000,282.0,303.149994,32.249999,36,56.299999,0,69.099998
20160817164500,282.0,303.149994,32.249999,36,56.299999,0,68.900002
20160817170000,282.0,303.149994,32.249999,36,56.299999,0,68.900002
20160817171500,282.0,303.149994,32.249999,36,56.299999,0,68.900002
20160817173000,282.0,303.149994,32.249999,36,56.299999,0,68.900002
20160817174500,282.0,303.149994,32.249999,36,55.599998,0,68.900002
20160817180000,282.0,303.149994,32.249999,36,55.599998,0,68.800003
20160817181500,282.0,298.450012,31.750001,36,55.599998,0,68.699997
20160817183000,282.0,298.450012,31.750001,36,55.599998,0,68.599998
20160817184500,282.0,303.149994,32.249999,36,55.599998,0,68.400002
20160817190000,282.0,298.450012,31.750001,36,55.599998,0,68.300003
20160817191500,282.0,303.149994,32.249999,36,55.599998,0,68.199997
20160817193000,282.0,310.200012,33.000001,36,55.599998,0,68.099998
20160817194500,282.0,298.450012,31.750001,36,55.599998,0,68.0
20160817200000,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160817201500,282.0,303.149994,32.249999,36,55.599998,0,67.900002
20160817203000,282.0,282.0,30.0,36,55.599998,0,67.900002
20160817204500,282.0,298.450012,31.750001,36,55.599998,0,67.800003
20160817210000,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160817211500,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160817213000,282.0,282.0,30.0,36,55.599998,100,67.599998
20160817214500,282.0,291.399994,30.999999,36,55.599998,100,67.599998
20160817220000,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160817221500,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160817223000,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160817224500,282.0,282.0,30.0,36,55.599998,100,67.800003
20160817230000,282.0,291.399994,30.999999,36,55.599998,100,67.900002
20160817231500,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160817233000,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20160817234500,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160818000000,282.0,282.0,30.0,36,55.599998,100,67.900002
20160818001500,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20160818003000,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160818004500,282.0,291.399994,30.999999,36,55.599998,100,67.900002
20160818010000,282.0,291.399994,30.999999,36,55.599998,100,67.900002
20160818011500,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818013000,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818014500,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818020000,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160818021500,282.0,282.0,30.0,36,55.599998,100,67.800003
20160818023000,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818024500,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818030000,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160818031500,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20160818033000,282.0,291.399994,30.999999,36,55.599998,100,67.800003
20160818034500,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160818040000,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160818041500,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160818043000,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160818044500,282.0,291.399994,30.999999,36,57.099998,100,67.699997
20160818050000,282.0,303.149994,32.249999,36,58.0,100,67.699997
20160818051500,282.0,282.0,30.0,36,58.0,100,67.699997
20160818053000,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160818054500,282.0,298.450012,31.750001,36,58.0,100,67.699997
20160818060000,282.0,298.450012,31.750001,36,58.0,100,67.699997
20160818061500,282.0,291.399994,30.999999,36,58.0,100,67.800003
20160818063000,282.0,282.0,30.0,36,59.099998,100,68.0
20160818064500,282.0,298.450012,31.750001,36,58.400002,100,68.099998
20160818070000,282.0,282.0,30.0,36,58.400002,100,68.199997
20160818071500,282.0,291.399994,30.999999,36,58.400002,100,68.099998
20160818073000,282.0,282.0,30.0,36,58.400002,100,68.099998
20160818074500,282.0,291.399994,30.999999,36,58.400002,100,68.199997
20160818080000,282.0,274.950012,29.250001,36,58.400002,100,68.099998
20160818081500,282.0,274.950012,29.250001,36,56.400002,0,68.300003
20160818083000,282.0,274.950012,29.250001,36,56.400002,0,68.300003
20160818084500,282.0,267.899994,28.499999,36,56.400002,0,68.199997
20160818090000,282.0,267.899994,28.499999,36,56.400002,0,68.300003
20160818091500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160818093000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160818094500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160818100000,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160818101500,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160818103000,282.0,267.899994,28.499999,36,55.599998,0,68.300003
20160818104500,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160818110000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160818111500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160818113000,282.0,256.149994,27.249999,36,55.599998,0,68.400002
20160818114500,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160818120000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160818121500,282.0,282.0,30.0,36,55.599998,0,68.5
20160818123000,282.0,282.0,30.0,36,55.599998,0,68.800003
20160818124500,282.0,282.0,30.0,36,55.599998,0,69.0
20160818130000,282.0,298.450012,31.750001,36,55.599998,0,69.099998
20160818131500,282.0,298.450012,31.750001,36,55.599998,0,69.199997
20160818133000,282.0,303.149994,32.249999,36,55.599998,0,69.300003
20160818134500,282.0,291.399994,30.999999,36,55.599998,0,69.300003
20160818140000,282.0,303.149994,32.249999,36,55.599998,0,69.5
20160818141500,282.0,303.149994,32.249999,36,55.599998,0,69.300003
20160818143000,282.0,303.149994,32.249999,36,55.599998,0,69.199997
20160818144500,282.0,298.450012,31.750001,36,55.599998,0,69.099998
20160818150000,282.0,298.450012,31.750001,36,55.599998,0,69.199997
20160818151500,282.0,298.450012,31.750001,36,55.599998,0,69.099998
20160818153000,282.0,298.450012,31.750001,36,55.599998,0,69.199997
20160818154500,282.0,303.149994,32.249999,36,55.599998,0,69.099998
20160818160000,282.0,298.450012,31.750001,36,55.599998,0,69.199997
20160818161500,282.0,298.450012,31.750001,36,55.599998,0,69.099998
20160818163000,282.0,303.149994,32.249999,36,55.599998,0,68.900002
20160818164500,282.0,298.450012,31.750001,36,55.599998,0,68.800003
20160818170000,282.0,298.450012,31.750001,36,55.599998,0,68.699997
20160818171500,282.0,303.149994,32.249999,36,55.599998,0,68.599998
20160818173000,282.0,303.149994,32.249999,36,55.599998,0,68.400002
20160818174500,282.0,303.149994,32.249999,36,55.599998,0,68.300003
20160818180000,282.0,298.450012,31.750001,36,55.599998,0,68.199997
20160818181500,282.0,303.149994,32.249999,36,55.599998,0,68.099998
20160818183000,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160818184500,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160818190000,282.0,282.0,30.0,36,55.599998,0,67.800003
20160818191500,282.0,298.450012,31.750001,36,55.599998,0,67.800003
20160818193000,282.0,298.450012,31.750001,36,55.599998,0,67.800003
20160818194500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160818200000,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160818201500,282.0,298.450012,31.750001,36,55.599998,0,68.0
20160818203000,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160818204500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160818210000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160818211500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160818213000,282.0,282.0,30.0,36,55.599998,0,67.900002
20160818214500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160818220000,282.0,282.0,30.0,36,55.599998,0,67.900002
20160818221500,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160818223000,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160818224500,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20160818230000,282.0,298.450012,31.750001,36,55.599998,0,67.800003
20160818231500,282.0,291.399994,30.999999,36,55.599998,0,67.800003
20160818233000,282.0,291.399994,30.999999,36,55.599998,0,67.800003
20160818234500,282.0,291.399994,30.999999,36,55.599998,0,67.800003
20160819000000,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160819001500,282.0,298.450012,31.750001,36,55.599998,100,67.699997
20160819003000,282.0,319.600006,34.000001,36,55.599998,100,67.699997
20160819004500,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160819010000,282.0,303.149994,32.249999,36,55.599998,100,67.699997
20160819011500,282.0,303.149994,32.249999,36,55.599998,100,67.699997
20160819013000,282.0,282.0,30.0,36,55.599998,100,67.599998
20160819014500,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160819020000,282.0,282.0,30.0,36,55.599998,100,67.699997
20160819021500,282.0,291.399994,30.999999,36,57.900002,100,67.699997
20160819023000,282.0,298.450012,31.750001,36,57.900002,100,67.699997
20160819024500,282.0,298.450012,31.750001,36,58.700001,100,67.699997
20160819030000,282.0,291.399994,30.999999,36,58.700001,100,67.800003
20160819031500,282.0,282.0,30.0,36,58.700001,100,67.800003
20160819033000,282.0,282.0,30.0,36,58.700001,100,67.800003
20160819034500,282.0,291.399994,30.999999,36,58.700001,100,67.800003
20160819040000,282.0,274.950012,29.250001,36,58.700001,100,67.699997
20160819041500,282.0,282.0,30.0,36,74.400002,100,67.400002
20160819043000,282.0,282.0,30.0,36,76.199997,100,67.599998
20160819044500,282.0,282.0,30.0,36,78.800003,100,67.599998
20160819050000,282.0,282.0,30.0,36,82.199997,100,67.699997
20160819051500,282.0,274.950012,29.250001,36,76.400002,100,67.800003
20160819053000,282.0,282.0,30.0,36,74.5,100,67.900002
20160819054500,282.0,274.950012,29.250001,36,74.5,100,68.099998
20160819060000,282.0,282.0,30.0,36,73.099998,100,68.099998
20160819061500,282.0,282.0,30.0,36,56.799999,0,68.199997
20160819063000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160819064500,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160819070000,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160819071500,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160819073000,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20160819074500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160819080000,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160819081500,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160819083000,282.0,291.399994,30.999999,36,55.599998,0,67.900002
20160819084500,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160819090000,282.0,282.0,30.0,36,55.599998,0,68.400002
20160819091500,282.0,282.0,30.0,36,55.599998,0,68.400002
20160819093000,282.0,291.399994,30.999999,36,55.599998,0,68.5
20160819094500,282.0,282.0,30.0,36,55.599998,0,68.599998
20160819100000,282.0,274.950012,29.250001,36,55.599998,0,68.800003
20160819101500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160819103000,282.0,282.0,30.0,36,55.599998,0,68.800003
20160819104500,282.0,274.950012,29.250001,36,55.599998,0,68.900002
20160819110000,282.0,274.950012,29.250001,36,55.599998,0,69.199997
20160819111500,282.0,282.0,30.0,36,55.599998,0,69.300003
20160819113000,282.0,256.149994,27.249999,36,55.599998,0,69.300003
20160819114500,282.0,274.950012,29.250001,36,55.599998,0,69.5
20160819120000,282.0,274.950012,29.250001,36,55.599998,0,69.5
20160819121500,282.0,274.950012,29.250001,36,55.599998,0,69.699997
20160819123000,282.0,274.950012,29.250001,36,55.599998,0,69.599998
20160819124500,282.0,282.0,30.0,36,55.599998,0,69.5
20160819130000,282.0,282.0,30.0,36,55.599998,0,69.599998
20160819131500,282.0,282.0,30.0,36,56.299999,0,69.699997
20160819133000,282.0,298.450012,31.750001,36,56.299999,0,69.699997
20160819134500,282.0,282.0,30.0,36,56.299999,0,69.5
20160819140000,282.0,282.0,30.0,36,55.599998,0,69.400002
20160819141500,282.0,282.0,30.0,36,55.599998,0,69.300003
20160819143000,282.0,282.0,30.0,36,55.599998,0,69.400002
20160819144500,282.0,274.950012,29.250001,36,55.599998,0,69.300003
20160819150000,282.0,282.0,30.0,36,55.599998,0,69.300003
20160819151500,282.0,274.950012,29.250001,36,56.299999,0,69.400002
20160819153000,282.0,274.950012,29.250001,36,56.299999,0,69.5
20160819154500,282.0,282.0,30.0,36,56.299999,0,69.5
20160819160000,282.0,291.399994,30.999999,36,56.299999,0,69.5
20160819161500,282.0,291.399994,30.999999,36,56.299999,0,69.599998
20160819163000,282.0,282.0,30.0,36,56.299999,0,69.699997
20160819164500,282.0,291.399994,30.999999,36,55.599998,0,69.599998
20160819170000,282.0,298.450012,31.750001,36,55.599998,0,69.599998
20160819171500,282.0,291.399994,30.999999,36,55.599998,0,69.699997
20160819173000,282.0,291.399994,30.999999,36,55.599998,0,69.300003
20160819174500,282.0,298.450012,31.750001,36,55.599998,0,69.099998
20160819180000,282.0,298.450012,31.750001,36,55.599998,0,68.900002
20160819181500,282.0,291.399994,30.999999,36,55.599998,0,68.699997
20160819183000,282.0,282.0,30.0,36,55.599998,0,68.699997
20160819184500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160819190000,282.0,298.450012,31.750001,36,55.599998,0,68.599998
20160819191500,282.0,282.0,30.0,36,55.599998,0,68.5
20160819193000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160819194500,282.0,298.450012,31.750001,36,55.599998,0,68.300003
20160819200000,282.0,298.450012,31.750001,36,55.599998,0,68.400002
20160819201500,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160819203000,282.0,282.0,30.0,36,55.599998,0,68.099998
20160819204500,282.0,291.399994,30.999999,36,55.599998,0,68.0
20160819210000,282.0,282.0,30.0,36,55.599998,0,67.900002
20160819211500,282.0,298.450012,31.750001,36,55.599998,0,68.0
20160819213000,282.0,291.399994,30.999999,36,55.599998,0,67.800003
20160819214500,282.0,282.0,30.0,36,55.599998,100,67.699997
20160819220000,282.0,291.399994,30.999999,36,55.599998,100,67.699997
20160819221500,282.0,291.399994,30.999999,36,55.599998,100,67.599998
20160819223000,282.0,298.450012,31.750001,36,55.599998,100,67.5
20160819224500,282.0,291.399994,30.999999,36,57.400002,100,67.5
20160819230000,282.0,282.0,30.0,36,58.400002,100,67.699997
20160819231500,282.0,282.0,30.0,36,58.400002,100,67.800003
20160819233000,282.0,282.0,30.0,36,58.400002,100,67.900002
20160819234500,282.0,274.950012,29.250001,36,58.400002,100,67.900002
20160820000000,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20160820001500,282.0,282.0,30.0,36,58.400002,100,67.900002
20160820003000,282.0,298.450012,31.750001,36,57.700001,100,67.900002
20160820004500,282.0,282.0,30.0,36,58.299999,100,67.900002
20160820010000,282.0,303.149994,32.249999,36,58.299999,100,68.0
20160820011500,282.0,267.899994,28.499999,8,58.299999,0,67.900002
20160820013000,282.0,242.050003,25.75,35,55.700001,0,67.800003
20160820014500,282.0,267.899994,28.499999,35,55.700001,100,67.699997
20160820020000,282.0,267.899994,28.499999,35,55.700001,100,67.400002
20160820021500,282.0,274.950012,29.250001,35,56.299999,100,67.400002
20160820023000,282.0,267.899994,28.499999,35,61.900002,100,67.400002
20160820024500,282.0,267.899994,28.499999,35,61.900002,100,67.699997
20160820030000,282.0,267.899994,28.499999,35,62.799999,100,67.800003
20160820031500,282.0,249.100006,26.500001,35,62.0,100,68.0
20160820033000,282.0,267.899994,28.499999,35,62.0,100,68.0
20160820034500,282.0,249.100006,26.500001,35,62.0,100,68.099998
20160820040000,282.0,249.100006,26.500001,35,61.200001,100,68.099998
20160820041500,282.0,256.149994,27.249999,35,61.900002,100,68.099998
20160820043000,282.0,256.149994,27.249999,35,61.900002,100,68.099998
20160820044500,282.0,267.899994,28.499999,35,61.200001,100,68.099998
20160820050000,282.0,274.950012,29.250001,35,62.0,100,68.099998
20160820051500,282.0,274.950012,29.250001,35,60.799999,100,68.099998
20160820053000,282.0,256.149994,27.249999,35,62.0,100,68.099998
20160820054500,282.0,274.950012,29.250001,35,60.799999,100,68.099998
20160820060000,282.0,267.899994,28.499999,35,62.0,100,68.199997
20160820061500,282.0,267.899994,28.499999,35,60.799999,100,68.199997
20160820063000,282.0,267.899994,28.499999,35,61.900002,100,68.199997
20160820064500,282.0,256.149994,27.249999,35,58.799999,100,68.199997
20160820070000,282.0,267.899994,28.499999,35,55.5,100,68.099998
20160820071500,282.0,274.950012,29.250001,35,55.5,100,68.0
20160820073000,282.0,274.950012,29.250001,35,55.5,100,68.0
20160820074500,282.0,267.899994,28.499999,35,55.5,100,68.099998
20160820080000,282.0,282.0,30.0,35,55.5,100,68.099998
20160820081500,282.0,274.950012,29.250001,35,55.5,100,68.199997
20160820083000,282.0,274.950012,29.250001,35,55.5,100,68.099998
20160820084500,282.0,274.950012,29.250001,35,55.5,100,68.199997
20160820090000,282.0,274.950012,29.250001,35,55.5,100,68.199997
20160820091500,282.0,274.950012,29.250001,35,55.5,100,68.099998
20160820093000,282.0,256.149994,27.249999,35,55.5,100,67.900002
20160820094500,282.0,274.950012,29.250001,35,55.5,100,67.800003
20160820100000,282.0,267.899994,28.499999,35,55.5,100,67.699997
20160820101500,282.0,267.899994,28.499999,35,55.5,100,67.800003
20160820103000,282.0,256.149994,27.249999,35,55.5,100,67.900002
20160820104500,282.0,274.950012,29.250001,35,56.299999,100,68.0
20160820110000,282.0,267.899994,28.499999,35,56.299999,100,68.199997
20160820111500,282.0,267.899994,28.499999,35,56.299999,0,68.199997
20160820113000,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160820114500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160820120000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160820121500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160820123000,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160820124500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160820130000,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160820131500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160820133000,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160820134500,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160820140000,282.0,267.899994,28.499999,35,56.299999,0,68.300003
20160820141500,282.0,267.899994,28.499999,35,56.299999,0,68.300003
20160820143000,282.0,282.0,30.0,35,56.299999,0,68.300003
20160820144500,282.0,256.149994,27.249999,35,56.299999,0,68.300003
20160820150000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160820151500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160820153000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160820154500,282.0,274.950012,29.250001,35,56.299999,0,68.400002
20160820160000,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160820161500,282.0,274.950012,29.250001,35,56.299999,0,68.400002
20160820163000,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160820164500,282.0,274.950012,29.250001,35,56.299999,0,68.5
20160820170000,282.0,274.950012,29.250001,35,56.299999,0,68.400002
20160820171500,282.0,267.899994,28.499999,35,55.599998,0,68.599998
20160820173000,282.0,274.950012,29.250001,35,55.599998,0,68.5
20160820174500,282.0,267.899994,28.499999,35,55.599998,0,68.5
20160820180000,282.0,267.899994,28.499999,35,55.599998,0,68.5
20160820181500,282.0,274.950012,29.250001,35,55.599998,0,68.5
20160820183000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160820184500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160820190000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160820191500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160820193000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160820194500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160820200000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160820201500,282.0,249.100006,26.500001,35,55.599998,0,68.300003
20160820203000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160820204500,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160820210000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160820211500,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160820213000,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160820214500,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160820220000,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160820221500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160820223000,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160820224500,282.0,274.950012,29.250001,35,55.599998,0,67.800003
20160820230000,282.0,274.950012,29.250001,35,55.599998,100,67.699997
20160820231500,282.0,256.149994,27.249999,35,55.599998,100,67.800003
20160820233000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160820234500,282.0,267.899994,28.499999,35,55.599998,100,67.900002
20160821000000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821001500,282.0,274.950012,29.250001,35,55.599998,100,68.0
20160821003000,282.0,267.899994,28.499999,35,55.599998,100,68.0
20160821004500,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821010000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821011500,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821013000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821014500,282.0,267.899994,28.499999,35,55.599998,100,68.099998
20160821020000,282.0,282.0,30.0,35,55.599998,100,68.0
20160821021500,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821023000,282.0,274.950012,29.250001,35,55.599998,100,68.0
20160821024500,282.0,274.950012,29.250001,35,55.599998,100,68.0
20160821030000,282.0,282.0,30.0,35,55.599998,100,68.0
20160821031500,282.0,274.950012,29.250001,35,55.599998,100,68.0
20160821033000,282.0,282.0,30.0,35,55.599998,100,68.0
20160821034500,282.0,274.950012,29.250001,35,55.599998,100,67.900002
20160821040000,282.0,274.950012,29.250001,35,55.599998,100,67.900002
20160821041500,282.0,282.0,30.0,35,55.599998,100,67.900002
20160821043000,282.0,291.399994,30.999999,35,55.599998,100,67.900002
20160821044500,282.0,291.399994,30.999999,35,55.599998,100,67.900002
20160821050000,282.0,298.450012,31.750001,35,55.599998,100,67.900002
20160821051500,282.0,291.399994,30.999999,35,55.0,100,67.900002
20160821053000,282.0,282.0,30.0,35,55.0,100,67.800003
20160821054500,282.0,282.0,30.0,35,55.0,100,67.900002
20160821060000,282.0,282.0,30.0,35,55.0,100,67.900002
20160821061500,282.0,274.950012,29.250001,35,55.0,100,67.900002
20160821063000,282.0,282.0,30.0,35,55.0,100,67.900002
20160821064500,282.0,291.399994,30.999999,35,55.599998,100,68.099998
20160821070000,282.0,282.0,30.0,35,55.599998,100,68.099998
20160821071500,282.0,282.0,30.0,35,55.599998,100,68.099998
