PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160821073000,282.0,282.0,30.0,35,55.599998,100,68.099998
20160821074500,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821080000,282.0,291.399994,30.999999,35,55.599998,100,68.099998
20160821081500,282.0,282.0,30.0,35,55.599998,100,68.099998
20160821083000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160821084500,282.0,282.0,30.0,35,55.599998,100,67.900002
20160821090000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160821091500,282.0,282.0,30.0,35,55.599998,100,67.800003
20160821093000,282.0,282.0,30.0,35,55.599998,100,67.699997
20160821094500,282.0,267.899994,28.499999,35,55.599998,100,67.800003
20160821100000,282.0,267.899994,28.499999,35,55.599998,100,67.900002
20160821101500,282.0,282.0,30.0,35,55.599998,100,68.0
20160821103000,282.0,274.950012,29.250001,35,56.200001,100,68.099998
20160821104500,282.0,274.950012,29.250001,35,56.200001,100,68.099998
20160821110000,282.0,274.950012,29.250001,35,55.599998,100,68.199997
20160821111500,282.0,267.899994,28.499999,35,55.599998,100,68.199997
20160821113000,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160821114500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160821120000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821121500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821123000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821124500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160821130000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821131500,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160821133000,282.0,274.950012,29.250001,35,56.299999,0,68.400002
20160821134500,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160821140000,282.0,282.0,30.0,35,56.299999,0,68.400002
20160821141500,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160821143000,282.0,274.950012,29.250001,35,56.299999,0,68.5
20160821144500,282.0,274.950012,29.250001,35,56.299999,0,68.400002
20160821150000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821151500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821153000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821154500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160821160000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821161500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821163000,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160821164500,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160821170000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821171500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821173000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821174500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160821180000,282.0,274.950012,29.250001,35,55.599998,0,68.5
20160821181500,282.0,267.899994,28.499999,35,55.599998,0,68.5
20160821183000,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160821184500,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160821190000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160821191500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160821193000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160821194500,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160821200000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160821201500,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160821203000,282.0,256.149994,27.249999,35,55.599998,0,68.0
20160821204500,282.0,274.950012,29.250001,35,55.599998,0,68.0
20160821210000,282.0,256.149994,27.249999,35,55.599998,0,67.900002
20160821211500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160821213000,282.0,267.899994,28.499999,35,55.599998,0,67.800003
20160821214500,282.0,274.950012,29.250001,35,55.599998,0,67.800003
20160821220000,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160821221500,282.0,282.0,30.0,35,55.599998,0,67.900002
20160821223000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160821224500,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160821230000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160821231500,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160821233000,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160821234500,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160822000000,282.0,274.950012,29.250001,35,55.599998,0,68.0
20160822001500,282.0,291.399994,30.999999,35,55.599998,0,67.800003
20160822003000,282.0,282.0,30.0,35,55.599998,100,67.599998
20160822004500,282.0,291.399994,30.999999,35,55.599998,100,67.5
20160822010000,282.0,291.399994,30.999999,35,55.599998,100,67.599998
20160822011500,282.0,282.0,30.0,35,55.599998,100,67.699997
20160822013000,282.0,282.0,30.0,35,55.599998,100,67.800003
20160822014500,282.0,282.0,30.0,35,55.599998,100,67.900002
20160822020000,282.0,282.0,30.0,35,55.599998,100,68.0
20160822021500,282.0,282.0,30.0,35,55.599998,100,68.0
20160822023000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20160822024500,282.0,282.0,30.0,35,55.599998,100,68.0
20160822030000,282.0,282.0,30.0,35,55.599998,100,68.0
20160822031500,282.0,282.0,30.0,35,55.599998,100,68.0
20160822033000,282.0,282.0,30.0,35,55.599998,100,68.099998
20160822034500,282.0,291.399994,30.999999,35,55.599998,100,68.0
20160822040000,282.0,282.0,30.0,35,55.599998,100,68.099998
20160822041500,282.0,291.399994,30.999999,35,55.599998,100,68.0
20160822043000,282.0,282.0,30.0,35,55.599998,100,68.099998
20160822044500,282.0,291.399994,30.999999,35,55.599998,100,68.0
20160822050000,282.0,291.399994,30.999999,35,55.599998,100,67.599998
20160822051500,282.0,274.950012,29.250001,35,59.099998,100,67.599998
20160822053000,282.0,282.0,30.0,35,58.400002,100,67.599998
20160822054500,282.0,291.399994,30.999999,35,60.700001,100,67.599998
20160822060000,282.0,282.0,30.0,35,66.699997,100,67.699997
20160822061500,282.0,267.899994,28.499999,35,68.199997,100,67.900002
20160822063000,282.0,282.0,30.0,35,66.800003,100,68.0
20160822064500,282.0,274.950012,29.250001,35,69.099998,100,68.199997
20160822070000,282.0,282.0,30.0,35,58.799999,100,68.199997
20160822071500,282.0,267.899994,28.499999,35,56.0,100,68.099998
20160822073000,282.0,282.0,30.0,35,56.0,100,68.099998
20160822074500,282.0,274.950012,29.250001,35,56.0,100,68.199997
20160822080000,282.0,274.950012,29.250001,35,56.0,100,68.099998
20160822081500,282.0,267.899994,28.499999,35,56.0,100,68.099998
20160822083000,282.0,267.899994,28.499999,35,56.0,100,68.0
20160822084500,282.0,274.950012,29.250001,35,56.0,100,68.199997
20160822090000,282.0,256.149994,27.249999,35,56.0,100,68.199997
20160822091500,282.0,267.899994,28.499999,35,56.0,0,68.300003
20160822093000,282.0,267.899994,28.499999,35,56.0,0,68.300003
20160822094500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160822100000,282.0,274.950012,29.250001,35,56.0,0,68.800003
20160822101500,282.0,256.149994,27.249999,35,56.0,0,68.599998
20160822103000,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160822104500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160822110000,282.0,267.899994,28.499999,35,56.0,0,68.699997
20160822111500,282.0,267.899994,28.499999,35,56.0,0,68.699997
20160822113000,282.0,249.100006,26.500001,35,56.0,0,68.699997
20160822114500,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160822120000,282.0,256.149994,27.249999,35,56.0,0,68.599998
20160822121500,282.0,267.899994,28.499999,35,56.0,0,68.800003
20160822123000,282.0,291.399994,30.999999,35,56.0,0,68.900002
20160822124500,282.0,282.0,30.0,35,56.0,0,69.099998
20160822130000,282.0,282.0,30.0,35,56.0,0,69.199997
20160822131500,282.0,291.399994,30.999999,35,56.0,0,69.199997
20160822133000,282.0,291.399994,30.999999,35,56.0,0,68.900002
20160822134500,282.0,298.450012,31.750001,35,55.299999,0,69.099998
20160822140000,282.0,298.450012,31.750001,35,55.299999,0,69.300003
20160822141500,282.0,291.399994,30.999999,35,55.299999,0,69.199997
20160822143000,282.0,291.399994,30.999999,35,55.299999,0,68.900002
20160822144500,282.0,282.0,30.0,35,55.299999,0,68.699997
20160822150000,282.0,298.450012,31.750001,35,55.299999,0,68.699997
20160822151500,282.0,291.399994,30.999999,35,55.900002,0,68.800003
20160822153000,282.0,282.0,30.0,35,55.900002,0,69.0
20160822154500,282.0,291.399994,30.999999,35,55.900002,0,69.099998
20160822160000,282.0,291.399994,30.999999,35,55.900002,0,68.900002
20160822161500,282.0,291.399994,30.999999,35,55.900002,0,68.800003
20160822163000,282.0,282.0,30.0,35,55.900002,0,68.800003
20160822164500,282.0,291.399994,30.999999,35,55.900002,0,68.900002
20160822170000,282.0,291.399994,30.999999,35,55.900002,0,68.800003
20160822171500,282.0,298.450012,31.750001,35,55.900002,0,68.800003
20160822173000,282.0,291.399994,30.999999,35,55.900002,0,68.800003
20160822174500,282.0,298.450012,31.750001,35,55.900002,0,68.800003
20160822180000,282.0,291.399994,30.999999,35,55.900002,0,68.800003
20160822181500,282.0,298.450012,31.750001,35,55.900002,0,68.800003
20160822183000,282.0,298.450012,31.750001,35,55.900002,0,68.699997
20160822184500,282.0,291.399994,30.999999,35,55.900002,0,68.599998
20160822190000,282.0,291.399994,30.999999,35,55.900002,0,68.599998
20160822191500,282.0,291.399994,30.999999,35,55.900002,0,68.5
20160822193000,282.0,291.399994,30.999999,35,55.900002,0,68.400002
20160822194500,282.0,291.399994,30.999999,35,55.900002,0,68.400002
20160822200000,282.0,282.0,30.0,35,55.900002,0,68.400002
20160822201500,282.0,282.0,30.0,35,55.900002,0,68.300003
20160822203000,282.0,274.950012,29.250001,35,55.900002,0,68.199997
20160822204500,282.0,274.950012,29.250001,35,55.200001,0,68.099998
20160822210000,282.0,282.0,30.0,35,55.200001,0,68.099998
20160822211500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160822213000,282.0,282.0,30.0,35,55.200001,0,67.800003
20160822214500,282.0,282.0,30.0,35,55.200001,0,67.800003
20160822220000,282.0,274.950012,29.250001,35,55.200001,0,67.800003
20160822221500,282.0,274.950012,29.250001,35,55.799999,100,67.699997
20160822223000,282.0,291.399994,30.999999,35,55.799999,100,67.699997
20160822224500,282.0,291.399994,30.999999,35,55.799999,0,67.900002
20160822230000,282.0,291.399994,30.999999,35,55.799999,0,67.900002
20160822231500,282.0,291.399994,30.999999,35,55.799999,0,68.0
20160822233000,282.0,282.0,30.0,35,55.799999,0,68.099998
20160822234500,282.0,282.0,30.0,35,55.799999,0,68.0
20160823000000,282.0,291.399994,30.999999,35,55.200001,0,68.0
20160823001500,282.0,274.950012,29.250001,35,55.200001,0,68.0
20160823003000,282.0,282.0,30.0,35,55.200001,0,68.099998
20160823004500,282.0,291.399994,30.999999,35,55.200001,0,68.099998
20160823010000,282.0,282.0,30.0,35,55.200001,0,68.099998
20160823011500,282.0,274.950012,29.250001,35,55.200001,0,68.099998
20160823013000,282.0,274.950012,29.250001,35,55.200001,0,68.099998
20160823014500,282.0,282.0,30.0,35,55.200001,0,68.099998
20160823020000,282.0,274.950012,29.250001,35,55.200001,0,68.0
20160823021500,282.0,274.950012,29.250001,35,55.200001,0,68.0
20160823023000,282.0,274.950012,29.250001,35,55.200001,0,68.0
20160823024500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823030000,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823031500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823033000,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823034500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823040000,282.0,274.950012,29.250001,35,55.200001,0,67.900002
20160823041500,282.0,282.0,30.0,35,55.200001,0,68.0
20160823043000,282.0,291.399994,30.999999,35,55.200001,0,67.900002
20160823044500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823050000,282.0,274.950012,29.250001,35,55.200001,0,67.900002
20160823051500,282.0,274.950012,29.250001,35,55.200001,0,67.800003
20160823053000,282.0,291.399994,30.999999,35,55.200001,0,67.900002
20160823054500,282.0,282.0,30.0,35,55.200001,0,67.900002
20160823060000,282.0,267.899994,28.499999,35,55.200001,0,67.800003
20160823061500,282.0,291.399994,30.999999,35,55.200001,0,68.0
20160823063000,282.0,282.0,30.0,35,55.200001,0,68.099998
20160823064500,282.0,282.0,30.0,35,55.200001,0,68.199997
20160823070000,282.0,282.0,30.0,35,55.200001,0,68.199997
20160823071500,282.0,274.950012,29.250001,35,55.200001,0,68.199997
20160823073000,282.0,256.149994,27.249999,35,55.200001,0,68.099998
20160823074500,282.0,274.950012,29.250001,35,55.200001,0,68.0
20160823080000,282.0,267.899994,28.499999,35,55.200001,0,67.900002
20160823081500,282.0,267.899994,28.499999,35,55.200001,0,68.099998
20160823083000,282.0,267.899994,28.499999,35,59.799999,0,68.099998
20160823084500,282.0,267.899994,28.499999,35,58.0,0,68.699997
20160823090000,282.0,267.899994,28.499999,35,57.200001,0,68.800003
20160823091500,282.0,256.149994,27.249999,35,55.5,0,69.0
20160823093000,282.0,274.950012,29.250001,35,55.5,0,69.0
20160823094500,282.0,274.950012,29.250001,35,55.5,0,68.900002
20160823100000,282.0,256.149994,27.249999,35,55.5,0,68.900002
20160823101500,282.0,282.0,30.0,35,55.5,0,68.900002
20160823103000,282.0,267.899994,28.499999,35,55.5,0,68.900002
20160823104500,282.0,267.899994,28.499999,35,55.5,0,69.0
20160823110000,282.0,274.950012,29.250001,35,55.5,0,69.0
20160823111500,282.0,282.0,30.0,35,55.5,0,69.0
20160823113000,282.0,274.950012,29.250001,35,55.5,0,69.199997
20160823114500,282.0,274.950012,29.250001,35,55.5,0,69.400002
20160823120000,282.0,274.950012,29.250001,35,56.299999,0,69.300003
20160823121500,282.0,291.399994,30.999999,35,56.299999,0,69.400002
20160823123000,282.0,291.399994,30.999999,35,56.299999,0,69.300003
20160823124500,282.0,298.450012,31.750001,35,56.299999,0,69.400002
20160823130000,282.0,298.450012,31.750001,35,55.599998,0,69.300003
20160823131500,282.0,282.0,30.0,35,56.299999,0,69.5
20160823133000,282.0,282.0,30.0,35,56.299999,0,69.300003
20160823134500,282.0,282.0,30.0,35,56.299999,0,69.300003
20160823140000,282.0,282.0,30.0,35,56.299999,0,69.300003
20160823141500,282.0,291.399994,30.999999,35,56.299999,0,69.300003
20160823143000,282.0,291.399994,30.999999,35,56.299999,0,69.300003
20160823144500,282.0,282.0,30.0,35,56.299999,0,69.300003
20160823150000,282.0,291.399994,30.999999,35,56.299999,0,69.300003
20160823151500,282.0,291.399994,30.999999,35,56.299999,0,69.199997
20160823153000,282.0,291.399994,30.999999,35,56.299999,0,69.400002
20160823154500,282.0,291.399994,30.999999,35,56.299999,0,69.199997
20160823160000,282.0,282.0,30.0,35,56.299999,0,69.199997
20160823161500,282.0,298.450012,31.750001,35,56.299999,0,69.300003
20160823163000,282.0,298.450012,31.750001,35,56.299999,0,69.5
20160823164500,282.0,298.450012,31.750001,35,56.299999,0,69.5
20160823170000,282.0,303.149994,32.249999,35,56.299999,0,69.400002
20160823171500,282.0,298.450012,31.750001,35,56.299999,0,69.300003
20160823173000,282.0,303.149994,32.249999,35,56.299999,0,69.199997
20160823174500,282.0,310.200012,33.000001,35,56.299999,0,69.199997
20160823180000,282.0,303.149994,32.249999,35,56.299999,0,69.0
20160823181500,282.0,303.149994,32.249999,35,56.299999,0,69.099998
20160823183000,282.0,291.399994,30.999999,35,56.299999,0,69.099998
20160823184500,282.0,291.399994,30.999999,35,56.299999,0,69.199997
20160823190000,282.0,298.450012,31.750001,35,56.299999,0,69.199997
20160823191500,282.0,303.149994,32.249999,35,56.299999,0,69.099998
20160823193000,282.0,303.149994,32.249999,35,56.299999,0,69.099998
20160823194500,282.0,298.450012,31.750001,35,56.299999,0,69.0
20160823200000,282.0,298.450012,31.750001,35,55.599998,0,68.900002
20160823201500,282.0,303.149994,32.249999,35,55.599998,0,68.800003
20160823203000,282.0,298.450012,31.750001,35,55.599998,0,68.699997
20160823204500,282.0,298.450012,31.750001,35,55.599998,0,68.599998
20160823210000,282.0,298.450012,31.750001,35,55.599998,0,68.599998
20160823211500,282.0,291.399994,30.999999,35,55.599998,0,68.5
20160823213000,282.0,291.399994,30.999999,35,55.599998,0,68.400002
20160823214500,282.0,291.399994,30.999999,35,55.599998,0,68.300003
20160823220000,282.0,291.399994,30.999999,35,55.599998,0,68.300003
20160823221500,282.0,291.399994,30.999999,35,55.599998,0,68.199997
20160823223000,282.0,291.399994,30.999999,35,55.599998,0,68.199997
20160823224500,282.0,282.0,30.0,35,55.599998,0,68.099998
20160823230000,282.0,298.450012,31.750001,35,55.599998,0,68.099998
20160823231500,282.0,298.450012,31.750001,35,55.599998,0,68.0
20160823233000,282.0,282.0,30.0,35,55.599998,0,67.900002
20160823234500,282.0,291.399994,30.999999,35,55.599998,0,67.800003
20160824000000,282.0,282.0,30.0,35,55.599998,100,67.699997
20160824001500,282.0,274.950012,29.250001,35,55.900002,100,67.699997
20160824003000,282.0,282.0,30.0,35,55.900002,100,67.699997
20160824004500,282.0,291.399994,30.999999,35,55.900002,100,67.599998
20160824010000,282.0,282.0,30.0,35,55.900002,100,67.599998
20160824011500,282.0,249.100006,26.500001,8,71.599998,100,67.800003
20160824013000,282.0,249.100006,26.500001,36,56.0,100,67.699997
20160824014500,282.0,267.899994,28.499999,36,56.0,100,67.599998
20160824020000,282.0,256.149994,27.249999,36,56.0,100,67.5
20160824021500,282.0,249.100006,26.500001,36,56.700001,100,67.5
20160824023000,282.0,242.050003,25.75,36,59.099998,100,67.5
20160824024500,282.0,249.100006,26.500001,36,62.0,100,67.699997
20160824030000,282.0,256.149994,27.249999,37,62.0,100,67.800003
20160824031500,282.0,267.899994,28.499999,37,62.799999,100,67.900002
20160824033000,282.0,274.950012,29.250001,37,62.799999,100,68.0
20160824034500,282.0,274.950012,29.250001,37,61.200001,100,68.099998
20160824040000,282.0,267.899994,28.499999,37,61.900002,100,68.099998
20160824041500,282.0,274.950012,29.250001,37,61.900002,100,68.099998
20160824043000,282.0,267.899994,28.499999,37,60.799999,100,68.099998
20160824044500,282.0,267.899994,28.499999,37,62.400002,100,68.099998
20160824050000,282.0,267.899994,28.499999,37,61.599998,100,68.199997
20160824051500,282.0,274.950012,29.250001,37,61.599998,100,68.199997
20160824053000,282.0,267.899994,28.499999,37,61.599998,100,68.199997
20160824054500,282.0,267.899994,28.499999,37,61.599998,100,68.199997
20160824060000,282.0,256.149994,27.249999,37,61.599998,100,68.199997
20160824061500,282.0,274.950012,29.250001,37,61.599998,100,68.0
20160824063000,282.0,267.899994,28.499999,37,60.799999,100,68.099998
20160824064500,282.0,282.0,30.0,37,61.599998,100,68.199997
20160824070000,282.0,274.950012,29.250001,37,56.0,100,68.199997
20160824071500,282.0,282.0,30.0,37,56.0,100,68.099998
20160824073000,282.0,291.399994,30.999999,37,56.0,100,68.099998
20160824074500,282.0,282.0,30.0,37,55.200001,100,68.099998
20160824080000,282.0,282.0,30.0,37,55.200001,100,68.099998
20160824081500,282.0,291.399994,30.999999,37,55.200001,100,68.199997
20160824083000,282.0,274.950012,29.250001,37,55.200001,100,68.099998
20160824084500,282.0,274.950012,29.250001,37,56.0,100,68.099998
20160824090000,282.0,249.100006,26.500001,37,56.0,0,68.199997
20160824091500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160824093000,282.0,282.0,30.0,37,55.200001,0,68.099998
20160824094500,282.0,256.149994,27.249999,37,55.200001,0,68.400002
20160824100000,282.0,274.950012,29.250001,37,55.900002,0,68.699997
20160824101500,282.0,267.899994,28.499999,37,55.900002,0,68.699997
20160824103000,282.0,282.0,30.0,37,55.900002,0,68.900002
20160824104500,282.0,267.899994,28.499999,37,55.900002,0,68.900002
20160824110000,282.0,274.950012,29.250001,37,55.900002,0,69.099998
20160824111500,282.0,282.0,30.0,37,55.900002,0,69.300003
20160824113000,282.0,274.950012,29.250001,37,55.900002,0,69.099998
20160824114500,282.0,267.899994,28.499999,37,55.900002,0,69.0
20160824120000,282.0,256.149994,27.249999,37,55.900002,0,68.800003
20160824121500,282.0,274.950012,29.250001,37,55.900002,0,68.800003
20160824123000,282.0,274.950012,29.250001,37,55.900002,0,69.099998
20160824124500,282.0,267.899994,28.499999,37,55.900002,0,69.099998
20160824130000,282.0,274.950012,29.250001,37,55.900002,0,69.099998
20160824131500,282.0,274.950012,29.250001,37,55.900002,0,68.900002
20160824133000,282.0,282.0,30.0,37,55.900002,0,68.900002
20160824134500,282.0,282.0,30.0,37,55.900002,0,69.099998
20160824140000,282.0,282.0,30.0,37,55.900002,0,69.300003
20160824141500,282.0,282.0,30.0,37,55.900002,0,69.300003
20160824143000,282.0,282.0,30.0,37,55.900002,0,69.400002
20160824144500,282.0,274.950012,29.250001,37,55.900002,0,69.599998
20160824150000,282.0,282.0,30.0,37,55.900002,0,69.5
20160824151500,282.0,274.950012,29.250001,37,55.900002,0,69.400002
20160824153000,282.0,291.399994,30.999999,37,55.900002,0,69.5
20160824154500,282.0,282.0,30.0,37,55.900002,0,69.300003
20160824160000,282.0,291.399994,30.999999,37,55.900002,0,69.199997
20160824161500,282.0,291.399994,30.999999,37,55.900002,0,69.099998
20160824163000,282.0,291.399994,30.999999,37,55.900002,0,69.099998
20160824164500,282.0,298.450012,31.750001,37,55.900002,0,69.099998
20160824170000,282.0,298.450012,31.750001,37,55.900002,0,69.0
20160824171500,282.0,303.149994,32.249999,37,55.900002,0,68.800003
20160824173000,282.0,298.450012,31.750001,37,55.900002,0,68.699997
20160824174500,282.0,282.0,30.0,37,55.900002,0,68.699997
20160824180000,282.0,303.149994,32.249999,37,55.900002,0,68.699997
20160824181500,282.0,291.399994,30.999999,37,55.900002,0,68.699997
20160824183000,282.0,291.399994,30.999999,37,55.900002,0,68.699997
20160824184500,282.0,291.399994,30.999999,37,55.900002,0,68.699997
20160824190000,282.0,282.0,30.0,37,55.900002,0,68.599998
20160824191500,282.0,282.0,30.0,37,55.900002,0,68.599998
20160824193000,282.0,291.399994,30.999999,37,55.900002,0,68.599998
20160824194500,282.0,291.399994,30.999999,37,55.900002,0,68.599998
20160824200000,282.0,298.450012,31.750001,37,55.900002,0,68.599998
20160824201500,282.0,291.399994,30.999999,37,55.900002,0,68.400002
20160824203000,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160824204500,282.0,274.950012,29.250001,37,55.200001,0,68.300003
20160824210000,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160824211500,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160824213000,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20160824214500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160824220000,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160824221500,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160824223000,282.0,282.0,30.0,37,55.900002,0,67.900002
20160824224500,282.0,291.399994,30.999999,37,55.900002,0,67.900002
20160824230000,282.0,267.899994,28.499999,37,55.900002,0,67.900002
20160824231500,282.0,274.950012,29.250001,37,55.900002,0,67.900002
20160824233000,282.0,291.399994,30.999999,37,55.900002,0,67.800003
20160824234500,282.0,291.399994,30.999999,37,55.900002,100,67.699997
20160825000000,282.0,291.399994,30.999999,37,55.900002,100,67.599998
20160825001500,282.0,282.0,30.0,37,55.200001,100,67.599998
20160825003000,282.0,282.0,30.0,37,56.400002,100,67.400002
20160825004500,282.0,291.399994,30.999999,37,61.099998,100,67.5
20160825010000,282.0,282.0,30.0,37,62.400002,100,67.599998
20160825011500,282.0,267.899994,28.499999,37,68.599998,100,67.599998
20160825013000,282.0,282.0,30.0,37,72.5,100,67.900002
20160825014500,282.0,282.0,30.0,37,69.199997,100,68.0
20160825020000,282.0,282.0,30.0,37,72.699997,100,68.099998
20160825021500,282.0,291.399994,30.999999,37,69.199997,100,68.199997
20160825023000,282.0,274.950012,29.250001,37,73.900002,100,68.199997
20160825024500,282.0,282.0,30.0,37,58.799999,0,68.300003
20160825030000,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20160825031500,282.0,274.950012,29.250001,37,55.599998,0,68.099998
20160825033000,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20160825034500,282.0,291.399994,30.999999,37,55.599998,0,68.0
20160825040000,282.0,291.399994,30.999999,37,55.599998,0,67.900002
20160825041500,282.0,282.0,30.0,37,55.599998,0,67.900002
20160825043000,282.0,298.450012,31.750001,37,55.599998,0,67.800003
20160825044500,282.0,291.399994,30.999999,37,55.599998,0,67.800003
20160825050000,282.0,282.0,30.0,37,55.599998,100,67.599998
20160825051500,282.0,282.0,30.0,37,55.599998,100,67.400002
20160825053000,282.0,298.450012,31.750001,37,61.5,100,67.300003
20160825054500,282.0,291.399994,30.999999,37,78.900002,100,67.300003
20160825060000,282.0,282.0,30.0,37,75.400002,100,67.599998
20160825061500,282.0,282.0,30.0,37,75.400002,100,67.900002
20160825063000,282.0,291.399994,30.999999,37,61.400002,0,68.300003
20160825064500,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20160825070000,282.0,282.0,30.0,37,55.599998,0,68.199997
20160825071500,282.0,267.899994,28.499999,37,55.599998,0,68.199997
20160825073000,282.0,282.0,30.0,37,55.599998,0,68.099998
20160825074500,282.0,282.0,30.0,37,55.599998,0,68.199997
20160825080000,282.0,282.0,30.0,37,55.599998,0,68.300003
20160825081500,282.0,291.399994,30.999999,37,55.599998,0,68.400002
20160825083000,282.0,291.399994,30.999999,37,55.599998,0,68.400002
20160825084500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160825090000,282.0,282.0,30.0,37,55.599998,0,68.599998
20160825091500,282.0,274.950012,29.250001,37,55.599998,0,68.699997
20160825093000,282.0,282.0,30.0,37,55.599998,0,68.800003
20160825094500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160825100000,282.0,256.149994,27.249999,37,55.599998,0,68.599998
20160825101500,282.0,282.0,30.0,37,55.599998,0,68.699997
20160825103000,282.0,274.950012,29.250001,37,55.599998,0,68.599998
20160825104500,282.0,274.950012,29.250001,37,55.599998,0,68.800003
20160825110000,282.0,282.0,30.0,37,55.599998,0,68.900002
20160825111500,282.0,274.950012,29.250001,37,55.599998,0,68.900002
20160825113000,282.0,267.899994,28.499999,37,55.599998,0,68.800003
20160825114500,282.0,267.899994,28.499999,37,55.599998,0,69.0
20160825120000,282.0,267.899994,28.499999,37,55.599998,0,69.099998
20160825121500,282.0,274.950012,29.250001,37,55.599998,0,69.199997
20160825123000,282.0,274.950012,29.250001,37,55.599998,0,69.099998
20160825124500,282.0,274.950012,29.250001,37,55.599998,0,69.199997
20160825130000,282.0,267.899994,28.499999,37,55.599998,0,69.199997
20160825131500,282.0,267.899994,28.499999,37,55.599998,0,69.099998
20160825133000,282.0,274.950012,29.250001,37,55.599998,0,68.900002
20160825134500,282.0,267.899994,28.499999,37,55.599998,0,68.800003
20160825140000,282.0,274.950012,29.250001,37,55.599998,0,69.0
20160825141500,282.0,267.899994,28.499999,37,55.599998,0,69.0
20160825143000,282.0,282.0,30.0,37,55.599998,0,68.800003
20160825144500,282.0,282.0,30.0,37,55.599998,0,68.699997
20160825150000,282.0,282.0,30.0,37,55.599998,0,68.699997
20160825151500,282.0,298.450012,31.750001,37,55.599998,0,68.400002
20160825153000,282.0,291.399994,30.999999,37,55.599998,0,68.5
20160825154500,282.0,282.0,30.0,37,55.599998,0,68.400002
20160825160000,282.0,291.399994,30.999999,37,55.599998,0,68.400002
20160825161500,282.0,282.0,30.0,37,55.599998,0,68.300003
20160825163000,282.0,267.899994,28.499999,37,55.599998,0,68.300003
20160825164500,282.0,282.0,30.0,37,55.599998,0,68.199997
20160825170000,282.0,282.0,30.0,37,55.599998,0,68.199997
20160825171500,282.0,282.0,30.0,37,55.599998,0,68.199997
20160825173000,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20160825174500,282.0,274.950012,29.250001,37,55.599998,0,67.900002
20160825180000,282.0,282.0,30.0,37,55.599998,0,67.900002
20160825181500,282.0,298.450012,31.750001,37,55.599998,0,67.800003
20160825183000,282.0,291.399994,30.999999,37,55.599998,100,67.699997
20160825184500,282.0,282.0,30.0,37,55.0,0,67.800003
20160825190000,282.0,291.399994,30.999999,37,55.0,0,67.900002
20160825191500,282.0,291.399994,30.999999,37,55.0,0,67.900002
20160825193000,282.0,291.399994,30.999999,37,55.0,0,67.900002
20160825194500,282.0,282.0,30.0,37,55.0,0,67.900002
20160825200000,282.0,298.450012,31.750001,37,55.0,0,67.900002
20160825201500,282.0,298.450012,31.750001,37,55.0,0,67.900002
20160825203000,282.0,291.399994,30.999999,37,55.0,0,67.900002
20160825204500,282.0,291.399994,30.999999,37,55.0,0,67.800003
20160825210000,282.0,282.0,30.0,37,55.0,0,67.800003
20160825211500,282.0,282.0,30.0,37,55.0,0,67.800003
20160825213000,282.0,291.399994,30.999999,37,55.0,0,67.800003
20160825214500,282.0,298.450012,31.750001,37,55.0,0,67.800003
20160825220000,282.0,282.0,30.0,37,55.0,0,67.800003
20160825221500,282.0,298.450012,31.750001,37,55.0,100,67.699997
20160825223000,282.0,291.399994,30.999999,37,55.0,100,67.699997
20160825224500,282.0,291.399994,30.999999,37,55.0,100,67.699997
20160825230000,282.0,298.450012,31.750001,37,55.0,100,67.699997
20160825231500,282.0,291.399994,30.999999,37,55.0,100,67.699997
20160825233000,282.0,291.399994,30.999999,37,55.0,100,67.699997
20160825234500,282.0,291.399994,30.999999,37,55.0,100,67.599998
20160826000000,282.0,298.450012,31.750001,37,56.700001,100,67.699997
20160826001500,282.0,298.450012,31.750001,37,57.5,100,67.699997
20160826003000,282.0,291.399994,30.999999,37,58.400002,100,67.699997
20160826004500,282.0,291.399994,30.999999,37,58.400002,100,67.699997
20160826010000,282.0,291.399994,30.999999,37,58.400002,100,67.699997
20160826011500,282.0,282.0,30.0,37,58.400002,100,67.800003
20160826013000,282.0,282.0,30.0,37,58.400002,100,67.800003
20160826014500,282.0,282.0,30.0,37,58.400002,100,67.699997
20160826020000,282.0,282.0,30.0,37,58.400002,100,67.699997
20160826021500,282.0,298.450012,31.750001,37,58.400002,100,67.699997
20160826023000,282.0,291.399994,30.999999,37,58.400002,100,67.699997
20160826024500,282.0,291.399994,30.999999,37,59.200001,100,67.699997
20160826030000,282.0,291.399994,30.999999,37,61.900002,100,67.800003
20160826031500,282.0,282.0,30.0,37,61.900002,100,67.800003
20160826033000,282.0,291.399994,30.999999,37,61.900002,100,67.900002
20160826034500,282.0,291.399994,30.999999,37,62.799999,100,67.900002
20160826040000,282.0,291.399994,30.999999,37,62.799999,100,67.900002
20160826041500,282.0,282.0,30.0,37,61.599998,100,68.0
20160826043000,282.0,282.0,30.0,37,62.400002,100,68.0
20160826044500,282.0,282.0,30.0,37,62.400002,100,68.0
20160826050000,282.0,291.399994,30.999999,37,61.5,100,68.0
20160826051500,282.0,298.450012,31.750001,37,61.5,100,68.099998
20160826053000,282.0,282.0,30.0,37,61.5,100,68.0
20160826054500,282.0,291.399994,30.999999,37,63.299999,100,68.099998
20160826060000,282.0,282.0,30.0,37,61.200001,100,68.199997
20160826061500,282.0,282.0,30.0,37,62.799999,100,68.300003
20160826063000,282.0,282.0,30.0,37,55.200001,0,68.099998
20160826064500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160826070000,282.0,274.950012,29.250001,37,55.200001,100,67.599998
20160826071500,282.0,282.0,30.0,37,55.200001,100,67.599998
20160826073000,282.0,274.950012,29.250001,37,55.799999,100,67.599998
20160826074500,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826080000,282.0,282.0,30.0,37,55.799999,100,67.900002
20160826081500,282.0,274.950012,29.250001,37,55.799999,100,68.099998
20160826083000,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826084500,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826090000,282.0,267.899994,28.499999,37,55.799999,100,68.099998
20160826091500,282.0,282.0,30.0,37,55.799999,100,68.199997
20160826093000,282.0,256.149994,27.249999,37,55.799999,0,68.300003
20160826094500,282.0,282.0,30.0,37,55.799999,0,68.599998
20160826100000,282.0,274.950012,29.250001,37,55.799999,0,68.699997
20160826101500,282.0,267.899994,28.499999,37,55.799999,0,68.400002
20160826103000,282.0,256.149994,27.249999,37,55.799999,0,68.400002
20160826104500,282.0,256.149994,27.249999,37,55.799999,0,68.400002
20160826110000,282.0,256.149994,27.249999,37,55.799999,0,68.300003
20160826111500,282.0,274.950012,29.250001,37,55.799999,0,68.300003
20160826113000,282.0,267.899994,28.499999,37,55.799999,0,68.300003
20160826114500,282.0,256.149994,27.249999,37,55.799999,0,68.400002
20160826120000,282.0,267.899994,28.499999,37,55.799999,0,68.199997
20160826121500,282.0,249.100006,26.500001,37,55.799999,0,68.300003
20160826123000,282.0,249.100006,26.500001,37,55.799999,0,68.199997
20160826124500,282.0,267.899994,28.499999,37,55.799999,0,68.199997
20160826130000,282.0,282.0,30.0,37,55.799999,0,68.199997
20160826131500,282.0,282.0,30.0,37,55.799999,0,68.099998
20160826133000,282.0,282.0,30.0,37,55.799999,0,67.900002
20160826134500,282.0,282.0,30.0,37,55.799999,0,67.900002
20160826140000,282.0,274.950012,29.250001,37,55.799999,0,67.900002
20160826141500,282.0,267.899994,28.499999,37,55.799999,0,67.900002
20160826143000,282.0,274.950012,29.250001,37,55.799999,0,67.800003
20160826144500,282.0,274.950012,29.250001,37,55.799999,0,67.800003
20160826150000,282.0,282.0,30.0,37,55.799999,100,67.800003
20160826151500,282.0,274.950012,29.250001,37,55.799999,100,67.800003
20160826153000,282.0,282.0,30.0,37,55.799999,100,67.800003
20160826154500,282.0,282.0,30.0,37,55.799999,100,67.900002
20160826160000,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826161500,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826163000,282.0,291.399994,30.999999,37,55.799999,100,68.0
20160826164500,282.0,274.950012,29.250001,37,55.799999,100,68.0
20160826170000,282.0,274.950012,29.250001,37,55.799999,100,68.0
20160826171500,282.0,274.950012,29.250001,37,55.799999,100,67.900002
20160826173000,282.0,267.899994,28.499999,37,55.799999,100,67.900002
20160826174500,282.0,274.950012,29.250001,37,55.799999,100,67.800003
20160826180000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160826181500,282.0,274.950012,29.250001,37,55.200001,100,67.900002
20160826183000,282.0,291.399994,30.999999,37,55.200001,100,67.800003
20160826184500,282.0,291.399994,30.999999,37,55.200001,100,67.800003
20160826190000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160826191500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160826193000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160826194500,282.0,282.0,30.0,37,55.200001,100,67.599998
20160826200000,282.0,274.950012,29.250001,37,55.200001,100,67.599998
20160826201500,282.0,274.950012,29.250001,37,55.200001,100,67.599998
20160826203000,282.0,267.899994,28.499999,37,56.299999,100,67.599998
20160826204500,282.0,267.899994,28.499999,37,58.299999,100,67.599998
20160826210000,282.0,267.899994,28.499999,37,62.799999,100,67.599998
20160826211500,282.0,282.0,30.0,37,71.5,100,67.5
20160826213000,282.0,274.950012,29.250001,37,80.599998,100,67.599998
20160826214500,282.0,274.950012,29.250001,37,74.900002,100,67.599998
20160826220000,282.0,282.0,30.0,37,73.5,100,67.599998
20160826221500,282.0,274.950012,29.250001,37,81.5,100,67.599998
20160826223000,282.0,267.899994,28.499999,37,74.400002,100,67.800003
20160826224500,282.0,274.950012,29.250001,37,78.599998,100,68.0
20160826230000,282.0,274.950012,29.250001,37,75.800003,100,68.099998
20160826231500,282.0,274.950012,29.250001,37,74.800003,100,68.199997
20160826233000,282.0,274.950012,29.250001,37,56.0,0,68.300003
20160826234500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160827000000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160827001500,282.0,282.0,30.0,37,55.200001,0,68.0
20160827003000,282.0,291.399994,30.999999,37,55.200001,0,67.800003
20160827004500,282.0,282.0,30.0,37,55.200001,0,67.900002
20160827010000,282.0,282.0,30.0,37,55.200001,0,67.800003
20160827011500,282.0,282.0,30.0,4,56.0,100,67.699997
20160827013000,282.0,256.149994,27.249999,33,56.0,100,67.5
20160827014500,282.0,256.149994,27.249999,33,56.0,100,67.400002
20160827020000,282.0,256.149994,27.249999,33,74.199997,100,67.199997
20160827021500,282.0,249.100006,26.500001,33,78.099998,100,67.199997
20160827023000,282.0,256.149994,27.249999,33,82.099998,100,67.400002
20160827024500,282.0,249.100006,26.500001,33,77.300003,100,67.699997
20160827030000,282.0,256.149994,27.249999,33,79.699997,100,67.900002
20160827031500,282.0,256.149994,27.249999,33,84.300003,100,68.099998
20160827033000,282.0,249.100006,26.500001,33,77.800003,100,68.199997
20160827034500,282.0,242.050003,25.75,33,85.800003,100,68.300003
20160827040000,282.0,249.100006,26.500001,33,56.299999,0,68.400002
20160827041500,282.0,256.149994,27.249999,33,55.599998,0,68.199997
20160827043000,282.0,267.899994,28.499999,33,55.599998,0,67.800003
20160827044500,282.0,267.899994,28.499999,33,55.599998,100,67.599998
20160827050000,282.0,274.950012,29.250001,33,55.599998,100,67.599998
20160827051500,282.0,267.899994,28.499999,33,55.599998,100,67.599998
20160827053000,282.0,274.950012,29.250001,33,56.299999,100,67.599998
20160827054500,282.0,267.899994,28.499999,33,58.400002,100,67.599998
20160827060000,282.0,267.899994,28.499999,33,59.200001,100,67.599998
20160827061500,282.0,267.899994,28.499999,33,59.200001,100,67.800003
20160827063000,282.0,267.899994,28.499999,33,59.200001,100,67.800003
20160827064500,282.0,249.100006,26.500001,33,59.200001,100,67.800003
20160827070000,282.0,256.149994,27.249999,33,59.200001,100,67.800003
20160827071500,282.0,256.149994,27.249999,33,58.400002,100,67.900002
20160827073000,282.0,249.100006,26.500001,33,58.400002,100,67.800003
20160827074500,282.0,274.950012,29.250001,33,58.400002,100,67.900002
20160827080000,282.0,249.100006,26.500001,33,59.099998,100,67.900002
20160827081500,282.0,249.100006,26.500001,33,59.099998,100,68.0
20160827083000,282.0,267.899994,28.499999,33,59.099998,100,68.099998
20160827084500,282.0,256.149994,27.249999,33,59.099998,100,68.199997
20160827090000,282.0,256.149994,27.249999,33,58.400002,100,68.099998
20160827091500,282.0,267.899994,28.499999,33,58.400002,100,68.099998
20160827093000,282.0,249.100006,26.500001,33,58.400002,100,68.099998
20160827094500,282.0,256.149994,27.249999,33,59.5,100,68.099998
20160827100000,282.0,249.100006,26.500001,33,58.799999,100,68.199997
20160827101500,282.0,256.149994,27.249999,33,58.799999,100,68.099998
20160827103000,282.0,256.149994,27.249999,33,58.799999,100,68.099998
20160827104500,282.0,256.149994,27.249999,33,58.799999,100,68.099998
20160827110000,282.0,256.149994,27.249999,33,58.799999,100,68.099998
20160827111500,282.0,256.149994,27.249999,33,58.799999,100,68.099998
20160827113000,282.0,249.100006,26.500001,33,58.799999,100,68.099998
20160827114500,282.0,249.100006,26.500001,33,58.799999,100,67.900002
20160827120000,282.0,249.100006,26.500001,33,58.799999,100,67.699997
20160827121500,282.0,256.149994,27.249999,34,58.799999,100,67.699997
20160827123000,282.0,256.149994,27.249999,34,66.199997,100,67.699997
20160827124500,282.0,256.149994,27.249999,34,71.599998,100,67.699997
20160827130000,282.0,267.899994,28.499999,34,71.599998,100,67.900002
20160827131500,282.0,267.899994,28.499999,34,77.800003,100,68.099998
20160827133000,282.0,267.899994,28.499999,34,62.799999,0,68.300003
20160827134500,282.0,267.899994,28.499999,34,56.400002,0,68.300003
20160827140000,282.0,267.899994,28.499999,34,56.400002,0,68.199997
20160827141500,282.0,249.100006,26.500001,34,56.400002,0,68.099998
20160827143000,282.0,256.149994,27.249999,34,56.400002,0,68.099998
20160827144500,282.0,256.149994,27.249999,34,56.400002,0,67.900002
20160827150000,282.0,267.899994,28.499999,34,55.5,0,67.900002
20160827151500,282.0,256.149994,27.249999,34,55.5,0,67.800003
20160827153000,282.0,256.149994,27.249999,34,55.5,0,67.800003
20160827154500,282.0,256.149994,27.249999,34,55.5,0,67.800003
20160827160000,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827161500,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827163000,282.0,267.899994,28.499999,34,55.5,100,67.699997
20160827164500,282.0,249.100006,26.500001,34,55.5,100,67.699997
20160827170000,282.0,267.899994,28.499999,34,55.5,100,67.699997
20160827171500,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827173000,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827174500,282.0,267.899994,28.499999,34,55.5,100,67.800003
20160827180000,282.0,249.100006,26.500001,34,55.5,100,67.800003
20160827181500,282.0,256.149994,27.249999,34,55.5,100,67.800003
20160827183000,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827184500,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827190000,282.0,256.149994,27.249999,34,55.5,100,67.699997
20160827191500,282.0,256.149994,27.249999,34,56.700001,100,67.699997
20160827193000,282.0,249.100006,26.500001,34,58.700001,100,67.699997
20160827194500,282.0,256.149994,27.249999,34,59.900002,100,67.599998
20160827200000,282.0,256.149994,27.249999,34,70.800003,100,67.599998
20160827201500,282.0,249.100006,26.500001,34,84.900002,100,67.5
20160827203000,282.0,249.100006,26.500001,34,78.699997,100,67.5
20160827204500,282.0,256.149994,27.249999,34,77.300003,100,67.599998
20160827210000,282.0,256.149994,27.249999,34,75.900002,100,67.800003
20160827211500,282.0,256.149994,27.249999,34,75.900002,100,68.0
20160827213000,282.0,256.149994,27.249999,34,80.599998,100,68.099998
20160827214500,282.0,256.149994,27.249999,34,87.400002,100,68.199997
20160827220000,282.0,249.100006,26.500001,34,83.199997,100,68.199997
20160827221500,282.0,256.149994,27.249999,34,57.200001,100,68.199997
20160827223000,282.0,249.100006,26.500001,34,55.599998,0,68.199997
20160827224500,282.0,256.149994,27.249999,34,55.599998,0,68.199997
20160827230000,282.0,274.950012,29.250001,34,55.599998,0,68.199997
20160827231500,282.0,282.0,30.0,34,55.599998,0,68.099998
20160827233000,282.0,282.0,30.0,34,55.599998,0,68.0
20160827234500,282.0,274.950012,29.250001,34,55.599998,0,67.900002
20160828000000,282.0,274.950012,29.250001,34,55.599998,0,67.900002
20160828001500,282.0,291.399994,30.999999,34,54.700001,0,67.900002
20160828003000,282.0,282.0,30.0,34,55.5,0,67.900002
20160828004500,282.0,282.0,30.0,34,55.5,0,67.800003
20160828010000,282.0,298.450012,31.750001,34,55.5,0,67.900002
20160828011500,282.0,282.0,30.0,34,54.700001,100,67.800003
20160828013000,282.0,274.950012,29.250001,34,55.599998,100,67.699997
20160828014500,282.0,291.399994,30.999999,34,55.599998,100,67.699997
20160828020000,282.0,291.399994,30.999999,34,55.599998,100,67.699997
20160828021500,282.0,282.0,30.0,34,56.400002,100,67.699997
20160828023000,282.0,282.0,30.0,34,55.599998,100,67.699997
20160828024500,282.0,282.0,30.0,34,55.599998,100,67.599998
20160828030000,282.0,291.399994,30.999999,34,55.599998,100,67.599998
20160828031500,282.0,291.399994,30.999999,34,57.099998,100,67.5
20160828033000,282.0,282.0,30.0,34,58.799999,100,67.699997
20160828034500,282.0,282.0,30.0,34,60.700001,100,67.599998
20160828040000,282.0,282.0,30.0,34,65.800003,100,67.699997
20160828041500,282.0,274.950012,29.250001,34,65.800003,100,67.699997
20160828043000,282.0,282.0,30.0,34,75.199997,100,67.699997
20160828044500,282.0,267.899994,28.499999,34,73.699997,100,67.800003
20160828050000,282.0,274.950012,29.250001,34,70.599998,100,67.800003
20160828051500,282.0,274.950012,29.250001,34,71.599998,100,67.900002
20160828053000,282.0,274.950012,29.250001,34,71.599998,100,67.900002
20160828054500,282.0,274.950012,29.250001,34,72.5,100,68.0
20160828060000,282.0,274.950012,29.250001,34,72.5,100,68.099998
20160828061500,282.0,267.899994,28.499999,34,71.099998,100,68.099998
20160828063000,282.0,267.899994,28.499999,34,74.400002,100,68.099998
20160828064500,282.0,267.899994,28.499999,34,71.0,100,68.199997
20160828070000,282.0,256.149994,27.249999,34,72.5,100,68.199997
20160828071500,282.0,256.149994,27.249999,34,73.900002,100,68.199997
20160828073000,282.0,267.899994,28.499999,34,71.599998,100,68.199997
20160828074500,282.0,267.899994,28.499999,34,56.400002,0,68.199997
20160828080000,282.0,267.899994,28.499999,34,56.400002,0,68.199997
20160828081500,282.0,291.399994,30.999999,34,55.599998,0,67.800003
20160828083000,282.0,291.399994,30.999999,34,55.599998,100,67.599998
20160828084500,282.0,274.950012,29.250001,34,55.599998,100,67.599998
20160828090000,282.0,291.399994,30.999999,34,55.599998,100,67.400002
20160828091500,282.0,274.950012,29.250001,34,61.099998,100,67.400002
20160828093000,282.0,267.899994,28.499999,34,79.199997,100,67.5
20160828094500,282.0,256.149994,27.249999,34,76.300003,100,67.699997
20160828100000,282.0,256.149994,27.249999,34,76.300003,100,67.699997
20160828101500,282.0,256.149994,27.249999,34,74.400002,100,67.800003
20160828103000,282.0,256.149994,27.249999,34,75.5,100,67.800003
20160828104500,282.0,256.149994,27.249999,34,73.900002,100,67.900002
20160828110000,282.0,256.149994,27.249999,34,78.300003,100,68.099998
20160828111500,282.0,256.149994,27.249999,34,80.099998,100,68.199997
20160828113000,282.0,256.149994,27.249999,34,56.400002,0,68.300003
20160828114500,282.0,267.899994,28.499999,34,56.400002,0,68.300003
20160828120000,282.0,267.899994,28.499999,34,55.599998,0,68.199997
20160828121500,282.0,256.149994,27.249999,34,55.599998,0,68.099998
20160828123000,282.0,256.149994,27.249999,34,55.599998,0,68.0
20160828124500,282.0,256.149994,27.249999,34,55.599998,0,67.900002
20160828130000,282.0,256.149994,27.249999,34,56.299999,0,67.900002
20160828131500,282.0,256.149994,27.249999,34,56.299999,0,68.099998
20160828133000,282.0,256.149994,27.249999,34,56.299999,0,67.900002
20160828134500,282.0,267.899994,28.499999,34,56.299999,0,67.900002
20160828140000,282.0,256.149994,27.249999,34,56.299999,0,67.800003
20160828141500,282.0,267.899994,28.499999,34,55.599998,0,67.800003
20160828143000,282.0,256.149994,27.249999,34,55.599998,0,67.800003
20160828144500,282.0,256.149994,27.249999,34,55.599998,100,67.699997
20160828150000,282.0,249.100006,26.500001,34,55.599998,100,67.699997
20160828151500,282.0,256.149994,27.249999,34,55.599998,0,67.800003
20160828153000,282.0,242.050003,25.75,34,56.299999,0,67.800003
20160828154500,282.0,256.149994,27.249999,34,56.299999,0,67.900002
20160828160000,282.0,256.149994,27.249999,34,56.299999,0,68.0
20160828161500,282.0,256.149994,27.249999,34,56.299999,0,68.099998
20160828163000,282.0,256.149994,27.249999,34,56.299999,0,68.199997
20160828164500,282.0,256.149994,27.249999,34,55.599998,0,68.099998
20160828170000,282.0,267.899994,28.499999,34,56.299999,0,68.0
20160828171500,282.0,256.149994,27.249999,34,56.299999,0,68.099998
20160828173000,282.0,256.149994,27.249999,34,56.299999,0,68.099998
20160828174500,282.0,256.149994,27.249999,34,56.299999,0,68.099998
20160828180000,282.0,267.899994,28.499999,34,55.599998,0,68.099998
20160828181500,282.0,267.899994,28.499999,34,55.599998,0,68.0
20160828183000,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160828184500,282.0,256.149994,27.249999,34,55.599998,0,67.900002
20160828190000,282.0,256.149994,27.249999,34,55.599998,0,68.0
20160828191500,282.0,256.149994,27.249999,34,55.599998,0,68.0
20160828193000,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160828194500,282.0,256.149994,27.249999,34,55.599998,0,67.900002
20160828200000,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160828201500,282.0,267.899994,28.499999,34,55.599998,0,67.900002
20160828203000,282.0,256.149994,27.249999,34,55.599998,0,67.900002
20160828204500,282.0,256.149994,27.249999,34,55.599998,0,67.800003
20160828210000,282.0,256.149994,27.249999,34,55.599998,0,67.800003
20160828211500,282.0,267.899994,28.499999,35,55.599998,0,67.800003
20160828213000,282.0,274.950012,29.250001,35,55.599998,100,67.699997
20160828214500,282.0,267.899994,28.499999,35,55.599998,100,67.699997
20160828220000,282.0,267.899994,28.499999,35,55.599998,100,67.599998
20160828221500,282.0,274.950012,29.250001,35,55.599998,100,67.5
20160828223000,282.0,267.899994,28.499999,35,58.299999,100,67.400002
20160828224500,282.0,274.950012,29.250001,35,75.300003,100,67.300003
20160828230000,282.0,256.149994,27.249999,35,83.800003,100,67.300003
20160828231500,282.0,274.950012,29.250001,35,76.400002,100,67.400002
20160828233000,282.0,274.950012,29.250001,35,82.599998,100,67.599998
20160828234500,282.0,274.950012,29.250001,35,76.400002,100,67.900002
20160829000000,282.0,267.899994,28.499999,35,78.900002,100,68.0
20160829001500,282.0,267.899994,28.499999,35,81.400002,100,68.199997
20160829003000,282.0,256.149994,27.249999,35,77.800003,100,68.199997
20160829004500,282.0,267.899994,28.499999,35,56.400002,0,68.300003
20160829010000,282.0,274.950012,29.250001,35,55.5,0,68.199997
20160829011500,282.0,267.899994,28.499999,35,55.5,0,68.099998
20160829013000,282.0,274.950012,29.250001,35,55.5,0,68.099998
20160829014500,282.0,282.0,30.0,35,55.5,0,67.900002
20160829020000,282.0,282.0,30.0,35,55.5,0,67.900002
