PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160829021500,282.0,274.950012,29.250001,35,55.5,0,67.900002
20160829023000,282.0,282.0,30.0,35,55.5,0,67.800003
20160829024500,282.0,274.950012,29.250001,35,55.5,0,67.800003
20160829030000,282.0,282.0,30.0,35,55.5,100,67.699997
20160829031500,282.0,291.399994,30.999999,35,55.5,100,67.699997
20160829033000,282.0,291.399994,30.999999,35,55.5,100,67.699997
20160829034500,282.0,282.0,30.0,35,55.5,100,67.699997
20160829040000,282.0,282.0,30.0,35,55.5,100,67.699997
20160829041500,282.0,282.0,30.0,35,55.5,100,67.699997
20160829043000,282.0,282.0,30.0,35,55.5,100,67.699997
20160829044500,282.0,291.399994,30.999999,35,55.5,100,67.599998
20160829050000,282.0,274.950012,29.250001,35,58.700001,100,67.699997
20160829051500,282.0,274.950012,29.250001,35,58.700001,100,67.699997
20160829053000,282.0,267.899994,28.499999,35,58.700001,100,67.699997
20160829054500,282.0,267.899994,28.499999,35,59.5,100,67.699997
20160829060000,282.0,282.0,30.0,35,61.099998,100,67.800003
20160829061500,282.0,282.0,30.0,35,62.200001,100,68.0
20160829063000,282.0,282.0,30.0,35,60.900002,100,68.099998
20160829064500,282.0,274.950012,29.250001,35,60.900002,100,68.099998
20160829070000,282.0,274.950012,29.250001,35,61.799999,100,67.900002
20160829071500,282.0,274.950012,29.250001,35,60.799999,100,67.800003
20160829073000,282.0,274.950012,29.250001,35,60.799999,100,67.800003
20160829074500,282.0,267.899994,28.499999,35,62.400002,100,68.0
20160829080000,282.0,267.899994,28.499999,35,62.400002,100,68.199997
20160829081500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160829083000,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829084500,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160829090000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160829091500,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160829093000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160829094500,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160829100000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160829101500,282.0,256.149994,27.249999,35,55.599998,0,68.300003
20160829103000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160829104500,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160829110000,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160829111500,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160829113000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160829114500,282.0,256.149994,27.249999,35,55.599998,0,68.300003
20160829120000,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160829121500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160829123000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160829124500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829130000,282.0,282.0,30.0,35,55.599998,0,68.300003
20160829131500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829133000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160829134500,282.0,282.0,30.0,35,55.599998,0,68.400002
20160829140000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160829141500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160829143000,282.0,256.149994,27.249999,35,55.599998,0,68.300003
20160829144500,282.0,274.950012,29.250001,35,55.599998,0,68.400002
20160829150000,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160829151500,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160829153000,282.0,256.149994,27.249999,35,55.599998,0,68.099998
20160829154500,282.0,249.100006,26.500001,35,55.599998,0,68.099998
20160829160000,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160829161500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160829163000,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160829164500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829170000,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829171500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160829173000,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829174500,282.0,274.950012,29.250001,35,55.599998,0,68.199997
20160829180000,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160829181500,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160829183000,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160829184500,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160829190000,282.0,256.149994,27.249999,35,55.599998,0,67.800003
20160829191500,282.0,274.950012,29.250001,35,55.599998,0,67.800003
20160829193000,282.0,274.950012,29.250001,35,55.599998,100,67.699997
20160829194500,282.0,274.950012,29.250001,35,55.599998,100,67.699997
20160829200000,282.0,256.149994,27.249999,35,55.599998,100,67.699997
20160829201500,282.0,267.899994,28.499999,35,55.599998,100,67.800003
20160829203000,282.0,274.950012,29.250001,35,55.599998,100,67.800003
20160829204500,282.0,274.950012,29.250001,35,55.599998,100,67.900002
20160829210000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160829211500,282.0,267.899994,28.499999,35,55.599998,100,67.900002
20160829213000,282.0,267.899994,28.499999,35,55.599998,100,67.900002
20160829214500,282.0,291.399994,30.999999,35,55.599998,100,67.900002
20160829220000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160829221500,282.0,282.0,30.0,35,55.599998,100,67.900002
20160829223000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160829224500,282.0,274.950012,29.250001,35,55.599998,100,67.900002
20160829230000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160829231500,282.0,291.399994,30.999999,35,55.599998,100,67.900002
20160829233000,282.0,282.0,30.0,35,55.599998,100,68.0
20160829234500,282.0,298.450012,31.750001,35,55.599998,100,67.900002
20160830000000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160830001500,282.0,298.450012,31.750001,35,55.599998,100,67.900002
20160830003000,282.0,282.0,30.0,35,55.599998,100,67.900002
20160830004500,282.0,298.450012,31.750001,35,54.700001,100,67.900002
20160830010000,282.0,303.149994,32.249999,35,55.5,100,67.800003
20160830011500,282.0,291.399994,30.999999,35,55.5,100,67.800003
20160830013000,282.0,291.399994,30.999999,35,55.5,100,67.800003
20160830014500,282.0,291.399994,30.999999,35,56.299999,100,67.800003
20160830020000,282.0,298.450012,31.750001,35,55.599998,100,67.800003
20160830021500,282.0,291.399994,30.999999,35,55.599998,100,67.800003
20160830023000,282.0,291.399994,30.999999,35,55.599998,100,67.800003
20160830024500,282.0,291.399994,30.999999,35,55.599998,100,67.800003
20160830030000,282.0,291.399994,30.999999,35,56.299999,100,67.800003
20160830031500,282.0,298.450012,31.750001,35,55.599998,100,67.800003
20160830033000,282.0,282.0,30.0,35,55.599998,100,67.699997
20160830034500,282.0,291.399994,30.999999,35,55.599998,100,67.699997
20160830040000,282.0,282.0,30.0,35,55.599998,100,67.699997
20160830041500,282.0,291.399994,30.999999,35,55.599998,100,67.699997
20160830043000,282.0,298.450012,31.750001,35,55.599998,100,67.699997
20160830044500,282.0,298.450012,31.750001,35,55.599998,100,67.699997
20160830050000,282.0,291.399994,30.999999,35,55.599998,100,67.699997
20160830051500,282.0,291.399994,30.999999,35,55.599998,100,67.699997
20160830053000,282.0,303.149994,32.249999,35,55.599998,100,67.699997
20160830054500,282.0,298.450012,31.750001,35,58.200001,100,67.699997
20160830060000,282.0,291.399994,30.999999,35,58.200001,100,67.800003
20160830061500,282.0,274.950012,29.250001,35,57.599998,100,67.900002
20160830063000,282.0,282.0,30.0,35,57.599998,100,67.900002
20160830064500,282.0,282.0,30.0,35,58.299999,100,68.0
20160830070000,282.0,282.0,30.0,35,58.299999,100,68.0
20160830071500,282.0,282.0,30.0,35,58.299999,100,68.099998
20160830073000,282.0,274.950012,29.250001,35,57.599998,100,68.099998
20160830074500,282.0,282.0,30.0,35,58.299999,100,67.900002
20160830080000,282.0,282.0,30.0,35,58.299999,100,67.900002
20160830081500,282.0,274.950012,29.250001,35,58.299999,100,68.0
20160830083000,282.0,274.950012,29.250001,35,58.299999,100,68.0
20160830084500,282.0,274.950012,29.250001,35,58.299999,100,68.0
20160830090000,282.0,267.899994,28.499999,35,58.299999,100,68.199997
20160830091500,282.0,274.950012,29.250001,35,56.099998,0,68.199997
20160830093000,282.0,267.899994,28.499999,35,56.099998,0,68.300003
20160830094500,282.0,267.899994,28.499999,35,56.099998,0,68.300003
20160830100000,282.0,256.149994,27.249999,35,56.099998,0,68.699997
20160830101500,282.0,256.149994,27.249999,35,56.099998,0,69.0
20160830103000,282.0,267.899994,28.499999,35,56.099998,0,69.300003
20160830104500,282.0,267.899994,28.499999,35,56.099998,0,69.199997
20160830110000,282.0,256.149994,27.249999,35,56.099998,0,69.099998
20160830111500,282.0,274.950012,29.250001,35,56.099998,0,69.199997
20160830113000,282.0,256.149994,27.249999,35,56.099998,0,69.300003
20160830114500,282.0,274.950012,29.250001,35,56.099998,0,69.300003
20160830120000,282.0,256.149994,27.249999,35,56.099998,0,69.400002
20160830121500,282.0,282.0,30.0,35,56.099998,0,69.300003
20160830123000,282.0,274.950012,29.250001,35,56.099998,0,69.199997
20160830124500,282.0,291.399994,30.999999,35,56.099998,0,69.099998
20160830130000,282.0,282.0,30.0,35,56.099998,0,69.199997
20160830131500,282.0,282.0,30.0,35,56.099998,0,69.199997
20160830133000,282.0,291.399994,30.999999,35,56.099998,0,69.199997
20160830134500,282.0,291.399994,30.999999,35,56.099998,0,69.199997
20160830140000,282.0,298.450012,31.750001,35,56.099998,0,69.300003
20160830141500,282.0,282.0,30.0,35,56.099998,0,69.5
20160830143000,282.0,291.399994,30.999999,35,56.099998,0,69.300003
20160830144500,282.0,291.399994,30.999999,35,56.099998,0,69.199997
20160830150000,282.0,282.0,30.0,35,56.099998,0,69.199997
20160830151500,282.0,291.399994,30.999999,35,56.099998,0,69.099998
20160830153000,282.0,291.399994,30.999999,35,56.099998,0,69.199997
20160830154500,282.0,291.399994,30.999999,35,56.099998,0,69.099998
20160830160000,282.0,298.450012,31.750001,35,56.099998,0,69.199997
20160830161500,282.0,298.450012,31.750001,35,56.099998,0,69.099998
20160830163000,282.0,298.450012,31.750001,35,56.099998,0,69.0
20160830164500,282.0,298.450012,31.750001,35,56.099998,0,69.099998
20160830170000,282.0,303.149994,32.249999,35,56.099998,0,69.099998
20160830171500,282.0,298.450012,31.750001,35,56.099998,0,69.199997
20160830173000,282.0,310.200012,33.000001,35,56.099998,0,69.099998
20160830174500,282.0,310.200012,33.000001,35,56.099998,0,69.099998
20160830180000,282.0,303.149994,32.249999,35,56.099998,0,69.0
20160830181500,282.0,303.149994,32.249999,35,56.099998,0,68.900002
20160830183000,282.0,303.149994,32.249999,35,56.099998,0,68.900002
20160830184500,282.0,303.149994,32.249999,35,56.099998,0,68.800003
20160830190000,282.0,298.450012,31.750001,35,56.099998,0,68.900002
20160830191500,282.0,291.399994,30.999999,35,56.099998,0,68.800003
20160830193000,282.0,298.450012,31.750001,35,56.099998,0,68.800003
20160830194500,282.0,291.399994,30.999999,35,56.099998,0,68.699997
20160830200000,282.0,298.450012,31.750001,35,56.099998,0,68.699997
20160830201500,282.0,298.450012,31.750001,35,56.099998,0,68.599998
20160830203000,282.0,298.450012,31.750001,35,56.099998,0,68.599998
20160830204500,282.0,298.450012,31.750001,35,56.099998,0,68.400002
20160830210000,282.0,298.450012,31.750001,35,55.5,0,68.300003
20160830211500,282.0,298.450012,31.750001,35,55.5,0,68.199997
20160830213000,282.0,298.450012,31.750001,35,55.5,0,68.199997
20160830214500,282.0,298.450012,31.750001,35,55.5,0,68.099998
20160830220000,282.0,291.399994,30.999999,35,55.5,0,68.099998
20160830221500,282.0,291.399994,30.999999,35,55.5,0,68.0
20160830223000,282.0,282.0,30.0,35,55.5,0,67.900002
20160830224500,282.0,282.0,30.0,35,55.5,0,67.800003
20160830230000,282.0,282.0,30.0,35,55.5,100,67.800003
20160830231500,282.0,282.0,30.0,35,55.5,100,67.699997
20160830233000,282.0,291.399994,30.999999,35,55.5,100,67.599998
20160830234500,282.0,291.399994,30.999999,35,55.5,100,67.599998
20160831000000,282.0,298.450012,31.750001,35,56.299999,100,67.5
20160831001500,282.0,291.399994,30.999999,35,58.700001,100,67.599998
20160831003000,282.0,282.0,30.0,35,58.700001,100,67.699997
20160831004500,282.0,282.0,30.0,35,58.700001,100,67.800003
20160831010000,1175.0,291.399994,30.999999,0,58.700001,0,68.0
20160831011500,282.0,249.100006,26.500001,7,58.700001,0,67.900002
20160831013000,282.0,256.149994,27.249999,35,55.599998,100,67.699997
20160831014500,282.0,267.899994,28.499999,35,55.599998,100,67.599998
20160831020000,282.0,256.149994,27.249999,35,55.599998,100,67.400002
20160831021500,282.0,256.149994,27.249999,35,59.099998,100,67.400002
20160831023000,282.0,242.050003,25.75,35,76.800003,100,67.400002
20160831024500,282.0,256.149994,27.249999,36,75.900002,100,67.699997
20160831030000,282.0,249.100006,26.500001,36,82.599998,100,67.900002
20160831031500,282.0,256.149994,27.249999,36,75.599998,100,68.099998
20160831033000,282.0,267.899994,28.499999,36,79.599998,100,68.199997
20160831034500,282.0,256.149994,27.249999,36,56.799999,0,68.300003
20160831040000,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160831041500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160831043000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160831044500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160831050000,282.0,274.950012,29.250001,36,55.599998,100,67.699997
20160831051500,282.0,282.0,30.0,36,55.599998,100,67.599998
20160831053000,282.0,267.899994,28.499999,36,55.599998,100,67.400002
20160831054500,282.0,282.0,30.0,36,58.799999,100,67.599998
20160831060000,282.0,267.899994,28.499999,36,58.0,100,67.599998
20160831061500,282.0,274.950012,29.250001,36,58.700001,100,67.699997
20160831063000,282.0,267.899994,28.499999,36,58.700001,100,67.699997
20160831064500,282.0,267.899994,28.499999,36,58.700001,100,67.900002
20160831070000,282.0,267.899994,28.499999,36,58.700001,100,68.0
20160831071500,282.0,267.899994,28.499999,36,58.700001,100,67.900002
20160831073000,282.0,256.149994,27.249999,36,58.700001,100,67.800003
20160831074500,282.0,249.100006,26.500001,36,58.700001,100,67.900002
20160831080000,282.0,267.899994,28.499999,36,58.700001,100,68.099998
20160831081500,282.0,249.100006,26.500001,36,58.0,0,68.300003
20160831083000,282.0,256.149994,27.249999,36,56.0,0,68.199997
20160831084500,282.0,256.149994,27.249999,36,56.0,0,68.199997
20160831090000,282.0,256.149994,27.249999,36,56.0,0,68.300003
20160831091500,282.0,256.149994,27.249999,36,56.0,0,68.0
20160831093000,282.0,256.149994,27.249999,36,56.0,0,68.0
20160831094500,282.0,267.899994,28.499999,37,56.0,0,67.900002
20160831100000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160831101500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160831103000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160831104500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160831110000,282.0,267.899994,28.499999,37,56.0,0,68.400002
20160831111500,282.0,274.950012,29.250001,37,56.0,0,68.599998
20160831113000,282.0,249.100006,26.500001,37,56.0,0,68.5
20160831114500,282.0,274.950012,29.250001,37,56.0,0,68.699997
20160831120000,282.0,282.0,30.0,37,56.0,0,68.699997
20160831121500,282.0,274.950012,29.250001,37,56.0,0,68.699997
20160831123000,282.0,282.0,30.0,37,56.0,0,69.099998
20160831124500,282.0,274.950012,29.250001,37,56.0,0,69.199997
20160831130000,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160831131500,282.0,282.0,30.0,37,56.0,0,68.900002
20160831133000,282.0,282.0,30.0,37,56.0,0,68.900002
20160831134500,282.0,274.950012,29.250001,37,56.0,0,69.0
20160831140000,282.0,282.0,30.0,37,56.0,0,69.099998
20160831141500,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160831143000,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160831144500,282.0,291.399994,30.999999,37,56.0,0,69.300003
20160831150000,282.0,291.399994,30.999999,37,56.0,0,69.300003
20160831151500,282.0,298.450012,31.750001,37,56.0,0,69.300003
20160831153000,282.0,291.399994,30.999999,37,56.0,0,69.400002
20160831154500,282.0,282.0,30.0,37,56.0,0,69.300003
20160831160000,282.0,291.399994,30.999999,37,56.0,0,69.199997
20160831161500,282.0,298.450012,31.750001,37,56.0,0,69.199997
20160831163000,282.0,282.0,30.0,37,56.0,0,69.0
20160831164500,282.0,303.149994,32.249999,37,56.0,0,69.0
20160831170000,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160831171500,282.0,303.149994,32.249999,37,56.0,0,69.0
20160831173000,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160831174500,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160831180000,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160831181500,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160831183000,282.0,303.149994,32.249999,37,56.0,0,69.300003
20160831184500,282.0,310.200012,33.000001,37,56.0,0,69.400002
20160831190000,282.0,303.149994,32.249999,37,56.0,0,69.300003
20160831191500,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160831193000,282.0,298.450012,31.750001,37,56.0,0,68.900002
20160831194500,282.0,303.149994,32.249999,37,56.0,0,68.900002
20160831200000,282.0,298.450012,31.750001,37,56.0,0,68.800003
20160831201500,282.0,298.450012,31.750001,37,56.0,0,68.800003
20160831203000,282.0,298.450012,31.750001,37,56.0,0,68.699997
20160831204500,282.0,303.149994,32.249999,37,56.0,0,68.599998
20160831210000,282.0,291.399994,30.999999,37,56.0,0,68.599998
20160831211500,282.0,303.149994,32.249999,37,56.0,0,68.400002
20160831213000,282.0,298.450012,31.750001,37,56.0,0,68.300003
20160831214500,282.0,303.149994,32.249999,37,56.0,0,68.300003
20160831220000,282.0,298.450012,31.750001,37,56.0,0,68.199997
20160831221500,282.0,298.450012,31.750001,37,56.0,0,68.099998
20160831223000,282.0,298.450012,31.750001,37,56.0,0,68.099998
20160831224500,282.0,298.450012,31.750001,37,56.0,0,68.0
20160831230000,282.0,303.149994,32.249999,37,56.0,0,67.900002
20160831231500,282.0,291.399994,30.999999,37,56.0,0,67.900002
20160831233000,282.0,291.399994,30.999999,37,56.0,0,67.800003
20160831234500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160901000000,282.0,291.399994,30.999999,37,55.200001,100,67.599998
20160901001500,282.0,303.149994,32.249999,37,55.200001,100,67.599998
20160901003000,282.0,298.450012,31.750001,37,55.900002,100,67.400002
20160901004500,282.0,303.149994,32.249999,37,59.099998,100,67.5
20160901010000,282.0,282.0,30.0,37,72.400002,100,67.5
20160901011500,282.0,274.950012,29.250001,37,73.300003,100,67.599998
20160901013000,282.0,282.0,30.0,37,82.5,100,67.800003
20160901014500,282.0,282.0,30.0,37,78.300003,100,68.0
20160901020000,282.0,291.399994,30.999999,37,74.0,100,68.199997
20160901021500,282.0,291.399994,30.999999,37,63.400002,0,68.300003
20160901023000,282.0,298.450012,31.750001,37,55.599998,0,68.300003
20160901024500,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160901030000,282.0,303.149994,32.249999,37,55.599998,0,67.800003
20160901031500,282.0,298.450012,31.750001,37,55.599998,100,67.699997
20160901033000,282.0,291.399994,30.999999,37,55.599998,100,67.599998
20160901034500,282.0,282.0,30.0,37,55.599998,100,67.5
20160901040000,282.0,291.399994,30.999999,37,58.700001,100,67.5
20160901041500,282.0,298.450012,31.750001,37,58.700001,100,67.599998
20160901043000,282.0,282.0,30.0,37,58.700001,100,67.699997
20160901044500,282.0,291.399994,30.999999,37,58.700001,100,67.800003
20160901050000,282.0,291.399994,30.999999,37,58.700001,100,67.800003
20160901051500,282.0,282.0,30.0,37,58.700001,100,67.800003
20160901053000,282.0,291.399994,30.999999,37,58.0,100,67.800003
20160901054500,282.0,291.399994,30.999999,37,58.0,100,67.800003
20160901060000,282.0,291.399994,30.999999,37,58.0,100,67.900002
20160901061500,282.0,282.0,30.0,37,58.0,100,68.0
20160901063000,282.0,298.450012,31.750001,37,58.0,100,68.0
20160901064500,282.0,291.399994,30.999999,37,58.0,100,68.099998
20160901070000,282.0,298.450012,31.750001,37,58.0,100,68.199997
20160901071500,282.0,282.0,30.0,37,58.0,100,68.0
20160901073000,282.0,274.950012,29.250001,37,58.700001,100,67.900002
20160901074500,282.0,267.899994,28.499999,37,58.700001,100,67.699997
20160901080000,282.0,291.399994,30.999999,37,59.900002,100,67.900002
20160901081500,282.0,274.950012,29.250001,37,59.900002,100,68.099998
20160901083000,282.0,282.0,30.0,37,58.799999,0,68.300003
20160901084500,282.0,282.0,30.0,37,56.0,0,68.400002
20160901090000,282.0,291.399994,30.999999,37,56.0,0,68.400002
20160901091500,282.0,291.399994,30.999999,37,56.0,0,68.199997
20160901093000,282.0,291.399994,30.999999,37,56.0,0,68.199997
20160901094500,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160901100000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160901101500,282.0,291.399994,30.999999,37,56.0,0,68.199997
20160901103000,282.0,282.0,30.0,37,56.0,0,68.199997
20160901104500,282.0,282.0,30.0,37,56.0,0,68.400002
20160901110000,282.0,274.950012,29.250001,37,56.0,0,68.599998
20160901111500,282.0,282.0,30.0,37,56.0,0,68.599998
20160901113000,282.0,282.0,30.0,37,56.0,0,68.599998
20160901114500,282.0,274.950012,29.250001,37,56.0,0,68.400002
20160901120000,282.0,267.899994,28.499999,37,56.0,0,68.400002
20160901121500,282.0,274.950012,29.250001,37,56.0,0,68.400002
20160901123000,282.0,267.899994,28.499999,37,56.0,0,68.599998
20160901124500,282.0,267.899994,28.499999,37,56.0,0,68.699997
20160901130000,282.0,267.899994,28.499999,37,56.0,0,68.900002
20160901131500,282.0,274.950012,29.250001,37,56.0,0,69.0
20160901133000,282.0,274.950012,29.250001,37,56.0,0,69.099998
20160901134500,282.0,274.950012,29.250001,37,56.0,0,68.900002
20160901140000,282.0,291.399994,30.999999,37,56.0,0,69.199997
20160901141500,282.0,291.399994,30.999999,37,56.0,0,69.599998
20160901143000,282.0,298.450012,31.750001,37,56.0,0,69.5
20160901144500,282.0,303.149994,32.249999,37,56.0,0,69.699997
20160901150000,282.0,298.450012,31.750001,37,56.0,0,69.699997
20160901151500,282.0,303.149994,32.249999,37,56.0,0,69.400002
20160901153000,282.0,303.149994,32.249999,37,56.700001,0,69.5
20160901154500,282.0,319.600006,34.000001,37,56.700001,0,69.599998
20160901160000,282.0,303.149994,32.249999,37,56.700001,0,69.300003
20160901161500,282.0,310.200012,33.000001,37,56.0,0,69.300003
20160901163000,282.0,303.149994,32.249999,37,56.0,0,69.300003
20160901164500,282.0,319.600006,34.000001,37,56.0,0,69.599998
20160901170000,282.0,310.200012,33.000001,37,56.0,0,69.599998
20160901171500,282.0,303.149994,32.249999,37,56.0,0,69.400002
20160901173000,282.0,310.200012,33.000001,37,56.0,0,69.300003
20160901174500,282.0,310.200012,33.000001,37,56.0,0,69.199997
20160901180000,282.0,319.600006,34.000001,37,56.0,0,69.199997
20160901181500,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160901183000,282.0,310.200012,33.000001,37,56.0,0,69.099998
20160901184500,282.0,298.450012,31.750001,37,56.0,0,68.900002
20160901190000,282.0,303.149994,32.249999,37,56.0,0,68.800003
20160901191500,282.0,310.200012,33.000001,37,56.0,0,68.800003
20160901193000,282.0,303.149994,32.249999,37,56.0,0,68.699997
20160901194500,282.0,303.149994,32.249999,37,56.0,0,68.699997
20160901200000,282.0,310.200012,33.000001,37,56.0,0,68.599998
20160901201500,282.0,303.149994,32.249999,37,56.0,0,68.599998
20160901203000,282.0,303.149994,32.249999,37,56.0,0,68.400002
20160901204500,282.0,303.149994,32.249999,37,56.0,0,68.400002
20160901210000,282.0,303.149994,32.249999,37,56.0,0,68.300003
20160901211500,282.0,310.200012,33.000001,37,56.0,0,68.199997
20160901213000,282.0,303.149994,32.249999,37,56.0,0,68.199997
20160901214500,282.0,298.450012,31.750001,37,56.0,0,68.199997
20160901220000,282.0,303.149994,32.249999,37,56.0,0,68.099998
20160901221500,282.0,303.149994,32.249999,37,56.0,0,68.099998
20160901223000,282.0,303.149994,32.249999,37,55.400002,0,67.900002
20160901224500,282.0,298.450012,31.750001,37,55.400002,0,67.900002
20160901230000,282.0,298.450012,31.750001,37,55.400002,0,67.800003
20160901231500,282.0,298.450012,31.750001,37,55.400002,0,67.800003
20160901233000,282.0,298.450012,31.750001,37,55.400002,0,67.800003
20160901234500,282.0,310.200012,33.000001,37,55.400002,100,67.599998
20160902000000,282.0,298.450012,31.750001,37,55.400002,100,67.599998
20160902001500,282.0,298.450012,31.750001,37,55.400002,100,67.5
20160902003000,282.0,291.399994,30.999999,37,58.299999,100,67.5
20160902004500,282.0,291.399994,30.999999,37,63.599998,100,67.599998
20160902010000,282.0,291.399994,30.999999,37,69.699997,100,67.599998
20160902011500,282.0,291.399994,30.999999,37,73.400002,100,67.800003
20160902013000,282.0,282.0,30.0,37,70.599998,100,68.0
20160902014500,282.0,282.0,30.0,37,69.699997,100,68.099998
20160902020000,282.0,291.399994,30.999999,37,73.0,100,68.199997
20160902021500,282.0,291.399994,30.999999,37,69.699997,100,68.199997
20160902023000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160902024500,282.0,291.399994,30.999999,37,56.0,0,68.199997
20160902030000,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20160902031500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160902033000,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160902034500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160902040000,282.0,282.0,30.0,37,55.200001,0,68.0
20160902041500,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160902043000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902044500,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160902050000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902051500,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902053000,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160902054500,282.0,298.450012,31.750001,37,55.200001,0,67.800003
20160902060000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902061500,282.0,303.149994,32.249999,37,55.200001,100,67.599998
20160902063000,282.0,298.450012,31.750001,37,55.200001,100,67.400002
20160902064500,282.0,282.0,30.0,37,55.200001,100,67.599998
20160902070000,282.0,291.399994,30.999999,37,57.099998,100,67.599998
20160902071500,282.0,274.950012,29.250001,37,58.700001,100,67.599998
20160902073000,282.0,282.0,30.0,37,58.700001,100,67.699997
20160902074500,282.0,291.399994,30.999999,37,60.299999,100,68.0
20160902080000,282.0,282.0,30.0,37,60.299999,100,68.199997
20160902081500,282.0,298.450012,31.750001,37,56.0,0,68.300003
20160902083000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160902084500,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160902090000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160902091500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160902093000,282.0,267.899994,28.499999,37,56.0,0,68.0
20160902094500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160902100000,282.0,267.899994,28.499999,37,56.0,0,67.900002
20160902101500,282.0,267.899994,28.499999,37,56.0,0,67.900002
20160902103000,282.0,291.399994,30.999999,37,56.0,0,68.300003
20160902104500,282.0,282.0,30.0,37,56.0,0,68.300003
20160902110000,282.0,291.399994,30.999999,37,56.0,0,68.599998
20160902111500,282.0,274.950012,29.250001,37,56.0,0,68.699997
20160902113000,282.0,291.399994,30.999999,37,56.0,0,68.599998
20160902114500,282.0,282.0,30.0,37,56.0,0,68.699997
20160902120000,282.0,298.450012,31.750001,37,56.0,0,68.800003
20160902121500,282.0,282.0,30.0,37,56.0,0,69.0
20160902123000,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160902124500,282.0,291.399994,30.999999,37,56.0,0,69.0
20160902130000,282.0,291.399994,30.999999,37,56.0,0,69.300003
20160902131500,282.0,298.450012,31.750001,37,56.0,0,69.199997
20160902133000,282.0,298.450012,31.750001,37,56.0,0,69.199997
20160902134500,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160902140000,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160902141500,282.0,291.399994,30.999999,37,56.0,0,69.099998
20160902143000,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160902144500,282.0,298.450012,31.750001,37,56.0,0,69.300003
20160902150000,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160902151500,282.0,303.149994,32.249999,37,56.0,0,69.400002
20160902153000,282.0,298.450012,31.750001,37,56.0,0,69.300003
20160902154500,282.0,303.149994,32.249999,37,56.0,0,69.300003
20160902160000,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160902161500,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160902163000,282.0,310.200012,33.000001,37,56.0,0,69.199997
20160902164500,282.0,298.450012,31.750001,37,56.0,0,69.0
20160902170000,282.0,298.450012,31.750001,37,56.0,0,69.0
20160902171500,282.0,310.200012,33.000001,37,56.0,0,69.099998
20160902173000,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160902174500,282.0,310.200012,33.000001,37,56.0,0,69.0
20160902180000,282.0,298.450012,31.750001,37,56.0,0,69.099998
20160902181500,282.0,303.149994,32.249999,37,56.0,0,69.199997
20160902183000,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160902184500,282.0,303.149994,32.249999,37,56.0,0,69.099998
20160902190000,282.0,298.450012,31.750001,37,56.0,0,69.0
20160902191500,282.0,303.149994,32.249999,37,56.0,0,69.0
20160902193000,282.0,310.200012,33.000001,37,56.0,0,68.900002
20160902194500,282.0,303.149994,32.249999,37,56.0,0,68.800003
20160902200000,282.0,303.149994,32.249999,37,56.0,0,68.699997
20160902201500,282.0,303.149994,32.249999,37,56.0,0,68.800003
20160902203000,282.0,303.149994,32.249999,37,55.200001,0,68.699997
20160902204500,282.0,291.399994,30.999999,37,55.200001,0,68.599998
20160902210000,282.0,298.450012,31.750001,37,55.200001,0,68.5
20160902211500,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160902213000,282.0,298.450012,31.750001,37,55.200001,0,68.300003
20160902214500,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160902220000,282.0,303.149994,32.249999,37,55.200001,0,68.099998
20160902221500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160902223000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902224500,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160902230000,282.0,303.149994,32.249999,37,55.200001,0,67.800003
20160902231500,282.0,303.149994,32.249999,37,55.200001,0,67.800003
20160902233000,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160902234500,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160903000000,282.0,298.450012,31.750001,37,55.200001,100,67.599998
20160903001500,282.0,298.450012,31.750001,37,55.900002,100,67.5
20160903003000,282.0,298.450012,31.750001,37,59.900002,100,67.5
20160903004500,282.0,298.450012,31.750001,37,65.300003,100,67.599998
20160903010000,282.0,310.200012,33.000001,0,65.300003,0,67.800003
20160903011500,282.0,282.0,30.0,9,66.800003,0,68.0
20160903013000,282.0,267.899994,28.499999,36,56.400002,100,67.699997
20160903014500,282.0,267.899994,28.499999,36,56.400002,100,67.699997
20160903020000,282.0,274.950012,29.250001,36,55.200001,100,67.599998
20160903021500,282.0,249.100006,26.500001,36,55.900002,100,67.5
20160903023000,282.0,274.950012,29.250001,36,58.299999,100,67.599998
20160903024500,282.0,256.149994,27.249999,36,58.299999,100,67.599998
20160903030000,282.0,267.899994,28.499999,36,58.299999,100,67.699997
20160903031500,282.0,256.149994,27.249999,36,58.299999,100,67.900002
20160903033000,282.0,274.950012,29.250001,36,58.299999,100,67.900002
20160903034500,282.0,267.899994,28.499999,36,58.299999,100,67.900002
20160903040000,282.0,249.100006,26.500001,36,58.299999,100,67.900002
20160903041500,282.0,267.899994,28.499999,36,58.299999,100,67.900002
20160903043000,282.0,256.149994,27.249999,36,57.599998,100,67.800003
20160903044500,282.0,256.149994,27.249999,36,67.0,100,67.400002
20160903050000,282.0,267.899994,28.499999,36,78.599998,100,67.400002
20160903051500,282.0,256.149994,27.249999,36,79.5,100,67.400002
20160903053000,282.0,249.100006,26.500001,36,77.400002,100,67.5
20160903054500,282.0,267.899994,28.499999,36,75.900002,100,67.699997
20160903060000,282.0,267.899994,28.499999,36,82.5,100,68.099998
20160903061500,282.0,267.899994,28.499999,36,59.599998,0,68.300003
20160903063000,282.0,256.149994,27.249999,36,56.0,0,68.400002
20160903064500,282.0,274.950012,29.250001,36,56.0,0,68.300003
20160903070000,282.0,267.899994,28.499999,36,56.0,0,68.400002
20160903071500,282.0,267.899994,28.499999,36,56.0,0,68.300003
20160903073000,282.0,267.899994,28.499999,36,56.0,0,68.300003
20160903074500,282.0,274.950012,29.250001,36,56.0,0,67.900002
20160903080000,282.0,274.950012,29.250001,36,56.0,0,67.800003
20160903081500,282.0,274.950012,29.250001,36,56.0,100,67.699997
20160903083000,282.0,274.950012,29.250001,36,56.0,100,67.599998
20160903084500,282.0,267.899994,28.499999,36,56.0,100,67.699997
20160903090000,282.0,274.950012,29.250001,36,56.0,100,67.800003
20160903091500,282.0,267.899994,28.499999,36,56.0,100,67.900002
20160903093000,282.0,256.149994,27.249999,36,56.0,100,68.099998
20160903094500,282.0,256.149994,27.249999,36,54.799999,100,68.099998
20160903100000,282.0,267.899994,28.499999,36,55.5,100,68.099998
20160903101500,282.0,249.100006,26.500001,36,55.5,100,68.199997
20160903103000,282.0,267.899994,28.499999,36,55.5,100,68.0
20160903104500,282.0,256.149994,27.249999,36,55.5,100,67.900002
20160903110000,282.0,267.899994,28.499999,36,55.5,100,67.900002
20160903111500,282.0,256.149994,27.249999,36,55.5,100,67.900002
20160903113000,282.0,267.899994,28.499999,36,55.5,100,67.900002
20160903114500,282.0,267.899994,28.499999,36,55.5,100,68.099998
20160903120000,282.0,249.100006,26.500001,36,55.5,100,68.099998
20160903121500,282.0,256.149994,27.249999,36,55.5,100,68.099998
20160903123000,282.0,256.149994,27.249999,36,55.5,100,68.099998
20160903124500,282.0,256.149994,27.249999,36,55.5,100,68.199997
20160903130000,282.0,249.100006,26.500001,36,55.5,0,68.199997
20160903131500,282.0,256.149994,27.249999,36,55.5,0,68.199997
20160903133000,282.0,256.149994,27.249999,36,55.5,0,68.199997
20160903134500,282.0,267.899994,28.499999,36,55.5,0,68.300003
20160903140000,282.0,256.149994,27.249999,36,55.5,0,68.300003
20160903141500,282.0,267.899994,28.499999,36,55.5,0,68.300003
20160903143000,282.0,256.149994,27.249999,36,56.299999,0,68.400002
20160903144500,282.0,256.149994,27.249999,36,56.299999,0,68.400002
20160903150000,282.0,267.899994,28.499999,36,56.299999,0,68.400002
20160903151500,282.0,256.149994,27.249999,36,56.299999,0,68.699997
20160903153000,282.0,256.149994,27.249999,36,56.299999,0,68.599998
20160903154500,282.0,256.149994,27.249999,36,56.299999,0,68.599998
20160903160000,282.0,274.950012,29.250001,36,56.299999,0,68.599998
20160903161500,282.0,274.950012,29.250001,36,56.299999,0,68.699997
20160903163000,282.0,282.0,30.0,36,55.599998,0,68.599998
20160903164500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20160903170000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160903171500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20160903173000,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160903174500,282.0,267.899994,28.499999,36,55.599998,0,68.599998
20160903180000,282.0,274.950012,29.250001,36,55.599998,0,68.5
20160903181500,282.0,256.149994,27.249999,36,55.599998,0,68.400002
20160903183000,282.0,267.899994,28.499999,36,55.599998,0,68.300003
20160903184500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160903190000,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160903191500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160903193000,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160903194500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160903200000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160903201500,282.0,256.149994,27.249999,36,55.599998,0,68.0
20160903203000,282.0,274.950012,29.250001,36,55.599998,0,67.800003
20160903204500,282.0,267.899994,28.499999,36,55.599998,0,67.800003
20160903210000,282.0,256.149994,27.249999,36,55.599998,0,67.800003
20160903211500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160903213000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160903214500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160903220000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160903221500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160903223000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160903224500,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160903230000,282.0,256.149994,27.249999,36,55.599998,0,68.099998
20160903231500,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160903233000,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160903234500,282.0,249.100006,26.500001,36,55.599998,0,68.199997
20160904000000,282.0,256.149994,27.249999,36,55.599998,0,68.199997
20160904001500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160904003000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160904004500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160904010000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160904011500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160904013000,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904014500,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904020000,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904021500,282.0,282.0,30.0,36,55.599998,0,68.099998
20160904023000,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904024500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904030000,282.0,282.0,30.0,36,55.599998,0,68.0
20160904031500,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904033000,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904034500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904040000,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904041500,282.0,267.899994,28.499999,36,55.599998,0,68.0
20160904043000,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904044500,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160904050000,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160904051500,282.0,282.0,30.0,36,55.599998,0,67.900002
20160904053000,282.0,282.0,30.0,36,55.599998,0,67.900002
20160904054500,282.0,274.950012,29.250001,36,55.599998,0,68.0
20160904060000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20160904061500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160904063000,282.0,274.950012,29.250001,36,55.5,0,67.900002
20160904064500,282.0,267.899994,28.499999,36,55.5,0,67.900002
20160904070000,282.0,267.899994,28.499999,36,55.5,0,68.0
20160904071500,282.0,267.899994,28.499999,36,55.5,0,68.0
20160904073000,282.0,267.899994,28.499999,36,55.5,0,68.0
20160904074500,282.0,267.899994,28.499999,36,55.5,0,68.099998
20160904080000,282.0,267.899994,28.499999,36,55.5,0,68.099998
20160904081500,282.0,274.950012,29.250001,36,55.5,0,68.099998
20160904083000,282.0,267.899994,28.499999,36,55.5,0,68.099998
20160904084500,282.0,256.149994,27.249999,36,55.5,0,68.099998
20160904090000,282.0,267.899994,28.499999,36,55.5,0,68.0
20160904091500,282.0,267.899994,28.499999,36,55.5,0,67.900002
20160904093000,282.0,249.100006,26.500001,36,55.5,100,67.699997
20160904094500,282.0,267.899994,28.499999,36,55.5,100,67.699997
20160904100000,282.0,267.899994,28.499999,36,55.5,100,67.699997
20160904101500,282.0,282.0,30.0,37,55.5,100,67.800003
20160904103000,282.0,267.899994,28.499999,37,55.5,100,67.900002
20160904104500,282.0,267.899994,28.499999,37,55.5,100,68.099998
20160904110000,282.0,282.0,30.0,37,55.5,100,67.900002
20160904111500,282.0,256.149994,27.249999,37,55.5,100,68.0
20160904113000,282.0,267.899994,28.499999,37,55.5,100,68.099998
20160904114500,282.0,274.950012,29.250001,37,55.5,100,68.199997
20160904120000,282.0,256.149994,27.249999,37,55.5,0,68.300003
20160904121500,282.0,274.950012,29.250001,37,55.5,0,68.199997
20160904123000,282.0,274.950012,29.250001,37,55.5,0,68.300003
20160904124500,282.0,267.899994,28.499999,37,55.5,0,68.400002
20160904130000,282.0,267.899994,28.499999,37,56.299999,0,68.300003
20160904131500,282.0,274.950012,29.250001,37,56.299999,0,68.300003
20160904133000,282.0,282.0,30.0,37,55.599998,0,68.400002
20160904134500,282.0,274.950012,29.250001,37,55.599998,0,68.400002
20160904140000,282.0,267.899994,28.499999,37,55.599998,0,68.400002
20160904141500,282.0,274.950012,29.250001,37,55.599998,0,68.300003
20160904143000,282.0,282.0,30.0,37,55.599998,0,68.400002
20160904144500,282.0,282.0,30.0,37,55.599998,0,68.400002
20160904150000,282.0,282.0,30.0,37,55.599998,0,68.5
20160904151500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160904153000,282.0,282.0,30.0,37,55.599998,0,68.5
20160904154500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160904160000,282.0,282.0,30.0,37,56.299999,0,68.599998
20160904161500,282.0,282.0,30.0,37,56.299999,0,68.599998
20160904163000,282.0,282.0,30.0,37,56.299999,0,68.800003
20160904164500,282.0,282.0,30.0,37,56.299999,0,68.800003
20160904170000,282.0,282.0,30.0,37,55.599998,0,68.900002
20160904171500,282.0,291.399994,30.999999,37,55.599998,0,68.800003
20160904173000,282.0,282.0,30.0,37,55.599998,0,68.800003
20160904174500,282.0,291.399994,30.999999,37,55.599998,0,68.800003
20160904180000,282.0,274.950012,29.250001,37,55.599998,0,68.699997
20160904181500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160904183000,282.0,291.399994,30.999999,37,55.599998,0,68.699997
20160904184500,282.0,291.399994,30.999999,37,55.599998,0,68.599998
20160904190000,282.0,282.0,30.0,37,55.599998,0,68.599998
20160904191500,282.0,282.0,30.0,37,55.599998,0,68.599998
20160904193000,282.0,282.0,30.0,37,55.599998,0,68.5
20160904194500,282.0,282.0,30.0,37,55.599998,0,68.400002
20160904200000,282.0,274.950012,29.250001,37,55.599998,0,68.400002
20160904201500,282.0,274.950012,29.250001,37,55.599998,0,68.300003
20160904203000,282.0,282.0,30.0,37,55.599998,0,68.300003
20160904204500,282.0,282.0,30.0,37,55.599998,0,68.199997
20160904210000,282.0,274.950012,29.250001,37,55.599998,0,68.099998
20160904211500,282.0,274.950012,29.250001,37,55.599998,0,68.099998
20160904213000,282.0,274.950012,29.250001,37,55.599998,0,67.900002
20160904214500,282.0,282.0,30.0,37,55.599998,0,67.900002
20160904220000,282.0,274.950012,29.250001,37,55.599998,0,67.800003
20160904221500,282.0,267.899994,28.499999,37,55.599998,100,67.699997
20160904223000,282.0,274.950012,29.250001,37,55.599998,100,67.699997
20160904224500,282.0,282.0,30.0,37,55.599998,100,67.699997
20160904230000,282.0,274.950012,29.250001,37,55.599998,100,67.900002
20160904231500,282.0,256.149994,27.249999,37,55.599998,100,67.900002
20160904233000,282.0,282.0,30.0,37,55.599998,100,67.900002
20160904234500,282.0,274.950012,29.250001,37,55.599998,100,68.099998
20160905000000,282.0,291.399994,30.999999,37,55.599998,100,67.900002
20160905001500,282.0,282.0,30.0,37,55.599998,100,67.699997
20160905003000,282.0,282.0,30.0,37,55.599998,100,67.599998
20160905004500,282.0,282.0,30.0,37,57.5,100,67.5
20160905010000,282.0,274.950012,29.250001,37,58.700001,100,67.599998
20160905011500,282.0,282.0,30.0,37,58.700001,100,67.800003
20160905013000,282.0,282.0,30.0,37,58.700001,100,67.900002
20160905014500,282.0,282.0,30.0,37,58.700001,100,68.0
20160905020000,282.0,274.950012,29.250001,37,58.700001,100,68.099998
20160905021500,282.0,267.899994,28.499999,37,58.700001,100,68.099998
20160905023000,282.0,282.0,30.0,37,58.700001,100,68.199997
20160905024500,282.0,282.0,30.0,37,58.700001,100,68.099998
20160905030000,282.0,282.0,30.0,37,58.0,100,67.800003
20160905031500,282.0,282.0,30.0,37,60.299999,100,67.599998
20160905033000,282.0,267.899994,28.499999,37,71.099998,100,67.599998
20160905034500,282.0,274.950012,29.250001,37,71.099998,100,67.800003
20160905040000,282.0,274.950012,29.250001,37,75.900002,100,67.900002
20160905041500,282.0,267.899994,28.499999,37,71.599998,100,68.0
20160905043000,282.0,274.950012,29.250001,37,72.400002,100,68.099998
20160905044500,282.0,274.950012,29.250001,37,73.5,100,68.099998
20160905050000,282.0,267.899994,28.499999,37,71.099998,100,68.199997
20160905051500,282.0,267.899994,28.499999,37,73.400002,100,68.199997
20160905053000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160905054500,282.0,267.899994,28.499999,37,56.0,0,68.0
20160905060000,282.0,267.899994,28.499999,37,56.0,0,68.099998
20160905061500,282.0,291.399994,30.999999,37,56.0,0,68.099998
20160905063000,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160905064500,282.0,282.0,30.0,37,56.0,0,68.199997
20160905070000,282.0,282.0,30.0,37,56.0,0,67.900002
20160905071500,282.0,274.950012,29.250001,37,56.0,0,67.800003
20160905073000,282.0,274.950012,29.250001,37,56.0,0,67.900002
20160905074500,282.0,274.950012,29.250001,37,56.0,0,67.900002
20160905080000,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160905081500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160905083000,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160905084500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160905090000,282.0,267.899994,28.499999,37,56.0,0,68.400002
20160905091500,282.0,267.899994,28.499999,37,56.0,0,68.199997
20160905093000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160905094500,282.0,274.950012,29.250001,37,56.0,0,68.099998
20160905100000,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20160905101500,282.0,282.0,30.0,37,55.900002,0,68.099998
20160905103000,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160905104500,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160905110000,282.0,282.0,30.0,37,55.900002,0,68.099998
20160905111500,282.0,274.950012,29.250001,37,55.900002,0,68.199997
20160905113000,282.0,274.950012,29.250001,37,55.900002,0,68.199997
20160905114500,282.0,274.950012,29.250001,37,55.900002,0,68.400002
20160905120000,282.0,282.0,30.0,37,55.900002,0,68.400002
20160905121500,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160905123000,282.0,282.0,30.0,37,55.200001,0,68.400002
20160905124500,282.0,282.0,30.0,37,55.200001,0,68.300003
20160905130000,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20160905131500,282.0,282.0,30.0,37,55.200001,0,68.199997
20160905133000,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20160905134500,282.0,274.950012,29.250001,37,55.900002,0,68.300003
20160905140000,282.0,282.0,30.0,37,55.900002,0,68.300003
20160905141500,282.0,282.0,30.0,37,55.900002,0,68.199997
20160905143000,282.0,274.950012,29.250001,37,55.900002,0,68.0
20160905144500,282.0,282.0,30.0,37,55.900002,0,67.900002
20160905150000,282.0,274.950012,29.250001,37,55.900002,0,67.800003
20160905151500,282.0,267.899994,28.499999,37,55.900002,0,67.800003
20160905153000,282.0,274.950012,29.250001,37,55.900002,100,67.699997
20160905154500,282.0,274.950012,29.250001,37,55.900002,100,67.699997
20160905160000,282.0,267.899994,28.499999,37,55.900002,100,67.699997
20160905161500,282.0,274.950012,29.250001,37,55.200001,100,67.699997
20160905163000,282.0,267.899994,28.499999,37,55.200001,100,67.699997
20160905164500,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160905170000,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160905171500,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160905173000,282.0,267.899994,28.499999,37,55.200001,100,68.0
20160905174500,282.0,267.899994,28.499999,37,55.900002,100,68.0
20160905180000,282.0,274.950012,29.250001,37,55.900002,100,68.0
20160905181500,282.0,267.899994,28.499999,37,55.900002,100,68.099998
20160905183000,282.0,274.950012,29.250001,37,55.900002,100,68.0
20160905184500,282.0,256.149994,27.249999,37,55.200001,100,68.0
20160905190000,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160905191500,282.0,274.950012,29.250001,37,55.200001,100,68.0
20160905193000,282.0,256.149994,27.249999,37,55.200001,100,68.0
20160905194500,282.0,267.899994,28.499999,37,55.200001,100,68.099998
20160905200000,282.0,267.899994,28.499999,37,55.200001,100,68.099998
20160905201500,282.0,274.950012,29.250001,37,55.200001,100,68.0
20160905203000,282.0,256.149994,27.249999,37,55.200001,100,67.900002
20160905204500,282.0,274.950012,29.250001,37,55.200001,100,67.900002
20160905210000,282.0,267.899994,28.499999,37,55.200001,100,67.900002
20160905211500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160905213000,282.0,282.0,30.0,37,55.200001,100,67.900002
20160905214500,282.0,267.899994,28.499999,37,55.200001,100,67.800003
20160905220000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160905221500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160905223000,282.0,291.399994,30.999999,37,55.200001,100,67.800003
20160905224500,282.0,291.399994,30.999999,37,55.200001,100,67.800003
