PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160905230000,282.0,282.0,30.0,37,55.200001,100,67.800003
20160905231500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160905233000,282.0,291.399994,30.999999,37,55.200001,100,67.800003
20160905234500,282.0,298.450012,31.750001,37,55.200001,100,67.800003
20160906000000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160906001500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160906003000,282.0,291.399994,30.999999,37,55.799999,100,67.699997
20160906004500,282.0,298.450012,31.750001,37,55.799999,100,67.699997
20160906010000,282.0,298.450012,31.750001,37,58.299999,100,67.699997
20160906011500,282.0,282.0,30.0,37,58.299999,100,67.699997
20160906013000,282.0,274.950012,29.250001,37,58.299999,100,67.699997
20160906014500,282.0,274.950012,29.250001,37,59.200001,100,67.699997
20160906020000,282.0,274.950012,29.250001,37,59.200001,100,67.800003
20160906021500,282.0,274.950012,29.250001,37,59.200001,100,67.800003
20160906023000,282.0,291.399994,30.999999,37,59.200001,100,67.800003
20160906024500,282.0,282.0,30.0,37,59.200001,100,67.800003
20160906030000,282.0,291.399994,30.999999,37,59.200001,100,67.800003
20160906031500,282.0,291.399994,30.999999,37,59.200001,100,67.800003
20160906033000,282.0,282.0,30.0,37,59.200001,100,67.800003
20160906034500,282.0,298.450012,31.750001,37,59.200001,100,67.900002
20160906040000,282.0,291.399994,30.999999,37,59.200001,100,67.800003
20160906041500,282.0,282.0,30.0,37,59.200001,100,67.900002
20160906043000,282.0,291.399994,30.999999,37,59.200001,100,67.900002
20160906044500,282.0,291.399994,30.999999,37,59.200001,100,67.900002
20160906050000,282.0,282.0,30.0,37,59.200001,100,67.900002
20160906051500,282.0,291.399994,30.999999,37,59.200001,100,67.900002
20160906053000,282.0,282.0,30.0,37,59.200001,100,67.900002
20160906054500,282.0,282.0,30.0,37,59.200001,100,67.900002
20160906060000,282.0,282.0,30.0,37,60.0,100,67.800003
20160906061500,282.0,282.0,30.0,37,60.0,100,67.900002
20160906063000,282.0,291.399994,30.999999,37,59.200001,100,68.0
20160906064500,282.0,282.0,30.0,37,59.200001,100,68.199997
20160906070000,282.0,282.0,30.0,37,59.200001,100,68.099998
20160906071500,282.0,298.450012,31.750001,37,59.200001,100,67.900002
20160906073000,282.0,291.399994,30.999999,37,59.200001,100,67.900002
20160906074500,282.0,274.950012,29.250001,37,59.200001,100,68.0
20160906080000,282.0,282.0,30.0,37,59.200001,100,68.199997
20160906081500,282.0,282.0,30.0,37,55.599998,0,68.300003
20160906083000,282.0,274.950012,29.250001,37,55.599998,0,68.300003
20160906084500,282.0,291.399994,30.999999,37,55.599998,0,68.300003
20160906090000,282.0,794.299988,84.499999,56,54.299999,0,68.5
20160906091500,282.0,319.600006,34.000001,38,55.200001,0,68.400002
20160906093000,282.0,298.450012,31.750001,38,55.900002,0,68.400002
20160906094500,282.0,298.450012,31.750001,38,55.900002,0,68.300003
20160906100000,282.0,291.399994,30.999999,38,55.900002,0,68.599998
20160906101500,282.0,298.450012,31.750001,38,55.900002,0,68.599998
20160906103000,282.0,298.450012,31.750001,38,55.900002,0,68.5
20160906104500,282.0,298.450012,31.750001,38,55.900002,0,68.5
20160906110000,282.0,298.450012,31.750001,38,55.900002,0,68.5
20160906111500,282.0,291.399994,30.999999,38,55.900002,0,68.599998
20160906113000,282.0,298.450012,31.750001,38,55.900002,0,68.400002
20160906114500,282.0,298.450012,31.750001,38,55.900002,0,68.400002
20160906120000,282.0,298.450012,31.750001,38,55.900002,0,68.400002
20160906121500,282.0,298.450012,31.750001,38,55.900002,0,68.5
20160906123000,282.0,298.450012,31.750001,38,55.900002,0,68.599998
20160906124500,282.0,298.450012,31.750001,38,55.200001,0,68.400002
20160906130000,282.0,326.649994,34.749999,38,55.200001,0,68.400002
20160906131500,282.0,303.149994,32.249999,37,55.900002,0,68.800003
20160906133000,282.0,303.149994,32.249999,37,55.900002,0,69.0
20160906134500,282.0,310.200012,33.000001,37,55.900002,0,69.099998
20160906140000,282.0,310.200012,33.000001,37,55.900002,0,68.900002
20160906141500,282.0,310.200012,33.000001,37,55.900002,0,68.900002
20160906143000,282.0,310.200012,33.000001,37,55.900002,0,68.900002
20160906144500,282.0,310.200012,33.000001,37,55.900002,0,69.199997
20160906150000,282.0,319.600006,34.000001,37,55.900002,0,69.099998
20160906151500,282.0,326.649994,34.749999,37,55.900002,0,69.099998
20160906153000,282.0,303.149994,32.249999,37,55.900002,0,69.300003
20160906154500,282.0,282.0,30.0,37,55.900002,0,69.199997
20160906160000,282.0,303.149994,32.249999,37,55.900002,0,69.0
20160906161500,282.0,298.450012,31.750001,37,55.900002,0,68.699997
20160906163000,282.0,303.149994,32.249999,37,55.900002,0,68.5
20160906164500,282.0,298.450012,31.750001,37,55.900002,0,68.400002
20160906170000,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160906171500,282.0,319.600006,34.000001,37,55.900002,0,68.699997
20160906173000,282.0,310.200012,33.000001,37,55.900002,0,68.800003
20160906174500,282.0,298.450012,31.750001,37,55.900002,0,68.800003
20160906180000,282.0,310.200012,33.000001,37,55.900002,0,68.900002
20160906181500,282.0,310.200012,33.000001,37,55.900002,0,68.900002
20160906183000,282.0,310.200012,33.000001,37,55.900002,0,68.800003
20160906184500,282.0,303.149994,32.249999,37,55.900002,0,68.800003
20160906190000,282.0,303.149994,32.249999,37,55.900002,0,68.699997
20160906191500,282.0,310.200012,33.000001,37,55.900002,0,68.699997
20160906193000,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160906194500,282.0,303.149994,32.249999,37,55.900002,0,68.599998
20160906200000,282.0,291.399994,30.999999,37,55.900002,0,68.599998
20160906201500,282.0,303.149994,32.249999,37,55.900002,0,68.5
20160906203000,282.0,310.200012,33.000001,37,55.900002,0,68.599998
20160906204500,282.0,298.450012,31.750001,37,55.900002,0,68.599998
20160906210000,282.0,303.149994,32.249999,37,55.200001,0,68.599998
20160906211500,282.0,303.149994,32.249999,37,55.200001,0,68.400002
20160906213000,282.0,298.450012,31.750001,37,55.200001,0,68.199997
20160906214500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160906220000,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160906221500,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160906223000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160906224500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160906230000,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160906231500,282.0,291.399994,30.999999,37,55.200001,100,67.5
20160906233000,282.0,303.149994,32.249999,37,55.200001,100,67.599998
20160906234500,282.0,282.0,30.0,37,55.200001,100,67.599998
20160907000000,282.0,303.149994,32.249999,37,55.200001,100,67.699997
20160907001500,282.0,298.450012,31.750001,37,55.200001,100,67.800003
20160907003000,282.0,291.399994,30.999999,37,55.200001,100,67.800003
20160907004500,282.0,298.450012,31.750001,37,55.200001,100,67.800003
20160907010000,282.0,326.649994,34.749999,2,55.200001,0,67.900002
20160907011500,282.0,256.149994,27.249999,9,56.0,0,67.900002
20160907013000,282.0,242.050003,25.75,35,55.200001,100,67.699997
20160907014500,282.0,267.899994,28.499999,35,55.200001,100,67.5
20160907020000,282.0,267.899994,28.499999,35,56.099998,100,67.300003
20160907021500,282.0,256.149994,27.249999,35,73.400002,100,67.199997
20160907023000,282.0,249.100006,26.500001,35,83.099998,100,67.300003
20160907024500,282.0,249.100006,26.500001,35,80.099998,100,67.599998
20160907030000,282.0,249.100006,26.500001,35,76.800003,100,67.800003
20160907031500,282.0,249.100006,26.500001,35,78.699997,100,68.0
20160907033000,282.0,256.149994,27.249999,35,81.099998,100,68.099998
20160907034500,282.0,256.149994,27.249999,35,76.400002,100,68.199997
20160907040000,282.0,249.100006,26.500001,35,56.0,0,68.300003
20160907041500,282.0,267.899994,28.499999,35,56.0,0,68.199997
20160907054500,282.0,303.149994,32.249999,13,57.200001,0,68.300003
20160907060000,282.0,291.399994,30.999999,12,55.900002,0,68.0
20160907061500,282.0,249.100006,26.500001,34,55.900002,100,67.599998
20160907063000,282.0,267.899994,28.499999,34,55.099998,100,67.400002
20160907064500,282.0,256.149994,27.249999,34,58.700001,100,67.300003
20160907070000,282.0,256.149994,27.249999,34,84.900002,100,67.300003
20160907071500,282.0,249.100006,26.500001,34,78.699997,100,67.5
20160907073000,282.0,249.100006,26.500001,34,81.0,100,67.900002
20160907074500,282.0,249.100006,26.500001,34,79.0,100,68.199997
20160907080000,282.0,249.100006,26.500001,34,56.700001,0,68.599998
20160907081500,282.0,249.100006,26.500001,34,55.5,0,68.5
20160907083000,282.0,256.149994,27.249999,34,55.5,0,68.5
20160907084500,282.0,249.100006,26.500001,34,55.5,0,68.300003
20160907090000,282.0,249.100006,26.500001,34,55.5,0,68.199997
20160907091500,282.0,256.149994,27.249999,34,55.5,0,68.099998
20160907093000,282.0,249.100006,26.500001,34,55.5,0,68.099998
20160907094500,282.0,249.100006,26.500001,34,55.5,0,68.0
20160907100000,282.0,249.100006,26.500001,34,55.5,0,68.099998
20160907101500,282.0,249.100006,26.500001,34,55.5,0,68.0
20160907103000,282.0,249.100006,26.500001,34,55.5,0,67.900002
20160907104500,282.0,256.149994,27.249999,35,56.299999,0,68.0
20160907110000,282.0,249.100006,26.500001,35,56.299999,0,68.099998
20160907111500,282.0,256.149994,27.249999,35,56.299999,0,68.099998
20160907113000,282.0,249.100006,26.500001,35,56.299999,0,68.099998
20160907114500,282.0,267.899994,28.499999,35,56.299999,0,68.099998
20160907120000,282.0,256.149994,27.249999,35,56.299999,0,68.099998
20160907121500,282.0,256.149994,27.249999,35,56.299999,0,68.199997
20160907123000,282.0,256.149994,27.249999,35,56.299999,0,68.300003
20160907124500,282.0,256.149994,27.249999,35,56.299999,0,68.400002
20160907130000,282.0,249.100006,26.500001,35,56.299999,0,68.300003
20160907131500,282.0,267.899994,28.499999,35,56.299999,0,68.300003
20160907133000,282.0,267.899994,28.499999,35,56.299999,0,68.400002
20160907134500,282.0,256.149994,27.249999,35,56.299999,0,68.300003
20160907140000,282.0,256.149994,27.249999,35,56.299999,0,68.199997
20160907141500,282.0,267.899994,28.499999,35,56.299999,0,68.099998
20160907143000,282.0,256.149994,27.249999,35,56.299999,0,68.0
20160907144500,282.0,256.149994,27.249999,35,56.299999,0,68.099998
20160907150000,282.0,256.149994,27.249999,35,56.299999,0,68.099998
20160907151500,282.0,256.149994,27.249999,35,56.299999,0,68.300003
20160907153000,282.0,256.149994,27.249999,35,56.299999,0,68.599998
20160907154500,282.0,249.100006,26.500001,35,57.099998,0,68.5
20160907160000,282.0,267.899994,28.499999,35,56.0,0,68.599998
20160907161500,282.0,256.149994,27.249999,35,56.0,0,68.599998
20160907163000,282.0,256.149994,27.249999,35,56.0,0,68.599998
20160907164500,282.0,267.899994,28.499999,35,56.0,0,68.400002
20160907170000,282.0,267.899994,28.499999,35,56.0,0,68.199997
20160907171500,282.0,256.149994,27.249999,35,56.0,0,68.199997
20160907173000,282.0,256.149994,27.249999,35,56.0,0,68.199997
20160907174500,282.0,267.899994,28.499999,35,56.0,0,68.099998
20160907180000,282.0,267.899994,28.499999,35,56.0,0,68.099998
20160907181500,282.0,267.899994,28.499999,35,56.0,0,68.199997
20160907183000,282.0,267.899994,28.499999,35,56.0,0,68.099998
20160907184500,282.0,256.149994,27.249999,35,56.0,0,68.0
20160907190000,282.0,256.149994,27.249999,35,56.0,0,67.900002
20160907191500,282.0,267.899994,28.499999,35,56.0,0,67.800003
20160907193000,282.0,256.149994,27.249999,35,56.0,100,67.699997
20160907194500,282.0,249.100006,26.500001,35,56.0,100,67.699997
20160907200000,282.0,274.950012,29.250001,35,56.0,100,67.599998
20160907201500,282.0,256.149994,27.249999,35,56.0,100,67.599998
20160907203000,282.0,267.899994,28.499999,35,56.0,100,67.699997
20160907204500,282.0,249.100006,26.500001,35,56.0,100,67.699997
20160907210000,282.0,256.149994,27.249999,35,56.0,100,68.0
20160907211500,282.0,267.899994,28.499999,35,56.0,100,67.900002
20160907213000,282.0,267.899994,28.499999,35,56.0,100,67.800003
20160907214500,282.0,267.899994,28.499999,35,56.0,100,67.800003
20160907220000,282.0,256.149994,27.249999,35,56.0,100,67.699997
20160907221500,282.0,267.899994,28.499999,35,56.0,100,67.699997
20160907223000,282.0,267.899994,28.499999,35,57.599998,100,67.699997
20160907224500,282.0,267.899994,28.499999,35,58.299999,100,67.800003
20160907230000,282.0,267.899994,28.499999,35,58.299999,100,67.800003
20160907231500,282.0,282.0,30.0,35,58.299999,100,67.900002
20160907233000,282.0,274.950012,29.250001,35,58.299999,100,67.800003
20160907234500,282.0,256.149994,27.249999,35,58.299999,100,67.800003
20160908000000,282.0,267.899994,28.499999,35,57.599998,100,67.699997
20160908001500,282.0,267.899994,28.499999,35,57.599998,100,67.800003
20160908003000,282.0,274.950012,29.250001,35,57.599998,100,67.800003
20160908004500,282.0,267.899994,28.499999,35,58.700001,100,67.699997
20160908010000,282.0,274.950012,29.250001,35,58.700001,100,67.699997
20160908011500,282.0,274.950012,29.250001,35,58.700001,100,67.800003
20160908013000,282.0,267.899994,28.499999,35,58.700001,100,67.800003
20160908014500,282.0,267.899994,28.499999,35,58.700001,100,67.900002
20160908020000,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908021500,282.0,267.899994,28.499999,35,58.700001,100,67.900002
20160908023000,282.0,274.950012,29.250001,35,58.700001,100,67.900002
20160908024500,282.0,267.899994,28.499999,35,58.700001,100,67.900002
20160908030000,282.0,274.950012,29.250001,35,58.700001,100,67.900002
20160908031500,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908033000,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908034500,282.0,267.899994,28.499999,35,58.700001,100,67.900002
20160908040000,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908041500,282.0,274.950012,29.250001,35,58.700001,100,67.800003
20160908043000,282.0,282.0,30.0,35,58.700001,100,67.800003
20160908044500,282.0,291.399994,30.999999,35,58.700001,100,67.800003
20160908050000,282.0,291.399994,30.999999,35,60.0,100,67.800003
20160908051500,282.0,274.950012,29.250001,35,58.700001,100,67.900002
20160908053000,282.0,274.950012,29.250001,35,57.900002,100,67.900002
20160908054500,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908060000,282.0,267.899994,28.499999,35,58.700001,100,67.900002
20160908061500,282.0,282.0,30.0,35,58.700001,100,68.0
20160908063000,282.0,282.0,30.0,35,58.700001,100,67.900002
20160908064500,282.0,274.950012,29.250001,35,57.599998,100,67.900002
20160908070000,282.0,274.950012,29.250001,35,58.299999,100,67.900002
20160908071500,282.0,274.950012,29.250001,35,58.299999,100,68.099998
20160908073000,282.0,282.0,30.0,35,58.299999,100,68.099998
20160908074500,282.0,291.399994,30.999999,35,57.200001,100,68.0
20160908080000,282.0,291.399994,30.999999,35,57.200001,100,67.900002
20160908081500,282.0,282.0,30.0,35,57.200001,100,67.800003
20160908083000,282.0,282.0,30.0,35,57.200001,100,67.900002
20160908084500,282.0,282.0,30.0,35,57.200001,100,68.0
20160908090000,282.0,282.0,30.0,35,57.900002,100,67.800003
20160908091500,282.0,274.950012,29.250001,35,57.200001,100,67.900002
20160908093000,282.0,274.950012,29.250001,35,57.200001,100,67.699997
20160908094500,282.0,267.899994,28.499999,35,57.200001,100,67.699997
20160908100000,282.0,256.149994,27.249999,35,60.299999,100,67.699997
20160908101500,282.0,274.950012,29.250001,35,59.599998,100,67.800003
20160908103000,282.0,267.899994,28.499999,35,59.599998,100,68.0
20160908104500,282.0,256.149994,27.249999,35,58.799999,100,68.099998
20160908110000,282.0,267.899994,28.499999,35,59.900002,100,68.199997
20160908111500,282.0,267.899994,28.499999,35,57.900002,100,68.199997
20160908113000,282.0,256.149994,27.249999,35,55.599998,0,68.400002
20160908114500,282.0,267.899994,28.499999,35,55.599998,0,68.400002
20160908120000,282.0,256.149994,27.249999,35,55.599998,0,68.300003
20160908121500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20160908123000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20160908124500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20160908130000,282.0,267.899994,28.499999,35,55.5,0,68.400002
20160908131500,282.0,256.149994,27.249999,35,55.5,0,68.300003
20160908133000,282.0,267.899994,28.499999,35,55.5,0,68.199997
20160908134500,282.0,267.899994,28.499999,35,55.5,0,68.199997
20160908140000,282.0,267.899994,28.499999,35,55.5,0,68.099998
20160908141500,282.0,267.899994,28.499999,35,55.5,0,68.199997
20160908143000,282.0,267.899994,28.499999,35,54.799999,0,68.099998
20160908144500,282.0,267.899994,28.499999,35,54.799999,0,68.099998
20160908150000,282.0,267.899994,28.499999,35,54.799999,0,68.300003
20160908151500,282.0,267.899994,28.499999,35,54.799999,0,68.199997
20160908153000,282.0,256.149994,27.249999,35,54.799999,0,68.199997
20160908154500,282.0,256.149994,27.249999,35,54.799999,0,68.099998
20160908160000,282.0,256.149994,27.249999,35,55.5,0,68.199997
20160908161500,282.0,249.100006,26.500001,35,55.5,0,68.099998
20160908163000,282.0,267.899994,28.499999,35,55.5,0,68.099998
20160908164500,282.0,256.149994,27.249999,35,55.5,0,68.099998
20160908170000,282.0,256.149994,27.249999,35,55.5,0,68.099998
20160908171500,282.0,267.899994,28.499999,35,55.5,0,67.900002
20160908173000,282.0,256.149994,27.249999,35,55.5,0,68.0
20160908174500,282.0,274.950012,29.250001,35,55.5,0,67.900002
20160908180000,282.0,256.149994,27.249999,35,55.5,0,68.0
20160908181500,282.0,256.149994,27.249999,35,55.5,0,67.900002
20160908183000,282.0,274.950012,29.250001,35,55.5,0,67.800003
20160908184500,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20160908190000,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20160908191500,282.0,267.899994,28.499999,35,55.5,0,67.800003
20160908193000,282.0,249.100006,26.500001,35,55.5,0,67.800003
20160908194500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20160908200000,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20160908201500,282.0,249.100006,26.500001,35,54.700001,100,67.599998
20160908203000,282.0,249.100006,26.500001,35,54.700001,100,67.5
20160908204500,282.0,249.100006,26.500001,35,58.099998,100,67.400002
20160908210000,282.0,249.100006,26.500001,35,72.900002,100,67.300003
20160908211500,282.0,249.100006,26.500001,35,75.199997,100,67.400002
20160908213000,282.0,249.100006,26.500001,35,84.5,100,67.400002
20160908214500,282.0,249.100006,26.500001,35,81.0,100,67.5
20160908220000,282.0,256.149994,27.249999,35,76.800003,100,67.699997
20160908221500,282.0,256.149994,27.249999,35,75.400002,100,68.099998
20160908223000,282.0,249.100006,26.500001,35,75.400002,100,68.199997
20160908224500,282.0,256.149994,27.249999,35,85.599998,100,68.199997
20160908230000,282.0,249.100006,26.500001,35,81.199997,100,68.199997
20160908231500,282.0,249.100006,26.500001,35,78.300003,100,68.099998
20160908233000,282.0,256.149994,27.249999,35,80.699997,100,68.199997
20160908234500,282.0,256.149994,27.249999,35,56.299999,0,68.199997
20160909000000,282.0,249.100006,26.500001,35,54.700001,0,68.199997
20160909001500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20160909003000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20160909004500,282.0,274.950012,29.250001,35,54.700001,0,68.0
20160909010000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160909011500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160909013000,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20160909014500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20160909020000,282.0,282.0,30.0,35,54.700001,0,67.800003
20160909021500,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20160909023000,282.0,291.399994,30.999999,35,54.700001,100,67.699997
20160909024500,282.0,282.0,30.0,35,54.700001,100,67.699997
20160909030000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909031500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909033000,282.0,282.0,30.0,35,54.700001,100,67.699997
20160909034500,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20160909040000,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20160909041500,282.0,291.399994,30.999999,35,55.099998,100,67.699997
20160909043000,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20160909044500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909050000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909051500,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20160909053000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909054500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160909060000,282.0,282.0,30.0,35,56.0,100,67.699997
20160909061500,282.0,274.950012,29.250001,35,57.900002,100,67.699997
20160909063000,282.0,282.0,30.0,35,57.900002,100,67.900002
20160909064500,282.0,267.899994,28.499999,35,57.900002,100,67.800003
20160909070000,282.0,267.899994,28.499999,35,57.900002,100,67.900002
20160909071500,282.0,274.950012,29.250001,35,57.200001,100,67.900002
20160909073000,282.0,267.899994,28.499999,35,57.200001,100,67.900002
20160909074500,282.0,267.899994,28.499999,35,57.200001,100,67.900002
20160909080000,282.0,256.149994,27.249999,35,57.200001,100,68.099998
20160909081500,282.0,274.950012,29.250001,35,57.200001,100,68.099998
20160909083000,282.0,274.950012,29.250001,35,57.900002,100,68.099998
20160909084500,282.0,274.950012,29.250001,35,55.599998,0,68.300003
20160909090000,282.0,267.899994,28.499999,35,55.599998,0,68.300003
20160909091500,282.0,274.950012,29.250001,35,55.599998,0,68.099998
20160909093000,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160909094500,282.0,267.899994,28.499999,35,55.599998,0,67.800003
20160909100000,282.0,267.899994,28.499999,35,55.599998,0,68.0
20160909101500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160909103000,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160909104500,282.0,256.149994,27.249999,35,55.599998,0,67.900002
20160909110000,282.0,256.149994,27.249999,35,55.599998,0,67.900002
20160909111500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160909113000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160909114500,282.0,256.149994,27.249999,35,54.700001,0,68.0
20160909120000,282.0,267.899994,28.499999,35,55.299999,0,68.099998
20160909121500,282.0,267.899994,28.499999,35,55.299999,0,68.199997
20160909123000,282.0,267.899994,28.499999,35,55.299999,0,68.199997
20160909124500,282.0,256.149994,27.249999,35,55.299999,0,68.099998
20160909130000,282.0,267.899994,28.499999,35,55.299999,0,68.199997
20160909131500,282.0,267.899994,28.499999,35,55.299999,0,68.300003
20160909133000,282.0,249.100006,26.500001,35,54.700001,0,68.199997
20160909134500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20160909140000,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20160909141500,282.0,256.149994,27.249999,35,55.5,0,67.900002
20160909143000,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20160909144500,282.0,249.100006,26.500001,35,55.5,0,67.900002
20160909150000,282.0,267.899994,28.499999,35,55.5,0,67.900002
20160909151500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20160909153000,282.0,249.100006,26.500001,35,54.700001,100,67.699997
20160909154500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20160909160000,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20160909161500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20160909163000,282.0,267.899994,28.499999,35,55.5,100,67.800003
20160909164500,282.0,256.149994,27.249999,35,55.5,100,67.699997
20160909170000,282.0,249.100006,26.500001,35,55.5,100,67.599998
20160909171500,282.0,256.149994,27.249999,35,54.700001,100,67.5
20160909173000,282.0,267.899994,28.499999,35,58.299999,100,67.400002
20160909174500,282.0,256.149994,27.249999,35,72.800003,100,67.300003
20160909180000,282.0,267.899994,28.499999,35,75.900002,100,67.400002
20160909181500,282.0,274.950012,29.250001,35,83.5,100,67.599998
20160909183000,282.0,267.899994,28.499999,35,75.400002,100,67.699997
20160909184500,282.0,256.149994,27.249999,35,79.800003,100,67.800003
20160909190000,282.0,267.899994,28.499999,35,75.900002,100,67.900002
20160909191500,282.0,282.0,30.0,35,75.900002,100,67.900002
20160909193000,282.0,267.899994,28.499999,35,79.599998,100,68.099998
20160909194500,282.0,267.899994,28.499999,35,75.900002,100,68.0
20160909200000,282.0,274.950012,29.250001,35,80.199997,100,68.099998
20160909201500,282.0,267.899994,28.499999,35,76.199997,100,68.0
20160909203000,282.0,267.899994,28.499999,35,76.199997,100,67.900002
20160909204500,282.0,267.899994,28.499999,35,78.800003,100,67.800003
20160909210000,282.0,267.899994,28.499999,35,81.5,100,67.900002
20160909211500,282.0,267.899994,28.499999,35,75.400002,100,67.800003
20160909213000,282.0,256.149994,27.249999,35,75.400002,100,67.900002
20160909214500,282.0,249.100006,26.500001,35,83.699997,100,67.800003
20160909220000,282.0,267.899994,28.499999,35,82.400002,100,67.800003
20160909221500,282.0,256.149994,27.249999,35,77.599998,100,67.900002
20160909223000,282.0,267.899994,28.499999,35,74.900002,100,68.099998
20160909224500,282.0,274.950012,29.250001,35,74.900002,100,68.199997
20160909230000,282.0,267.899994,28.499999,35,60.400002,0,68.300003
20160909231500,282.0,256.149994,27.249999,35,55.599998,0,68.300003
20160909233000,282.0,267.899994,28.499999,35,55.599998,0,68.199997
20160909234500,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20160910000000,282.0,267.899994,28.499999,35,55.599998,0,68.0
20160910001500,282.0,267.899994,28.499999,35,55.599998,0,67.900002
20160910003000,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160910004500,282.0,274.950012,29.250001,35,55.599998,0,67.900002
20160910010000,282.0,274.950012,29.250001,35,55.0,0,67.800003
20160910011500,282.0,274.950012,29.250001,35,55.0,100,67.699997
20160910013000,282.0,274.950012,29.250001,35,55.0,100,67.699997
20160910014500,282.0,274.950012,29.250001,35,55.0,100,67.699997
20160910020000,282.0,274.950012,29.250001,35,55.0,100,67.599998
20160910021500,282.0,256.149994,27.249999,8,61.900002,100,67.699997
20160910023000,282.0,249.100006,26.500001,35,56.0,100,67.400002
20160910024500,282.0,256.149994,27.249999,35,65.300003,100,67.199997
20160910030000,282.0,256.149994,27.249999,35,75.099998,100,67.199997
20160910031500,282.0,267.899994,28.499999,35,76.400002,100,67.400002
20160910033000,282.0,256.149994,27.249999,35,78.300003,100,67.5
20160910034500,282.0,256.149994,27.249999,35,79.900002,100,67.699997
20160910040000,282.0,256.149994,27.249999,35,83.300003,100,67.800003
20160910041500,282.0,256.149994,27.249999,35,83.300003,100,67.900002
20160910043000,282.0,256.149994,27.249999,35,83.300003,100,67.900002
20160910044500,282.0,256.149994,27.249999,35,84.300003,100,68.0
20160910050000,282.0,249.100006,26.500001,35,79.099998,100,68.0
20160910051500,282.0,249.100006,26.500001,35,75.400002,100,68.099998
20160910053000,282.0,256.149994,27.249999,35,75.400002,100,68.199997
20160910054500,282.0,249.100006,26.500001,35,83.5,100,68.199997
20160910060000,282.0,256.149994,27.249999,35,55.599998,0,68.199997
20160910061500,282.0,249.100006,26.500001,35,55.599998,0,68.300003
20160910063000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20160910064500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20160910070000,282.0,267.899994,28.499999,35,54.700001,0,68.0
20160910071500,282.0,256.149994,27.249999,35,54.700001,0,68.0
20160910073000,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20160910074500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160910080000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160910081500,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20160910083000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20160910084500,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20160910090000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20160910091500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20160910093000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160910094500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20160910100000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20160910101500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20160910103000,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20160910104500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160910110000,282.0,282.0,30.0,36,54.700001,100,67.800003
20160910111500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160910113000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160910114500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160910120000,282.0,274.950012,29.250001,36,57.099998,100,67.5
20160910121500,282.0,256.149994,27.249999,36,58.0,100,67.599998
20160910123000,282.0,274.950012,29.250001,36,58.0,100,67.800003
20160910124500,282.0,267.899994,28.499999,36,60.299999,100,67.900002
20160910130000,282.0,267.899994,28.499999,36,59.200001,100,67.900002
20160910131500,282.0,267.899994,28.499999,36,59.900002,100,67.699997
20160910133000,282.0,249.100006,26.500001,36,72.0,100,67.400002
20160910134500,282.0,267.899994,28.499999,36,73.400002,100,67.400002
20160910140000,282.0,256.149994,27.249999,36,76.900002,100,67.5
20160910141500,282.0,267.899994,28.499999,36,72.300003,100,67.5
20160910143000,282.0,274.950012,29.250001,36,67.699997,100,67.400002
20160910144500,282.0,267.899994,28.499999,36,80.599998,100,67.5
20160910150000,282.0,267.899994,28.499999,36,72.5,100,67.699997
20160910151500,282.0,267.899994,28.499999,36,67.300003,100,67.800003
20160910153000,282.0,267.899994,28.499999,36,81.699997,100,67.900002
20160910154500,282.0,267.899994,28.499999,36,73.5,100,68.099998
20160910160000,282.0,267.899994,28.499999,36,68.699997,100,67.900002
20160910161500,282.0,256.149994,27.249999,36,80.099998,100,67.900002
20160910163000,282.0,274.950012,29.250001,36,76.400002,100,67.900002
20160910164500,282.0,267.899994,28.499999,36,78.5,100,67.800003
20160910170000,282.0,267.899994,28.499999,36,78.5,100,67.900002
20160910171500,282.0,274.950012,29.250001,36,83.800003,100,67.900002
20160910173000,282.0,274.950012,29.250001,36,83.800003,100,67.900002
20160910174500,282.0,282.0,30.0,36,78.699997,100,68.099998
20160910180000,282.0,274.950012,29.250001,36,80.699997,100,68.0
20160910181500,282.0,282.0,30.0,36,76.400002,100,68.0
20160910183000,282.0,274.950012,29.250001,36,76.400002,100,68.0
20160910184500,282.0,274.950012,29.250001,36,76.400002,100,68.0
20160910190000,282.0,282.0,30.0,36,79.699997,100,68.0
20160910191500,282.0,274.950012,29.250001,36,74.900002,100,68.0
20160910193000,282.0,274.950012,29.250001,36,74.900002,100,68.099998
20160910194500,282.0,282.0,30.0,36,85.599998,100,67.900002
20160910200000,282.0,274.950012,29.250001,36,81.300003,100,67.900002
20160910201500,282.0,274.950012,29.250001,36,79.599998,100,67.900002
20160910203000,282.0,256.149994,27.249999,36,80.400002,100,67.900002
20160910204500,282.0,267.899994,28.499999,36,76.400002,100,67.900002
20160910210000,282.0,256.149994,27.249999,36,76.400002,100,67.800003
20160910211500,282.0,256.149994,27.249999,36,74.400002,100,67.900002
20160910213000,282.0,267.899994,28.499999,36,74.400002,100,68.099998
20160910214500,282.0,274.950012,29.250001,36,82.099998,100,68.199997
20160910220000,282.0,267.899994,28.499999,36,83.099998,100,68.199997
20160910221500,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160910223000,282.0,267.899994,28.499999,36,55.599998,0,68.300003
20160910224500,282.0,267.899994,28.499999,36,55.599998,0,68.199997
20160910230000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160910231500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20160910233000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20160910234500,282.0,267.899994,28.499999,36,54.700001,0,67.800003
20160911000000,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20160911001500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911003000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160911004500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911010000,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20160911011500,282.0,282.0,30.0,36,54.700001,100,67.599998
20160911013000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160911014500,282.0,282.0,30.0,36,57.900002,100,67.599998
20160911020000,282.0,291.399994,30.999999,36,57.900002,100,67.800003
20160911021500,282.0,282.0,30.0,36,57.900002,100,67.699997
20160911023000,282.0,274.950012,29.250001,36,58.700001,100,67.699997
20160911024500,282.0,274.950012,29.250001,36,63.200001,100,67.699997
20160911030000,282.0,267.899994,28.499999,36,62.400002,100,67.800003
20160911031500,282.0,274.950012,29.250001,36,61.599998,100,67.800003
20160911033000,282.0,274.950012,29.250001,36,61.599998,100,67.800003
20160911034500,282.0,274.950012,29.250001,36,64.0,100,67.699997
20160911040000,282.0,274.950012,29.250001,36,67.699997,100,67.699997
20160911041500,282.0,267.899994,28.499999,36,66.5,100,67.900002
20160911043000,282.0,274.950012,29.250001,36,66.5,100,67.900002
20160911044500,282.0,267.899994,28.499999,36,70.5,100,67.900002
20160911050000,282.0,267.899994,28.499999,36,68.699997,100,68.0
20160911051500,282.0,267.899994,28.499999,36,66.300003,100,68.099998
20160911053000,282.0,267.899994,28.499999,36,66.300003,100,68.099998
20160911054500,282.0,267.899994,28.499999,36,69.699997,100,68.099998
20160911060000,282.0,267.899994,28.499999,36,68.699997,100,68.099998
20160911061500,282.0,274.950012,29.250001,36,66.800003,100,68.099998
20160911063000,282.0,267.899994,28.499999,36,70.099998,100,68.099998
20160911064500,282.0,267.899994,28.499999,36,66.699997,100,68.099998
20160911070000,282.0,256.149994,27.249999,36,66.699997,100,68.199997
20160911071500,282.0,267.899994,28.499999,36,69.699997,100,68.199997
20160911073000,282.0,267.899994,28.499999,36,67.199997,100,68.199997
20160911074500,282.0,267.899994,28.499999,36,67.199997,100,68.199997
20160911080000,282.0,267.899994,28.499999,36,69.199997,100,68.199997
20160911081500,282.0,274.950012,29.250001,36,55.400002,0,68.099998
20160911083000,282.0,267.899994,28.499999,36,55.400002,0,67.900002
20160911084500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160911090000,282.0,282.0,30.0,36,54.700001,0,67.900002
20160911091500,282.0,282.0,30.0,36,54.700001,0,67.900002
20160911093000,282.0,282.0,30.0,36,54.700001,0,67.900002
20160911094500,282.0,282.0,30.0,36,54.700001,0,67.800003
20160911100000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160911101500,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20160911103000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911104500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911110000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911111500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160911113000,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20160911114500,282.0,282.0,30.0,36,54.700001,100,67.599998
20160911120000,282.0,267.899994,28.499999,36,57.099998,100,67.599998
20160911121500,282.0,267.899994,28.499999,36,57.099998,100,67.599998
20160911123000,282.0,267.899994,28.499999,36,59.200001,100,67.699997
20160911124500,282.0,274.950012,29.250001,36,59.200001,100,67.699997
20160911130000,282.0,274.950012,29.250001,36,61.200001,100,67.800003
20160911131500,282.0,274.950012,29.250001,36,62.0,100,67.900002
20160911133000,282.0,267.899994,28.499999,36,62.0,100,68.099998
20160911134500,282.0,282.0,30.0,36,60.400002,100,67.800003
20160911140000,282.0,274.950012,29.250001,36,65.300003,100,67.599998
20160911141500,282.0,256.149994,27.249999,36,69.0,100,67.599998
20160911143000,282.0,267.899994,28.499999,36,79.699997,100,67.599998
20160911144500,282.0,274.950012,29.250001,36,75.400002,100,67.599998
20160911150000,282.0,267.899994,28.499999,36,77.300003,100,67.599998
20160911151500,282.0,267.899994,28.499999,36,75.400002,100,67.599998
20160911153000,282.0,274.950012,29.250001,36,81.5,100,67.699997
20160911154500,282.0,267.899994,28.499999,36,75.400002,100,67.900002
20160911160000,282.0,282.0,30.0,36,74.400002,100,68.099998
20160911161500,282.0,282.0,30.0,36,77.800003,100,68.199997
20160911163000,282.0,282.0,30.0,36,56.0,0,68.300003
20160911164500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20160911170000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20160911171500,282.0,282.0,30.0,36,54.700001,0,68.699997
20160911173000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20160911174500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20160911180000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20160911181500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160911183000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160911184500,282.0,267.899994,28.499999,36,54.700001,0,67.800003
20160911190000,282.0,267.899994,28.499999,36,54.700001,0,67.800003
20160911191500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160911193000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911194500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160911200000,282.0,256.149994,27.249999,36,54.700001,100,67.699997
20160911201500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160911203000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160911204500,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20160911210000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160911211500,282.0,267.899994,28.499999,36,57.900002,100,67.699997
20160911213000,282.0,267.899994,28.499999,36,57.900002,100,67.699997
20160911214500,282.0,267.899994,28.499999,36,57.900002,100,67.900002
20160911220000,282.0,267.899994,28.499999,36,57.900002,100,67.800003
20160911221500,282.0,256.149994,27.249999,36,57.900002,100,67.900002
20160911223000,282.0,267.899994,28.499999,36,57.900002,100,67.900002
20160911224500,282.0,267.899994,28.499999,36,57.900002,100,68.0
20160911230000,282.0,256.149994,27.249999,36,57.900002,100,68.099998
20160911231500,282.0,256.149994,27.249999,36,57.900002,100,68.0
20160911233000,282.0,274.950012,29.250001,36,57.200001,100,68.0
20160911234500,282.0,267.899994,28.499999,36,57.200001,100,68.0
20160912000000,282.0,267.899994,28.499999,36,57.200001,100,68.0
20160912001500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912003000,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912004500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912010000,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912011500,282.0,267.899994,28.499999,36,57.200001,100,68.0
20160912013000,282.0,256.149994,27.249999,36,57.200001,100,67.900002
20160912014500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912020000,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912021500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912023000,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912024500,282.0,282.0,30.0,36,57.200001,100,67.900002
20160912030000,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912031500,282.0,274.950012,29.250001,36,57.200001,100,67.800003
20160912033000,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912034500,282.0,282.0,30.0,36,57.200001,100,67.800003
20160912040000,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912041500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912043000,282.0,282.0,30.0,36,57.200001,100,67.900002
20160912044500,282.0,282.0,30.0,36,57.200001,100,67.900002
20160912050000,282.0,256.149994,27.249999,36,57.200001,100,67.900002
20160912051500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912053000,282.0,274.950012,29.250001,36,57.200001,100,67.800003
20160912054500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912060000,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912061500,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912063000,282.0,282.0,30.0,36,57.200001,100,67.900002
20160912064500,282.0,274.950012,29.250001,36,57.200001,100,67.900002
20160912070000,282.0,274.950012,29.250001,36,57.200001,100,68.0
20160912071500,282.0,267.899994,28.499999,36,57.200001,100,67.900002
20160912073000,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20160912074500,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20160912080000,282.0,274.950012,29.250001,36,57.200001,100,68.199997
20160912081500,282.0,256.149994,27.249999,36,57.200001,100,68.0
20160912083000,282.0,267.899994,28.499999,36,57.200001,100,68.0
20160912084500,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20160912090000,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20160912091500,282.0,274.950012,29.250001,36,57.900002,100,68.099998
20160912093000,282.0,249.100006,26.500001,36,57.900002,100,67.900002
20160912100000,282.0,249.100006,26.500001,36,57.900002,100,68.0
20160912101500,282.0,291.399994,30.999999,36,57.200001,100,68.099998
20160912103000,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20160912104500,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20160912110000,282.0,298.450012,31.750001,36,57.200001,100,67.900002
20160912111500,282.0,298.450012,31.750001,36,57.200001,100,68.0
20160912113000,282.0,282.0,30.0,36,57.200001,100,68.199997
20160912114500,282.0,291.399994,30.999999,36,57.900002,100,68.099998
20160912120000,282.0,267.899994,28.499999,36,57.900002,100,68.199997
20160912121500,282.0,282.0,30.0,36,57.900002,100,68.099998
20160912123000,282.0,267.899994,28.499999,36,57.900002,100,68.099998
20160912124500,282.0,267.899994,28.499999,36,57.200001,100,68.099998
20160912130000,282.0,256.149994,27.249999,36,57.799999,100,68.099998
20160912131500,282.0,256.149994,27.249999,36,57.799999,100,67.900002
20160912133000,282.0,267.899994,28.499999,36,57.799999,100,67.800003
20160912134500,282.0,274.950012,29.250001,36,57.099998,100,67.699997
20160912140000,282.0,274.950012,29.250001,36,58.299999,100,67.900002
20160912141500,282.0,256.149994,27.249999,36,58.299999,100,67.900002
20160912143000,282.0,256.149994,27.249999,36,57.200001,100,67.800003
20160912144500,282.0,267.899994,28.499999,36,57.799999,100,67.800003
20160912150000,282.0,256.149994,27.249999,36,57.799999,100,67.900002
20160912151500,282.0,274.950012,29.250001,36,57.799999,100,67.800003
20160912153000,282.0,256.149994,27.249999,36,57.799999,100,67.599998
20160912154500,282.0,282.0,30.0,36,63.599998,100,67.599998
20160912160000,282.0,274.950012,29.250001,36,71.0,100,67.699997
20160912161500,282.0,274.950012,29.250001,36,71.0,100,67.699997
20160912163000,282.0,282.0,30.0,36,71.900002,100,68.0
20160912164500,282.0,256.149994,27.249999,36,75.300003,100,68.099998
20160912170000,282.0,282.0,30.0,36,71.099998,100,68.199997
20160912171500,282.0,274.950012,29.250001,36,56.0,0,68.099998
20160912173000,282.0,267.899994,28.499999,36,56.0,0,67.900002
20160912174500,282.0,267.899994,28.499999,36,56.0,0,67.800003
20160912180000,282.0,274.950012,29.250001,36,56.0,0,67.800003
20160912181500,282.0,274.950012,29.250001,36,55.200001,0,67.800003
20160912183000,282.0,282.0,30.0,36,55.200001,100,67.800003
20160912184500,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20160912190000,282.0,282.0,30.0,36,55.200001,100,67.599998
20160912191500,282.0,282.0,30.0,36,55.200001,100,67.599998
20160912193000,282.0,291.399994,30.999999,36,55.200001,100,67.5
20160912194500,282.0,282.0,30.0,36,61.900002,100,67.400002
20160912200000,282.0,291.399994,30.999999,36,74.400002,100,67.300003
20160912201500,282.0,282.0,30.0,36,74.400002,100,67.400002
20160912203000,282.0,274.950012,29.250001,36,81.5,100,67.5
20160912204500,282.0,282.0,30.0,36,76.800003,100,67.699997
20160912210000,282.0,291.399994,30.999999,36,74.0,100,68.0
20160912211500,282.0,267.899994,28.499999,36,81.5,100,68.099998
20160912213000,282.0,282.0,30.0,36,75.900002,100,68.199997
20160912214500,282.0,291.399994,30.999999,36,57.0,0,68.199997
20160912220000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20160912221500,282.0,282.0,30.0,36,54.299999,0,68.099998
20160912223000,282.0,298.450012,31.750001,36,54.299999,0,68.0
20160912224500,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20160912230000,282.0,310.200012,33.000001,36,54.299999,0,67.900002
20160912231500,282.0,310.200012,33.000001,36,54.299999,0,67.900002
20160912233000,282.0,319.600006,34.000001,36,54.299999,100,67.800003
20160912234500,282.0,310.200012,33.000001,36,54.299999,0,67.800003
20160913000000,282.0,310.200012,33.000001,36,54.299999,100,67.699997
20160913001500,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20160913003000,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20160913004500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20160913010000,282.0,319.600006,34.000001,36,54.299999,100,67.699997
20160913011500,282.0,303.149994,32.249999,36,54.299999,100,67.599998
20160913013000,282.0,310.200012,33.000001,36,54.299999,100,67.699997
20160913014500,282.0,310.200012,33.000001,36,54.299999,100,67.599998
20160913020000,282.0,310.200012,33.000001,36,57.5,100,67.599998
20160913021500,282.0,310.200012,33.000001,36,58.299999,100,67.599998
20160913023000,282.0,303.149994,32.249999,36,62.799999,100,67.699997
20160913024500,282.0,298.450012,31.750001,36,62.799999,100,67.800003
20160913030000,282.0,291.399994,30.999999,36,61.900002,100,67.900002
20160913031500,282.0,303.149994,32.249999,36,62.799999,100,67.900002
20160913033000,282.0,298.450012,31.750001,36,61.5,100,67.900002
20160913034500,282.0,291.399994,30.999999,36,62.400002,100,68.0
20160913040000,282.0,303.149994,32.249999,36,62.400002,100,68.0
20160913041500,282.0,298.450012,31.750001,36,61.200001,100,68.0
20160913043000,282.0,298.450012,31.750001,36,61.200001,100,68.0
20160913044500,282.0,298.450012,31.750001,36,63.200001,100,68.099998
20160913050000,282.0,303.149994,32.249999,36,63.200001,100,68.099998
20160913051500,282.0,298.450012,31.750001,36,62.400002,100,68.099998
20160913053000,282.0,298.450012,31.750001,36,61.599998,100,68.099998
20160913054500,282.0,303.149994,32.249999,36,61.599998,100,68.099998
20160913060000,282.0,298.450012,31.750001,36,61.599998,100,68.099998
20160913061500,282.0,298.450012,31.750001,36,61.599998,100,68.099998
20160913063000,282.0,298.450012,31.750001,36,62.799999,100,68.099998
20160913064500,282.0,298.450012,31.750001,36,61.5,100,68.099998
20160913070000,282.0,298.450012,31.750001,36,62.400002,100,68.099998
20160913071500,282.0,291.399994,30.999999,36,62.400002,100,68.099998
20160913073000,282.0,291.399994,30.999999,36,61.200001,100,67.900002
20160913074500,282.0,291.399994,30.999999,36,62.799999,100,68.0
20160913080000,282.0,291.399994,30.999999,36,61.900002,100,68.0
20160913081500,282.0,291.399994,30.999999,36,61.900002,100,68.099998
20160913083000,282.0,291.399994,30.999999,36,61.900002,100,68.199997
20160913084500,282.0,291.399994,30.999999,36,59.599998,0,68.300003
20160913090000,282.0,291.399994,30.999999,36,55.200001,0,68.300003
20160913091500,282.0,291.399994,30.999999,36,55.200001,0,68.0
20160913093000,282.0,298.450012,31.750001,36,55.200001,0,67.900002
20160913094500,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20160913100000,282.0,282.0,30.0,36,55.200001,0,67.900002
20160913101500,282.0,291.399994,30.999999,36,55.200001,0,67.800003
20160913103000,282.0,298.450012,31.750001,36,55.200001,0,67.800003
20160913104500,282.0,282.0,30.0,36,55.200001,100,67.699997
20160913110000,282.0,282.0,30.0,36,55.200001,100,67.900002
20160913111500,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160913113000,282.0,282.0,30.0,36,55.200001,100,67.800003
20160913114500,282.0,274.950012,29.250001,36,55.200001,100,67.900002
20160913120000,282.0,256.149994,27.249999,36,55.200001,100,67.900002
20160913121500,282.0,274.950012,29.250001,36,55.200001,100,68.0
20160913123000,282.0,274.950012,29.250001,36,55.200001,100,68.0
20160913124500,282.0,267.899994,28.499999,36,55.200001,100,67.900002
20160913130000,282.0,274.950012,29.250001,36,55.200001,100,68.0
20160913131500,282.0,274.950012,29.250001,36,55.200001,100,68.0
20160913133000,282.0,267.899994,28.499999,36,55.200001,100,67.900002
20160913134500,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20160913140000,282.0,298.450012,31.750001,36,55.200001,100,67.699997
20160913141500,282.0,298.450012,31.750001,36,55.200001,100,67.599998
20160913143000,282.0,282.0,30.0,36,55.200001,100,67.900002
