PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160913144500,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160913150000,282.0,291.399994,30.999999,36,55.200001,100,68.099998
20160913151500,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160913153000,282.0,291.399994,30.999999,36,55.200001,100,67.900002
20160913154500,282.0,282.0,30.0,36,55.200001,100,67.900002
20160913160000,282.0,298.450012,31.750001,36,55.200001,100,67.800003
20160913161500,282.0,298.450012,31.750001,36,55.200001,100,67.800003
20160913163000,282.0,291.399994,30.999999,36,55.200001,100,67.599998
20160913164500,282.0,291.399994,30.999999,36,55.900002,100,67.699997
20160913170000,282.0,282.0,30.0,36,55.900002,100,67.599998
20160913171500,282.0,274.950012,29.250001,36,58.400002,100,67.699997
20160913173000,282.0,282.0,30.0,36,58.400002,100,67.599998
20160913174500,282.0,282.0,30.0,36,60.700001,100,67.699997
20160913180000,282.0,282.0,30.0,36,65.300003,100,67.699997
20160913181500,282.0,282.0,30.0,36,69.599998,100,67.699997
20160913183000,282.0,291.399994,30.999999,36,66.300003,100,67.699997
20160913184500,282.0,291.399994,30.999999,36,74.900002,100,67.800003
20160913190000,282.0,282.0,30.0,36,70.099998,100,67.900002
20160913191500,282.0,282.0,30.0,36,70.099998,100,67.900002
20160913193000,282.0,291.399994,30.999999,36,75.300003,100,67.900002
20160913194500,282.0,291.399994,30.999999,36,72.300003,100,67.699997
20160913200000,282.0,291.399994,30.999999,36,70.099998,100,67.699997
20160913201500,282.0,291.399994,30.999999,36,73.400002,100,67.599998
20160913203000,282.0,291.399994,30.999999,36,75.199997,100,67.699997
20160913204500,282.0,282.0,30.0,36,80.199997,100,67.599998
20160913210000,282.0,282.0,30.0,36,80.199997,100,67.699997
20160913211500,282.0,282.0,30.0,36,75.800003,100,67.699997
20160913213000,282.0,282.0,30.0,36,74.199997,100,67.599998
20160913214500,282.0,274.950012,29.250001,36,74.199997,100,67.699997
20160913220000,282.0,291.399994,30.999999,36,74.199997,100,67.900002
20160913221500,282.0,282.0,30.0,36,75.400002,100,68.0
20160913223000,282.0,274.950012,29.250001,36,76.599998,100,68.099998
20160913224500,282.0,282.0,30.0,36,79.400002,100,68.199997
20160913230000,282.0,298.450012,31.750001,36,56.0,0,68.099998
20160913231500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20160913233000,282.0,282.0,30.0,36,55.099998,0,68.099998
20160913234500,282.0,291.399994,30.999999,36,55.099998,0,67.900002
20160914000000,282.0,291.399994,30.999999,36,55.099998,0,67.900002
20160914001500,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20160914003000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160914004500,282.0,298.450012,31.750001,36,54.299999,100,67.599998
20160914010000,282.0,298.450012,31.750001,36,54.299999,100,67.5
20160914011500,282.0,303.149994,32.249999,36,58.299999,100,67.400002
20160914013000,282.0,282.0,30.0,36,59.200001,100,67.699997
20160914014500,282.0,282.0,30.0,36,61.099998,100,67.599998
20160914020000,282.0,282.0,30.0,36,71.099998,100,67.699997
20160914021500,282.0,256.149994,27.249999,8,75.400002,100,67.699997
20160914023000,282.0,249.100006,26.500001,35,55.599998,100,67.400002
20160914024500,282.0,242.050003,25.75,35,57.400002,100,67.300003
20160914030000,282.0,249.100006,26.500001,35,77.699997,100,67.199997
20160914031500,282.0,256.149994,27.249999,35,77.699997,100,67.300003
20160914033000,282.0,256.149994,27.249999,35,76.800003,100,67.5
20160914034500,282.0,249.100006,26.500001,36,74.800003,100,67.699997
20160914040000,282.0,249.100006,26.500001,36,74.800003,100,67.900002
20160914041500,282.0,267.899994,28.499999,36,74.800003,100,68.099998
20160914043000,282.0,267.899994,28.499999,36,74.800003,100,68.099998
20160914044500,282.0,267.899994,28.499999,36,74.800003,100,68.199997
20160914050000,282.0,256.149994,27.249999,36,74.800003,100,68.099998
20160914051500,282.0,256.149994,27.249999,36,74.800003,100,68.099998
20160914053000,282.0,249.100006,26.500001,36,74.800003,100,68.099998
20160914054500,282.0,274.950012,29.250001,36,74.800003,100,68.300003
20160914060000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20160914061500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160914063000,282.0,282.0,30.0,36,54.700001,0,68.099998
20160914064500,282.0,282.0,30.0,36,54.700001,0,68.0
20160914070000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160914071500,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20160914073000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20160914074500,282.0,282.0,30.0,36,54.700001,0,67.900002
20160914080000,282.0,298.450012,31.750001,36,54.700001,0,67.900002
20160914081500,282.0,303.149994,32.249999,36,54.700001,0,67.900002
20160914083000,282.0,303.149994,32.249999,36,54.700001,0,67.800003
20160914084500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20160914090000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20160914091500,282.0,303.149994,32.249999,36,54.700001,0,68.099998
20160914093000,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20160914094500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160914100000,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20160914101500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20160914103000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20160914104500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160914110000,282.0,282.0,30.0,36,54.700001,0,67.900002
20160914111500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160914113000,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20160914114500,282.0,282.0,30.0,36,54.700001,100,67.900002
20160914120000,282.0,267.899994,28.499999,36,54.700001,100,68.0
20160914121500,282.0,282.0,30.0,36,54.700001,100,67.900002
20160914123000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160914124500,282.0,282.0,30.0,36,55.5,100,67.900002
20160914130000,282.0,282.0,30.0,36,55.5,100,68.099998
20160914131500,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20160914133000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160914134500,282.0,291.399994,30.999999,36,55.5,100,67.800003
20160914140000,282.0,291.399994,30.999999,36,55.5,100,67.800003
20160914141500,282.0,282.0,30.0,36,55.5,100,67.699997
20160914143000,282.0,291.399994,30.999999,36,55.5,100,67.800003
20160914144500,282.0,291.399994,30.999999,36,55.5,100,67.900002
20160914150000,282.0,291.399994,30.999999,36,55.5,100,68.099998
20160914151500,282.0,282.0,30.0,36,55.5,100,68.099998
20160914153000,282.0,274.950012,29.250001,36,55.5,100,68.099998
20160914154500,282.0,291.399994,30.999999,36,55.5,100,68.0
20160914160000,282.0,274.950012,29.250001,36,55.5,100,67.800003
20160914161500,282.0,282.0,30.0,36,55.5,100,67.699997
20160914163000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160914164500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160914170000,282.0,274.950012,29.250001,36,55.5,100,67.599998
20160914171500,282.0,274.950012,29.250001,36,55.5,100,67.599998
20160914173000,282.0,282.0,30.0,36,58.400002,100,67.599998
20160914174500,282.0,256.149994,27.249999,36,60.700001,100,67.599998
20160914180000,282.0,319.600006,34.000001,38,62.400002,100,67.800003
20160914181500,282.0,298.450012,31.750001,37,61.599998,100,67.900002
20160914183000,282.0,310.200012,33.000001,37,62.400002,100,67.800003
20160914184500,282.0,282.0,30.0,37,63.599998,100,67.699997
20160914190000,282.0,291.399994,30.999999,37,71.099998,100,67.699997
20160914191500,282.0,291.399994,30.999999,37,75.800003,100,67.699997
20160914193000,282.0,310.200012,33.000001,37,72.5,100,67.800003
20160914194500,282.0,303.149994,32.249999,37,71.5,100,67.699997
20160914200000,282.0,298.450012,31.750001,37,71.5,100,67.699997
20160914201500,282.0,298.450012,31.750001,37,74.800003,100,67.699997
20160914203000,282.0,291.399994,30.999999,37,72.0,100,67.699997
20160914204500,282.0,298.450012,31.750001,37,82.0,100,67.800003
20160914210000,282.0,298.450012,31.750001,37,81.099998,100,67.699997
20160914211500,282.0,303.149994,32.249999,37,73.5,100,67.800003
20160914213000,282.0,298.450012,31.750001,37,71.599998,100,67.699997
20160914214500,282.0,298.450012,31.750001,37,71.599998,100,67.900002
20160914220000,282.0,298.450012,31.750001,37,77.800003,100,68.099998
20160914221500,282.0,298.450012,31.750001,37,74.199997,100,68.0
20160914223000,282.0,303.149994,32.249999,37,76.800003,100,68.099998
20160914224500,282.0,303.149994,32.249999,37,72.400002,100,68.199997
20160914230000,282.0,303.149994,32.249999,37,60.200001,0,68.199997
20160914231500,282.0,303.149994,32.249999,37,54.700001,0,68.199997
20160914233000,282.0,310.200012,33.000001,37,54.700001,0,67.900002
20160914234500,282.0,310.200012,33.000001,37,53.900002,0,67.900002
20160915000000,282.0,326.649994,34.749999,37,53.900002,100,67.599998
20160915001500,282.0,319.600006,34.000001,36,53.900002,100,67.599998
20160915003000,282.0,310.200012,33.000001,36,53.900002,100,67.5
20160915004500,282.0,319.600006,34.000001,36,53.900002,100,67.599998
20160915010000,282.0,310.200012,33.000001,36,57.599998,100,67.5
20160915011500,282.0,310.200012,33.000001,36,57.599998,100,67.599998
20160915013000,282.0,310.200012,33.000001,36,60.299999,100,67.599998
20160915014500,282.0,298.450012,31.750001,36,61.200001,100,67.800003
20160915020000,282.0,310.200012,33.000001,36,60.0,100,67.800003
20160915021500,282.0,298.450012,31.750001,36,61.599998,100,67.800003
20160915023000,282.0,303.149994,32.249999,36,61.599998,100,67.800003
20160915024500,282.0,298.450012,31.750001,36,60.400002,100,67.800003
20160915030000,282.0,310.200012,33.000001,36,60.400002,100,67.800003
20160915031500,282.0,298.450012,31.750001,36,62.599998,100,67.900002
20160915033000,282.0,298.450012,31.750001,36,61.599998,100,67.900002
20160915034500,282.0,303.149994,32.249999,36,60.400002,100,67.800003
20160915040000,282.0,298.450012,31.750001,36,61.099998,100,67.900002
20160915041500,282.0,303.149994,32.249999,36,62.400002,100,67.800003
20160915043000,282.0,303.149994,32.249999,36,60.799999,100,67.900002
20160915044500,282.0,310.200012,33.000001,36,60.0,100,67.800003
20160915050000,282.0,319.600006,34.000001,36,61.900002,100,67.800003
20160915051500,282.0,303.149994,32.249999,36,61.200001,100,67.800003
20160915053000,282.0,298.450012,31.750001,36,60.0,100,67.900002
20160915054500,282.0,310.200012,33.000001,36,61.099998,100,67.800003
20160915060000,282.0,310.200012,33.000001,36,61.099998,100,67.800003
20160915061500,282.0,310.200012,33.000001,36,60.0,100,67.800003
20160915063000,282.0,310.200012,33.000001,36,60.700001,100,67.900002
20160915064500,282.0,310.200012,33.000001,36,62.0,100,67.900002
20160915070000,282.0,303.149994,32.249999,36,60.0,100,67.900002
20160915071500,282.0,303.149994,32.249999,36,60.700001,100,68.0
20160915073000,282.0,303.149994,32.249999,36,62.799999,100,68.099998
20160915074500,282.0,310.200012,33.000001,36,60.5,0,68.300003
20160915080000,282.0,310.200012,33.000001,36,55.0,0,68.099998
20160915081500,282.0,310.200012,33.000001,36,55.0,0,67.900002
20160915083000,282.0,310.200012,33.000001,36,55.0,0,67.900002
20160915084500,282.0,303.149994,32.249999,36,55.0,0,68.0
20160915090000,282.0,303.149994,32.249999,36,55.0,0,68.0
20160915091500,282.0,298.450012,31.750001,36,55.0,0,67.900002
20160915093000,282.0,303.149994,32.249999,36,55.0,0,67.900002
20160915094500,282.0,298.450012,31.750001,36,55.0,100,67.699997
20160915100000,282.0,298.450012,31.750001,36,55.0,100,67.699997
20160915101500,282.0,291.399994,30.999999,36,55.0,100,67.699997
20160915103000,282.0,298.450012,31.750001,36,55.0,100,67.699997
20160915104500,282.0,291.399994,30.999999,36,55.0,100,67.800003
20160915110000,282.0,282.0,30.0,36,55.0,100,67.900002
20160915111500,282.0,282.0,30.0,36,55.0,100,67.800003
20160915113000,282.0,282.0,30.0,36,55.0,100,67.800003
20160915114500,282.0,291.399994,30.999999,36,55.0,100,67.900002
20160915120000,282.0,282.0,30.0,36,54.299999,100,68.0
20160915121500,282.0,282.0,30.0,36,54.299999,100,67.900002
20160915123000,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20160915124500,282.0,291.399994,30.999999,36,55.099998,100,68.099998
20160915130000,282.0,282.0,30.0,36,55.099998,100,68.099998
20160915131500,282.0,274.950012,29.250001,36,55.099998,100,68.0
20160915133000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20160915134500,282.0,303.149994,32.249999,36,55.099998,100,67.800003
20160915140000,282.0,298.450012,31.750001,36,55.099998,100,67.900002
20160915141500,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20160915143000,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20160915144500,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20160915150000,282.0,298.450012,31.750001,36,55.099998,100,67.900002
20160915151500,282.0,291.399994,30.999999,36,55.099998,100,68.0
20160915153000,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20160915154500,282.0,298.450012,31.750001,36,55.099998,100,67.699997
20160915160000,282.0,303.149994,32.249999,36,55.099998,100,67.599998
20160915161500,282.0,282.0,30.0,36,55.099998,100,67.599998
20160915163000,282.0,291.399994,30.999999,36,57.700001,100,67.599998
20160915164500,282.0,291.399994,30.999999,36,56.799999,100,67.599998
20160915170000,282.0,291.399994,30.999999,36,74.0,100,67.599998
20160915171500,282.0,282.0,30.0,36,72.0,100,67.699997
20160915173000,282.0,291.399994,30.999999,36,77.300003,100,67.900002
20160915174500,282.0,303.149994,32.249999,36,72.5,100,68.099998
20160915180000,282.0,310.200012,33.000001,36,78.300003,100,68.199997
20160915181500,282.0,310.200012,33.000001,36,55.599998,0,68.199997
20160915183000,282.0,303.149994,32.249999,36,55.599998,0,68.0
20160915184500,282.0,298.450012,31.750001,36,54.700001,0,68.0
20160915190000,282.0,298.450012,31.750001,36,54.700001,0,67.900002
20160915191500,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20160915193000,282.0,298.450012,31.750001,36,54.700001,100,67.599998
20160915194500,282.0,282.0,30.0,36,54.700001,100,67.5
20160915200000,282.0,298.450012,31.750001,36,54.700001,100,67.599998
20160915201500,282.0,303.149994,32.249999,36,56.700001,100,67.599998
20160915203000,282.0,298.450012,31.750001,36,56.700001,100,68.0
20160915204500,282.0,291.399994,30.999999,36,56.700001,100,68.099998
20160915210000,282.0,298.450012,31.750001,36,56.700001,100,68.099998
20160915211500,282.0,298.450012,31.750001,36,56.700001,100,67.900002
20160915213000,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20160915214500,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20160915220000,282.0,282.0,30.0,36,56.700001,100,67.800003
20160915221500,282.0,298.450012,31.750001,36,56.700001,100,67.800003
20160915223000,282.0,291.399994,30.999999,36,56.700001,100,67.800003
20160915224500,282.0,298.450012,31.750001,36,56.700001,100,67.699997
20160915230000,282.0,298.450012,31.750001,36,56.700001,100,67.800003
20160915231500,282.0,291.399994,30.999999,36,56.700001,100,67.800003
20160915233000,282.0,298.450012,31.750001,36,57.5,100,67.699997
20160915234500,282.0,291.399994,30.999999,36,57.5,100,67.699997
20160916000000,282.0,282.0,30.0,36,58.700001,100,67.599998
20160916001500,282.0,282.0,30.0,36,62.0,100,67.800003
20160916003000,282.0,298.450012,31.750001,36,62.0,100,67.900002
20160916004500,282.0,291.399994,30.999999,36,62.0,100,68.0
20160916010000,282.0,298.450012,31.750001,36,62.799999,100,68.0
20160916011500,282.0,282.0,30.0,36,61.200001,100,68.099998
20160916013000,282.0,298.450012,31.750001,36,62.0,100,67.699997
20160916014500,282.0,274.950012,29.250001,36,75.400002,100,67.699997
20160916020000,282.0,298.450012,31.750001,36,73.400002,100,67.599998
20160916021500,282.0,291.399994,30.999999,36,75.400002,100,67.699997
20160916023000,282.0,291.399994,30.999999,36,77.199997,100,67.699997
20160916024500,282.0,291.399994,30.999999,36,74.199997,100,67.800003
20160916030000,282.0,291.399994,30.999999,36,80.599998,100,67.900002
20160916031500,282.0,267.899994,28.499999,36,73.0,100,67.900002
20160916033000,282.0,282.0,30.0,36,76.400002,100,68.099998
20160916034500,282.0,282.0,30.0,36,77.5,100,68.099998
20160916040000,282.0,282.0,30.0,36,73.5,100,68.099998
20160916041500,282.0,291.399994,30.999999,36,80.699997,100,68.099998
20160916043000,282.0,282.0,30.0,36,72.5,100,68.199997
20160916044500,282.0,282.0,30.0,36,76.300003,100,68.099998
20160916050000,282.0,282.0,30.0,36,78.599998,100,68.099998
20160916051500,282.0,282.0,30.0,36,62.400002,0,68.300003
20160916053000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20160916054500,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20160916060000,282.0,303.149994,32.249999,36,54.700001,0,67.900002
20160916061500,282.0,298.450012,31.750001,36,54.700001,0,68.0
20160916063000,282.0,303.149994,32.249999,36,54.700001,0,68.0
20160916064500,282.0,303.149994,32.249999,36,54.700001,0,67.900002
20160916070000,282.0,298.450012,31.750001,36,54.700001,0,68.0
20160916071500,282.0,310.200012,33.000001,36,53.900002,0,67.900002
20160916073000,282.0,303.149994,32.249999,36,53.900002,0,67.800003
20160916074500,282.0,310.200012,33.000001,36,54.900002,0,67.900002
20160916080000,282.0,291.399994,30.999999,36,54.900002,0,68.099998
20160916081500,282.0,298.450012,31.750001,36,54.900002,0,68.099998
20160916083000,282.0,282.0,30.0,36,54.900002,0,68.099998
20160916084500,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20160916090000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20160916091500,282.0,303.149994,32.249999,36,54.299999,0,68.099998
20160916093000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20160916094500,282.0,303.149994,32.249999,36,54.299999,0,68.099998
20160916100000,282.0,298.450012,31.750001,36,55.099998,0,68.099998
20160916101500,282.0,303.149994,32.249999,36,55.099998,0,68.099998
20160916103000,282.0,298.450012,31.750001,36,55.099998,100,67.699997
20160916104500,282.0,298.450012,31.750001,36,55.099998,100,67.900002
20160916110000,282.0,303.149994,32.249999,36,55.099998,100,67.900002
20160916111500,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20160916113000,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20160916114500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20160916120000,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20160916121500,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20160916123000,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20160916124500,282.0,291.399994,30.999999,36,54.299999,100,68.0
20160916130000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20160916131500,282.0,282.0,30.0,36,54.299999,100,67.900002
20160916133000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20160916134500,282.0,282.0,30.0,36,54.299999,100,67.900002
20160916140000,282.0,282.0,30.0,36,54.299999,100,67.900002
20160916141500,282.0,274.950012,29.250001,36,54.299999,100,68.0
20160916143000,282.0,282.0,30.0,36,54.299999,100,67.900002
20160916144500,282.0,291.399994,30.999999,36,54.299999,100,68.099998
20160916150000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20160916151500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20160916153000,282.0,282.0,30.0,36,55.099998,0,68.199997
20160916154500,282.0,282.0,30.0,36,55.099998,0,68.199997
20160916160000,282.0,291.399994,30.999999,36,55.099998,0,68.099998
20160916161500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20160916163000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160916164500,282.0,267.899994,28.499999,36,54.299999,100,67.599998
20160916170000,282.0,282.0,30.0,36,54.299999,100,67.400002
20160916171500,282.0,291.399994,30.999999,36,57.900002,100,67.400002
20160916173000,282.0,274.950012,29.250001,36,59.5,100,67.699997
20160916174500,282.0,291.399994,30.999999,36,58.799999,100,67.800003
20160916180000,282.0,291.399994,30.999999,36,58.799999,100,67.900002
20160916181500,282.0,298.450012,31.750001,36,58.799999,100,68.0
20160916183000,282.0,291.399994,30.999999,36,58.799999,100,68.199997
20160916184500,282.0,298.450012,31.750001,36,58.799999,100,68.199997
20160916190000,282.0,282.0,30.0,36,55.5,0,68.5
20160916191500,282.0,298.450012,31.750001,36,54.299999,0,68.5
20160916193000,282.0,282.0,30.0,36,54.299999,0,68.199997
20160916194500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20160916200000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20160916201500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20160916203000,282.0,298.450012,31.750001,36,54.299999,0,68.0
20160916204500,282.0,303.149994,32.249999,36,54.299999,0,68.0
20160916210000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20160916211500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20160916213000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20160916214500,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20160916220000,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20160916221500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20160916223000,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20160916224500,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20160916230000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20160916231500,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20160916233000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20160916234500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20160917000000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20160917001500,282.0,310.200012,33.000001,36,54.299999,100,67.599998
20160917003000,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20160917004500,282.0,303.149994,32.249999,36,54.299999,100,67.599998
20160917010000,282.0,298.450012,31.750001,36,55.5,100,67.599998
20160917011500,282.0,291.399994,30.999999,36,57.200001,100,67.699997
20160917013000,282.0,298.450012,31.750001,36,58.400002,100,67.599998
20160917014500,282.0,298.450012,31.750001,36,60.099998,100,67.699997
20160917020000,282.0,303.149994,32.249999,36,62.200001,100,67.699997
20160917021500,282.0,256.149994,27.249999,8,68.599998,100,67.699997
20160917023000,282.0,274.950012,29.250001,37,55.099998,100,67.5
20160917024500,282.0,274.950012,29.250001,37,55.099998,100,67.300003
20160917030000,282.0,274.950012,29.250001,37,73.0,100,67.199997
20160917031500,282.0,274.950012,29.250001,37,72.0,100,67.300003
20160917033000,282.0,274.950012,29.250001,37,76.900002,100,67.400002
20160917034500,282.0,274.950012,29.250001,37,80.900002,100,67.599998
20160917040000,282.0,267.899994,28.499999,37,72.900002,100,67.900002
20160917041500,282.0,274.950012,29.250001,37,74.400002,100,68.0
20160917043000,282.0,267.899994,28.499999,37,83.199997,100,68.099998
20160917044500,282.0,274.950012,29.250001,37,73.5,100,67.900002
20160917050000,282.0,274.950012,29.250001,37,71.699997,100,68.0
20160917051500,282.0,282.0,30.0,37,83.099998,100,68.199997
20160917053000,282.0,274.950012,29.250001,37,59.599998,0,68.300003
20160917054500,282.0,282.0,30.0,37,54.700001,0,68.199997
20160917060000,282.0,291.399994,30.999999,37,54.700001,0,68.0
20160917061500,282.0,282.0,30.0,37,54.700001,0,68.0
20160917063000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160917064500,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160917070000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20160917071500,282.0,282.0,30.0,37,54.700001,0,67.900002
20160917073000,282.0,282.0,30.0,37,54.700001,0,67.800003
20160917074500,282.0,298.450012,31.750001,37,54.700001,100,67.599998
20160917080000,282.0,291.399994,30.999999,37,54.700001,100,67.900002
20160917081500,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20160917083000,282.0,291.399994,30.999999,37,54.700001,100,67.800003
20160917084500,282.0,282.0,30.0,37,54.700001,100,67.699997
20160917090000,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20160917091500,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20160917093000,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20160917094500,282.0,291.399994,30.999999,37,54.700001,100,67.800003
20160917100000,282.0,282.0,30.0,37,54.700001,100,67.699997
20160917101500,282.0,282.0,30.0,37,55.5,100,67.900002
20160917103000,282.0,291.399994,30.999999,37,54.700001,100,67.900002
20160917104500,282.0,282.0,30.0,37,54.700001,100,67.800003
20160917110000,282.0,274.950012,29.250001,37,54.700001,100,67.900002
20160917111500,282.0,274.950012,29.250001,37,54.700001,100,67.900002
20160917113000,282.0,291.399994,30.999999,37,54.700001,100,67.900002
20160917114500,282.0,274.950012,29.250001,37,54.700001,100,67.900002
20160917120000,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20160917121500,282.0,291.399994,30.999999,37,57.900002,100,67.599998
20160917123000,282.0,282.0,30.0,37,58.799999,100,67.699997
20160917124500,282.0,282.0,30.0,37,65.0,100,67.5
20160917130000,282.0,282.0,30.0,37,74.099998,100,67.599998
20160917131500,282.0,291.399994,30.999999,37,74.099998,100,67.599998
20160917133000,282.0,274.950012,29.250001,37,78.5,100,67.900002
20160917134500,282.0,298.450012,31.750001,37,73.5,100,68.199997
20160917140000,282.0,282.0,30.0,37,56.299999,0,68.400002
20160917141500,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160917143000,282.0,282.0,30.0,37,55.200001,0,68.199997
20160917144500,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20160917150000,282.0,282.0,30.0,37,55.200001,0,68.099998
20160917151500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160917153000,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160917154500,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20160917160000,282.0,282.0,30.0,37,55.200001,0,68.0
20160917161500,282.0,282.0,30.0,37,55.200001,0,68.0
20160917163000,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160917164500,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160917170000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160917171500,282.0,282.0,30.0,37,55.200001,0,68.0
20160917173000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160917174500,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160917180000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160917181500,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160917183000,282.0,282.0,30.0,37,55.200001,0,67.800003
20160917184500,282.0,282.0,30.0,37,55.200001,0,67.900002
20160917190000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160917191500,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20160917193000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20160917194500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20160917200000,282.0,274.950012,29.250001,37,54.299999,0,67.800003
20160917201500,282.0,282.0,30.0,37,54.299999,0,67.800003
20160917203000,282.0,282.0,30.0,37,54.299999,0,67.800003
20160917204500,282.0,282.0,30.0,37,54.299999,100,67.699997
20160917210000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160917211500,282.0,282.0,30.0,37,54.299999,0,67.900002
20160917213000,282.0,282.0,30.0,37,54.299999,0,68.0
20160917214500,282.0,291.399994,30.999999,37,54.299999,0,68.0
20160917220000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20160917221500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160917223000,282.0,282.0,30.0,37,54.299999,100,67.699997
20160917224500,282.0,282.0,30.0,37,54.299999,100,67.800003
20160917230000,282.0,282.0,30.0,37,54.299999,100,67.699997
20160917231500,282.0,282.0,30.0,37,54.299999,100,67.800003
20160917233000,282.0,282.0,30.0,37,54.299999,100,67.699997
20160917234500,282.0,267.899994,28.499999,37,54.299999,100,67.800003
20160918000000,282.0,282.0,30.0,37,54.299999,100,67.699997
20160918001500,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20160918003000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160918004500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160918010000,282.0,298.450012,31.750001,37,54.299999,100,67.599998
20160918011500,282.0,298.450012,31.750001,37,54.299999,100,67.599998
20160918013000,282.0,282.0,30.0,37,57.900002,100,67.699997
20160918014500,282.0,291.399994,30.999999,37,57.200001,100,67.699997
20160918020000,282.0,291.399994,30.999999,37,57.900002,100,67.599998
20160918021500,282.0,282.0,30.0,37,57.900002,100,67.699997
20160918023000,282.0,282.0,30.0,37,57.900002,100,67.800003
20160918024500,282.0,274.950012,29.250001,37,57.900002,100,67.800003
20160918030000,282.0,282.0,30.0,37,57.900002,100,67.800003
20160918031500,282.0,291.399994,30.999999,37,57.900002,100,67.900002
20160918033000,282.0,267.899994,28.499999,37,57.900002,100,67.900002
20160918034500,282.0,282.0,30.0,37,57.900002,100,67.900002
20160918040000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160918041500,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160918043000,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918044500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160918050000,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918051500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160918053000,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918054500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918060000,282.0,298.450012,31.750001,37,57.200001,100,67.900002
20160918061500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918063000,282.0,267.899994,28.499999,37,57.200001,100,67.900002
20160918064500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918070000,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918071500,282.0,291.399994,30.999999,37,57.200001,100,68.0
20160918073000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160918074500,282.0,291.399994,30.999999,37,57.200001,100,68.0
20160918080000,282.0,291.399994,30.999999,37,57.900002,100,67.900002
20160918081500,282.0,282.0,30.0,37,57.900002,100,68.099998
20160918083000,282.0,274.950012,29.250001,37,57.900002,100,67.900002
20160918084500,282.0,282.0,30.0,37,57.900002,100,68.0
20160918090000,282.0,282.0,30.0,37,57.900002,100,68.0
20160918091500,282.0,274.950012,29.250001,37,57.900002,100,68.099998
20160918093000,282.0,282.0,30.0,37,57.900002,100,68.099998
20160918094500,282.0,282.0,30.0,37,57.900002,100,68.099998
20160918100000,282.0,282.0,30.0,37,57.200001,100,68.099998
20160918101500,282.0,274.950012,29.250001,37,57.200001,100,68.099998
20160918103000,282.0,291.399994,30.999999,37,57.900002,100,68.099998
20160918104500,282.0,291.399994,30.999999,37,57.200001,100,68.0
20160918110000,282.0,274.950012,29.250001,37,57.200001,100,68.099998
20160918111500,282.0,282.0,30.0,37,57.200001,100,68.099998
20160918113000,282.0,274.950012,29.250001,37,57.200001,100,68.0
20160918114500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918120000,282.0,282.0,30.0,37,57.200001,100,68.0
20160918121500,282.0,291.399994,30.999999,37,58.0,100,68.099998
20160918123000,282.0,282.0,30.0,37,58.0,100,68.099998
20160918124500,282.0,291.399994,30.999999,37,56.799999,100,68.0
20160918130000,282.0,282.0,30.0,37,56.799999,100,67.800003
20160918131500,282.0,282.0,30.0,37,56.799999,100,67.699997
20160918133000,282.0,282.0,30.0,37,58.700001,100,67.699997
20160918134500,282.0,274.950012,29.250001,37,59.599998,100,67.699997
20160918140000,282.0,274.950012,29.250001,37,73.599998,100,67.800003
20160918141500,282.0,282.0,30.0,37,70.599998,100,67.800003
20160918143000,282.0,291.399994,30.999999,37,65.800003,100,68.099998
20160918144500,282.0,282.0,30.0,37,69.099998,100,68.0
20160918150000,282.0,282.0,30.0,37,66.300003,100,68.099998
20160918151500,282.0,274.950012,29.250001,37,62.400002,100,68.099998
20160918153000,282.0,282.0,30.0,37,71.400002,100,68.199997
20160918154500,282.0,282.0,30.0,37,56.400002,0,68.400002
20160918160000,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20160918161500,282.0,282.0,30.0,37,55.599998,0,67.800003
20160918163000,282.0,291.399994,30.999999,37,55.599998,100,67.699997
20160918164500,282.0,291.399994,30.999999,37,55.599998,100,67.599998
20160918170000,282.0,291.399994,30.999999,37,55.599998,100,67.699997
20160918171500,282.0,282.0,30.0,37,55.599998,100,67.599998
20160918173000,282.0,282.0,30.0,37,55.599998,100,67.599998
20160918174500,282.0,282.0,30.0,37,56.299999,100,67.599998
20160918180000,282.0,267.899994,28.499999,37,58.400002,100,67.699997
20160918181500,282.0,298.450012,31.750001,37,57.599998,100,67.699997
20160918183000,282.0,282.0,30.0,37,57.599998,100,67.800003
20160918184500,282.0,282.0,30.0,37,58.799999,100,67.800003
20160918190000,282.0,291.399994,30.999999,37,58.0,100,67.900002
20160918191500,282.0,282.0,30.0,37,58.0,100,67.900002
20160918193000,282.0,291.399994,30.999999,37,58.0,100,67.900002
20160918194500,282.0,282.0,30.0,37,58.0,100,67.900002
20160918200000,282.0,291.399994,30.999999,37,58.0,100,67.900002
20160918201500,282.0,291.399994,30.999999,37,58.0,100,67.900002
20160918203000,282.0,282.0,30.0,37,58.0,100,67.900002
20160918204500,282.0,291.399994,30.999999,37,58.0,100,67.800003
20160918210000,282.0,267.899994,28.499999,37,58.0,100,67.900002
20160918211500,282.0,291.399994,30.999999,37,58.0,100,68.0
20160918213000,282.0,282.0,30.0,37,57.200001,100,67.900002
20160918214500,282.0,298.450012,31.750001,37,57.200001,100,67.800003
20160918220000,282.0,282.0,30.0,37,60.299999,100,67.599998
20160918221500,282.0,282.0,30.0,37,66.300003,100,67.699997
20160918223000,282.0,282.0,30.0,37,71.599998,100,67.599998
20160918224500,282.0,274.950012,29.250001,37,72.5,100,67.699997
20160918230000,282.0,274.950012,29.250001,37,79.400002,100,67.800003
20160918231500,282.0,282.0,30.0,37,80.199997,100,68.0
20160918233000,282.0,282.0,30.0,37,56.0,0,68.300003
20160918234500,282.0,298.450012,31.750001,37,54.299999,0,68.099998
20160919000000,282.0,274.950012,29.250001,37,54.900002,0,67.900002
20160919001500,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20160919003000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20160919004500,282.0,282.0,30.0,37,54.299999,0,67.800003
20160919010000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160919011500,282.0,282.0,30.0,37,54.299999,100,67.699997
20160919013000,282.0,303.149994,32.249999,37,54.299999,100,67.599998
20160919014500,282.0,282.0,30.0,37,54.299999,100,67.599998
20160919020000,282.0,291.399994,30.999999,37,54.900002,100,67.599998
20160919021500,282.0,282.0,30.0,37,57.5,100,67.599998
20160919023000,282.0,282.0,30.0,37,59.200001,100,67.699997
20160919024500,282.0,291.399994,30.999999,37,59.200001,100,67.699997
20160919030000,282.0,291.399994,30.999999,37,60.799999,100,67.800003
20160919031500,282.0,282.0,30.0,37,61.900002,100,67.800003
20160919033000,282.0,274.950012,29.250001,37,61.099998,100,67.800003
20160919034500,282.0,282.0,30.0,37,61.099998,100,67.900002
20160919040000,282.0,282.0,30.0,37,61.099998,100,67.900002
20160919041500,282.0,291.399994,30.999999,37,61.099998,100,68.0
20160919043000,282.0,274.950012,29.250001,37,62.400002,100,67.900002
20160919044500,282.0,291.399994,30.999999,37,61.200001,100,68.0
20160919050000,282.0,267.899994,28.499999,37,60.400002,100,68.099998
20160919051500,282.0,291.399994,30.999999,37,61.900002,100,68.0
20160919053000,282.0,291.399994,30.999999,37,61.900002,100,68.0
20160919054500,282.0,282.0,30.0,37,61.200001,100,68.099998
20160919060000,282.0,298.450012,31.750001,37,61.200001,100,68.099998
20160919061500,282.0,274.950012,29.250001,37,61.200001,100,68.099998
20160919063000,282.0,274.950012,29.250001,37,62.799999,100,68.199997
20160919064500,282.0,291.399994,30.999999,37,60.400002,100,68.199997
20160919070000,282.0,291.399994,30.999999,37,63.200001,100,68.199997
20160919071500,282.0,282.0,30.0,37,55.200001,0,68.199997
20160919073000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160919074500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160919080000,282.0,291.399994,30.999999,37,55.200001,100,67.599998
20160919081500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160919083000,282.0,291.399994,30.999999,37,54.599998,100,67.599998
20160919084500,282.0,291.399994,30.999999,37,54.599998,100,67.599998
20160919090000,282.0,282.0,30.0,37,62.0,100,68.099998
20160919091500,282.0,274.950012,29.250001,37,62.400002,100,68.199997
20160919093000,282.0,291.399994,30.999999,37,64.400002,100,68.199997
20160919094500,282.0,282.0,30.0,37,64.400002,100,68.099998
20160919100000,282.0,274.950012,29.250001,37,64.400002,100,68.199997
20160919101500,282.0,282.0,30.0,37,54.700001,0,68.199997
20160919103000,282.0,274.950012,29.250001,37,55.900002,0,68.099998
20160919104500,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20160919110000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20160919111500,282.0,282.0,30.0,37,55.200001,0,67.900002
20160919113000,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160919114500,282.0,298.450012,31.750001,37,55.200001,0,67.800003
20160919120000,282.0,291.399994,30.999999,37,55.200001,0,68.0
20160919121500,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160919123000,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160919124500,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160919130000,282.0,298.450012,31.750001,37,55.200001,0,68.0
20160919131500,282.0,430.049988,45.749999,43,55.200001,0,68.400002
20160919133000,282.0,298.450012,31.750001,38,55.200001,0,68.199997
20160919134500,282.0,303.149994,32.249999,38,55.200001,0,68.199997
20160919140000,282.0,319.600006,34.000001,38,55.200001,0,68.199997
20160919141500,282.0,310.200012,33.000001,38,55.200001,0,68.099998
20160919143000,282.0,303.149994,32.249999,38,55.200001,0,68.0
20160919144500,282.0,310.200012,33.000001,38,55.200001,0,67.900002
20160919150000,282.0,303.149994,32.249999,38,55.200001,0,67.900002
20160919151500,282.0,310.200012,33.000001,38,55.200001,0,67.800003
20160919153000,282.0,291.399994,30.999999,38,55.200001,100,67.699997
20160919154500,282.0,291.399994,30.999999,38,55.200001,100,67.699997
20160919160000,282.0,291.399994,30.999999,38,55.200001,0,67.900002
20160919161500,282.0,298.450012,31.750001,38,55.200001,0,67.800003
20160919163000,282.0,298.450012,31.750001,38,55.200001,0,67.800003
20160919164500,282.0,291.399994,30.999999,38,55.200001,0,67.800003
20160919170000,282.0,303.149994,32.249999,38,55.200001,100,67.699997
20160919171500,282.0,303.149994,32.249999,38,55.200001,100,67.800003
20160919173000,282.0,310.200012,33.000001,38,55.200001,100,67.800003
20160919174500,282.0,310.200012,33.000001,38,55.200001,100,67.800003
20160919180000,282.0,303.149994,32.249999,38,55.200001,100,67.699997
20160919181500,282.0,303.149994,32.249999,38,55.200001,100,67.699997
20160919183000,282.0,291.399994,30.999999,38,55.200001,100,67.599998
20160919184500,282.0,298.450012,31.750001,38,55.200001,100,67.699997
20160919190000,282.0,274.950012,29.250001,38,55.200001,100,67.599998
20160919191500,282.0,310.200012,33.000001,38,57.299999,100,67.599998
20160919193000,282.0,310.200012,33.000001,38,66.199997,100,67.599998
20160919194500,282.0,303.149994,32.249999,38,65.300003,100,67.599998
20160919200000,282.0,298.450012,31.750001,38,65.300003,100,67.699997
20160919201500,282.0,291.399994,30.999999,38,71.5,100,67.599998
20160919203000,282.0,303.149994,32.249999,38,72.900002,100,67.599998
20160919204500,282.0,291.399994,30.999999,38,73.800003,100,67.599998
20160919210000,282.0,298.450012,31.750001,38,76.099998,100,67.699997
20160919211500,282.0,303.149994,32.249999,38,75.099998,100,67.699997
20160919213000,282.0,303.149994,32.249999,38,71.599998,100,68.099998
20160919214500,282.0,303.149994,32.249999,38,55.5,0,68.300003
20160919220000,282.0,303.149994,32.249999,38,54.700001,0,67.900002
20160919221500,282.0,310.200012,33.000001,38,54.700001,100,67.699997
20160919223000,282.0,310.200012,33.000001,38,54.700001,100,67.699997
20160919224500,282.0,319.600006,34.000001,38,54.700001,100,67.5
20160919230000,282.0,319.600006,34.000001,38,54.700001,100,67.400002
20160919231500,282.0,310.200012,33.000001,38,58.0,100,67.5
20160919233000,282.0,303.149994,32.249999,37,60.400002,100,67.599998
20160919234500,282.0,291.399994,30.999999,37,61.099998,100,67.699997
20160920000000,282.0,291.399994,30.999999,37,63.200001,100,67.800003
20160920001500,282.0,291.399994,30.999999,37,63.200001,100,67.900002
20160920003000,282.0,291.399994,30.999999,37,67.099998,100,68.099998
20160920004500,282.0,291.399994,30.999999,37,65.900002,100,68.099998
20160920010000,282.0,291.399994,30.999999,37,64.0,100,68.099998
20160920011500,282.0,298.450012,31.750001,37,64.800003,100,68.099998
20160920013000,282.0,282.0,30.0,37,66.900002,100,68.099998
20160920014500,282.0,298.450012,31.750001,37,64.0,100,68.099998
20160920020000,282.0,298.450012,31.750001,37,64.800003,100,68.199997
20160920021500,282.0,291.399994,30.999999,37,68.099998,100,68.199997
20160920023000,282.0,303.149994,32.249999,37,64.900002,100,68.099998
20160920024500,282.0,298.450012,31.750001,37,63.599998,100,68.099998
20160920030000,282.0,303.149994,32.249999,37,66.0,100,68.099998
20160920031500,282.0,291.399994,30.999999,37,67.300003,100,68.0
20160920033000,282.0,310.200012,33.000001,37,64.0,100,68.099998
20160920034500,282.0,291.399994,30.999999,37,64.800003,100,68.099998
20160920040000,282.0,298.450012,31.750001,37,66.800003,100,68.099998
20160920041500,282.0,298.450012,31.750001,37,64.0,100,68.099998
20160920043000,282.0,298.450012,31.750001,37,65.599998,100,68.099998
20160920044500,282.0,303.149994,32.249999,37,66.5,100,68.099998
20160920050000,282.0,303.149994,32.249999,37,63.900002,100,68.199997
20160920051500,282.0,298.450012,31.750001,37,68.099998,100,68.199997
20160920053000,282.0,298.450012,31.750001,37,65.300003,100,68.199997
20160920054500,282.0,298.450012,31.750001,37,63.599998,100,68.199997
20160920060000,282.0,303.149994,32.249999,37,56.400002,0,68.300003
20160920061500,282.0,303.149994,32.249999,37,54.700001,0,68.199997
20160920063000,282.0,310.200012,33.000001,37,54.700001,0,68.099998
20160920064500,282.0,319.600006,34.000001,37,53.900002,0,68.099998
20160920070000,282.0,319.600006,34.000001,37,53.900002,0,67.900002
20160920071500,282.0,310.200012,33.000001,37,53.900002,0,68.099998
20160920073000,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20160920074500,282.0,303.149994,32.249999,37,53.900002,0,68.0
20160920080000,282.0,298.450012,31.750001,37,53.900002,0,67.800003
20160920081500,282.0,303.149994,32.249999,37,54.599998,100,67.699997
20160920083000,282.0,291.399994,30.999999,37,54.599998,100,67.599998
20160920084500,282.0,267.899994,28.499999,37,54.599998,100,67.400002
20160920090000,282.0,282.0,30.0,37,57.200001,100,67.699997
20160920091500,282.0,274.950012,29.250001,37,57.200001,100,67.699997
20160920093000,282.0,267.899994,28.499999,37,57.200001,100,67.900002
20160920094500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160920100000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160920101500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160920103000,282.0,282.0,30.0,37,57.200001,100,68.0
20160920104500,282.0,267.899994,28.499999,37,57.200001,100,68.099998
20160920110000,282.0,282.0,30.0,37,57.200001,100,68.199997
20160920111500,282.0,267.899994,28.499999,37,57.200001,100,68.099998
20160920113000,282.0,282.0,30.0,37,57.900002,100,68.099998
20160920114500,282.0,267.899994,28.499999,37,57.200001,100,67.900002
20160920120000,282.0,274.950012,29.250001,37,57.900002,100,67.900002
20160920121500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160920123000,282.0,291.399994,30.999999,37,56.400002,100,67.699997
20160920124500,282.0,291.399994,30.999999,37,56.400002,100,67.699997
20160920130000,282.0,291.399994,30.999999,37,56.400002,100,67.699997
20160920131500,282.0,298.450012,31.750001,37,57.200001,100,67.800003
20160920133000,282.0,298.450012,31.750001,37,57.200001,100,67.699997
20160920134500,282.0,291.399994,30.999999,37,57.200001,100,67.800003
20160920140000,282.0,291.399994,30.999999,37,57.900002,100,67.900002
20160920141500,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160920143000,282.0,298.450012,31.750001,37,57.200001,100,67.900002
20160920144500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160920150000,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160920151500,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160920153000,282.0,274.950012,29.250001,37,57.200001,100,68.099998
20160920154500,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160920160000,282.0,291.399994,30.999999,37,57.200001,100,67.900002
20160920161500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160920163000,282.0,291.399994,30.999999,37,57.200001,100,67.800003
20160920164500,282.0,274.950012,29.250001,37,57.200001,100,67.800003
20160920170000,282.0,291.399994,30.999999,37,57.200001,100,67.800003
20160920171500,282.0,298.450012,31.750001,37,57.200001,100,67.800003
20160920173000,282.0,282.0,30.0,37,57.200001,100,67.699997
20160920174500,282.0,274.950012,29.250001,37,57.200001,100,67.699997
20160920180000,282.0,282.0,30.0,37,57.900002,100,67.699997
20160920181500,282.0,291.399994,30.999999,37,57.900002,100,67.699997
20160920183000,282.0,298.450012,31.750001,37,60.400002,100,67.699997
20160920184500,282.0,274.950012,29.250001,37,60.400002,100,67.800003
20160920190000,282.0,282.0,30.0,37,62.400002,100,68.099998
20160920191500,282.0,303.149994,32.249999,37,60.799999,100,67.900002
20160920193000,282.0,291.399994,30.999999,37,59.599998,100,67.699997
20160920194500,282.0,298.450012,31.750001,37,59.599998,100,67.699997
20160920200000,282.0,282.0,30.0,37,59.599998,100,67.900002
20160920201500,282.0,267.899994,28.499999,37,60.700001,100,67.900002
20160920203000,282.0,282.0,30.0,37,60.700001,100,67.800003
20160920204500,282.0,298.450012,31.750001,37,60.700001,100,68.0
20160920210000,282.0,291.399994,30.999999,37,59.599998,100,68.0
20160920211500,282.0,298.450012,31.750001,37,60.299999,100,68.099998
20160920213000,282.0,291.399994,30.999999,37,60.299999,100,68.099998
20160920214500,282.0,274.950012,29.250001,37,61.200001,100,68.099998
20160920220000,282.0,291.399994,30.999999,37,61.200001,100,68.099998
20160920221500,282.0,267.899994,28.499999,37,60.299999,100,68.199997
20160920223000,282.0,298.450012,31.750001,37,60.299999,100,68.199997
20160920224500,282.0,298.450012,31.750001,37,55.200001,0,68.099998
20160920230000,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160920231500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20160920233000,282.0,303.149994,32.249999,37,54.299999,0,68.0
20160920234500,282.0,303.149994,32.249999,37,54.299999,0,67.900002
20160921000000,282.0,310.200012,33.000001,37,54.299999,100,67.699997
20160921001500,282.0,303.149994,32.249999,37,54.299999,100,67.699997
20160921003000,282.0,310.200012,33.000001,37,54.299999,100,67.5
20160921004500,282.0,310.200012,33.000001,37,54.299999,100,67.599998
20160921010000,282.0,303.149994,32.249999,37,55.5,100,67.5
20160921011500,282.0,267.899994,28.499999,9,73.400002,100,67.699997
20160921013000,282.0,256.149994,27.249999,35,56.0,100,67.5
20160921014500,282.0,274.950012,29.250001,36,55.099998,100,67.400002
20160921020000,282.0,267.899994,28.499999,36,68.300003,100,67.400002
20160921021500,282.0,274.950012,29.250001,36,69.699997,100,67.5
20160921023000,282.0,274.950012,29.250001,36,75.800003,100,67.699997
20160921024500,282.0,267.899994,28.499999,36,79.599998,100,67.900002
20160921030000,282.0,267.899994,28.499999,36,79.599998,100,68.0
20160921031500,282.0,267.899994,28.499999,36,74.0,100,68.099998
20160921033000,282.0,267.899994,28.499999,36,73.0,100,68.199997
20160921034500,282.0,267.899994,28.499999,36,57.599998,0,68.300003
20160921040000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20160921041500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20160921043000,282.0,282.0,30.0,36,53.900002,0,68.099998
20160921044500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20160921050000,282.0,282.0,30.0,36,53.900002,0,67.900002
20160921051500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20160921053000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20160921054500,282.0,298.450012,31.750001,36,53.900002,0,68.0
20160921060000,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20160921061500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20160921063000,282.0,282.0,30.0,36,53.900002,0,67.900002
20160921064500,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20160921070000,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20160921071500,282.0,291.399994,30.999999,36,53.900002,0,68.0
