PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160921073000,282.0,291.399994,30.999999,36,54.700001,0,68.0
20160921074500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160921080000,282.0,282.0,30.0,36,54.700001,0,68.099998
20160921081500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160921083000,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20160921084500,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20160921090000,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20160921091500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160921093000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160921094500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160921100000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20160921101500,282.0,256.149994,27.249999,36,55.700001,100,67.599998
20160921103000,282.0,256.149994,27.249999,36,57.099998,100,67.699997
20160921104500,282.0,256.149994,27.249999,36,57.099998,100,67.699997
20160921110000,282.0,256.149994,27.249999,36,57.900002,100,67.699997
20160921111500,282.0,267.899994,28.499999,36,57.900002,100,68.0
20160921113000,282.0,267.899994,28.499999,36,57.900002,100,68.0
20160921114500,282.0,267.899994,28.499999,36,57.900002,100,68.099998
20160921120000,282.0,256.149994,27.249999,36,57.900002,100,68.099998
20160921121500,282.0,274.950012,29.250001,36,57.900002,100,68.099998
20160921123000,282.0,267.899994,28.499999,36,57.900002,100,68.099998
20160921124500,282.0,256.149994,27.249999,36,57.900002,100,68.199997
20160921130000,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20160921131500,282.0,274.950012,29.250001,36,58.299999,100,68.199997
20160921133000,282.0,267.899994,28.499999,36,58.299999,100,68.199997
20160921134500,282.0,291.399994,30.999999,36,55.599998,100,68.199997
20160921140000,282.0,274.950012,29.250001,36,55.599998,100,68.199997
20160921141500,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20160921143000,282.0,282.0,30.0,36,55.599998,0,68.400002
20160921144500,282.0,267.899994,28.499999,36,55.599998,0,68.300003
20160921150000,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20160921151500,282.0,267.899994,28.499999,36,55.599998,0,68.400002
20160921153000,282.0,282.0,30.0,36,55.599998,0,68.300003
20160921154500,282.0,282.0,30.0,36,55.599998,0,68.199997
20160921160000,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20160921161500,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20160921163000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20160921164500,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20160921170000,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160921171500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160921173000,282.0,267.899994,28.499999,36,55.599998,0,67.800003
20160921174500,282.0,256.149994,27.249999,36,55.599998,0,67.900002
20160921180000,282.0,249.100006,26.500001,36,54.700001,100,67.699997
20160921181500,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20160921183000,282.0,274.950012,29.250001,36,54.700001,100,67.5
20160921184500,282.0,267.899994,28.499999,36,57.5,100,67.400002
20160921190000,282.0,282.0,30.0,36,57.5,100,67.400002
20160921191500,282.0,267.899994,28.499999,36,74.400002,100,67.400002
20160921193000,282.0,267.899994,28.499999,36,81.800003,100,67.5
20160921194500,282.0,274.950012,29.250001,36,74.0,100,67.599998
20160921200000,282.0,267.899994,28.499999,36,79.099998,100,67.699997
20160921201500,282.0,267.899994,28.499999,36,79.099998,100,67.900002
20160921203000,282.0,274.950012,29.250001,36,74.0,100,68.099998
20160921204500,282.0,282.0,30.0,36,75.400002,100,68.099998
20160921210000,282.0,274.950012,29.250001,36,81.099998,100,68.099998
20160921211500,282.0,274.950012,29.250001,36,73.900002,100,68.199997
20160921213000,282.0,274.950012,29.250001,36,73.900002,100,68.199997
20160921214500,282.0,291.399994,30.999999,36,55.599998,0,68.400002
20160921220000,282.0,282.0,30.0,36,54.700001,0,68.199997
20160921221500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20160921223000,282.0,282.0,30.0,36,54.700001,0,68.099998
20160921224500,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20160921230000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160921231500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160921233000,282.0,298.450012,31.750001,36,54.0,100,67.599998
20160921234500,282.0,298.450012,31.750001,36,54.0,100,67.599998
20160922000000,282.0,291.399994,30.999999,36,54.0,100,67.699997
20160922001500,282.0,298.450012,31.750001,36,55.900002,100,67.599998
20160922003000,282.0,303.149994,32.249999,36,57.5,100,67.599998
20160922004500,282.0,298.450012,31.750001,36,59.200001,100,67.599998
20160922010000,282.0,291.399994,30.999999,36,62.799999,100,67.800003
20160922011500,282.0,291.399994,30.999999,36,62.799999,100,67.800003
20160922013000,282.0,282.0,30.0,36,62.799999,100,67.800003
20160922014500,282.0,298.450012,31.750001,36,62.799999,100,67.800003
20160922020000,282.0,298.450012,31.750001,36,62.799999,100,67.900002
20160922021500,282.0,282.0,30.0,36,62.799999,100,67.900002
20160922023000,282.0,291.399994,30.999999,36,61.900002,100,67.699997
20160922024500,282.0,282.0,30.0,36,61.900002,100,67.699997
20160922030000,282.0,282.0,30.0,36,65.300003,100,67.800003
20160922031500,282.0,282.0,30.0,36,65.300003,100,67.800003
20160922033000,282.0,282.0,30.0,36,67.5,100,67.900002
20160922034500,282.0,291.399994,30.999999,36,69.099998,100,67.900002
20160922040000,282.0,282.0,30.0,36,69.099998,100,68.0
20160922041500,282.0,291.399994,30.999999,36,69.099998,100,68.0
20160922043000,282.0,282.0,30.0,36,69.099998,100,68.0
20160922044500,282.0,282.0,30.0,36,69.099998,100,68.099998
20160922050000,282.0,298.450012,31.750001,36,67.199997,100,67.900002
20160922051500,282.0,274.950012,29.250001,36,65.400002,100,67.800003
20160922053000,282.0,291.399994,30.999999,36,65.400002,100,67.900002
20160922054500,282.0,291.399994,30.999999,36,68.199997,100,67.800003
20160922060000,282.0,282.0,30.0,36,69.099998,100,67.900002
20160922061500,282.0,291.399994,30.999999,36,65.800003,100,68.099998
20160922063000,282.0,291.399994,30.999999,36,64.900002,100,68.199997
20160922064500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20160922070000,282.0,303.149994,32.249999,36,54.299999,0,68.0
20160922071500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20160922073000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20160922074500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20160922080000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20160922081500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20160922083000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160922084500,282.0,282.0,30.0,36,55.099998,100,67.599998
20160922090000,282.0,282.0,30.0,36,55.099998,100,67.599998
20160922091500,282.0,282.0,30.0,36,57.099998,100,67.5
20160922093000,282.0,291.399994,30.999999,36,64.400002,100,67.400002
20160922094500,282.0,282.0,30.0,36,65.5,100,67.800003
20160922100000,282.0,274.950012,29.250001,36,65.5,100,68.0
20160922101500,282.0,274.950012,29.250001,36,65.5,100,68.0
20160922103000,282.0,274.950012,29.250001,36,63.299999,100,68.099998
20160922104500,282.0,274.950012,29.250001,36,66.199997,100,68.199997
20160922110000,282.0,274.950012,29.250001,36,56.0,0,68.199997
20160922111500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20160922113000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20160922114500,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20160922120000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20160922121500,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20160922123000,282.0,256.149994,27.249999,36,55.5,0,67.900002
20160922124500,282.0,256.149994,27.249999,36,55.5,0,67.900002
20160922130000,282.0,267.899994,28.499999,36,55.5,100,67.699997
20160922131500,282.0,256.149994,27.249999,36,55.5,0,67.900002
20160922133000,282.0,267.899994,28.499999,36,55.5,100,67.699997
20160922134500,282.0,249.100006,26.500001,36,55.5,100,67.900002
20160922140000,282.0,274.950012,29.250001,36,55.5,100,67.699997
20160922141500,282.0,282.0,30.0,36,54.700001,100,67.900002
20160922143000,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20160922144500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160922150000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160922151500,282.0,274.950012,29.250001,36,54.700001,100,68.0
20160922153000,282.0,282.0,30.0,36,54.700001,100,67.800003
20160922154500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160922160000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160922161500,282.0,298.450012,31.750001,36,54.700001,100,67.5
20160922163000,282.0,282.0,30.0,36,57.5,100,67.400002
20160922164500,282.0,267.899994,28.499999,36,58.299999,100,67.599998
20160922170000,282.0,291.399994,30.999999,36,58.299999,100,67.800003
20160922171500,282.0,291.399994,30.999999,36,58.299999,100,68.0
20160922173000,282.0,291.399994,30.999999,36,58.299999,100,68.0
20160922174500,282.0,282.0,30.0,36,58.299999,100,67.800003
20160922180000,282.0,274.950012,29.250001,36,58.299999,100,67.699997
20160922181500,282.0,291.399994,30.999999,36,58.299999,100,67.699997
20160922183000,282.0,274.950012,29.250001,36,60.0,100,67.699997
20160922184500,282.0,274.950012,29.250001,36,71.599998,100,67.599998
20160922190000,282.0,282.0,30.0,36,80.300003,100,67.599998
20160922191500,282.0,282.0,30.0,36,73.599998,100,67.599998
20160922193000,282.0,291.399994,30.999999,36,75.900002,100,67.699997
20160922194500,282.0,291.399994,30.999999,36,75.900002,100,68.0
20160922200000,282.0,282.0,30.0,36,69.800003,0,68.300003
20160922201500,282.0,282.0,30.0,36,55.200001,0,68.199997
20160922203000,282.0,267.899994,28.499999,36,55.200001,0,68.300003
20160922204500,282.0,282.0,30.0,36,55.200001,0,68.099998
20160922210000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20160922211500,282.0,282.0,30.0,36,54.299999,0,67.900002
20160922213000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20160922214500,282.0,282.0,30.0,36,54.299999,0,67.900002
20160922220000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20160922221500,282.0,282.0,30.0,36,54.299999,0,67.900002
20160922223000,282.0,282.0,30.0,36,55.099998,100,67.199997
20160922224500,282.0,267.899994,28.499999,36,57.5,100,67.599998
20160922230000,282.0,282.0,30.0,36,64.699997,100,67.400002
20160922231500,282.0,282.0,30.0,36,64.699997,100,67.800003
20160922233000,282.0,274.950012,29.250001,36,68.699997,100,68.199997
20160922234500,282.0,274.950012,29.250001,36,66.699997,100,67.800003
20160923000000,282.0,282.0,30.0,36,82.0,100,67.599998
20160923001500,282.0,274.950012,29.250001,36,74.0,100,67.900002
20160923003000,282.0,282.0,30.0,36,76.300003,100,68.099998
20160923004500,282.0,267.899994,28.499999,36,79.300003,100,68.0
20160923010000,282.0,274.950012,29.250001,36,56.799999,0,68.199997
20160923011500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20160923013000,282.0,282.0,30.0,36,54.700001,0,68.199997
20160923014500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20160923020000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20160923021500,282.0,282.0,30.0,36,54.700001,0,68.300003
20160923023000,282.0,282.0,30.0,36,54.700001,0,68.099998
20160923024500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20160923030000,282.0,282.0,30.0,36,54.0,0,68.099998
20160923031500,282.0,291.399994,30.999999,36,54.0,0,67.900002
20160923033000,282.0,291.399994,30.999999,36,54.0,0,67.800003
20160923034500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20160923040000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160923041500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20160923043000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20160923044500,282.0,282.0,30.0,36,53.5,0,67.800003
20160923050000,282.0,282.0,30.0,36,54.299999,100,67.699997
20160923051500,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20160923053000,282.0,282.0,30.0,36,54.299999,100,67.599998
20160923054500,282.0,282.0,30.0,36,54.299999,100,67.699997
20160923060000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20160923061500,282.0,282.0,30.0,36,54.299999,100,67.699997
20160923063000,282.0,282.0,30.0,36,54.299999,100,67.699997
20160923064500,282.0,291.399994,30.999999,36,56.299999,100,67.699997
20160923070000,282.0,282.0,30.0,36,56.299999,100,67.800003
20160923071500,282.0,282.0,30.0,36,56.299999,100,67.800003
20160923073000,282.0,282.0,30.0,36,56.299999,100,67.900002
20160923074500,282.0,282.0,30.0,36,56.299999,100,68.099998
20160923080000,282.0,274.950012,29.250001,36,56.299999,100,68.099998
20160923081500,282.0,267.899994,28.499999,36,57.099998,100,68.099998
20160923083000,282.0,274.950012,29.250001,36,56.299999,100,67.900002
20160923084500,282.0,274.950012,29.250001,36,56.299999,100,67.699997
20160923090000,282.0,282.0,30.0,36,57.700001,100,67.699997
20160923091500,282.0,274.950012,29.250001,36,57.700001,100,67.699997
20160923093000,282.0,282.0,30.0,36,57.700001,100,67.800003
20160923094500,282.0,282.0,30.0,36,57.700001,100,67.900002
20160923100000,282.0,282.0,30.0,36,58.400002,100,68.0
20160923101500,282.0,274.950012,29.250001,36,58.400002,100,68.099998
20160923103000,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20160923104500,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20160923110000,282.0,282.0,30.0,36,57.599998,100,67.900002
20160923111500,282.0,274.950012,29.250001,36,57.599998,100,68.099998
20160923113000,282.0,282.0,30.0,36,57.599998,100,68.0
20160923114500,282.0,274.950012,29.250001,36,58.299999,100,68.0
20160923120000,282.0,298.450012,31.750001,36,58.299999,100,68.199997
20160923121500,282.0,291.399994,30.999999,36,58.299999,100,68.199997
20160923123000,282.0,291.399994,30.999999,36,55.599998,0,68.199997
20160923124500,282.0,282.0,30.0,36,54.700001,0,68.199997
20160923130000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20160923131500,282.0,282.0,30.0,36,54.700001,0,68.099998
20160923133000,282.0,282.0,30.0,36,54.700001,0,68.099998
20160923134500,282.0,282.0,30.0,36,55.400002,0,68.199997
20160923140000,282.0,291.399994,30.999999,36,55.400002,0,68.199997
20160923141500,282.0,274.950012,29.250001,36,55.400002,0,68.300003
20160923143000,282.0,291.399994,30.999999,36,55.400002,0,68.199997
20160923144500,282.0,282.0,30.0,36,55.400002,0,68.099998
20160923150000,282.0,267.899994,28.499999,36,55.400002,0,68.099998
20160923151500,282.0,282.0,30.0,36,55.400002,0,67.900002
20160923153000,282.0,274.950012,29.250001,36,55.400002,0,67.800003
20160923154500,282.0,274.950012,29.250001,36,55.400002,0,67.800003
20160923160000,282.0,249.100006,26.500001,36,55.400002,100,67.699997
20160923161500,282.0,282.0,30.0,36,55.400002,100,67.699997
20160923163000,282.0,274.950012,29.250001,36,55.400002,100,67.900002
20160923164500,282.0,282.0,30.0,36,54.700001,100,67.800003
20160923170000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160923171500,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20160923173000,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20160923174500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160923180000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160923181500,282.0,282.0,30.0,36,54.700001,100,67.599998
20160923183000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160923184500,282.0,274.950012,29.250001,36,56.099998,100,67.5
20160923190000,282.0,267.899994,28.499999,36,57.200001,100,67.599998
20160923191500,282.0,282.0,30.0,36,68.099998,100,67.5
20160923193000,282.0,274.950012,29.250001,36,71.599998,100,67.599998
20160923194500,282.0,274.950012,29.250001,36,73.0,100,67.599998
20160923200000,282.0,274.950012,29.250001,36,73.0,100,67.699997
20160923201500,282.0,274.950012,29.250001,36,80.0,100,67.699997
20160923203000,282.0,282.0,30.0,36,80.0,100,67.699997
20160923204500,282.0,282.0,30.0,36,73.5,100,67.900002
20160923210000,282.0,274.950012,29.250001,36,72.0,100,67.900002
20160923211500,282.0,282.0,30.0,36,75.0,100,67.900002
20160923213000,282.0,274.950012,29.250001,36,81.099998,100,68.099998
20160923214500,282.0,274.950012,29.250001,36,74.5,100,68.099998
20160923220000,282.0,256.149994,27.249999,36,72.5,100,68.199997
20160923221500,282.0,282.0,30.0,36,57.099998,0,68.199997
20160923223000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20160923224500,282.0,282.0,30.0,36,54.299999,0,67.900002
20160923230000,282.0,282.0,30.0,36,54.299999,0,67.800003
20160923231500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160923233000,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20160923234500,282.0,282.0,30.0,36,54.299999,100,67.699997
20160924000000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160924001500,282.0,282.0,30.0,36,54.299999,100,67.599998
20160924003000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20160924004500,282.0,282.0,30.0,36,54.299999,100,67.599998
20160924010000,282.0,282.0,30.0,36,54.299999,100,67.599998
20160924011500,282.0,256.149994,27.249999,8,74.800003,100,67.599998
20160924013000,282.0,256.149994,27.249999,36,55.599998,100,67.300003
20160924014500,282.0,256.149994,27.249999,36,72.0,100,67.199997
20160924020000,282.0,256.149994,27.249999,36,81.5,100,67.300003
20160924021500,282.0,267.899994,28.499999,37,74.0,100,67.300003
20160924023000,282.0,282.0,30.0,37,72.900002,100,67.400002
20160924024500,282.0,274.950012,29.250001,37,76.5,100,67.599998
20160924030000,282.0,282.0,30.0,37,73.5,100,67.900002
20160924031500,282.0,274.950012,29.250001,37,78.199997,100,68.099998
20160924033000,282.0,291.399994,30.999999,37,74.0,100,68.099998
20160924034500,282.0,274.950012,29.250001,37,72.0,100,68.099998
20160924040000,282.0,291.399994,30.999999,37,75.699997,100,68.0
20160924041500,282.0,282.0,30.0,37,82.900002,100,68.0
20160924043000,282.0,282.0,30.0,37,74.400002,100,68.099998
20160924044500,282.0,274.950012,29.250001,37,81.099998,100,68.099998
20160924050000,282.0,298.450012,31.750001,37,74.0,100,68.099998
20160924051500,282.0,267.899994,28.499999,37,77.400002,100,68.099998
20160924053000,282.0,282.0,30.0,37,79.099998,100,68.199997
20160924054500,282.0,282.0,30.0,37,79.099998,100,68.199997
20160924060000,282.0,291.399994,30.999999,37,74.0,100,68.099998
20160924061500,282.0,282.0,30.0,37,59.400002,0,68.199997
20160924063000,282.0,298.450012,31.750001,37,54.400002,0,68.099998
20160924064500,282.0,291.399994,30.999999,37,54.400002,0,67.900002
20160924070000,282.0,298.450012,31.750001,37,54.400002,0,67.900002
20160924071500,282.0,310.200012,33.000001,37,54.400002,0,67.800003
20160924073000,282.0,310.200012,33.000001,37,54.400002,0,67.800003
20160924074500,282.0,303.149994,32.249999,37,54.400002,0,67.800003
20160924080000,282.0,310.200012,33.000001,37,54.400002,100,67.699997
20160924081500,282.0,298.450012,31.750001,37,54.400002,100,67.699997
20160924083000,282.0,303.149994,32.249999,37,54.400002,100,67.699997
20160924084500,282.0,303.149994,32.249999,37,54.400002,100,67.699997
20160924090000,282.0,303.149994,32.249999,37,54.400002,100,67.599998
20160924091500,282.0,303.149994,32.249999,37,54.400002,100,67.599998
20160924093000,282.0,298.450012,31.750001,37,54.400002,100,67.599998
20160924094500,282.0,291.399994,30.999999,37,55.900002,100,67.599998
20160924100000,282.0,298.450012,31.750001,37,57.900002,100,67.599998
20160924101500,282.0,298.450012,31.750001,37,57.900002,100,67.699997
20160924103000,282.0,298.450012,31.750001,37,57.900002,100,67.699997
20160924104500,282.0,282.0,30.0,37,57.900002,100,67.699997
20160924110000,282.0,282.0,30.0,37,57.900002,100,67.800003
20160924111500,282.0,282.0,30.0,37,57.900002,100,67.699997
20160924113000,282.0,282.0,30.0,37,63.200001,100,67.699997
20160924114500,282.0,282.0,30.0,37,67.199997,100,68.0
20160924120000,282.0,282.0,30.0,37,63.200001,100,67.699997
20160924121500,282.0,291.399994,30.999999,37,63.200001,100,67.699997
20160924123000,282.0,282.0,30.0,37,72.0,100,67.599998
20160924124500,282.0,291.399994,30.999999,37,72.0,100,67.5
20160924130000,282.0,282.0,30.0,37,68.199997,100,67.400002
20160924131500,282.0,274.950012,29.250001,37,82.5,100,67.400002
20160924133000,282.0,267.899994,28.499999,37,72.5,100,67.699997
20160924134500,282.0,274.950012,29.250001,37,83.099998,100,67.900002
20160924140000,282.0,274.950012,29.250001,37,74.400002,100,68.099998
20160924141500,282.0,291.399994,30.999999,37,58.799999,0,68.300003
20160924143000,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20160924144500,282.0,282.0,30.0,37,55.599998,0,68.0
20160924150000,282.0,282.0,30.0,37,55.599998,0,67.800003
20160924151500,282.0,282.0,30.0,37,54.700001,100,67.599998
20160924153000,282.0,291.399994,30.999999,37,54.700001,100,67.800003
20160924154500,282.0,282.0,30.0,37,54.700001,100,67.599998
20160924160000,282.0,282.0,30.0,37,58.299999,100,67.400002
20160924161500,282.0,282.0,30.0,37,73.0,100,67.5
20160924163000,282.0,282.0,30.0,37,76.599998,100,67.599998
20160924164500,282.0,282.0,30.0,37,72.0,100,67.699997
20160924170000,282.0,291.399994,30.999999,37,75.900002,100,68.0
20160924171500,282.0,282.0,30.0,37,79.599998,100,68.0
20160924173000,282.0,274.950012,29.250001,37,76.199997,100,68.099998
20160924174500,282.0,274.950012,29.250001,37,72.5,100,68.199997
20160924180000,282.0,291.399994,30.999999,37,57.200001,0,68.199997
20160924181500,282.0,274.950012,29.250001,37,55.400002,0,67.900002
20160924183000,282.0,274.950012,29.250001,37,55.400002,100,67.699997
20160924184500,282.0,282.0,30.0,37,54.700001,100,67.5
20160924190000,282.0,282.0,30.0,37,55.5,100,67.400002
20160924191500,282.0,282.0,30.0,37,64.400002,100,67.300003
20160924193000,282.0,282.0,30.0,37,74.0,100,67.400002
20160924194500,282.0,274.950012,29.250001,37,80.599998,100,67.599998
20160924200000,282.0,282.0,30.0,37,78.599998,100,67.900002
20160924201500,282.0,274.950012,29.250001,37,75.199997,100,68.099998
20160924203000,282.0,282.0,30.0,37,55.200001,0,68.199997
20160924204500,282.0,282.0,30.0,37,54.299999,0,68.099998
20160924210000,282.0,282.0,30.0,37,54.299999,0,67.900002
20160924211500,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20160924213000,282.0,282.0,30.0,37,54.299999,0,67.800003
20160924214500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160924220000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160924221500,282.0,298.450012,31.750001,37,54.299999,100,67.599998
20160924223000,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20160924224500,282.0,282.0,30.0,37,57.200001,100,67.5
20160924230000,282.0,282.0,30.0,37,59.200001,100,67.599998
20160924231500,282.0,291.399994,30.999999,37,61.099998,100,67.599998
20160924233000,282.0,274.950012,29.250001,37,65.300003,100,67.800003
20160924234500,282.0,274.950012,29.250001,37,68.099998,100,67.800003
20160925000000,282.0,274.950012,29.250001,37,66.800003,100,67.800003
20160925001500,282.0,291.399994,30.999999,37,64.900002,100,67.900002
20160925003000,282.0,282.0,30.0,37,68.699997,100,68.0
20160925004500,282.0,282.0,30.0,37,64.900002,100,68.099998
20160925010000,282.0,274.950012,29.250001,37,63.900002,100,68.0
20160925011500,282.0,282.0,30.0,37,65.300003,100,68.0
20160925013000,282.0,282.0,30.0,37,66.400002,100,68.0
20160925014500,282.0,291.399994,30.999999,37,64.900002,100,68.099998
20160925020000,282.0,282.0,30.0,37,67.300003,100,68.099998
20160925021500,282.0,282.0,30.0,37,64.0,100,68.099998
20160925023000,282.0,291.399994,30.999999,37,65.300003,100,68.0
20160925024500,282.0,274.950012,29.250001,37,65.300003,100,68.099998
20160925030000,282.0,282.0,30.0,37,65.300003,100,68.099998
20160925031500,282.0,282.0,30.0,37,65.300003,100,68.099998
20160925033000,282.0,282.0,30.0,37,67.199997,100,68.099998
20160925034500,282.0,291.399994,30.999999,37,64.400002,100,68.099998
20160925040000,282.0,291.399994,30.999999,37,64.400002,100,68.099998
20160925041500,282.0,282.0,30.0,37,65.800003,100,68.199997
20160925043000,282.0,291.399994,30.999999,37,66.5,100,68.199997
20160925044500,282.0,274.950012,29.250001,37,68.599998,100,68.199997
20160925050000,282.0,291.399994,30.999999,37,65.800003,100,68.199997
20160925051500,282.0,274.950012,29.250001,37,65.800003,100,68.199997
20160925053000,282.0,291.399994,30.999999,37,55.200001,100,68.099998
20160925054500,282.0,291.399994,30.999999,37,54.200001,100,67.900002
20160925060000,282.0,310.200012,33.000001,37,54.200001,100,67.800003
20160925061500,282.0,298.450012,31.750001,37,54.200001,100,67.800003
20160925063000,282.0,298.450012,31.750001,37,54.200001,100,67.800003
20160925064500,282.0,298.450012,31.750001,37,54.200001,100,67.699997
20160925070000,282.0,303.149994,32.249999,37,54.200001,100,67.599998
20160925071500,282.0,298.450012,31.750001,37,54.799999,100,67.699997
20160925073000,282.0,303.149994,32.249999,37,54.799999,100,67.599998
20160925074500,282.0,298.450012,31.750001,37,54.799999,100,67.599998
20160925080000,282.0,291.399994,30.999999,37,58.299999,100,67.599998
20160925081500,282.0,298.450012,31.750001,37,58.299999,100,67.599998
20160925083000,282.0,291.399994,30.999999,37,63.200001,100,67.599998
20160925084500,282.0,291.399994,30.999999,37,67.300003,100,67.699997
20160925090000,282.0,274.950012,29.250001,37,67.300003,100,67.800003
20160925091500,282.0,298.450012,31.750001,37,67.300003,100,67.900002
20160925093000,282.0,291.399994,30.999999,37,64.900002,100,68.0
20160925094500,282.0,274.950012,29.250001,37,69.099998,100,68.099998
20160925100000,282.0,282.0,30.0,37,68.0,100,68.199997
20160925101500,282.0,291.399994,30.999999,37,68.0,100,68.199997
20160925103000,282.0,274.950012,29.250001,37,56.0,0,68.199997
20160925104500,282.0,282.0,30.0,37,55.200001,0,68.099998
20160925110000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160925111500,282.0,274.950012,29.250001,37,55.200001,0,67.800003
20160925113000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160925114500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160925120000,282.0,282.0,30.0,37,55.200001,100,67.599998
20160925121500,282.0,282.0,30.0,37,55.200001,100,67.300003
20160925123000,282.0,282.0,30.0,37,68.599998,100,67.300003
20160925124500,282.0,291.399994,30.999999,37,73.0,100,67.5
20160925130000,282.0,291.399994,30.999999,37,78.699997,100,67.5
20160925131500,282.0,282.0,30.0,37,80.099998,100,67.599998
20160925133000,282.0,282.0,30.0,37,78.699997,100,67.900002
20160925134500,282.0,291.399994,30.999999,37,75.099998,100,68.099998
20160925140000,282.0,291.399994,30.999999,37,72.0,100,68.0
20160925141500,282.0,267.899994,28.499999,37,79.900002,100,68.099998
20160925143000,282.0,274.950012,29.250001,37,64.900002,0,68.300003
20160925144500,282.0,267.899994,28.499999,37,55.0,0,68.400002
20160925150000,282.0,274.950012,29.250001,37,55.0,0,68.099998
20160925151500,282.0,274.950012,29.250001,37,55.0,0,67.800003
20160925153000,282.0,291.399994,30.999999,37,55.0,100,67.699997
20160925154500,282.0,274.950012,29.250001,37,55.0,100,67.400002
20160925160000,282.0,282.0,30.0,37,55.0,100,67.400002
20160925161500,282.0,291.399994,30.999999,37,64.800003,100,67.300003
20160925163000,282.0,282.0,30.0,37,72.0,100,67.400002
20160925164500,282.0,274.950012,29.250001,37,81.199997,100,67.400002
20160925170000,282.0,282.0,30.0,37,78.400002,100,67.599998
20160925171500,282.0,282.0,30.0,37,74.0,100,67.599998
20160925173000,282.0,282.0,30.0,37,74.0,100,67.5
20160925174500,282.0,274.950012,29.250001,37,72.5,100,67.5
20160925180000,282.0,267.899994,28.499999,37,71.099998,100,67.599998
20160925181500,282.0,282.0,30.0,37,74.400002,100,67.800003
20160925183000,282.0,274.950012,29.250001,37,72.599998,100,68.099998
20160925184500,282.0,274.950012,29.250001,37,77.199997,100,68.199997
20160925190000,282.0,291.399994,30.999999,37,56.0,100,68.199997
20160925191500,282.0,274.950012,29.250001,37,54.700001,100,67.900002
20160925193000,282.0,274.950012,29.250001,37,54.700001,100,67.800003
20160925194500,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20160925200000,282.0,291.399994,30.999999,37,54.700001,100,67.599998
20160925201500,282.0,274.950012,29.250001,37,54.700001,100,67.599998
20160925203000,282.0,282.0,30.0,37,54.700001,100,67.5
20160925204500,282.0,291.399994,30.999999,37,57.5,100,67.599998
20160925210000,282.0,274.950012,29.250001,37,58.299999,100,67.5
20160925211500,282.0,282.0,30.0,37,61.200001,100,67.699997
20160925213000,282.0,282.0,30.0,37,60.0,100,67.800003
20160925214500,282.0,274.950012,29.250001,37,61.200001,100,67.800003
20160925220000,282.0,282.0,30.0,37,61.200001,100,67.800003
20160925221500,282.0,274.950012,29.250001,37,60.0,100,67.800003
20160925223000,282.0,282.0,30.0,37,60.0,100,67.800003
20160925224500,282.0,282.0,30.0,37,61.200001,100,67.699997
20160925230000,282.0,274.950012,29.250001,37,66.300003,100,67.800003
20160925231500,282.0,282.0,30.0,37,63.200001,100,67.900002
20160925233000,282.0,274.950012,29.250001,37,67.199997,100,67.900002
20160925234500,282.0,274.950012,29.250001,37,64.0,100,67.800003
20160926000000,282.0,282.0,30.0,37,62.900002,100,67.800003
20160926001500,282.0,282.0,30.0,37,64.699997,100,67.900002
20160926003000,282.0,291.399994,30.999999,37,65.699997,100,67.900002
20160926004500,282.0,282.0,30.0,37,64.0,100,68.0
20160926010000,282.0,282.0,30.0,37,62.700001,100,68.099998
20160926011500,282.0,282.0,30.0,37,66.699997,100,68.099998
20160926013000,282.0,282.0,30.0,37,64.400002,100,68.099998
20160926014500,282.0,282.0,30.0,37,62.799999,100,68.099998
20160926020000,282.0,298.450012,31.750001,37,65.300003,100,68.099998
20160926021500,282.0,282.0,30.0,37,64.400002,100,68.199997
20160926023000,282.0,282.0,30.0,37,65.300003,100,68.099998
20160926024500,282.0,298.450012,31.750001,37,62.400002,100,68.099998
20160926030000,282.0,298.450012,31.750001,37,65.800003,100,68.199997
20160926031500,282.0,282.0,30.0,37,65.800003,100,68.199997
20160926033000,282.0,282.0,30.0,37,62.799999,100,68.199997
20160926034500,282.0,282.0,30.0,37,63.599998,100,68.099998
20160926040000,282.0,274.950012,29.250001,37,66.699997,100,68.199997
20160926041500,282.0,298.450012,31.750001,37,64.099998,100,68.199997
20160926043000,282.0,291.399994,30.999999,37,63.0,100,68.199997
20160926044500,282.0,291.399994,30.999999,37,65.300003,100,68.099998
20160926050000,282.0,291.399994,30.999999,37,65.300003,100,68.099998
20160926051500,282.0,291.399994,30.999999,37,63.200001,100,68.099998
20160926053000,282.0,291.399994,30.999999,37,64.400002,100,68.099998
20160926054500,282.0,298.450012,31.750001,37,65.400002,100,68.199997
20160926060000,282.0,291.399994,30.999999,37,64.400002,100,68.099998
20160926061500,282.0,303.149994,32.249999,37,64.400002,100,68.199997
20160926063000,282.0,303.149994,32.249999,37,62.799999,100,68.199997
20160926064500,282.0,291.399994,30.999999,37,66.0,100,68.199997
20160926070000,282.0,303.149994,32.249999,37,55.099998,0,68.099998
20160926071500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20160926073000,282.0,291.399994,30.999999,37,56.299999,0,67.900002
20160926074500,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20160926080000,282.0,298.450012,31.750001,37,53.900002,100,67.599998
20160926081500,282.0,298.450012,31.750001,37,53.900002,100,67.599998
20160926083000,282.0,282.0,30.0,37,56.299999,100,67.400002
20160926084500,282.0,298.450012,31.750001,37,58.0,100,67.699997
20160926090000,282.0,291.399994,30.999999,37,58.0,100,67.800003
20160926091500,282.0,303.149994,32.249999,37,58.0,100,67.699997
20160926093000,282.0,282.0,30.0,37,57.200001,100,67.800003
20160926094500,282.0,282.0,30.0,37,57.200001,100,67.900002
20160926100000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20160926101500,282.0,282.0,30.0,37,57.200001,100,67.800003
20160926103000,282.0,282.0,30.0,37,57.200001,100,67.699997
20160926104500,282.0,291.399994,30.999999,37,59.900002,100,67.699997
20160926110000,282.0,274.950012,29.250001,37,62.400002,100,67.900002
20160926111500,282.0,291.399994,30.999999,37,60.099998,100,68.0
20160926113000,282.0,282.0,30.0,37,62.400002,100,68.099998
20160926114500,282.0,267.899994,28.499999,37,59.599998,0,68.300003
20160926120000,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160926121500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160926123000,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160926124500,282.0,282.0,30.0,37,55.200001,0,68.0
20160926130000,282.0,282.0,30.0,37,55.200001,0,68.099998
20160926131500,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160926133000,282.0,282.0,30.0,37,55.200001,0,68.400002
20160926134500,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20160926140000,282.0,282.0,30.0,37,55.200001,0,68.0
20160926141500,282.0,291.399994,30.999999,37,55.200001,0,67.800003
20160926143000,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160926144500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160926150000,282.0,298.450012,31.750001,37,55.200001,0,67.900002
20160926151500,282.0,282.0,30.0,37,55.200001,100,67.699997
20160926153000,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160926154500,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160926160000,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160926161500,282.0,282.0,30.0,37,55.200001,100,67.800003
20160926163000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160926164500,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160926170000,282.0,282.0,30.0,37,55.200001,100,67.699997
20160926171500,282.0,291.399994,30.999999,37,55.200001,100,67.699997
20160926173000,282.0,298.450012,31.750001,37,55.200001,100,67.699997
20160926174500,282.0,303.149994,32.249999,37,57.5,100,67.599998
20160926180000,282.0,298.450012,31.750001,37,58.400002,100,67.599998
20160926181500,282.0,291.399994,30.999999,37,61.200001,100,67.599998
20160926183000,282.0,298.450012,31.750001,37,74.400002,100,67.599998
20160926184500,282.0,274.950012,29.250001,37,76.599998,100,67.599998
20160926190000,282.0,298.450012,31.750001,37,72.5,100,67.599998
20160926191500,282.0,282.0,30.0,37,79.599998,100,67.699997
20160926193000,282.0,298.450012,31.750001,37,73.5,100,67.699997
20160926194500,282.0,291.399994,30.999999,37,76.900002,100,67.800003
20160926200000,282.0,282.0,30.0,37,76.900002,100,67.699997
20160926201500,282.0,298.450012,31.750001,37,72.900002,100,67.800003
20160926203000,282.0,291.399994,30.999999,37,76.900002,100,67.699997
20160926204500,282.0,274.950012,29.250001,37,79.599998,100,67.800003
20160926210000,282.0,291.399994,30.999999,37,79.599998,100,68.0
20160926211500,282.0,291.399994,30.999999,37,77.300003,100,68.099998
20160926213000,282.0,291.399994,30.999999,37,72.800003,100,68.199997
20160926214500,282.0,298.450012,31.750001,37,72.800003,100,68.199997
20160926220000,282.0,291.399994,30.999999,37,55.200001,100,68.099998
20160926221500,282.0,282.0,30.0,37,54.299999,100,67.900002
20160926223000,282.0,282.0,30.0,37,54.299999,100,67.900002
20160926224500,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20160926230000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160926231500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160926233000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20160926234500,282.0,298.450012,31.750001,37,54.299999,100,67.5
20160927000000,282.0,291.399994,30.999999,37,57.299999,100,67.400002
20160927001500,282.0,298.450012,31.750001,37,58.799999,100,67.599998
20160927003000,282.0,291.399994,30.999999,37,68.199997,100,67.699997
20160927004500,282.0,291.399994,30.999999,37,68.199997,100,67.699997
20160927010000,282.0,291.399994,30.999999,37,68.199997,100,67.800003
20160927011500,282.0,291.399994,30.999999,37,68.199997,100,67.900002
20160927013000,282.0,282.0,30.0,37,68.199997,100,67.900002
20160927014500,282.0,291.399994,30.999999,37,68.199997,100,67.900002
20160927020000,282.0,282.0,30.0,37,69.199997,100,67.900002
20160927021500,282.0,291.399994,30.999999,37,69.199997,100,67.900002
20160927023000,282.0,291.399994,30.999999,37,69.199997,100,68.0
20160927024500,282.0,282.0,30.0,37,69.199997,100,68.0
20160927030000,282.0,282.0,30.0,37,65.800003,100,68.099998
20160927031500,282.0,291.399994,30.999999,37,69.599998,100,68.099998
20160927033000,282.0,282.0,30.0,37,66.300003,100,68.099998
20160927034500,282.0,282.0,30.0,37,66.300003,100,68.099998
20160927040000,282.0,291.399994,30.999999,37,67.599998,100,68.0
20160927041500,282.0,291.399994,30.999999,37,66.800003,100,68.0
20160927043000,282.0,291.399994,30.999999,37,64.400002,100,67.900002
20160927044500,282.0,291.399994,30.999999,37,69.099998,100,67.900002
20160927050000,282.0,282.0,30.0,37,67.099998,100,67.900002
20160927051500,282.0,274.950012,29.250001,37,64.400002,100,67.900002
20160927053000,282.0,291.399994,30.999999,37,67.400002,100,67.900002
20160927054500,282.0,298.450012,31.750001,37,67.400002,100,68.0
20160927060000,282.0,298.450012,31.750001,37,64.900002,100,68.199997
20160927061500,282.0,291.399994,30.999999,37,54.5,0,68.099998
20160927063000,282.0,291.399994,30.999999,37,54.5,0,67.900002
20160927064500,282.0,303.149994,32.249999,37,54.5,100,67.699997
20160927070000,282.0,291.399994,30.999999,37,54.5,0,67.800003
20160927071500,282.0,298.450012,31.750001,37,53.599998,100,67.699997
20160927073000,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20160927074500,282.0,310.200012,33.000001,37,54.299999,100,67.800003
20160927080000,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20160927081500,282.0,303.149994,32.249999,37,54.299999,100,67.5
20160927083000,282.0,291.399994,30.999999,37,57.5,100,67.400002
20160927084500,282.0,291.399994,30.999999,37,57.5,100,67.599998
20160927090000,282.0,291.399994,30.999999,37,61.700001,100,67.599998
20160927091500,282.0,291.399994,30.999999,37,69.599998,100,67.800003
20160927093000,282.0,291.399994,30.999999,37,67.699997,100,68.099998
20160927094500,282.0,274.950012,29.250001,37,55.599998,0,68.599998
20160927100000,282.0,282.0,30.0,37,54.700001,0,68.400002
20160927101500,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20160927103000,282.0,282.0,30.0,37,54.700001,0,68.099998
20160927104500,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20160927110000,282.0,282.0,30.0,37,54.700001,0,68.199997
20160927111500,282.0,282.0,30.0,37,54.700001,0,68.199997
20160927113000,282.0,282.0,30.0,37,54.700001,0,68.199997
20160927114500,282.0,282.0,30.0,37,54.700001,0,68.199997
20160927120000,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20160927121500,282.0,282.0,30.0,37,54.700001,0,68.099998
20160927123000,282.0,282.0,30.0,37,54.700001,0,67.900002
20160927124500,282.0,282.0,30.0,37,55.5,0,67.800003
20160927130000,282.0,291.399994,30.999999,37,55.5,0,68.0
20160927131500,282.0,291.399994,30.999999,37,55.5,0,68.0
20160927133000,282.0,282.0,30.0,37,55.5,0,67.900002
20160927134500,282.0,303.149994,32.249999,37,55.5,0,68.0
20160927140000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20160927141500,282.0,298.450012,31.750001,37,54.700001,0,67.900002
20160927143000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160927144500,282.0,282.0,30.0,37,54.700001,0,67.900002
20160927150000,282.0,282.0,30.0,37,55.5,0,67.900002
20160927151500,282.0,298.450012,31.750001,37,55.5,0,68.0
20160927153000,282.0,291.399994,30.999999,37,55.5,0,68.0
20160927154500,282.0,291.399994,30.999999,37,55.5,0,68.099998
20160927160000,282.0,298.450012,31.750001,37,55.5,0,68.0
20160927161500,282.0,298.450012,31.750001,37,55.5,0,67.800003
20160927163000,282.0,291.399994,30.999999,37,55.5,0,67.900002
20160927164500,282.0,274.950012,29.250001,37,55.5,0,67.900002
20160927170000,282.0,291.399994,30.999999,37,55.5,0,68.0
20160927171500,282.0,282.0,30.0,37,55.5,0,67.900002
20160927173000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160927174500,282.0,298.450012,31.750001,37,54.700001,0,67.900002
20160927180000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160927181500,282.0,282.0,30.0,37,54.700001,0,67.800003
20160927183000,282.0,303.149994,32.249999,37,54.700001,100,67.699997
20160927184500,282.0,274.950012,29.250001,37,54.700001,100,67.599998
20160927190000,282.0,291.399994,30.999999,37,54.700001,100,67.400002
20160927191500,282.0,282.0,30.0,37,58.200001,100,67.400002
20160927193000,282.0,298.450012,31.750001,37,74.400002,100,67.400002
20160927194500,282.0,291.399994,30.999999,37,74.400002,100,67.5
20160927200000,282.0,282.0,30.0,37,72.699997,100,67.599998
20160927201500,282.0,298.450012,31.750001,37,82.5,100,67.699997
20160927203000,282.0,291.399994,30.999999,37,82.5,100,67.599998
20160927204500,282.0,274.950012,29.250001,37,73.5,100,67.699997
20160927210000,282.0,291.399994,30.999999,37,76.199997,100,67.699997
20160927211500,282.0,298.450012,31.750001,37,79.800003,100,68.0
20160927213000,282.0,282.0,30.0,37,73.0,100,68.099998
20160927214500,282.0,291.399994,30.999999,37,71.599998,100,68.199997
20160927220000,282.0,298.450012,31.750001,37,83.900002,100,68.199997
20160927221500,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20160927223000,282.0,298.450012,31.750001,37,54.299999,0,68.199997
20160927224500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20160927230000,282.0,298.450012,31.750001,37,54.299999,100,67.400002
20160927231500,282.0,298.450012,31.750001,37,55.700001,100,67.300003
20160927233000,282.0,291.399994,30.999999,37,78.900002,100,67.300003
20160927234500,282.0,291.399994,30.999999,37,72.5,100,67.5
20160928000000,282.0,291.399994,30.999999,37,71.099998,100,67.599998
20160928001500,282.0,291.399994,30.999999,37,80.5,100,67.800003
20160928003000,282.0,282.0,30.0,37,76.199997,100,67.900002
20160928004500,282.0,291.399994,30.999999,37,73.300003,100,68.0
20160928010000,282.0,282.0,30.0,37,80.699997,100,68.0
20160928011500,282.0,310.200012,33.000001,1,72.400002,0,68.199997
20160928013000,282.0,267.899994,28.499999,36,57.099998,0,67.800003
20160928014500,282.0,267.899994,28.499999,36,54.299999,100,67.400002
20160928020000,282.0,249.100006,26.500001,36,57.5,100,67.300003
20160928021500,282.0,274.950012,29.250001,36,73.400002,100,67.199997
20160928023000,282.0,267.899994,28.499999,36,84.900002,100,67.300003
20160928024500,282.0,274.950012,29.250001,36,75.300003,100,67.599998
20160928030000,282.0,256.149994,27.249999,36,73.800003,100,67.900002
20160928031500,282.0,249.100006,26.500001,36,73.800003,100,68.099998
20160928033000,282.0,256.149994,27.249999,36,84.699997,100,68.099998
20160928034500,282.0,256.149994,27.249999,36,74.699997,100,68.199997
20160928040000,282.0,242.050003,25.75,36,79.5,100,68.099998
20160928041500,282.0,267.899994,28.499999,36,78.099998,100,68.099998
20160928043000,282.0,267.899994,28.499999,36,74.199997,100,68.099998
20160928044500,282.0,256.149994,27.249999,36,83.599998,100,68.099998
20160928050000,282.0,274.950012,29.250001,36,73.400002,100,68.199997
20160928051500,282.0,267.899994,28.499999,36,56.799999,0,68.199997
20160928053000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20160928054500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20160928060000,282.0,282.0,30.0,36,54.700001,0,67.900002
20160928061500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20160928063000,282.0,282.0,30.0,36,54.700001,0,67.900002
20160928064500,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20160928070000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160928071500,282.0,282.0,30.0,36,54.700001,100,67.599998
20160928073000,282.0,282.0,30.0,36,54.700001,100,67.599998
20160928074500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20160928080000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20160928081500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20160928083000,282.0,274.950012,29.250001,36,54.700001,100,68.0
20160928084500,282.0,267.899994,28.499999,36,54.700001,100,68.0
20160928090000,282.0,274.950012,29.250001,36,54.700001,100,68.199997
20160928091500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20160928093000,282.0,256.149994,27.249999,36,54.700001,100,67.699997
20160928094500,282.0,267.899994,28.499999,36,55.5,100,67.5
20160928100000,282.0,267.899994,28.499999,36,68.599998,100,67.599998
20160928101500,282.0,256.149994,27.249999,36,65.800003,100,68.0
20160928103000,282.0,256.149994,27.249999,36,68.0,0,68.300003
20160928104500,282.0,256.149994,27.249999,36,54.900002,0,68.199997
20160928110000,282.0,256.149994,27.249999,36,54.900002,0,68.0
20160928111500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20160928113000,282.0,256.149994,27.249999,36,55.200001,0,68.099998
20160928114500,282.0,249.100006,26.500001,36,55.200001,0,68.099998
20160928120000,282.0,267.899994,28.499999,36,56.299999,0,68.199997
20160928121500,282.0,267.899994,28.499999,36,55.200001,0,68.099998
20160928123000,282.0,267.899994,28.499999,36,55.200001,0,67.800003
20160928124500,282.0,256.149994,27.249999,36,55.200001,0,67.800003
20160928130000,282.0,256.149994,27.249999,36,55.200001,0,68.099998
20160928131500,282.0,256.149994,27.249999,36,55.200001,0,68.0
20160928133000,282.0,256.149994,27.249999,36,55.200001,0,67.800003
20160928134500,282.0,282.0,30.0,37,55.200001,0,67.800003
20160928140000,282.0,267.899994,28.499999,37,55.200001,0,68.099998
20160928141500,282.0,267.899994,28.499999,37,55.200001,0,68.099998
20160928143000,282.0,274.950012,29.250001,37,55.200001,0,68.0
20160928144500,282.0,282.0,30.0,37,55.200001,0,68.199997
20160928150000,282.0,256.149994,27.249999,37,55.200001,0,68.599998
20160928151500,282.0,291.399994,30.999999,37,55.200001,0,68.400002
20160928153000,282.0,267.899994,28.499999,37,55.200001,0,68.199997
20160928154500,282.0,274.950012,29.250001,37,55.200001,0,68.0
20160928160000,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20160928161500,282.0,291.399994,30.999999,37,55.200001,0,68.099998
20160928163000,282.0,282.0,30.0,37,55.200001,0,68.0
20160928164500,282.0,291.399994,30.999999,37,55.200001,0,67.900002
20160928170000,282.0,282.0,30.0,37,55.200001,0,67.900002
20160928171500,282.0,274.950012,29.250001,37,55.200001,0,67.800003
20160928173000,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20160928174500,282.0,282.0,30.0,37,55.200001,0,67.800003
20160928180000,282.0,274.950012,29.250001,37,55.200001,0,67.800003
20160928181500,282.0,267.899994,28.499999,37,55.200001,100,67.599998
20160928183000,282.0,282.0,30.0,37,55.200001,100,67.599998
20160928184500,282.0,282.0,30.0,37,55.200001,100,67.5
20160928190000,282.0,267.899994,28.499999,37,57.900002,100,67.400002
20160928191500,282.0,274.950012,29.250001,37,73.400002,100,67.400002
20160928193000,282.0,274.950012,29.250001,37,76.199997,100,67.599998
20160928194500,282.0,267.899994,28.499999,37,74.900002,100,67.599998
20160928200000,282.0,282.0,30.0,37,82.800003,100,67.699997
20160928201500,282.0,249.100006,26.500001,37,76.699997,100,67.599998
20160928203000,282.0,267.899994,28.499999,37,74.400002,100,67.800003
20160928204500,282.0,282.0,30.0,37,80.099998,100,67.900002
20160928210000,282.0,256.149994,27.249999,37,74.0,100,68.099998
20160928211500,282.0,282.0,30.0,37,80.199997,100,68.199997
20160928213000,282.0,267.899994,28.499999,37,56.599998,0,68.400002
20160928214500,282.0,282.0,30.0,37,54.400002,0,68.199997
20160928220000,282.0,274.950012,29.250001,37,54.400002,0,68.0
20160928221500,282.0,282.0,30.0,37,54.400002,0,67.900002
20160928223000,282.0,267.899994,28.499999,37,54.400002,0,67.900002
20160928224500,282.0,291.399994,30.999999,37,54.400002,0,67.800003
20160928230000,282.0,282.0,30.0,37,54.400002,0,67.800003
20160928231500,282.0,282.0,30.0,37,54.400002,100,67.699997
20160928233000,282.0,282.0,30.0,37,54.400002,100,67.599998
20160928234500,282.0,267.899994,28.499999,37,54.400002,100,67.599998
20160929000000,282.0,291.399994,30.999999,37,54.400002,100,67.599998
20160929001500,282.0,291.399994,30.999999,37,58.299999,100,67.5
20160929003000,282.0,274.950012,29.250001,37,57.599998,100,67.699997
20160929004500,282.0,267.899994,28.499999,37,60.200001,100,67.599998
20160929010000,282.0,282.0,30.0,37,62.400002,100,67.800003
20160929011500,282.0,274.950012,29.250001,37,61.599998,100,67.900002
20160929013000,282.0,282.0,30.0,37,62.400002,100,67.900002
20160929014500,282.0,282.0,30.0,37,61.200001,100,67.699997
20160929020000,282.0,267.899994,28.499999,37,69.099998,100,67.800003
20160929021500,282.0,291.399994,30.999999,37,64.900002,100,67.900002
20160929023000,282.0,282.0,30.0,37,68.199997,100,67.900002
20160929024500,282.0,274.950012,29.250001,37,66.099998,100,68.0
