PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160929030000,282.0,274.950012,29.250001,37,69.599998,100,68.099998
20160929031500,282.0,274.950012,29.250001,37,64.900002,100,68.199997
20160929033000,282.0,282.0,30.0,37,68.699997,100,68.099998
20160929034500,282.0,291.399994,30.999999,37,64.800003,100,68.199997
20160929040000,282.0,282.0,30.0,37,54.700001,0,68.199997
20160929041500,282.0,282.0,30.0,37,54.700001,0,68.099998
20160929043000,282.0,291.399994,30.999999,37,53.900002,100,67.599998
20160929044500,282.0,291.399994,30.999999,37,53.900002,100,67.599998
20160929050000,282.0,298.450012,31.750001,37,57.799999,100,67.300003
20160929051500,282.0,298.450012,31.750001,37,65.699997,100,67.400002
20160929053000,282.0,298.450012,31.750001,37,73.400002,100,67.599998
20160929054500,282.0,282.0,30.0,37,75.5,100,67.699997
20160929060000,282.0,267.899994,28.499999,37,77.699997,100,67.900002
20160929061500,282.0,282.0,30.0,37,73.5,100,68.099998
20160929063000,282.0,291.399994,30.999999,37,80.599998,100,68.199997
20160929064500,282.0,291.399994,30.999999,37,55.599998,0,68.300003
20160929070000,282.0,282.0,30.0,37,54.700001,0,68.199997
20160929071500,282.0,303.149994,32.249999,37,54.700001,0,68.0
20160929073000,282.0,303.149994,32.249999,37,53.900002,0,68.0
20160929074500,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20160929080000,282.0,298.450012,31.750001,37,53.900002,0,68.0
20160929081500,282.0,282.0,30.0,37,53.900002,0,68.0
20160929083000,282.0,303.149994,32.249999,37,54.700001,0,68.0
20160929084500,282.0,303.149994,32.249999,37,54.700001,0,67.900002
20160929090000,282.0,298.450012,31.750001,37,54.700001,0,68.0
20160929091500,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20160929093000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20160929094500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20160929100000,282.0,291.399994,30.999999,37,53.900002,100,67.599998
20160929101500,282.0,282.0,30.0,37,54.700001,100,67.599998
20160929103000,282.0,267.899994,28.499999,37,54.700001,100,67.5
20160929104500,282.0,291.399994,30.999999,37,58.299999,100,67.400002
20160929110000,282.0,274.950012,29.250001,37,63.599998,100,67.699997
20160929111500,282.0,291.399994,30.999999,37,61.599998,100,67.800003
20160929113000,282.0,282.0,30.0,37,61.599998,100,67.900002
20160929114500,282.0,274.950012,29.250001,37,62.799999,100,68.099998
20160929120000,282.0,298.450012,31.750001,37,62.799999,100,68.199997
20160929121500,282.0,282.0,30.0,37,56.0,100,68.199997
20160929123000,282.0,282.0,30.0,37,55.099998,100,68.0
20160929124500,282.0,282.0,30.0,37,55.099998,100,68.0
20160929130000,282.0,282.0,30.0,37,55.099998,100,68.099998
20160929131500,282.0,267.899994,28.499999,37,55.099998,100,68.199997
20160929133000,282.0,267.899994,28.499999,37,55.099998,100,68.099998
20160929134500,282.0,267.899994,28.499999,37,55.099998,100,68.099998
20160929140000,282.0,282.0,30.0,37,55.099998,100,67.900002
20160929141500,282.0,274.950012,29.250001,37,55.099998,100,68.099998
20160929143000,282.0,274.950012,29.250001,37,55.099998,0,68.400002
20160929144500,282.0,274.950012,29.250001,37,55.099998,0,68.400002
20160929150000,282.0,282.0,30.0,37,55.099998,0,68.300003
20160929151500,282.0,282.0,30.0,37,55.099998,0,68.900002
20160929153000,282.0,274.950012,29.250001,37,55.099998,0,68.900002
20160929154500,282.0,274.950012,29.250001,37,55.099998,0,68.5
20160929160000,282.0,291.399994,30.999999,37,55.099998,0,68.300003
20160929161500,282.0,282.0,30.0,37,55.099998,0,68.199997
20160929163000,282.0,291.399994,30.999999,37,55.099998,0,68.300003
20160929164500,282.0,291.399994,30.999999,37,55.099998,0,68.300003
20160929170000,282.0,282.0,30.0,37,54.299999,0,68.099998
20160929171500,282.0,267.899994,28.499999,37,55.099998,0,67.900002
20160929173000,282.0,274.950012,29.250001,37,55.099998,0,68.0
20160929174500,282.0,282.0,30.0,37,54.299999,0,67.900002
20160929180000,282.0,282.0,30.0,37,54.299999,0,67.900002
20160929181500,282.0,282.0,30.0,37,54.299999,0,67.800003
20160929183000,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20160929184500,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20160929190000,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20160929191500,282.0,298.450012,31.750001,37,54.299999,100,67.400002
20160929193000,282.0,274.950012,29.250001,37,59.099998,100,67.400002
20160929194500,282.0,291.399994,30.999999,37,77.199997,100,67.400002
20160929200000,282.0,291.399994,30.999999,37,77.199997,100,67.699997
20160929201500,282.0,282.0,30.0,37,73.0,100,67.800003
20160929203000,282.0,274.950012,29.250001,37,82.199997,100,67.900002
20160929204500,282.0,291.399994,30.999999,37,73.5,100,68.099998
20160929210000,282.0,274.950012,29.250001,37,77.199997,100,68.199997
20160929211500,282.0,282.0,30.0,37,76.400002,100,68.199997
20160929213000,282.0,282.0,30.0,37,58.200001,0,68.199997
20160929214500,282.0,291.399994,30.999999,37,54.299999,0,68.199997
20160929220000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20160929221500,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20160929223000,282.0,303.149994,32.249999,37,54.299999,0,67.900002
20160929224500,282.0,298.450012,31.750001,37,54.299999,0,67.800003
20160929230000,282.0,303.149994,32.249999,37,54.299999,0,67.800003
20160929231500,282.0,298.450012,31.750001,37,54.299999,0,67.800003
20160929233000,282.0,310.200012,33.000001,37,53.5,0,67.699997
20160929234500,282.0,310.200012,33.000001,37,53.5,100,67.800003
20160930000000,282.0,310.200012,33.000001,37,53.5,100,67.699997
20160930001500,282.0,303.149994,32.249999,37,53.5,100,67.699997
20160930003000,282.0,310.200012,33.000001,36,53.5,100,67.699997
20160930004500,282.0,310.200012,33.000001,36,53.5,100,67.599998
20160930010000,282.0,310.200012,33.000001,36,53.5,100,67.599998
20160930011500,282.0,310.200012,33.000001,36,56.700001,100,67.5
20160930013000,282.0,303.149994,32.249999,36,56.700001,100,67.599998
20160930014500,282.0,303.149994,32.249999,36,65.300003,100,67.599998
20160930020000,282.0,291.399994,30.999999,36,66.199997,100,67.800003
20160930021500,282.0,303.149994,32.249999,36,67.300003,100,67.900002
20160930023000,282.0,298.450012,31.750001,36,65.599998,100,67.900002
20160930024500,282.0,303.149994,32.249999,36,67.699997,100,67.900002
20160930030000,282.0,303.149994,32.249999,36,65.300003,100,68.0
20160930031500,282.0,298.450012,31.750001,36,67.699997,100,68.099998
20160930033000,282.0,298.450012,31.750001,36,66.699997,100,68.099998
20160930034500,282.0,298.450012,31.750001,36,66.699997,100,68.199997
20160930040000,282.0,303.149994,32.249999,36,65.300003,100,68.099998
20160930041500,282.0,310.200012,33.000001,36,67.699997,100,68.199997
20160930043000,282.0,298.450012,31.750001,36,64.400002,100,68.199997
20160930044500,282.0,298.450012,31.750001,36,69.199997,100,68.099998
20160930050000,282.0,298.450012,31.750001,36,64.0,100,68.099998
20160930051500,282.0,298.450012,31.750001,36,69.099998,100,68.099998
20160930053000,282.0,303.149994,32.249999,36,64.400002,100,68.199997
20160930054500,282.0,303.149994,32.249999,36,68.5,100,68.099998
20160930060000,282.0,303.149994,32.249999,36,64.900002,100,68.199997
20160930061500,282.0,303.149994,32.249999,36,54.700001,0,68.300003
20160930063000,282.0,310.200012,33.000001,36,53.900002,0,68.0
20160930064500,282.0,310.200012,33.000001,36,53.900002,0,67.800003
20160930070000,282.0,310.200012,33.000001,36,53.900002,100,67.599998
20160930071500,282.0,319.600006,34.000001,36,53.900002,100,67.599998
20160930073000,282.0,303.149994,32.249999,36,56.599998,100,67.300003
20160930074500,282.0,298.450012,31.750001,36,59.099998,100,67.699997
20160930080000,282.0,298.450012,31.750001,36,58.400002,100,67.800003
20160930081500,282.0,291.399994,30.999999,36,59.5,100,68.0
20160930083000,282.0,282.0,30.0,36,58.400002,100,67.800003
20160930084500,282.0,291.399994,30.999999,36,59.099998,100,67.699997
20160930090000,282.0,298.450012,31.750001,36,59.099998,100,67.900002
20160930091500,282.0,291.399994,30.999999,36,59.099998,100,67.800003
20160930093000,282.0,298.450012,31.750001,36,59.099998,100,67.5
20160930094500,282.0,282.0,30.0,36,77.800003,100,67.5
20160930100000,282.0,282.0,30.0,36,82.5,100,67.599998
20160930101500,282.0,274.950012,29.250001,36,79.599998,100,67.800003
20160930103000,282.0,291.399994,30.999999,36,58.799999,0,68.5
20160930104500,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20160930110000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20160930111500,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20160930113000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20160930114500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20160930120000,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20160930121500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20160930123000,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20160930124500,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20160930130000,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20160930131500,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20160930133000,282.0,282.0,30.0,36,54.700001,0,67.800003
20160930134500,282.0,282.0,30.0,36,54.700001,0,67.800003
20160930140000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160930141500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20160930143000,282.0,282.0,30.0,36,54.700001,100,67.699997
20160930144500,282.0,298.450012,31.750001,36,54.700001,100,67.800003
20160930150000,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20160930151500,282.0,282.0,30.0,36,55.5,100,68.0
20160930153000,282.0,282.0,30.0,36,54.700001,100,68.0
20160930154500,282.0,282.0,30.0,36,54.700001,100,67.900002
20160930160000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20160930161500,282.0,282.0,30.0,36,54.700001,100,67.699997
20160930163000,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20160930164500,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20160930170000,282.0,291.399994,30.999999,36,54.700001,100,68.0
20160930171500,282.0,282.0,30.0,36,54.700001,100,68.099998
20160930173000,282.0,282.0,30.0,36,54.700001,100,67.800003
20160930174500,282.0,282.0,30.0,36,54.700001,100,67.599998
20160930180000,282.0,282.0,30.0,36,54.700001,100,67.599998
20160930181500,282.0,282.0,30.0,36,54.700001,100,67.400002
20160930183000,282.0,282.0,30.0,36,58.400002,100,67.599998
20160930184500,282.0,274.950012,29.250001,36,62.5,100,67.5
20160930190000,282.0,298.450012,31.750001,36,73.5,100,67.400002
20160930191500,282.0,282.0,30.0,36,76.199997,100,67.599998
20160930193000,282.0,282.0,30.0,36,81.599998,100,67.699997
20160930194500,282.0,274.950012,29.250001,36,77.300003,100,68.0
20160930200000,282.0,274.950012,29.250001,36,74.400002,100,68.199997
20160930201500,282.0,274.950012,29.250001,36,56.0,0,68.400002
20160930203000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20160930204500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20160930210000,282.0,282.0,30.0,36,54.700001,0,68.0
20160930211500,282.0,282.0,30.0,36,53.900002,0,67.900002
20160930213000,282.0,282.0,30.0,36,53.900002,0,67.800003
20160930214500,282.0,282.0,30.0,36,53.900002,100,67.699997
20160930220000,282.0,282.0,30.0,36,53.900002,100,67.699997
20160930221500,282.0,282.0,30.0,36,53.900002,100,67.599998
20160930223000,282.0,282.0,30.0,36,53.900002,100,67.599998
20160930224500,282.0,274.950012,29.250001,36,56.0,100,67.599998
20160930230000,282.0,274.950012,29.250001,36,56.0,100,67.699997
20160930231500,282.0,274.950012,29.250001,36,57.400002,100,67.599998
20160930233000,282.0,274.950012,29.250001,36,57.400002,100,67.699997
20160930234500,282.0,274.950012,29.250001,36,61.599998,100,67.699997
20161001000000,282.0,267.899994,28.499999,36,69.099998,100,67.800003
20161001001500,282.0,282.0,30.0,36,65.800003,100,67.800003
20161001003000,282.0,267.899994,28.499999,36,70.099998,100,67.900002
20161001004500,282.0,282.0,30.0,36,66.199997,100,68.0
20161001010000,282.0,274.950012,29.250001,36,68.199997,100,68.0
20161001011500,282.0,256.149994,27.249999,14,68.199997,0,67.900002
20161001013000,282.0,249.100006,26.500001,34,55.599998,100,67.599998
20161001014500,282.0,256.149994,27.249999,34,54.700001,100,67.199997
20161001020000,282.0,256.149994,27.249999,34,67.699997,100,67.300003
20161001021500,282.0,256.149994,27.249999,34,85.599998,100,67.400002
20161001023000,282.0,256.149994,27.249999,34,76.800003,100,67.699997
20161001024500,282.0,249.100006,26.500001,34,85.599998,100,67.900002
20161001030000,282.0,249.100006,26.500001,34,75.900002,100,68.099998
20161001031500,282.0,242.050003,25.75,34,87.400002,100,68.199997
20161001033000,282.0,256.149994,27.249999,35,75.400002,100,68.099998
20161001034500,282.0,256.149994,27.249999,35,86.199997,100,68.099998
20161001040000,282.0,256.149994,27.249999,35,74.900002,100,68.199997
20161001041500,282.0,256.149994,27.249999,35,56.400002,0,68.400002
20161001043000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161001044500,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161001050000,282.0,282.0,30.0,35,54.299999,0,68.099998
20161001051500,282.0,282.0,30.0,35,54.299999,0,67.900002
20161001053000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161001054500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161001060000,282.0,282.0,30.0,35,53.5,100,67.699997
20161001061500,282.0,282.0,30.0,35,53.5,100,67.699997
20161001063000,282.0,291.399994,30.999999,35,53.5,100,67.699997
20161001064500,282.0,282.0,30.0,35,53.5,100,67.699997
20161001070000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161001071500,282.0,274.950012,29.250001,35,55.099998,100,67.599998
20161001073000,282.0,274.950012,29.250001,35,58.0,100,67.699997
20161001074500,282.0,274.950012,29.250001,35,58.700001,100,67.599998
20161001080000,282.0,282.0,30.0,35,70.099998,100,67.599998
20161001081500,282.0,274.950012,29.250001,35,75.400002,100,67.699997
20161001083000,282.0,267.899994,28.499999,35,75.400002,100,67.699997
20161001084500,282.0,267.899994,28.499999,35,75.400002,100,67.900002
20161001090000,282.0,256.149994,27.249999,35,77.099998,100,68.099998
20161001091500,282.0,256.149994,27.249999,35,77.099998,100,68.199997
20161001093000,282.0,267.899994,28.499999,35,75.400002,100,68.300003
20161001094500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161001100000,282.0,274.950012,29.250001,35,54.700001,0,68.0
20161001101500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161001103000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161001104500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161001110000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161001111500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161001113000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161001114500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161001120000,282.0,267.899994,28.499999,35,55.5,100,68.0
20161001121500,282.0,249.100006,26.500001,35,54.700001,100,67.900002
20161001123000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161001124500,282.0,256.149994,27.249999,35,55.5,100,68.0
20161001130000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161001131500,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20161001133000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161001134500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161001140000,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161001141500,282.0,256.149994,27.249999,35,54.700001,100,68.099998
20161001143000,282.0,267.899994,28.499999,35,54.700001,100,68.199997
20161001144500,282.0,267.899994,28.499999,35,55.5,100,67.900002
20161001150000,282.0,249.100006,26.500001,35,55.5,100,67.699997
20161001151500,282.0,267.899994,28.499999,35,55.5,100,67.599998
20161001153000,282.0,249.100006,26.500001,35,55.5,100,67.5
20161001154500,282.0,256.149994,27.249999,35,58.700001,100,67.400002
20161001160000,282.0,256.149994,27.249999,35,67.699997,100,67.599998
20161001161500,282.0,267.899994,28.499999,35,72.400002,100,67.599998
20161001163000,282.0,267.899994,28.499999,35,76.900002,100,67.699997
20161001164500,282.0,256.149994,27.249999,35,75.400002,100,67.699997
20161001170000,282.0,256.149994,27.249999,35,73.400002,100,67.800003
20161001171500,282.0,256.149994,27.249999,35,79.099998,100,67.900002
20161001173000,282.0,256.149994,27.249999,35,74.900002,100,67.800003
20161001174500,282.0,267.899994,28.499999,35,73.0,100,67.800003
20161001180000,282.0,267.899994,28.499999,35,74.699997,100,67.900002
20161001181500,282.0,256.149994,27.249999,35,79.099998,100,68.099998
20161001183000,282.0,274.950012,29.250001,35,75.400002,100,68.0
20161001184500,282.0,267.899994,28.499999,35,72.0,100,68.0
20161001190000,282.0,256.149994,27.249999,35,76.699997,100,67.900002
20161001191500,282.0,267.899994,28.499999,35,75.300003,100,67.900002
20161001193000,282.0,267.899994,28.499999,35,71.599998,100,68.099998
20161001194500,282.0,256.149994,27.249999,35,78.199997,100,68.099998
20161001200000,282.0,267.899994,28.499999,35,57.299999,0,68.400002
20161001201500,282.0,256.149994,27.249999,35,54.700001,0,68.300003
20161001203000,282.0,249.100006,26.500001,35,54.700001,0,68.199997
20161001204500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161001210000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161001211500,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161001213000,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161001214500,282.0,249.100006,26.500001,35,54.700001,0,67.900002
20161001220000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161001221500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161001223000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161001224500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161001230000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161001231500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161001233000,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20161001234500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161002000000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161002001500,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20161002003000,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161002004500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002010000,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161002011500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002013000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002014500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161002020000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002021500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002023000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002024500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002030000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161002031500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161002033000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002034500,282.0,282.0,30.0,35,53.900002,0,67.800003
20161002040000,282.0,256.149994,27.249999,35,53.900002,0,67.800003
20161002041500,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002043000,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002044500,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002050000,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002051500,282.0,267.899994,28.499999,35,53.900002,0,67.900002
20161002053000,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002054500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161002060000,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161002061500,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161002063000,282.0,282.0,30.0,35,53.900002,0,67.800003
20161002064500,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161002070000,282.0,282.0,30.0,35,54.700001,0,67.900002
20161002071500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002073000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002074500,282.0,282.0,30.0,35,54.700001,0,67.900002
20161002080000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002081500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002083000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161002084500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161002090000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161002091500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161002093000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161002094500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161002100000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161002101500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002103000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002104500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161002110000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161002111500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161002113000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161002114500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161002120000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161002121500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161002123000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161002124500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002130000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161002131500,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161002133000,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161002134500,282.0,249.100006,26.500001,35,56.700001,100,67.5
20161002140000,282.0,242.050003,25.75,35,57.599998,100,67.699997
20161002141500,282.0,256.149994,27.249999,35,58.299999,100,67.699997
20161002143000,282.0,267.899994,28.499999,35,57.599998,100,67.900002
20161002144500,282.0,274.950012,29.250001,35,57.599998,100,68.199997
20161002150000,282.0,267.899994,28.499999,35,56.0,0,68.5
20161002151500,282.0,256.149994,27.249999,35,56.0,0,68.099998
20161002153000,282.0,256.149994,27.249999,35,56.0,0,67.900002
20161002154500,282.0,256.149994,27.249999,35,55.200001,100,67.699997
20161002160000,282.0,267.899994,28.499999,35,55.200001,100,67.699997
20161002161500,282.0,256.149994,27.249999,35,55.200001,100,67.599998
20161002163000,282.0,267.899994,28.499999,35,55.200001,100,67.699997
20161002164500,282.0,256.149994,27.249999,35,55.200001,100,67.699997
20161002170000,282.0,256.149994,27.249999,35,55.200001,100,67.599998
20161002171500,282.0,256.149994,27.249999,35,57.900002,100,67.5
20161002173000,282.0,256.149994,27.249999,35,73.099998,100,67.400002
20161002174500,282.0,256.149994,27.249999,35,77.800003,100,67.599998
20161002180000,282.0,267.899994,28.499999,35,85.900002,100,67.699997
20161002181500,282.0,256.149994,27.249999,35,77.300003,100,68.0
20161002183000,282.0,267.899994,28.499999,35,85.199997,100,68.099998
20161002184500,282.0,267.899994,28.499999,35,56.799999,0,68.199997
20161002190000,282.0,267.899994,28.499999,35,55.5,0,68.199997
20161002191500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161002193000,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161002194500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161002200000,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161002201500,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161002203000,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161002204500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002210000,282.0,249.100006,26.500001,35,54.700001,0,67.900002
20161002211500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161002213000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161002214500,282.0,249.100006,26.500001,35,54.700001,0,67.900002
20161002220000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161002221500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161002223000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161002224500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161002230000,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20161002231500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161002233000,282.0,256.149994,27.249999,35,54.700001,100,67.800003
20161002234500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161003000000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161003001500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003003000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161003004500,282.0,249.100006,26.500001,35,53.900002,100,67.900002
20161003010000,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161003011500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161003013000,282.0,249.100006,26.500001,35,54.700001,100,67.900002
20161003014500,282.0,249.100006,26.500001,35,54.700001,100,67.900002
20161003020000,282.0,267.899994,28.499999,35,54.700001,100,68.0
20161003021500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003023000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161003024500,282.0,267.899994,28.499999,35,53.900002,100,67.900002
20161003030000,282.0,274.950012,29.250001,35,53.900002,100,67.900002
20161003031500,282.0,267.899994,28.499999,35,53.900002,100,67.900002
20161003033000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003034500,282.0,274.950012,29.250001,35,54.700001,100,68.0
20161003040000,282.0,267.899994,28.499999,35,54.0,100,67.900002
20161003041500,282.0,267.899994,28.499999,35,54.0,100,67.900002
20161003043000,282.0,274.950012,29.250001,35,54.0,100,67.900002
20161003044500,282.0,256.149994,27.249999,35,54.0,100,67.900002
20161003050000,282.0,267.899994,28.499999,35,54.0,100,67.900002
20161003051500,282.0,274.950012,29.250001,35,54.0,100,67.900002
20161003053000,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161003054500,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20161003060000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003061500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003063000,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161003064500,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161003070000,282.0,274.950012,29.250001,35,54.700001,100,68.199997
20161003071500,282.0,267.899994,28.499999,35,53.900002,100,67.900002
20161003073000,282.0,267.899994,28.499999,35,53.900002,100,67.900002
20161003074500,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161003080000,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161003081500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003083000,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161003084500,282.0,282.0,30.0,35,54.700001,100,67.900002
20161003090000,282.0,267.899994,28.499999,35,54.700001,100,68.199997
20161003091500,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161003093000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003094500,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161003100000,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20161003101500,282.0,267.899994,28.499999,35,54.700001,100,68.0
20161003103000,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161003104500,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161003110000,282.0,267.899994,28.499999,35,54.700001,100,68.0
20161003111500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003113000,282.0,282.0,30.0,35,55.5,100,67.900002
20161003114500,282.0,274.950012,29.250001,35,54.700001,100,68.0
20161003120000,282.0,256.149994,27.249999,35,54.700001,100,67.800003
20161003121500,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161003123000,282.0,267.899994,28.499999,35,55.299999,100,67.900002
20161003124500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161003130000,282.0,267.899994,28.499999,35,55.5,100,68.099998
20161003131500,282.0,267.899994,28.499999,35,55.5,100,68.0
20161003133000,282.0,267.899994,28.499999,35,55.5,100,67.900002
20161003134500,282.0,267.899994,28.499999,35,55.5,100,68.199997
20161003140000,282.0,256.149994,27.249999,35,55.5,100,68.0
20161003141500,282.0,256.149994,27.249999,35,55.5,100,68.0
20161003143000,282.0,256.149994,27.249999,35,55.5,100,67.800003
20161003144500,282.0,267.899994,28.499999,35,55.5,100,67.800003
20161003150000,282.0,267.899994,28.499999,35,55.5,100,67.800003
20161003151500,282.0,267.899994,28.499999,35,55.5,100,67.800003
20161003153000,282.0,256.149994,27.249999,35,55.5,100,67.800003
20161003154500,282.0,256.149994,27.249999,35,55.5,100,67.800003
20161003160000,282.0,256.149994,27.249999,35,54.700001,100,67.800003
20161003161500,282.0,274.950012,29.250001,35,54.700001,100,67.599998
20161003163000,282.0,267.899994,28.499999,35,58.700001,100,67.699997
20161003164500,282.0,274.950012,29.250001,35,58.700001,100,67.599998
20161003170000,282.0,274.950012,29.250001,35,58.700001,100,67.699997
20161003171500,282.0,282.0,30.0,35,59.599998,100,67.699997
20161003173000,282.0,291.399994,30.999999,35,58.400002,100,67.699997
20161003174500,282.0,282.0,30.0,35,68.599998,100,67.599998
20161003180000,282.0,282.0,30.0,35,70.599998,100,67.800003
20161003181500,282.0,274.950012,29.250001,35,69.199997,100,67.800003
20161003183000,282.0,282.0,30.0,35,69.199997,100,67.699997
20161003184500,282.0,274.950012,29.250001,35,69.199997,100,67.800003
20161003190000,282.0,274.950012,29.250001,35,69.199997,100,67.900002
20161003191500,282.0,274.950012,29.250001,35,74.0,100,68.0
20161003193000,282.0,282.0,30.0,35,71.099998,100,68.0
20161003194500,282.0,291.399994,30.999999,35,69.699997,100,67.900002
20161003200000,282.0,282.0,30.0,35,69.699997,100,68.0
20161003201500,282.0,267.899994,28.499999,35,73.400002,100,68.099998
20161003203000,282.0,274.950012,29.250001,35,72.0,100,68.199997
20161003204500,282.0,274.950012,29.250001,35,55.200001,0,68.199997
20161003210000,282.0,274.950012,29.250001,35,55.200001,0,68.099998
20161003211500,282.0,282.0,30.0,35,54.299999,0,68.099998
20161003213000,282.0,282.0,30.0,35,54.299999,0,68.099998
20161003214500,282.0,267.899994,28.499999,35,54.299999,0,67.900002
20161003220000,282.0,282.0,30.0,35,54.299999,0,67.900002
20161003221500,282.0,282.0,30.0,35,54.299999,0,67.800003
20161003223000,282.0,282.0,30.0,35,54.299999,100,67.599998
20161003224500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161003230000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161003231500,282.0,282.0,30.0,35,54.299999,100,67.699997
20161003233000,282.0,298.450012,31.750001,35,54.299999,100,67.599998
20161003234500,282.0,291.399994,30.999999,35,55.0,100,67.699997
20161004000000,282.0,282.0,30.0,35,57.5,100,67.599998
20161004001500,282.0,282.0,30.0,35,57.5,100,67.699997
20161004003000,282.0,282.0,30.0,35,58.799999,100,67.699997
20161004004500,282.0,282.0,30.0,35,59.5,100,67.800003
20161004010000,282.0,267.899994,28.499999,35,58.799999,100,67.699997
20161004011500,282.0,291.399994,30.999999,35,70.800003,100,67.699997
20161004013000,282.0,291.399994,30.999999,35,67.699997,100,67.900002
20161004014500,282.0,274.950012,29.250001,35,66.300003,100,67.900002
20161004020000,282.0,274.950012,29.250001,35,70.5,100,67.900002
20161004021500,282.0,274.950012,29.250001,35,68.199997,100,67.900002
20161004023000,282.0,267.899994,28.499999,35,66.300003,100,68.0
20161004024500,282.0,274.950012,29.250001,35,69.099998,100,67.900002
20161004030000,282.0,274.950012,29.250001,35,69.099998,100,68.0
20161004031500,282.0,291.399994,30.999999,35,66.300003,100,67.900002
20161004033000,282.0,282.0,30.0,35,67.699997,100,68.0
20161004034500,282.0,291.399994,30.999999,35,69.699997,100,68.0
20161004040000,282.0,282.0,30.0,35,66.800003,100,68.099998
20161004041500,282.0,291.399994,30.999999,35,66.800003,100,68.099998
20161004043000,282.0,267.899994,28.499999,35,70.599998,100,68.199997
20161004044500,282.0,291.399994,30.999999,35,67.300003,100,68.199997
20161004050000,282.0,291.399994,30.999999,35,67.300003,100,68.199997
20161004051500,282.0,282.0,30.0,35,55.599998,0,68.199997
20161004053000,282.0,282.0,30.0,35,54.700001,0,68.099998
20161004054500,282.0,298.450012,31.750001,35,54.700001,0,68.0
20161004060000,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161004061500,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161004063000,282.0,303.149994,32.249999,35,54.700001,0,67.800003
20161004064500,282.0,298.450012,31.750001,35,54.700001,0,67.800003
20161004070000,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161004071500,282.0,291.399994,30.999999,35,54.700001,0,68.099998
20161004073000,282.0,291.399994,30.999999,35,54.700001,0,68.099998
20161004074500,282.0,291.399994,30.999999,35,54.700001,0,68.099998
20161004080000,282.0,298.450012,31.750001,35,54.700001,0,68.099998
20161004081500,282.0,291.399994,30.999999,35,54.700001,0,68.199997
20161004083000,282.0,291.399994,30.999999,35,54.700001,0,68.099998
20161004084500,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004090000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004091500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161004093000,282.0,282.0,30.0,35,54.700001,100,67.900002
20161004094500,282.0,282.0,30.0,35,54.700001,100,68.199997
20161004100000,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161004101500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161004103000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161004104500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161004110000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161004111500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161004113000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161004114500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161004120000,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161004121500,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161004123000,282.0,267.899994,28.499999,35,54.700001,0,68.0
20161004124500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161004130000,282.0,274.950012,29.250001,35,55.5,0,67.900002
20161004131500,282.0,274.950012,29.250001,35,55.5,0,67.800003
20161004133000,282.0,282.0,30.0,35,55.5,0,68.0
20161004134500,282.0,274.950012,29.250001,35,55.5,0,68.400002
20161004140000,282.0,274.950012,29.250001,35,55.5,0,68.199997
20161004141500,282.0,282.0,30.0,35,55.5,0,68.199997
20161004143000,282.0,282.0,30.0,35,55.5,0,68.199997
20161004144500,282.0,282.0,30.0,35,55.5,0,68.099998
20161004150000,282.0,291.399994,30.999999,35,55.5,0,68.0
20161004151500,282.0,291.399994,30.999999,35,55.5,0,67.900002
20161004153000,282.0,282.0,30.0,35,54.700001,0,68.099998
20161004154500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161004160000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004161500,282.0,291.399994,30.999999,35,54.700001,100,67.699997
20161004163000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004164500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004170000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004171500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004173000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004174500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004180000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161004181500,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20161004183000,282.0,274.950012,29.250001,35,54.700001,100,67.800003
20161004184500,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161004190000,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161004191500,282.0,282.0,30.0,35,54.700001,100,67.900002
20161004193000,282.0,282.0,30.0,35,54.700001,100,67.800003
20161004194500,282.0,282.0,30.0,35,54.700001,100,67.900002
20161004200000,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161004201500,282.0,282.0,30.0,35,54.700001,100,67.800003
20161004203000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161004204500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004210000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004211500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161004213000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161004214500,282.0,274.950012,29.250001,35,56.299999,100,67.599998
20161004220000,282.0,274.950012,29.250001,35,57.599998,100,67.699997
20161004221500,282.0,267.899994,28.499999,35,57.599998,100,67.699997
20161004223000,282.0,274.950012,29.250001,35,57.599998,100,67.699997
20161004224500,282.0,274.950012,29.250001,35,57.599998,100,67.699997
20161004230000,282.0,267.899994,28.499999,35,59.0,100,67.800003
20161004231500,282.0,267.899994,28.499999,35,58.400002,100,67.699997
20161004233000,282.0,282.0,30.0,35,61.200001,100,67.800003
20161004234500,282.0,282.0,30.0,35,63.0,100,67.900002
20161005000000,282.0,267.899994,28.499999,35,61.200001,100,67.900002
20161005001500,282.0,274.950012,29.250001,35,63.200001,100,67.900002
20161005003000,282.0,274.950012,29.250001,35,61.200001,100,68.0
20161005004500,282.0,267.899994,28.499999,35,62.299999,100,67.900002
20161005010000,282.0,274.950012,29.250001,35,61.599998,100,67.900002
20161005011500,282.0,256.149994,27.249999,8,62.400002,0,67.900002
20161005013000,282.0,267.899994,28.499999,35,55.599998,100,67.5
20161005014500,282.0,267.899994,28.499999,35,55.599998,100,67.5
20161005020000,282.0,267.899994,28.499999,35,58.299999,100,67.400002
20161005021500,282.0,267.899994,28.499999,35,69.199997,100,67.599998
20161005023000,282.0,230.300003,24.5,35,70.5,100,67.699997
20161005024500,282.0,249.100006,26.500001,35,70.5,100,67.800003
20161005030000,282.0,256.149994,27.249999,35,68.199997,100,67.900002
20161005031500,282.0,256.149994,27.249999,35,68.199997,100,67.900002
20161005033000,282.0,256.149994,27.249999,35,66.800003,100,67.900002
20161005034500,282.0,249.100006,26.500001,35,68.199997,100,67.900002
20161005040000,282.0,249.100006,26.500001,35,66.800003,100,67.900002
20161005041500,282.0,249.100006,26.500001,35,70.099998,100,68.099998
20161005043000,282.0,267.899994,28.499999,35,66.800003,100,68.099998
20161005044500,282.0,319.600006,34.000001,2,70.5,0,68.400002
20161005050000,282.0,256.149994,27.249999,1,69.199997,0,68.400002
20161005051500,282.0,256.149994,27.249999,36,55.200001,0,68.0
20161005053000,282.0,249.100006,26.500001,36,54.299999,100,67.400002
20161005054500,282.0,267.899994,28.499999,36,57.099998,100,67.199997
20161005060000,282.0,267.899994,28.499999,36,75.800003,100,67.300003
20161005061500,282.0,267.899994,28.499999,36,78.599998,100,67.800003
20161005063000,282.0,267.899994,28.499999,36,75.400002,100,68.099998
20161005064500,282.0,256.149994,27.249999,36,56.400002,0,68.400002
20161005070000,282.0,256.149994,27.249999,36,55.5,0,68.400002
20161005071500,282.0,256.149994,27.249999,36,54.5,0,68.300003
20161005073000,282.0,282.0,30.0,36,54.5,0,68.099998
20161005074500,282.0,274.950012,29.250001,36,54.5,0,68.199997
20161005080000,282.0,282.0,30.0,36,54.5,0,68.199997
20161005081500,282.0,274.950012,29.250001,36,54.5,0,68.300003
20161005083000,282.0,267.899994,28.499999,36,55.200001,0,68.0
20161005084500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20161005090000,282.0,282.0,30.0,36,55.200001,0,67.800003
20161005091500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161005093000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161005094500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161005100000,282.0,267.899994,28.499999,36,54.299999,100,67.800003
20161005101500,282.0,267.899994,28.499999,36,55.099998,100,67.900002
20161005103000,282.0,267.899994,28.499999,36,55.099998,100,68.099998
20161005104500,282.0,256.149994,27.249999,36,55.099998,0,68.199997
20161005110000,282.0,267.899994,28.499999,36,55.099998,0,68.099998
20161005111500,282.0,256.149994,27.249999,36,55.099998,0,68.300003
20161005113000,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161005114500,282.0,267.899994,28.499999,36,55.099998,0,68.400002
20161005120000,282.0,274.950012,29.250001,36,55.099998,0,68.5
20161005121500,282.0,267.899994,28.499999,36,55.099998,0,68.400002
20161005123000,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161005124500,282.0,274.950012,29.250001,36,55.099998,0,68.0
20161005130000,282.0,274.950012,29.250001,36,55.099998,0,68.0
20161005131500,282.0,267.899994,28.499999,36,55.099998,0,67.900002
20161005133000,282.0,267.899994,28.499999,36,55.099998,0,67.800003
20161005134500,282.0,274.950012,29.250001,36,55.099998,0,67.800003
20161005140000,282.0,274.950012,29.250001,36,55.099998,0,68.0
20161005141500,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20161005143000,282.0,267.899994,28.499999,36,55.099998,0,68.099998
20161005144500,282.0,267.899994,28.499999,36,55.099998,0,68.099998
20161005150000,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161005151500,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20161005153000,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20161005154500,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20161005160000,282.0,282.0,30.0,36,55.099998,0,68.0
20161005161500,282.0,274.950012,29.250001,36,55.099998,0,67.800003
20161005163000,282.0,282.0,30.0,36,55.099998,0,67.800003
20161005164500,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161005170000,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161005171500,282.0,267.899994,28.499999,36,55.099998,100,67.699997
20161005173000,282.0,282.0,30.0,36,55.099998,100,67.699997
20161005174500,282.0,274.950012,29.250001,36,55.099998,100,67.599998
20161005180000,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161005181500,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161005183000,282.0,282.0,30.0,36,56.700001,100,67.800003
20161005184500,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20161005190000,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20161005191500,282.0,267.899994,28.499999,36,56.700001,100,67.900002
20161005193000,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20161005194500,282.0,282.0,30.0,36,56.700001,100,67.800003
20161005200000,282.0,291.399994,30.999999,36,56.700001,100,67.800003
20161005201500,282.0,282.0,30.0,36,56.700001,100,67.800003
20161005203000,282.0,274.950012,29.250001,36,56.700001,100,67.699997
20161005204500,282.0,274.950012,29.250001,36,57.5,100,67.699997
20161005210000,282.0,274.950012,29.250001,36,57.5,100,67.699997
20161005211500,282.0,267.899994,28.499999,36,58.299999,100,67.699997
20161005213000,282.0,267.899994,28.499999,36,57.5,100,67.699997
20161005214500,282.0,274.950012,29.250001,36,57.5,100,67.699997
20161005220000,282.0,256.149994,27.249999,36,60.700001,100,67.699997
20161005221500,282.0,274.950012,29.250001,36,62.400002,100,67.900002
20161005223000,282.0,282.0,30.0,36,62.400002,100,67.900002
20161005224500,282.0,274.950012,29.250001,36,62.400002,100,67.900002
20161005230000,282.0,274.950012,29.250001,36,62.400002,100,67.900002
20161005231500,282.0,274.950012,29.250001,36,62.400002,100,68.0
20161005233000,282.0,267.899994,28.499999,36,61.700001,100,68.099998
20161005234500,282.0,267.899994,28.499999,36,61.700001,100,68.099998
20161006000000,282.0,274.950012,29.250001,36,61.700001,100,68.0
20161006001500,282.0,274.950012,29.250001,36,62.400002,100,68.0
20161006003000,282.0,291.399994,30.999999,36,62.400002,100,67.900002
20161006004500,282.0,274.950012,29.250001,36,60.799999,100,67.900002
20161006010000,282.0,282.0,30.0,36,61.900002,100,67.800003
20161006011500,282.0,274.950012,29.250001,36,60.799999,100,67.900002
20161006013000,282.0,282.0,30.0,36,61.599998,100,67.900002
20161006014500,282.0,291.399994,30.999999,36,61.599998,100,67.900002
20161006020000,282.0,282.0,30.0,36,60.799999,100,67.900002
20161006021500,282.0,291.399994,30.999999,36,62.400002,100,67.900002
20161006023000,282.0,291.399994,30.999999,36,60.700001,100,67.900002
20161006024500,282.0,291.399994,30.999999,36,60.700001,100,67.900002
20161006030000,282.0,282.0,30.0,36,60.700001,100,68.0
20161006031500,282.0,282.0,30.0,36,61.5,100,67.900002
20161006033000,282.0,282.0,30.0,36,60.799999,100,67.900002
20161006034500,282.0,282.0,30.0,36,60.799999,100,67.900002
20161006040000,282.0,282.0,30.0,36,62.400002,100,67.900002
20161006041500,282.0,291.399994,30.999999,36,62.400002,100,67.900002
20161006043000,282.0,291.399994,30.999999,36,61.099998,100,67.900002
20161006044500,282.0,282.0,30.0,36,61.900002,100,67.900002
20161006050000,282.0,291.399994,30.999999,36,61.900002,100,68.0
20161006051500,282.0,282.0,30.0,36,61.900002,100,67.900002
20161006053000,282.0,298.450012,31.750001,36,61.099998,100,68.0
20161006054500,282.0,291.399994,30.999999,36,61.099998,100,67.900002
20161006060000,282.0,291.399994,30.999999,36,61.900002,100,68.0
20161006061500,282.0,291.399994,30.999999,36,61.900002,100,68.0
20161006063000,282.0,291.399994,30.999999,36,60.799999,100,68.099998
20161006064500,282.0,282.0,30.0,36,59.599998,100,68.0
20161006070000,282.0,291.399994,30.999999,36,61.5,100,68.099998
20161006071500,282.0,282.0,30.0,36,61.5,100,68.199997
20161006073000,282.0,291.399994,30.999999,36,55.799999,0,68.300003
20161006074500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161006080000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161006081500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161006083000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161006084500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161006090000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20161006091500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161006093000,282.0,256.149994,27.249999,36,55.099998,100,67.699997
20161006094500,282.0,274.950012,29.250001,36,55.099998,100,67.800003
20161006100000,282.0,274.950012,29.250001,36,55.099998,100,67.800003
20161006101500,282.0,256.149994,27.249999,36,55.099998,100,67.900002
20161006103000,282.0,256.149994,27.249999,36,55.099998,100,68.199997
20161006104500,282.0,256.149994,27.249999,36,55.099998,0,68.199997
20161006110000,282.0,249.100006,26.500001,36,55.099998,0,68.199997
20161006111500,282.0,256.149994,27.249999,36,55.099998,0,68.199997
20161006113000,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161006114500,282.0,256.149994,27.249999,36,55.099998,0,68.300003
20161006120000,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161006121500,282.0,274.950012,29.250001,37,55.099998,0,68.199997
20161006123000,282.0,267.899994,28.499999,37,55.099998,0,68.300003
20161006124500,282.0,291.399994,30.999999,37,55.099998,0,68.199997
20161006130000,282.0,267.899994,28.499999,37,55.099998,0,68.0
20161006131500,282.0,274.950012,29.250001,37,55.099998,0,67.800003
20161006133000,282.0,282.0,30.0,37,55.099998,100,67.699997
20161006134500,282.0,267.899994,28.499999,37,55.099998,100,67.699997
20161006140000,282.0,282.0,30.0,37,55.099998,100,67.699997
20161006141500,282.0,291.399994,30.999999,37,55.099998,100,67.599998
20161006143000,282.0,282.0,30.0,37,55.099998,100,67.900002
20161006144500,282.0,267.899994,28.499999,37,55.099998,100,67.900002
20161006150000,282.0,274.950012,29.250001,37,55.099998,100,67.900002
20161006151500,282.0,274.950012,29.250001,37,55.099998,100,67.800003
20161006153000,282.0,282.0,30.0,37,55.099998,100,67.900002
20161006154500,282.0,274.950012,29.250001,37,55.099998,100,67.699997
20161006160000,282.0,274.950012,29.250001,37,55.099998,100,67.599998
20161006161500,282.0,274.950012,29.250001,37,56.700001,100,67.599998
20161006163000,282.0,274.950012,29.250001,37,57.900002,100,67.599998
20161006164500,282.0,291.399994,30.999999,37,59.200001,100,67.599998
20161006170000,282.0,274.950012,29.250001,37,62.400002,100,67.800003
20161006171500,282.0,282.0,30.0,37,62.400002,100,67.900002
20161006173000,282.0,298.450012,31.750001,37,62.400002,100,67.900002
20161006174500,282.0,291.399994,30.999999,37,61.200001,100,67.900002
20161006180000,282.0,298.450012,31.750001,37,62.400002,100,67.900002
20161006181500,282.0,291.399994,30.999999,37,62.400002,100,67.900002
20161006183000,282.0,291.399994,30.999999,37,63.200001,100,67.900002
