PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161006184500,282.0,291.399994,30.999999,37,62.400002,100,67.800003
20161006190000,282.0,282.0,30.0,37,61.599998,100,67.800003
20161006191500,282.0,291.399994,30.999999,37,61.599998,100,67.699997
20161006193000,282.0,291.399994,30.999999,37,63.200001,100,67.599998
20161006194500,282.0,282.0,30.0,37,75.900002,100,67.5
20161006200000,282.0,291.399994,30.999999,37,74.0,100,67.599998
20161006201500,282.0,291.399994,30.999999,37,81.099998,100,67.599998
20161006203000,282.0,282.0,30.0,37,79.599998,100,67.699997
20161006204500,282.0,282.0,30.0,37,76.400002,100,67.900002
20161006210000,282.0,291.399994,30.999999,37,73.5,100,68.099998
20161006211500,282.0,291.399994,30.999999,37,72.0,100,68.199997
20161006213000,282.0,282.0,30.0,37,55.599998,0,68.300003
20161006214500,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20161006220000,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20161006221500,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161006223000,282.0,291.399994,30.999999,37,55.0,0,67.800003
20161006224500,282.0,274.950012,29.250001,37,53.900002,0,67.900002
20161006230000,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161006231500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161006233000,282.0,298.450012,31.750001,37,54.900002,100,67.699997
20161006234500,282.0,291.399994,30.999999,37,54.900002,100,67.400002
20161007000000,282.0,291.399994,30.999999,37,56.799999,100,67.400002
20161007001500,282.0,303.149994,32.249999,37,67.199997,100,67.400002
20161007003000,282.0,291.399994,30.999999,37,76.5,100,67.400002
20161007004500,282.0,298.450012,31.750001,37,80.900002,100,67.599998
20161007010000,282.0,291.399994,30.999999,37,74.400002,100,67.800003
20161007011500,282.0,298.450012,31.750001,37,73.5,100,67.800003
20161007013000,282.0,291.399994,30.999999,37,80.5,100,68.0
20161007014500,282.0,291.399994,30.999999,37,76.400002,100,68.099998
20161007020000,282.0,291.399994,30.999999,37,72.699997,100,68.099998
20161007021500,282.0,282.0,30.0,37,82.599998,100,68.099998
20161007023000,282.0,282.0,30.0,37,74.800003,100,68.099998
20161007024500,282.0,282.0,30.0,37,74.800003,100,68.199997
20161007030000,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20161007031500,282.0,298.450012,31.750001,37,54.299999,0,68.0
20161007033000,282.0,303.149994,32.249999,37,54.299999,0,67.900002
20161007034500,282.0,298.450012,31.750001,37,55.599998,0,67.900002
20161007040000,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20161007041500,282.0,303.149994,32.249999,37,54.299999,0,67.800003
20161007043000,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161007044500,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161007050000,282.0,303.149994,32.249999,37,54.299999,100,67.599998
20161007051500,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161007053000,282.0,310.200012,33.000001,37,54.299999,100,67.699997
20161007054500,282.0,310.200012,33.000001,37,54.299999,100,67.599998
20161007060000,282.0,298.450012,31.750001,37,55.5,100,67.599998
20161007061500,282.0,298.450012,31.750001,37,57.5,100,67.800003
20161007063000,282.0,298.450012,31.750001,37,57.5,100,67.900002
20161007064500,282.0,274.950012,29.250001,37,58.299999,100,67.599998
20161007070000,282.0,274.950012,29.250001,37,63.599998,100,67.5
20161007071500,282.0,291.399994,30.999999,37,65.0,100,67.699997
20161007073000,282.0,282.0,30.0,37,82.0,100,67.400002
20161007074500,282.0,303.149994,32.249999,37,74.400002,100,67.699997
20161007080000,282.0,274.950012,29.250001,37,79.199997,100,68.099998
20161007081500,282.0,274.950012,29.250001,37,59.700001,0,68.300003
20161007083000,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20161007084500,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20161007090000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161007091500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161007093000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161007094500,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20161007100000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20161007101500,282.0,298.450012,31.750001,37,54.700001,100,67.599998
20161007103000,282.0,282.0,30.0,37,54.700001,100,67.699997
20161007104500,282.0,282.0,30.0,37,54.700001,100,67.800003
20161007110000,282.0,291.399994,30.999999,37,54.700001,100,67.900002
20161007111500,282.0,291.399994,30.999999,37,54.700001,0,68.300003
20161007113000,282.0,291.399994,30.999999,37,55.5,0,68.599998
20161007114500,282.0,282.0,30.0,37,55.5,0,68.5
20161007120000,282.0,274.950012,29.250001,37,55.5,0,68.400002
20161007121500,282.0,282.0,30.0,37,54.700001,0,68.199997
20161007123000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161007124500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161007130000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161007131500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161007133000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161007134500,282.0,274.950012,29.250001,37,55.5,0,68.099998
20161007140000,282.0,274.950012,29.250001,37,55.5,0,68.300003
20161007141500,282.0,267.899994,28.499999,37,55.5,0,68.099998
20161007143000,282.0,267.899994,28.499999,37,55.5,0,68.199997
20161007144500,282.0,249.100006,26.500001,37,54.700001,0,67.900002
20161007150000,282.0,274.950012,29.250001,37,54.700001,0,67.800003
20161007151500,282.0,274.950012,29.250001,37,54.700001,0,67.800003
20161007153000,282.0,282.0,30.0,37,54.700001,0,67.800003
20161007154500,282.0,267.899994,28.499999,37,54.700001,0,67.800003
20161007160000,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20161007161500,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20161007163000,282.0,282.0,30.0,37,54.700001,100,67.800003
20161007164500,282.0,282.0,30.0,37,54.700001,100,67.900002
20161007170000,282.0,282.0,30.0,37,54.700001,100,67.900002
20161007171500,282.0,298.450012,31.750001,37,54.700001,100,67.900002
20161007173000,282.0,291.399994,30.999999,37,54.700001,100,68.099998
20161007174500,282.0,282.0,30.0,37,54.700001,100,67.900002
20161007180000,282.0,298.450012,31.750001,37,54.700001,100,68.0
20161007181500,282.0,291.399994,30.999999,37,54.700001,100,67.900002
20161007183000,282.0,282.0,30.0,37,54.700001,100,67.900002
20161007184500,282.0,282.0,30.0,37,54.700001,100,67.800003
20161007190000,282.0,291.399994,30.999999,37,54.700001,100,67.800003
20161007191500,282.0,282.0,30.0,37,54.700001,100,67.599998
20161007193000,282.0,282.0,30.0,37,54.700001,100,67.400002
20161007194500,282.0,282.0,30.0,37,58.299999,100,67.5
20161007200000,282.0,282.0,30.0,37,72.0,100,67.300003
20161007201500,282.0,291.399994,30.999999,37,78.199997,100,67.400002
20161007203000,282.0,291.399994,30.999999,37,80.699997,100,67.599998
20161007204500,282.0,291.399994,30.999999,37,76.599998,100,67.900002
20161007210000,282.0,274.950012,29.250001,37,79.0,100,68.099998
20161007211500,282.0,291.399994,30.999999,37,73.0,100,68.300003
20161007213000,282.0,291.399994,30.999999,37,55.200001,0,68.300003
20161007214500,282.0,291.399994,30.999999,37,55.200001,0,68.199997
20161007220000,282.0,291.399994,30.999999,37,53.900002,0,68.199997
20161007221500,282.0,282.0,30.0,37,53.900002,0,68.099998
20161007223000,282.0,282.0,30.0,37,55.200001,0,68.099998
20161007224500,282.0,298.450012,31.750001,37,53.900002,0,67.800003
20161007230000,282.0,291.399994,30.999999,37,53.900002,100,67.5
20161007231500,282.0,282.0,30.0,37,55.700001,100,67.5
20161007233000,282.0,291.399994,30.999999,37,57.099998,100,67.5
20161007234500,282.0,282.0,30.0,37,57.900002,100,67.599998
20161008000000,282.0,298.450012,31.750001,37,59.200001,100,67.599998
20161008001500,282.0,291.399994,30.999999,37,62.799999,100,67.699997
20161008003000,282.0,282.0,30.0,37,62.799999,100,67.699997
20161008004500,282.0,282.0,30.0,37,66.199997,100,67.800003
20161008010000,282.0,282.0,30.0,37,68.699997,100,67.900002
20161008011500,282.0,256.149994,27.249999,9,66.199997,0,67.800003
20161008013000,282.0,256.149994,27.249999,34,56.400002,100,67.400002
20161008014500,282.0,256.149994,27.249999,34,57.5,100,67.199997
20161008020000,282.0,249.100006,26.500001,34,76.800003,100,67.099998
20161008021500,282.0,256.149994,27.249999,34,79.699997,100,67.199997
20161008023000,282.0,256.149994,27.249999,34,81.599998,100,67.400002
20161008024500,282.0,249.100006,26.500001,34,83.900002,100,67.900002
20161008030000,282.0,256.149994,27.249999,34,85.599998,100,68.099998
20161008031500,282.0,267.899994,28.499999,35,60.700001,0,68.300003
20161008033000,282.0,267.899994,28.499999,35,54.299999,0,68.300003
20161008034500,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161008040000,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161008041500,282.0,282.0,30.0,35,54.299999,0,68.099998
20161008043000,282.0,274.950012,29.250001,35,54.299999,0,68.0
20161008044500,282.0,282.0,30.0,35,54.299999,0,68.099998
20161008050000,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161008051500,282.0,282.0,30.0,35,54.299999,0,68.0
20161008053000,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161008054500,282.0,282.0,30.0,35,54.299999,0,68.0
20161008060000,282.0,291.399994,30.999999,35,54.299999,0,67.900002
20161008061500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161008063000,282.0,291.399994,30.999999,35,54.299999,0,67.800003
20161008064500,282.0,282.0,30.0,35,54.299999,0,67.800003
20161008070000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161008071500,282.0,282.0,30.0,35,54.299999,0,67.800003
20161008073000,282.0,291.399994,30.999999,35,54.299999,100,67.800003
20161008074500,282.0,274.950012,29.250001,35,54.299999,0,67.800003
20161008080000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161008081500,282.0,274.950012,29.250001,35,54.299999,0,67.800003
20161008083000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161008084500,282.0,282.0,30.0,35,54.299999,100,67.699997
20161008090000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161008091500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161008093000,282.0,282.0,30.0,35,54.299999,100,67.800003
20161008094500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161008100000,282.0,282.0,30.0,35,54.299999,100,67.800003
20161008101500,282.0,282.0,30.0,35,54.299999,100,67.800003
20161008103000,282.0,267.899994,28.499999,35,55.099998,100,67.800003
20161008104500,282.0,282.0,30.0,35,55.099998,100,67.800003
20161008110000,282.0,274.950012,29.250001,35,55.099998,100,67.900002
20161008111500,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161008113000,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161008114500,282.0,274.950012,29.250001,35,55.099998,100,67.800003
20161008120000,282.0,274.950012,29.250001,35,55.900002,100,68.099998
20161008121500,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161008123000,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20161008124500,282.0,274.950012,29.250001,35,55.5,100,67.300003
20161008130000,282.0,274.950012,29.250001,35,63.700001,100,67.300003
20161008131500,282.0,274.950012,29.250001,35,73.5,100,67.300003
20161008133000,282.0,267.899994,28.499999,35,73.5,100,67.400002
20161008134500,282.0,274.950012,29.250001,35,75.800003,100,67.699997
20161008140000,282.0,267.899994,28.499999,35,82.400002,100,68.0
20161008141500,282.0,282.0,30.0,35,75.5,100,68.099998
20161008143000,282.0,282.0,30.0,35,86.800003,100,68.199997
20161008144500,282.0,274.950012,29.250001,35,85.599998,100,68.099998
20161008150000,282.0,274.950012,29.250001,35,56.400002,0,68.300003
20161008151500,282.0,274.950012,29.250001,35,55.200001,0,68.300003
20161008153000,282.0,267.899994,28.499999,35,55.200001,0,68.0
20161008154500,282.0,267.899994,28.499999,35,55.200001,0,67.800003
20161008160000,282.0,274.950012,29.250001,35,55.200001,100,67.699997
20161008161500,282.0,267.899994,28.499999,35,55.200001,100,67.599998
20161008163000,282.0,267.899994,28.499999,35,55.200001,100,67.699997
20161008164500,282.0,274.950012,29.250001,35,55.200001,100,67.699997
20161008170000,282.0,267.899994,28.499999,35,57.099998,100,67.699997
20161008171500,282.0,267.899994,28.499999,35,55.700001,100,67.699997
20161008173000,282.0,274.950012,29.250001,35,57.099998,100,67.599998
20161008174500,282.0,267.899994,28.499999,35,58.0,100,67.599998
20161008180000,282.0,267.899994,28.499999,35,73.0,100,67.599998
20161008181500,282.0,274.950012,29.250001,35,79.099998,100,67.699997
20161008183000,282.0,274.950012,29.250001,35,83.699997,100,67.599998
20161008184500,282.0,267.899994,28.499999,35,74.900002,100,67.599998
20161008190000,282.0,267.899994,28.499999,35,79.900002,100,67.900002
20161008191500,282.0,267.899994,28.499999,35,81.5,100,68.199997
20161008193000,282.0,267.899994,28.499999,35,76.400002,100,68.199997
20161008194500,282.0,267.899994,28.499999,35,56.400002,0,68.400002
20161008200000,282.0,274.950012,29.250001,35,54.400002,0,68.300003
20161008201500,282.0,274.950012,29.250001,35,54.400002,0,68.199997
20161008203000,282.0,267.899994,28.499999,35,55.200001,0,68.300003
20161008204500,282.0,274.950012,29.250001,35,54.299999,0,68.199997
20161008210000,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161008211500,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161008213000,282.0,282.0,30.0,35,54.299999,0,67.900002
20161008214500,282.0,274.950012,29.250001,35,55.599998,0,68.0
20161008220000,282.0,282.0,30.0,35,54.299999,0,67.900002
20161008221500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161008223000,282.0,267.899994,28.499999,35,54.299999,0,67.800003
20161008224500,282.0,274.950012,29.250001,35,54.299999,0,67.800003
20161008230000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161008231500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161008233000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161008234500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161009000000,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161009001500,282.0,282.0,30.0,35,54.299999,100,67.599998
20161009003000,282.0,282.0,30.0,35,54.299999,100,67.599998
20161009004500,282.0,298.450012,31.750001,35,57.599998,100,67.599998
20161009010000,282.0,291.399994,30.999999,35,57.599998,100,67.699997
20161009011500,282.0,274.950012,29.250001,35,58.400002,100,67.699997
20161009013000,282.0,291.399994,30.999999,35,59.099998,100,67.699997
20161009014500,282.0,282.0,30.0,35,61.099998,100,67.699997
20161009020000,282.0,274.950012,29.250001,35,64.0,100,67.900002
20161009021500,282.0,291.399994,30.999999,35,60.799999,100,67.900002
20161009023000,282.0,291.399994,30.999999,35,62.799999,100,67.900002
20161009024500,282.0,274.950012,29.250001,35,62.0,100,67.900002
20161009030000,282.0,298.450012,31.750001,35,62.0,100,68.0
20161009031500,282.0,291.399994,30.999999,35,62.0,100,68.0
20161009033000,282.0,282.0,30.0,35,60.700001,100,68.099998
20161009034500,282.0,291.399994,30.999999,35,62.799999,100,68.0
20161009040000,282.0,291.399994,30.999999,35,60.700001,100,68.099998
20161009041500,282.0,298.450012,31.750001,35,62.799999,100,68.099998
20161009043000,282.0,291.399994,30.999999,35,60.799999,100,68.099998
20161009044500,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161009050000,282.0,282.0,30.0,35,61.5,100,68.099998
20161009051500,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161009053000,282.0,310.200012,33.000001,35,61.5,100,68.099998
20161009054500,282.0,303.149994,32.249999,35,62.400002,100,68.099998
20161009060000,282.0,298.450012,31.750001,35,60.900002,100,68.099998
20161009061500,282.0,298.450012,31.750001,35,62.799999,100,68.099998
20161009063000,282.0,303.149994,32.249999,35,60.400002,100,68.099998
20161009064500,282.0,298.450012,31.750001,35,62.900002,100,68.099998
20161009070000,282.0,310.200012,33.000001,35,60.400002,100,68.099998
20161009071500,282.0,303.149994,32.249999,35,61.599998,100,68.099998
20161009073000,282.0,303.149994,32.249999,35,61.599998,100,68.099998
20161009074500,282.0,298.450012,31.750001,35,61.599998,100,68.099998
20161009080000,282.0,303.149994,32.249999,35,61.599998,100,68.099998
20161009081500,282.0,298.450012,31.750001,35,61.599998,100,67.900002
20161009083000,282.0,303.149994,32.249999,35,60.700001,100,67.900002
20161009084500,282.0,303.149994,32.249999,35,62.0,100,68.0
20161009090000,282.0,291.399994,30.999999,35,62.0,100,67.900002
20161009091500,282.0,298.450012,31.750001,35,63.5,100,68.099998
20161009093000,282.0,291.399994,30.999999,35,62.0,100,68.199997
20161009094500,282.0,298.450012,31.750001,35,62.0,100,68.199997
20161009100000,282.0,298.450012,31.750001,35,60.400002,100,68.0
20161009101500,282.0,282.0,30.0,35,63.200001,100,67.900002
20161009103000,282.0,298.450012,31.750001,35,61.200001,100,67.900002
20161009104500,282.0,291.399994,30.999999,35,63.599998,100,68.0
20161009110000,282.0,291.399994,30.999999,35,60.799999,100,68.0
20161009111500,282.0,291.399994,30.999999,35,63.799999,100,68.099998
20161009113000,282.0,282.0,30.0,35,62.400002,100,68.099998
20161009114500,282.0,282.0,30.0,35,61.599998,100,68.099998
20161009120000,282.0,274.950012,29.250001,35,61.599998,100,68.099998
20161009121500,282.0,291.399994,30.999999,35,61.599998,100,68.099998
20161009123000,282.0,291.399994,30.999999,35,62.900002,100,68.099998
20161009124500,282.0,298.450012,31.750001,35,60.900002,100,68.199997
20161009130000,282.0,282.0,30.0,35,56.700001,0,68.400002
20161009131500,282.0,282.0,30.0,35,55.900002,0,68.099998
20161009133000,282.0,291.399994,30.999999,35,55.200001,100,67.699997
20161009134500,282.0,298.450012,31.750001,35,55.200001,100,67.400002
20161009140000,282.0,282.0,30.0,35,55.200001,100,67.400002
20161009141500,282.0,291.399994,30.999999,35,59.900002,100,67.5
20161009143000,282.0,274.950012,29.250001,35,59.900002,100,67.800003
20161009144500,282.0,274.950012,29.250001,35,58.799999,100,67.900002
20161009150000,282.0,282.0,30.0,35,59.900002,100,68.0
20161009151500,282.0,282.0,30.0,35,59.900002,100,68.0
20161009153000,282.0,282.0,30.0,35,59.200001,100,68.099998
20161009154500,282.0,274.950012,29.250001,35,59.900002,100,68.099998
20161009160000,282.0,282.0,30.0,35,59.900002,100,67.800003
20161009161500,282.0,291.399994,30.999999,35,59.200001,100,67.599998
20161009163000,282.0,274.950012,29.250001,35,73.699997,100,67.599998
20161009164500,282.0,274.950012,29.250001,35,74.800003,100,67.599998
20161009170000,282.0,291.399994,30.999999,35,83.699997,100,67.599998
20161009171500,282.0,282.0,30.0,35,75.900002,100,67.5
20161009173000,282.0,282.0,30.0,35,78.300003,100,67.699997
20161009174500,282.0,274.950012,29.250001,35,80.800003,100,67.699997
20161009180000,282.0,267.899994,28.499999,35,76.800003,100,67.900002
20161009181500,282.0,274.950012,29.250001,35,81.699997,100,67.900002
20161009183000,282.0,274.950012,29.250001,35,77.699997,100,67.800003
20161009184500,282.0,282.0,30.0,35,77.699997,100,67.900002
20161009190000,282.0,282.0,30.0,35,81.0,100,67.800003
20161009191500,282.0,282.0,30.0,35,82.5,100,68.099998
20161009193000,282.0,282.0,30.0,35,65.5,0,68.300003
20161009194500,282.0,282.0,30.0,35,55.200001,0,68.400002
20161009200000,282.0,274.950012,29.250001,35,54.599998,0,68.300003
20161009201500,282.0,282.0,30.0,35,54.599998,0,68.300003
20161009203000,282.0,291.399994,30.999999,35,54.599998,0,68.199997
20161009204500,282.0,282.0,30.0,35,54.599998,0,68.300003
20161009210000,282.0,291.399994,30.999999,35,54.599998,0,68.099998
20161009211500,282.0,282.0,30.0,35,54.599998,0,68.099998
20161009213000,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161009214500,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161009220000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161009221500,282.0,282.0,30.0,35,54.700001,0,67.900002
20161009223000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161009224500,282.0,291.399994,30.999999,35,53.900002,0,67.800003
20161009230000,282.0,282.0,30.0,35,53.900002,100,67.699997
20161009231500,282.0,282.0,30.0,35,53.900002,100,67.699997
20161009233000,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161009234500,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161010000000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161010001500,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20161010003000,282.0,291.399994,30.999999,35,53.900002,100,67.599998
20161010004500,282.0,291.399994,30.999999,35,57.900002,100,67.699997
20161010010000,282.0,274.950012,29.250001,35,57.099998,100,67.699997
20161010011500,282.0,282.0,30.0,35,57.900002,100,67.699997
20161010013000,282.0,282.0,30.0,35,57.900002,100,67.699997
20161010014500,282.0,274.950012,29.250001,35,59.5,100,67.699997
20161010020000,282.0,282.0,30.0,35,59.5,100,67.800003
20161010021500,282.0,274.950012,29.250001,35,59.5,100,67.699997
20161010023000,282.0,274.950012,29.250001,35,58.799999,100,67.800003
20161010024500,282.0,282.0,30.0,35,59.900002,100,67.800003
20161010030000,282.0,274.950012,29.250001,35,58.799999,100,67.800003
20161010031500,282.0,282.0,30.0,35,59.400002,100,67.800003
20161010033000,282.0,274.950012,29.250001,35,58.799999,100,67.800003
20161010034500,282.0,282.0,30.0,35,58.799999,100,67.699997
20161010040000,282.0,282.0,30.0,35,58.799999,100,67.900002
20161010041500,282.0,282.0,30.0,35,58.799999,100,67.800003
20161010043000,282.0,282.0,30.0,35,58.799999,100,67.900002
20161010044500,282.0,282.0,30.0,35,58.799999,100,67.800003
20161010050000,282.0,291.399994,30.999999,35,58.799999,100,67.699997
20161010051500,282.0,282.0,30.0,35,61.5,100,67.699997
20161010053000,282.0,282.0,30.0,35,62.700001,100,67.900002
20161010054500,282.0,291.399994,30.999999,35,64.0,100,67.900002
20161010060000,282.0,274.950012,29.250001,35,62.0,100,67.900002
20161010061500,282.0,282.0,30.0,35,64.699997,100,68.099998
20161010063000,282.0,282.0,30.0,35,62.400002,100,68.099998
20161010064500,282.0,298.450012,31.750001,35,63.900002,100,68.099998
20161010070000,282.0,282.0,30.0,35,62.400002,100,68.199997
20161010071500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161010073000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161010074500,282.0,282.0,30.0,35,53.900002,0,68.099998
20161010080000,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161010081500,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161010083000,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161010084500,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161010090000,282.0,291.399994,30.999999,35,54.599998,0,68.0
20161010091500,282.0,298.450012,31.750001,35,54.599998,0,68.099998
20161010093000,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161010094500,282.0,291.399994,30.999999,35,55.099998,0,68.099998
20161010100000,282.0,282.0,30.0,35,55.099998,0,67.900002
20161010101500,282.0,282.0,30.0,35,53.900002,0,68.099998
20161010103000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161010104500,282.0,274.950012,29.250001,35,55.5,0,68.400002
20161010110000,282.0,282.0,30.0,35,54.299999,0,68.599998
20161010111500,282.0,267.899994,28.499999,35,55.099998,0,68.599998
20161010113000,282.0,274.950012,29.250001,35,55.099998,0,68.599998
20161010114500,282.0,267.899994,28.499999,35,54.299999,0,68.5
20161010120000,282.0,274.950012,29.250001,35,55.099998,0,68.400002
20161010121500,282.0,282.0,30.0,35,55.099998,0,68.300003
20161010123000,282.0,282.0,30.0,35,55.099998,0,68.300003
20161010124500,282.0,282.0,30.0,35,55.099998,0,68.199997
20161010130000,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161010131500,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161010133000,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161010134500,282.0,274.950012,29.250001,35,55.099998,0,68.300003
20161010140000,282.0,274.950012,29.250001,35,55.099998,0,68.400002
20161010141500,282.0,256.149994,27.249999,35,55.099998,0,68.400002
20161010143000,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161010144500,282.0,267.899994,28.499999,35,55.099998,0,68.300003
20161010150000,282.0,256.149994,27.249999,35,55.099998,0,68.199997
20161010151500,282.0,267.899994,28.499999,35,55.099998,0,68.199997
20161010153000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161010154500,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161010160000,282.0,267.899994,28.499999,35,55.099998,0,68.099998
20161010161500,282.0,274.950012,29.250001,35,55.099998,0,68.0
20161010163000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161010164500,282.0,282.0,30.0,35,55.099998,0,68.199997
20161010170000,282.0,282.0,30.0,35,55.099998,0,67.900002
20161010171500,282.0,274.950012,29.250001,35,54.5,0,67.900002
20161010173000,282.0,282.0,30.0,35,54.5,0,67.900002
20161010174500,282.0,274.950012,29.250001,35,54.5,0,67.800003
20161010180000,282.0,274.950012,29.250001,35,54.5,0,67.900002
20161010181500,282.0,291.399994,30.999999,35,54.5,0,67.800003
20161010183000,282.0,291.399994,30.999999,35,54.5,0,67.800003
20161010184500,282.0,282.0,30.0,35,55.599998,0,67.800003
20161010190000,282.0,291.399994,30.999999,35,54.299999,0,67.900002
20161010191500,282.0,291.399994,30.999999,35,54.299999,100,67.599998
20161010193000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161010194500,282.0,291.399994,30.999999,35,54.299999,100,67.599998
20161010200000,282.0,274.950012,29.250001,35,55.900002,100,67.699997
20161010201500,282.0,282.0,30.0,35,54.299999,100,67.699997
20161010203000,282.0,274.950012,29.250001,35,54.299999,100,67.599998
20161010204500,282.0,256.149994,27.249999,35,57.900002,100,67.599998
20161010210000,282.0,256.149994,27.249999,35,57.900002,100,67.699997
20161010211500,282.0,267.899994,28.499999,35,57.900002,100,67.699997
20161010213000,282.0,256.149994,27.249999,35,57.900002,100,67.699997
20161010214500,282.0,256.149994,27.249999,35,59.099998,100,67.699997
20161010220000,282.0,256.149994,27.249999,35,58.0,100,67.800003
20161010221500,282.0,249.100006,26.500001,35,58.0,100,67.800003
20161010223000,282.0,267.899994,28.499999,35,58.0,100,67.699997
20161010224500,282.0,267.899994,28.499999,35,58.799999,100,67.900002
20161010230000,282.0,249.100006,26.500001,35,57.200001,100,67.800003
20161010231500,282.0,267.899994,28.499999,35,57.200001,100,67.800003
20161010233000,282.0,274.950012,29.250001,35,62.400002,100,67.699997
20161010234500,282.0,274.950012,29.250001,35,61.200001,100,67.900002
20161011000000,282.0,274.950012,29.250001,35,61.200001,100,68.0
20161011001500,282.0,274.950012,29.250001,35,63.900002,100,67.800003
20161011003000,282.0,282.0,30.0,35,62.0,100,67.900002
20161011004500,282.0,282.0,30.0,35,62.0,100,68.0
20161011010000,282.0,274.950012,29.250001,35,62.0,100,68.0
20161011011500,282.0,282.0,30.0,35,62.0,100,68.0
20161011013000,282.0,282.0,30.0,35,62.799999,100,67.800003
20161011014500,282.0,282.0,30.0,35,62.799999,100,67.800003
20161011020000,282.0,282.0,30.0,35,60.799999,100,67.699997
20161011021500,282.0,282.0,30.0,35,63.200001,100,68.0
20161011023000,282.0,282.0,30.0,35,62.400002,100,68.099998
20161011024500,282.0,282.0,30.0,35,61.200001,100,68.099998
20161011030000,282.0,282.0,30.0,35,64.300003,100,67.900002
20161011031500,282.0,274.950012,29.250001,35,62.0,100,67.900002
20161011033000,282.0,282.0,30.0,35,60.799999,100,67.800003
20161011034500,282.0,282.0,30.0,35,63.799999,100,67.900002
20161011040000,282.0,298.450012,31.750001,35,61.599998,100,68.099998
20161011041500,282.0,282.0,30.0,35,61.599998,100,68.099998
20161011043000,282.0,291.399994,30.999999,35,61.599998,100,68.099998
20161011044500,282.0,298.450012,31.750001,35,61.599998,100,68.099998
20161011050000,282.0,298.450012,31.750001,35,60.799999,100,68.099998
20161011051500,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161011053000,282.0,282.0,30.0,35,62.400002,100,68.099998
20161011054500,282.0,291.399994,30.999999,35,61.599998,100,67.900002
20161011060000,282.0,291.399994,30.999999,35,61.599998,100,68.0
20161011061500,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161011063000,282.0,291.399994,30.999999,35,61.599998,100,68.199997
20161011064500,282.0,274.950012,29.250001,35,61.599998,100,68.199997
20161011070000,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161011071500,282.0,282.0,30.0,35,54.299999,0,68.099998
20161011073000,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161011074500,282.0,282.0,30.0,35,53.599998,100,67.699997
20161011080000,282.0,291.399994,30.999999,35,54.299999,100,67.400002
20161011081500,282.0,282.0,30.0,35,58.700001,100,67.400002
20161011083000,282.0,282.0,30.0,35,57.200001,100,67.800003
20161011084500,282.0,274.950012,29.250001,35,57.200001,100,67.900002
20161011090000,282.0,291.399994,30.999999,35,57.200001,0,68.400002
20161011091500,282.0,282.0,30.0,35,54.299999,0,68.699997
20161011093000,282.0,267.899994,28.499999,35,54.299999,0,68.699997
20161011094500,282.0,267.899994,28.499999,35,54.299999,0,68.900002
20161011100000,282.0,267.899994,28.499999,35,54.299999,0,68.900002
20161011101500,282.0,256.149994,27.249999,35,54.299999,0,68.599998
20161011103000,282.0,267.899994,28.499999,35,54.299999,0,68.300003
20161011104500,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161011110000,282.0,256.149994,27.249999,35,55.099998,0,68.300003
20161011111500,282.0,256.149994,27.249999,35,55.099998,0,68.400002
20161011113000,282.0,256.149994,27.249999,35,55.099998,0,68.300003
20161011114500,282.0,267.899994,28.499999,35,55.099998,0,68.300003
20161011120000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161011121500,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161011123000,282.0,282.0,30.0,35,55.099998,0,68.099998
20161011124500,282.0,282.0,30.0,35,55.099998,0,68.0
20161011130000,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161011131500,282.0,282.0,30.0,35,56.299999,0,68.099998
20161011133000,282.0,282.0,30.0,35,54.700001,0,68.0
20161011134500,282.0,274.950012,29.250001,35,54.700001,0,68.0
20161011140000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161011141500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161011143000,282.0,291.399994,30.999999,35,54.700001,0,68.400002
20161011144500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161011150000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161011151500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161011153000,282.0,267.899994,28.499999,35,55.599998,0,68.5
20161011154500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161011160000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161011161500,282.0,282.0,30.0,35,54.700001,0,68.199997
20161011163000,282.0,291.399994,30.999999,35,54.700001,0,67.800003
20161011164500,282.0,282.0,30.0,35,54.700001,0,68.0
20161011170000,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20161011171500,282.0,282.0,30.0,35,56.5,0,67.800003
20161011173000,282.0,291.399994,30.999999,35,54.700001,100,67.699997
20161011174500,282.0,282.0,30.0,35,54.700001,100,67.699997
20161011180000,282.0,282.0,30.0,35,54.700001,100,67.5
20161011181500,282.0,282.0,30.0,35,57.099998,100,67.400002
20161011183000,282.0,282.0,30.0,35,62.400002,100,67.400002
20161011184500,282.0,282.0,30.0,35,75.300003,100,67.5
20161011190000,282.0,282.0,30.0,35,74.400002,100,67.599998
20161011191500,282.0,298.450012,31.750001,35,79.599998,100,67.699997
20161011193000,282.0,291.399994,30.999999,35,74.400002,100,68.099998
20161011194500,282.0,282.0,30.0,35,78.0,100,68.199997
20161011200000,282.0,282.0,30.0,35,56.400002,0,68.300003
20161011201500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161011203000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161011204500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161011210000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161011211500,282.0,291.399994,30.999999,35,54.700001,0,68.0
20161011213000,282.0,291.399994,30.999999,35,54.700001,0,67.800003
20161011214500,282.0,298.450012,31.750001,35,54.700001,0,67.800003
20161011220000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161011221500,282.0,282.0,30.0,35,54.700001,100,67.699997
20161011223000,282.0,298.450012,31.750001,35,54.700001,100,67.599998
20161011224500,282.0,282.0,30.0,35,54.700001,100,67.599998
20161011230000,282.0,282.0,30.0,35,54.700001,100,67.599998
20161011231500,282.0,274.950012,29.250001,35,58.700001,100,67.599998
20161011233000,282.0,274.950012,29.250001,35,58.700001,100,67.599998
20161011234500,282.0,274.950012,29.250001,35,61.5,100,67.599998
20161012000000,282.0,274.950012,29.250001,35,64.0,100,67.699997
20161012001500,282.0,274.950012,29.250001,35,69.099998,100,67.699997
20161012003000,282.0,282.0,30.0,35,66.800003,100,67.800003
20161012004500,282.0,274.950012,29.250001,35,67.699997,100,67.800003
20161012010000,282.0,282.0,30.0,35,70.099998,100,67.800003
20161012011500,282.0,256.149994,27.249999,8,69.099998,0,67.900002
20161012013000,282.0,256.149994,27.249999,35,56.0,100,67.599998
20161012014500,282.0,267.899994,28.499999,35,56.0,100,67.199997
20161012020000,282.0,256.149994,27.249999,35,72.900002,100,67.300003
20161012021500,282.0,256.149994,27.249999,36,76.400002,100,67.400002
20161012023000,282.0,256.149994,27.249999,36,83.199997,100,67.699997
20161012024500,282.0,256.149994,27.249999,36,79.0,100,67.900002
20161012030000,282.0,267.899994,28.499999,36,75.699997,100,68.0
20161012031500,282.0,267.899994,28.499999,36,75.699997,100,68.099998
20161012033000,282.0,267.899994,28.499999,36,81.0,100,68.199997
20161012034500,282.0,267.899994,28.499999,36,77.599998,100,68.199997
20161012040000,282.0,274.950012,29.250001,36,76.400002,100,68.199997
20161012041500,282.0,267.899994,28.499999,36,83.400002,100,68.199997
20161012043000,282.0,256.149994,27.249999,36,55.200001,0,68.300003
20161012044500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161012050000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161012051500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161012053000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161012054500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161012060000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161012061500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161012063000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161012064500,282.0,282.0,30.0,36,54.299999,0,68.0
20161012070000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161012071500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161012073000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161012074500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161012080000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161012081500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161012083000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161012084500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161012090000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161012091500,282.0,267.899994,28.499999,36,54.299999,100,67.699997
20161012093000,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20161012094500,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161012100000,282.0,274.950012,29.250001,36,55.099998,100,67.800003
20161012101500,282.0,282.0,30.0,36,55.099998,100,67.900002
20161012103000,282.0,282.0,30.0,36,54.299999,100,67.900002
20161012104500,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20161012110000,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20161012111500,282.0,319.600006,34.000001,36,55.099998,100,68.099998
20161012113000,282.0,310.200012,33.000001,36,54.299999,100,68.199997
20161012114500,282.0,303.149994,32.249999,36,54.299999,100,68.199997
20161012120000,282.0,303.149994,32.249999,36,54.299999,100,68.099998
20161012121500,282.0,310.200012,33.000001,36,54.299999,100,68.099998
20161012123000,282.0,310.200012,33.000001,36,54.299999,100,68.099998
20161012124500,282.0,319.600006,34.000001,36,54.299999,100,68.099998
20161012130000,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20161012131500,282.0,310.200012,33.000001,36,54.299999,100,67.900002
20161012133000,282.0,310.200012,33.000001,36,54.299999,100,68.099998
20161012134500,282.0,310.200012,33.000001,36,55.200001,0,68.300003
20161012140000,282.0,303.149994,32.249999,36,55.200001,0,68.199997
20161012141500,282.0,303.149994,32.249999,36,55.200001,0,68.599998
20161012143000,282.0,310.200012,33.000001,36,55.200001,0,68.599998
20161012144500,282.0,310.200012,33.000001,36,55.200001,0,68.199997
20161012150000,282.0,303.149994,32.249999,36,55.200001,0,68.099998
20161012151500,282.0,319.600006,34.000001,36,55.200001,0,68.0
20161012153000,282.0,310.200012,33.000001,36,55.200001,0,67.900002
20161012154500,282.0,319.600006,34.000001,36,55.200001,0,67.800003
20161012160000,282.0,310.200012,33.000001,36,55.200001,0,67.900002
20161012161500,282.0,310.200012,33.000001,36,55.200001,0,67.800003
20161012163000,282.0,319.600006,34.000001,36,55.200001,100,67.699997
20161012164500,282.0,303.149994,32.249999,36,55.200001,100,67.599998
20161012170000,282.0,310.200012,33.000001,36,55.200001,100,67.400002
20161012171500,282.0,303.149994,32.249999,36,57.200001,100,67.599998
20161012173000,282.0,303.149994,32.249999,36,58.799999,100,67.599998
20161012174500,282.0,319.600006,34.000001,36,58.799999,100,67.5
20161012180000,282.0,319.600006,34.000001,36,73.300003,100,67.599998
20161012181500,282.0,310.200012,33.000001,36,81.5,100,67.699997
20161012183000,282.0,298.450012,31.750001,36,81.5,100,67.699997
20161012184500,282.0,310.200012,33.000001,36,76.300003,100,67.599998
20161012190000,282.0,310.200012,33.000001,36,73.0,100,67.699997
20161012191500,282.0,303.149994,32.249999,36,73.0,100,67.800003
20161012193000,282.0,291.399994,30.999999,36,73.0,100,68.0
20161012194500,282.0,310.200012,33.000001,36,63.900002,0,68.5
20161012200000,282.0,298.450012,31.750001,36,54.299999,0,68.599998
20161012201500,282.0,310.200012,33.000001,36,54.299999,0,68.199997
20161012203000,282.0,303.149994,32.249999,36,54.299999,0,68.199997
20161012204500,282.0,319.600006,34.000001,36,54.299999,0,68.0
20161012210000,282.0,310.200012,33.000001,36,54.299999,0,68.199997
20161012211500,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20161012213000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20161012214500,282.0,310.200012,33.000001,36,54.299999,0,67.800003
20161012220000,282.0,319.600006,34.000001,36,54.299999,100,67.699997
20161012221500,282.0,310.200012,33.000001,36,54.299999,100,67.699997
20161012223000,282.0,303.149994,32.249999,36,54.299999,100,67.599998
20161012224500,282.0,303.149994,32.249999,36,54.299999,100,67.400002
20161012230000,282.0,303.149994,32.249999,36,57.200001,100,67.599998
20161012231500,282.0,303.149994,32.249999,36,59.099998,100,67.599998
20161012233000,282.0,303.149994,32.249999,36,61.5,100,67.699997
20161012234500,282.0,303.149994,32.249999,36,62.799999,100,67.800003
20161013000000,282.0,303.149994,32.249999,36,62.799999,100,67.699997
20161013001500,282.0,303.149994,32.249999,36,61.599998,100,67.699997
20161013003000,282.0,303.149994,32.249999,36,60.799999,100,67.800003
20161013004500,282.0,303.149994,32.249999,36,63.200001,100,67.800003
20161013010000,282.0,303.149994,32.249999,36,61.599998,100,67.800003
20161013011500,282.0,291.399994,30.999999,36,60.799999,100,67.800003
20161013013000,282.0,303.149994,32.249999,36,63.200001,100,67.800003
20161013014500,282.0,303.149994,32.249999,36,61.400002,100,68.0
20161013020000,282.0,298.450012,31.750001,36,62.099998,100,68.0
20161013021500,282.0,291.399994,30.999999,36,62.099998,100,68.099998
20161013023000,282.0,303.149994,32.249999,36,61.200001,100,68.099998
20161013024500,282.0,303.149994,32.249999,36,61.200001,100,68.099998
20161013030000,282.0,303.149994,32.249999,36,62.400002,100,68.099998
20161013031500,282.0,303.149994,32.249999,36,60.799999,100,68.199997
20161013033000,282.0,303.149994,32.249999,36,63.200001,100,68.199997
20161013034500,282.0,303.149994,32.249999,36,61.200001,100,68.199997
20161013040000,282.0,291.399994,30.999999,36,61.200001,100,68.099998
20161013041500,282.0,310.200012,33.000001,36,62.799999,100,68.099998
20161013043000,282.0,303.149994,32.249999,36,60.400002,100,68.199997
20161013044500,282.0,303.149994,32.249999,36,62.299999,100,68.099998
20161013050000,282.0,310.200012,33.000001,36,61.200001,100,68.099998
20161013051500,282.0,303.149994,32.249999,36,61.200001,100,68.099998
20161013053000,282.0,303.149994,32.249999,36,62.799999,100,68.099998
20161013054500,282.0,310.200012,33.000001,36,60.799999,100,68.099998
20161013060000,282.0,303.149994,32.249999,36,63.200001,100,68.199997
20161013061500,282.0,298.450012,31.750001,36,61.599998,100,68.199997
20161013063000,282.0,303.149994,32.249999,36,58.099998,0,68.300003
20161013064500,282.0,310.200012,33.000001,36,54.200001,0,68.099998
20161013070000,282.0,319.600006,34.000001,36,54.200001,0,68.099998
20161013071500,282.0,303.149994,32.249999,36,54.200001,0,68.099998
20161013073000,282.0,291.399994,30.999999,36,53.599998,0,68.099998
20161013074500,282.0,291.399994,30.999999,36,53.599998,0,68.099998
20161013080000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161013081500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161013083000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20161013084500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161013090000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20161013091500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161013093000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161013094500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161013100000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161013101500,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20161013103000,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161013104500,282.0,298.450012,31.750001,36,54.299999,100,67.599998
20161013110000,282.0,291.399994,30.999999,36,54.299999,100,67.5
20161013111500,282.0,282.0,30.0,36,55.299999,100,67.800003
20161013113000,282.0,291.399994,30.999999,36,55.299999,100,67.900002
20161013114500,282.0,291.399994,30.999999,36,55.299999,100,68.099998
20161013120000,282.0,291.399994,30.999999,36,54.599998,100,68.0
20161013121500,282.0,282.0,30.0,36,54.599998,100,67.900002
20161013123000,282.0,298.450012,31.750001,36,55.599998,100,67.800003
20161013124500,282.0,291.399994,30.999999,36,55.599998,100,67.599998
20161013130000,282.0,282.0,30.0,36,57.200001,100,67.699997
20161013131500,282.0,298.450012,31.750001,36,57.900002,100,67.800003
20161013133000,282.0,282.0,30.0,36,57.900002,100,68.0
20161013134500,282.0,291.399994,30.999999,36,57.900002,100,68.199997
20161013140000,282.0,298.450012,31.750001,36,55.200001,0,68.300003
20161013141500,282.0,291.399994,30.999999,36,55.200001,0,68.5
20161013143000,282.0,298.450012,31.750001,36,55.200001,0,68.599998
20161013144500,282.0,298.450012,31.750001,36,55.200001,0,68.300003
20161013150000,282.0,298.450012,31.750001,36,55.200001,0,68.199997
20161013151500,282.0,303.149994,32.249999,36,55.200001,0,68.199997
20161013153000,282.0,291.399994,30.999999,36,55.200001,0,68.400002
20161013154500,282.0,303.149994,32.249999,36,55.200001,0,68.400002
20161013160000,282.0,303.149994,32.249999,36,55.200001,0,68.099998
20161013161500,282.0,303.149994,32.249999,36,55.200001,0,68.099998
20161013163000,282.0,303.149994,32.249999,36,54.299999,0,68.300003
20161013164500,282.0,303.149994,32.249999,36,54.299999,0,68.199997
20161013170000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161013171500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20161013173000,282.0,303.149994,32.249999,36,55.099998,0,68.199997
20161013174500,282.0,298.450012,31.750001,36,56.299999,0,68.099998
20161013180000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161013181500,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20161013183000,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161013184500,282.0,310.200012,33.000001,36,54.299999,100,67.599998
20161013190000,282.0,303.149994,32.249999,36,54.299999,100,67.900002
20161013191500,282.0,298.450012,31.750001,36,54.299999,100,68.0
20161013193000,282.0,303.149994,32.249999,36,54.299999,100,68.099998
20161013194500,282.0,303.149994,32.249999,36,54.299999,100,67.900002
20161013200000,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20161013201500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20161013203000,282.0,310.200012,33.000001,36,54.299999,100,68.0
20161013204500,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20161013210000,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20161013211500,282.0,310.200012,33.000001,36,54.299999,100,67.599998
20161013213000,282.0,303.149994,32.249999,36,55.900002,100,67.599998
20161013214500,282.0,310.200012,33.000001,36,57.200001,100,67.699997
20161013220000,282.0,303.149994,32.249999,36,58.299999,100,67.599998
20161013221500,282.0,303.149994,32.249999,36,61.099998,100,67.699997
20161013223000,282.0,303.149994,32.249999,36,69.0,100,67.599998
20161013224500,282.0,298.450012,31.750001,36,74.0,100,67.5
20161013230000,282.0,282.0,30.0,36,80.0,100,67.5
20161013231500,282.0,291.399994,30.999999,36,77.599998,100,67.599998
20161013233000,282.0,303.149994,32.249999,36,73.5,100,67.599998
20161013234500,282.0,298.450012,31.750001,36,75.400002,100,67.699997
20161014000000,282.0,298.450012,31.750001,36,80.699997,100,67.800003
20161014001500,282.0,291.399994,30.999999,36,80.699997,100,67.900002
20161014003000,282.0,298.450012,31.750001,36,76.199997,100,68.0
20161014004500,282.0,298.450012,31.750001,36,73.5,100,68.099998
20161014010000,282.0,298.450012,31.750001,36,74.5,100,68.099998
20161014011500,282.0,298.450012,31.750001,36,82.0,100,68.099998
20161014013000,282.0,303.149994,32.249999,36,79.0,100,68.199997
20161014014500,282.0,291.399994,30.999999,36,74.400002,100,68.199997
20161014020000,282.0,303.149994,32.249999,36,54.299999,100,68.199997
20161014021500,282.0,303.149994,32.249999,36,54.299999,100,68.0
20161014023000,282.0,310.200012,33.000001,36,54.299999,100,67.699997
20161014024500,282.0,319.600006,34.000001,36,54.299999,100,67.699997
20161014030000,282.0,310.200012,33.000001,36,53.5,100,67.599998
20161014031500,282.0,310.200012,33.000001,36,53.5,100,67.400002
20161014033000,282.0,319.600006,34.000001,36,58.700001,100,67.400002
20161014034500,282.0,310.200012,33.000001,35,60.5,100,67.599998
20161014040000,282.0,303.149994,32.249999,35,67.599998,100,67.599998
20161014041500,282.0,298.450012,31.750001,35,70.099998,100,67.699997
20161014043000,282.0,298.450012,31.750001,35,71.599998,100,67.800003
20161014044500,282.0,291.399994,30.999999,35,73.900002,100,67.900002
20161014050000,282.0,298.450012,31.750001,35,73.900002,100,67.900002
20161014051500,282.0,282.0,30.0,35,72.400002,100,67.900002
20161014053000,282.0,298.450012,31.750001,35,70.5,100,68.099998
20161014054500,282.0,298.450012,31.750001,35,69.199997,100,68.099998
20161014060000,282.0,291.399994,30.999999,35,69.199997,100,68.199997
20161014061500,282.0,291.399994,30.999999,35,55.200001,100,68.199997
20161014063000,282.0,298.450012,31.750001,35,55.200001,100,68.199997
20161014064500,282.0,298.450012,31.750001,35,53.900002,100,68.0
20161014070000,282.0,298.450012,31.750001,35,53.900002,100,67.900002
20161014071500,282.0,298.450012,31.750001,35,53.900002,100,67.800003
20161014073000,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161014074500,282.0,291.399994,30.999999,35,53.900002,100,67.900002
20161014080000,282.0,298.450012,31.750001,35,53.900002,100,67.900002
20161014081500,282.0,303.149994,32.249999,35,53.900002,100,68.099998
20161014083000,282.0,291.399994,30.999999,35,53.900002,100,68.0
20161014084500,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161014090000,282.0,291.399994,30.999999,35,53.900002,100,67.900002
20161014091500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161014093000,282.0,291.399994,30.999999,35,54.700001,100,67.599998
20161014094500,282.0,298.450012,31.750001,35,54.700001,100,67.699997
20161014100000,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161014101500,282.0,282.0,30.0,35,54.700001,100,67.800003
20161014103000,282.0,298.450012,31.750001,35,54.700001,100,67.800003
20161014104500,282.0,282.0,30.0,35,54.700001,100,67.800003
20161014110000,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161014111500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
