PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161014113000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014114500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161014120000,282.0,291.399994,30.999999,35,54.700001,0,68.5
20161014121500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161014123000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014124500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014130000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014131500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161014133000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161014134500,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161014140000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161014141500,282.0,274.950012,29.250001,35,54.700001,0,68.599998
20161014143000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014144500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161014150000,282.0,256.149994,27.249999,35,55.5,0,68.199997
20161014151500,282.0,274.950012,29.250001,35,55.5,0,68.099998
20161014153000,282.0,267.899994,28.499999,35,54.700001,0,68.0
20161014154500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161014160000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161014161500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161014163000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161014164500,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161014170000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161014171500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161014173000,282.0,274.950012,29.250001,35,54.700001,0,68.599998
20161014174500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161014180000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161014181500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161014183000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161014184500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161014190000,282.0,267.899994,28.499999,35,54.700001,0,68.0
20161014191500,282.0,267.899994,28.499999,35,54.099998,0,67.900002
20161014193000,282.0,274.950012,29.250001,35,54.099998,0,68.099998
20161014194500,282.0,256.149994,27.249999,35,54.099998,0,68.099998
20161014200000,282.0,282.0,30.0,35,54.099998,0,67.900002
20161014201500,282.0,267.899994,28.499999,35,54.099998,0,67.900002
20161014203000,282.0,282.0,30.0,35,54.700001,0,67.900002
20161014204500,282.0,274.950012,29.250001,35,53.900002,0,67.800003
20161014210000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161014211500,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20161014213000,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20161014214500,282.0,267.899994,28.499999,35,53.900002,100,67.699997
20161014220000,282.0,282.0,30.0,35,53.900002,100,67.699997
20161014221500,282.0,267.899994,28.499999,35,53.900002,100,67.699997
20161014223000,282.0,267.899994,28.499999,35,53.900002,100,67.699997
20161014224500,282.0,267.899994,28.499999,35,53.900002,100,67.699997
20161014230000,282.0,282.0,30.0,35,53.900002,100,67.699997
20161014231500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161014233000,282.0,274.950012,29.250001,35,53.900002,100,67.599998
20161014234500,282.0,267.899994,28.499999,35,56.299999,100,67.699997
20161015000000,282.0,274.950012,29.250001,35,57.5,100,67.599998
20161015001500,282.0,274.950012,29.250001,35,57.5,100,67.699997
20161015003000,282.0,291.399994,30.999999,35,57.5,100,67.699997
20161015004500,282.0,282.0,30.0,35,59.099998,100,67.699997
20161015010000,282.0,267.899994,28.499999,35,61.299999,100,67.900002
20161015011500,282.0,291.399994,30.999999,7,63.599998,100,67.699997
20161015013000,282.0,249.100006,26.500001,34,55.099998,100,67.300003
20161015014500,282.0,256.149994,27.249999,35,70.099998,100,67.199997
20161015020000,282.0,256.149994,27.249999,35,86.199997,100,67.199997
20161015021500,282.0,267.899994,28.499999,35,75.900002,100,67.400002
20161015023000,282.0,274.950012,29.250001,35,74.400002,100,67.599998
20161015024500,282.0,256.149994,27.249999,35,86.199997,100,67.699997
20161015030000,282.0,267.899994,28.499999,35,75.900002,100,68.0
20161015031500,282.0,274.950012,29.250001,35,78.199997,100,68.199997
20161015033000,282.0,256.149994,27.249999,35,82.099998,100,68.0
20161015034500,282.0,249.100006,26.500001,35,74.900002,100,68.0
20161015040000,282.0,267.899994,28.499999,35,81.5,100,68.099998
20161015041500,282.0,249.100006,26.500001,35,78.5,100,68.199997
20161015043000,282.0,267.899994,28.499999,35,74.900002,100,68.199997
20161015044500,282.0,267.899994,28.499999,35,63.0,0,68.199997
20161015050000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161015051500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161015053000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161015054500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161015060000,282.0,282.0,30.0,35,53.900002,0,68.0
20161015061500,282.0,291.399994,30.999999,35,53.900002,0,67.800003
20161015063000,282.0,282.0,30.0,35,53.900002,0,67.900002
20161015064500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161015070000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161015071500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161015073000,282.0,282.0,30.0,35,53.900002,0,67.800003
20161015074500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161015080000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161015081500,282.0,282.0,30.0,35,54.5,0,67.800003
20161015083000,282.0,282.0,30.0,35,54.5,100,67.599998
20161015084500,282.0,274.950012,29.250001,35,54.5,100,67.599998
20161015090000,282.0,274.950012,29.250001,35,54.5,100,67.599998
20161015091500,282.0,282.0,30.0,35,55.099998,100,67.699997
20161015093000,282.0,274.950012,29.250001,35,59.099998,100,67.400002
20161015094500,282.0,274.950012,29.250001,35,80.0,100,67.400002
20161015100000,282.0,267.899994,28.499999,35,76.400002,100,67.400002
20161015101500,282.0,256.149994,27.249999,35,76.400002,100,67.400002
20161015103000,282.0,249.100006,26.500001,35,76.400002,100,67.800003
20161015104500,282.0,256.149994,27.249999,35,81.099998,100,67.800003
20161015110000,282.0,267.899994,28.499999,35,77.300003,100,67.900002
20161015111500,282.0,267.899994,28.499999,35,75.699997,100,68.0
20161015113000,282.0,256.149994,27.249999,35,86.199997,100,68.0
20161015114500,282.0,256.149994,27.249999,35,76.800003,100,68.199997
20161015120000,282.0,274.950012,29.250001,35,64.199997,0,68.199997
20161015121500,282.0,267.899994,28.499999,35,55.599998,0,68.099998
20161015123000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161015124500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161015130000,282.0,267.899994,28.499999,35,54.700001,0,68.0
20161015131500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161015133000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161015134500,282.0,267.899994,28.499999,35,54.700001,0,68.0
20161015140000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161015141500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161015143000,282.0,249.100006,26.500001,35,54.700001,0,67.800003
20161015144500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161015150000,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161015151500,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161015153000,282.0,256.149994,27.249999,35,54.700001,0,68.0
20161015154500,282.0,256.149994,27.249999,35,54.700001,0,68.300003
20161015160000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161015161500,282.0,249.100006,26.500001,35,54.700001,0,67.800003
20161015163000,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161015164500,282.0,256.149994,27.249999,35,54.700001,100,67.400002
20161015170000,282.0,249.100006,26.500001,35,60.099998,100,67.300003
20161015171500,282.0,242.050003,25.75,35,76.699997,100,67.400002
20161015173000,282.0,267.899994,28.499999,36,76.699997,100,67.400002
20161015174500,282.0,274.950012,29.250001,36,82.800003,100,67.599998
20161015180000,282.0,274.950012,29.250001,36,75.900002,100,67.5
20161015181500,282.0,267.899994,28.499999,36,81.199997,100,67.599998
20161015183000,282.0,267.899994,28.499999,36,81.199997,100,67.599998
20161015184500,282.0,267.899994,28.499999,36,76.400002,100,67.599998
20161015190000,282.0,267.899994,28.499999,36,84.099998,100,67.800003
20161015191500,282.0,274.950012,29.250001,36,76.400002,100,68.0
20161015193000,282.0,274.950012,29.250001,36,75.400002,100,68.199997
20161015194500,282.0,274.950012,29.250001,36,55.599998,0,68.400002
20161015200000,282.0,267.899994,28.499999,36,56.299999,0,68.300003
20161015201500,282.0,267.899994,28.499999,36,54.099998,0,68.300003
20161015203000,282.0,282.0,30.0,36,54.099998,0,68.099998
20161015204500,282.0,267.899994,28.499999,36,54.099998,0,68.0
20161015210000,282.0,274.950012,29.250001,36,54.099998,0,68.0
20161015211500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161015213000,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161015214500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161015220000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161015221500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161015223000,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161015224500,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161015230000,282.0,282.0,30.0,36,54.700001,0,67.800003
20161015231500,282.0,282.0,30.0,36,54.700001,0,67.800003
20161015233000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161015234500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161016000000,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161016001500,282.0,282.0,30.0,36,54.700001,100,67.699997
20161016003000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161016004500,282.0,282.0,30.0,36,54.700001,100,67.599998
20161016010000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161016011500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161016013000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161016014500,282.0,274.950012,29.250001,36,57.099998,100,67.699997
20161016020000,282.0,274.950012,29.250001,36,57.099998,100,67.699997
20161016021500,282.0,282.0,30.0,36,57.700001,100,67.699997
20161016023000,282.0,274.950012,29.250001,36,57.700001,100,67.800003
20161016024500,282.0,274.950012,29.250001,36,57.099998,100,67.699997
20161016030000,282.0,267.899994,28.499999,36,57.099998,100,67.699997
20161016031500,282.0,274.950012,29.250001,36,57.099998,100,67.800003
20161016033000,282.0,267.899994,28.499999,36,57.099998,100,67.800003
20161016034500,282.0,274.950012,29.250001,36,57.099998,100,67.699997
20161016040000,282.0,267.899994,28.499999,36,57.099998,100,67.699997
20161016041500,282.0,282.0,30.0,36,58.299999,100,67.699997
20161016043000,282.0,274.950012,29.250001,36,58.299999,100,67.699997
20161016044500,282.0,282.0,30.0,36,59.5,100,67.800003
20161016050000,282.0,274.950012,29.250001,36,59.5,100,67.800003
20161016051500,282.0,282.0,30.0,36,59.5,100,67.900002
20161016053000,282.0,274.950012,29.250001,36,59.5,100,67.900002
20161016054500,282.0,291.399994,30.999999,36,59.5,100,67.900002
20161016060000,282.0,267.899994,28.499999,36,59.5,100,67.900002
20161016061500,282.0,274.950012,29.250001,36,58.799999,100,67.900002
20161016063000,282.0,282.0,30.0,36,59.5,100,67.900002
20161016064500,282.0,274.950012,29.250001,36,59.5,100,67.800003
20161016070000,282.0,274.950012,29.250001,36,58.799999,100,67.800003
20161016071500,282.0,267.899994,28.499999,36,59.5,100,67.900002
20161016073000,282.0,274.950012,29.250001,36,59.5,100,67.900002
20161016074500,282.0,274.950012,29.250001,36,59.5,100,67.900002
20161016080000,282.0,267.899994,28.499999,36,59.5,100,68.099998
20161016081500,282.0,274.950012,29.250001,36,59.5,100,68.0
20161016083000,282.0,274.950012,29.250001,36,59.5,100,68.0
20161016084500,282.0,274.950012,29.250001,36,58.799999,100,67.900002
20161016090000,282.0,274.950012,29.250001,36,59.900002,100,67.900002
20161016091500,282.0,274.950012,29.250001,36,59.200001,100,68.0
20161016093000,282.0,282.0,30.0,36,59.200001,100,68.099998
20161016094500,282.0,274.950012,29.250001,36,59.200001,100,68.099998
20161016100000,282.0,274.950012,29.250001,36,59.200001,100,68.0
20161016101500,282.0,256.149994,27.249999,36,59.200001,100,68.0
20161016103000,282.0,274.950012,29.250001,36,59.200001,100,68.0
20161016104500,282.0,274.950012,29.250001,36,59.200001,100,68.099998
20161016110000,282.0,267.899994,28.499999,36,59.200001,100,68.0
20161016111500,282.0,274.950012,29.250001,36,59.200001,100,67.900002
20161016113000,282.0,256.149994,27.249999,36,59.200001,100,67.900002
20161016114500,282.0,274.950012,29.250001,36,59.200001,100,67.900002
20161016120000,282.0,267.899994,28.499999,36,59.200001,100,68.0
20161016121500,282.0,267.899994,28.499999,36,59.200001,100,68.099998
20161016123000,282.0,282.0,30.0,36,58.5,100,68.0
20161016124500,282.0,282.0,30.0,36,58.5,100,68.099998
20161016130000,282.0,274.950012,29.250001,36,58.5,100,68.099998
20161016131500,282.0,274.950012,29.250001,36,58.5,100,68.099998
20161016133000,282.0,274.950012,29.250001,36,58.5,100,68.099998
20161016134500,282.0,274.950012,29.250001,36,59.900002,100,68.099998
20161016140000,282.0,267.899994,28.499999,36,58.400002,100,68.099998
20161016141500,282.0,267.899994,28.499999,36,59.599998,100,67.900002
20161016143000,282.0,274.950012,29.250001,36,59.599998,100,68.0
20161016144500,282.0,267.899994,28.499999,36,59.599998,100,68.0
20161016150000,282.0,274.950012,29.250001,36,59.599998,100,67.699997
20161016151500,282.0,256.149994,27.249999,36,65.900002,100,67.599998
20161016153000,282.0,256.149994,27.249999,36,74.400002,100,67.5
20161016154500,282.0,267.899994,28.499999,36,74.400002,100,67.599998
20161016160000,282.0,274.950012,29.250001,36,74.400002,100,67.599998
20161016161500,282.0,267.899994,28.499999,36,74.400002,100,67.699997
20161016163000,282.0,267.899994,28.499999,36,78.300003,100,67.699997
20161016164500,282.0,274.950012,29.250001,36,75.900002,100,67.599998
20161016170000,282.0,274.950012,29.250001,36,75.900002,100,67.699997
20161016171500,282.0,282.0,30.0,36,75.900002,100,68.0
20161016173000,282.0,282.0,30.0,36,74.900002,100,67.900002
20161016174500,282.0,267.899994,28.499999,36,78.5,100,67.800003
20161016180000,282.0,282.0,30.0,36,85.900002,100,67.900002
20161016181500,282.0,282.0,30.0,36,80.599998,100,67.900002
20161016183000,282.0,274.950012,29.250001,36,82.300003,100,67.900002
20161016184500,282.0,267.899994,28.499999,36,78.300003,100,67.900002
20161016190000,282.0,274.950012,29.250001,36,77.0,100,67.900002
20161016191500,282.0,274.950012,29.250001,36,75.400002,100,68.099998
20161016193000,282.0,256.149994,27.249999,36,59.0,0,68.300003
20161016194500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161016200000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161016201500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161016203000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161016204500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161016210000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161016211500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161016213000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161016214500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161016220000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161016221500,282.0,274.950012,29.250001,36,54.700001,100,67.400002
20161016223000,282.0,282.0,30.0,36,58.299999,100,67.400002
20161016224500,282.0,267.899994,28.499999,36,75.800003,100,67.400002
20161016230000,282.0,267.899994,28.499999,36,75.800003,100,67.599998
20161016231500,282.0,267.899994,28.499999,36,74.400002,100,67.599998
20161016233000,282.0,256.149994,27.249999,36,79.599998,100,67.800003
20161016234500,282.0,267.899994,28.499999,36,83.800003,100,67.900002
20161017000000,282.0,267.899994,28.499999,36,75.400002,100,68.0
20161017001500,282.0,256.149994,27.249999,36,74.400002,100,68.099998
20161017003000,282.0,256.149994,27.249999,36,80.599998,100,68.099998
20161017004500,282.0,256.149994,27.249999,36,76.900002,100,68.199997
20161017010000,282.0,274.950012,29.250001,36,74.900002,100,68.199997
20161017011500,282.0,267.899994,28.499999,36,74.900002,100,68.099998
20161017013000,282.0,249.100006,26.500001,36,84.599998,100,68.0
20161017014500,282.0,267.899994,28.499999,36,75.400002,100,68.099998
20161017020000,282.0,267.899994,28.499999,36,74.400002,100,68.199997
20161017021500,282.0,267.899994,28.499999,36,81.300003,100,68.199997
20161017023000,282.0,267.899994,28.499999,36,81.300003,100,68.199997
20161017024500,282.0,274.950012,29.250001,36,74.900002,100,68.199997
20161017030000,282.0,267.899994,28.499999,36,76.300003,100,68.199997
20161017031500,282.0,274.950012,29.250001,36,82.900002,100,68.199997
20161017033000,282.0,267.899994,28.499999,36,70.300003,0,68.300003
20161017034500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161017040000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161017041500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161017043000,282.0,282.0,30.0,36,54.299999,0,67.800003
20161017044500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161017050000,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161017051500,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161017053000,282.0,298.450012,31.750001,36,55.099998,100,67.599998
20161017054500,282.0,282.0,30.0,36,56.299999,100,67.599998
20161017060000,282.0,298.450012,31.750001,36,58.700001,100,67.599998
20161017061500,282.0,282.0,30.0,36,58.0,100,67.699997
20161017063000,282.0,274.950012,29.250001,36,64.800003,100,67.599998
20161017064500,282.0,282.0,30.0,36,75.900002,100,67.699997
20161017070000,282.0,282.0,30.0,36,72.0,100,68.0
20161017071500,282.0,282.0,30.0,36,74.800003,100,68.099998
20161017073000,282.0,274.950012,29.250001,36,57.599998,0,68.199997
20161017074500,282.0,274.950012,29.250001,36,55.099998,0,68.199997
20161017080000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161017081500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161017083000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161017084500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161017090000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161017091500,282.0,267.899994,28.499999,36,54.900002,0,68.199997
20161017093000,282.0,267.899994,28.499999,36,54.900002,0,68.300003
20161017094500,282.0,267.899994,28.499999,36,54.900002,0,68.199997
20161017100000,282.0,267.899994,28.499999,36,54.900002,0,67.800003
20161017101500,282.0,282.0,30.0,36,54.900002,100,67.599998
20161017103000,282.0,274.950012,29.250001,36,54.900002,100,67.5
20161017104500,282.0,274.950012,29.250001,36,54.900002,100,67.5
20161017110000,282.0,256.149994,27.249999,36,58.0,100,67.599998
20161017111500,282.0,282.0,30.0,36,58.0,100,67.800003
20161017113000,282.0,267.899994,28.499999,36,58.0,100,67.900002
20161017114500,282.0,267.899994,28.499999,36,58.0,100,67.900002
20161017120000,282.0,274.950012,29.250001,36,58.0,100,68.0
20161017121500,282.0,274.950012,29.250001,36,58.0,100,68.0
20161017123000,282.0,274.950012,29.250001,36,58.0,100,67.900002
20161017124500,282.0,274.950012,29.250001,36,58.0,100,67.900002
20161017130000,282.0,256.149994,27.249999,36,58.0,100,67.900002
20161017131500,282.0,267.899994,28.499999,36,58.700001,100,67.900002
20161017133000,282.0,274.950012,29.250001,36,57.599998,100,68.099998
20161017134500,282.0,274.950012,29.250001,36,57.599998,100,68.099998
20161017140000,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20161017141500,282.0,274.950012,29.250001,36,55.599998,0,68.599998
20161017143000,282.0,282.0,30.0,36,55.599998,0,68.199997
20161017144500,282.0,267.899994,28.499999,36,55.599998,0,67.900002
20161017150000,282.0,274.950012,29.250001,36,55.599998,0,67.800003
20161017151500,282.0,274.950012,29.250001,36,55.599998,100,67.800003
20161017153000,282.0,282.0,30.0,36,55.599998,100,67.699997
20161017154500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161017160000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161017161500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161017163000,282.0,282.0,30.0,36,56.299999,100,67.5
20161017164500,282.0,274.950012,29.250001,36,58.799999,100,67.400002
20161017170000,282.0,274.950012,29.250001,36,62.0,100,67.599998
20161017171500,282.0,282.0,30.0,36,63.599998,100,67.699997
20161017173000,282.0,282.0,30.0,36,62.400002,100,67.699997
20161017174500,282.0,282.0,30.0,36,63.799999,100,67.699997
20161017180000,282.0,282.0,30.0,36,66.199997,100,67.800003
20161017181500,282.0,282.0,30.0,36,69.199997,100,67.800003
20161017183000,282.0,282.0,30.0,36,73.900002,100,67.699997
20161017184500,282.0,274.950012,29.250001,36,76.800003,100,67.599998
20161017190000,282.0,274.950012,29.250001,36,80.5,100,67.599998
20161017191500,282.0,282.0,30.0,36,76.400002,100,67.599998
20161017193000,282.0,282.0,30.0,36,78.900002,100,67.599998
20161017194500,282.0,282.0,30.0,36,76.800003,100,67.699997
20161017200000,282.0,282.0,30.0,36,81.099998,100,68.099998
20161017201500,282.0,282.0,30.0,36,75.400002,100,68.199997
20161017203000,282.0,282.0,30.0,36,55.200001,0,68.400002
20161017204500,282.0,291.399994,30.999999,36,54.599998,0,68.199997
20161017210000,282.0,291.399994,30.999999,36,54.599998,0,68.099998
20161017211500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161017213000,282.0,274.950012,29.250001,36,54.599998,0,67.800003
20161017214500,282.0,291.399994,30.999999,36,54.599998,0,67.800003
20161017220000,282.0,282.0,30.0,36,54.599998,0,67.900002
20161017221500,282.0,282.0,30.0,36,54.599998,100,67.699997
20161017223000,282.0,291.399994,30.999999,36,54.599998,100,67.699997
20161017224500,282.0,282.0,30.0,36,54.599998,100,67.599998
20161017230000,282.0,274.950012,29.250001,36,54.599998,100,67.599998
20161017231500,282.0,291.399994,30.999999,36,58.299999,100,67.400002
20161017233000,282.0,274.950012,29.250001,36,57.599998,100,67.599998
20161017234500,282.0,282.0,30.0,36,63.799999,100,67.5
20161018000000,282.0,282.0,30.0,36,69.699997,100,67.699997
20161018001500,282.0,274.950012,29.250001,36,76.400002,100,67.699997
20161018003000,282.0,282.0,30.0,36,78.5,100,67.800003
20161018004500,282.0,274.950012,29.250001,36,73.0,100,67.900002
20161018010000,282.0,282.0,30.0,36,78.699997,100,67.900002
20161018011500,282.0,274.950012,29.250001,36,72.5,100,67.900002
20161018013000,282.0,282.0,30.0,36,75.0,100,68.0
20161018014500,282.0,282.0,30.0,36,77.599998,100,68.099998
20161018020000,282.0,274.950012,29.250001,36,72.5,100,68.099998
20161018021500,282.0,274.950012,29.250001,36,72.5,100,68.099998
20161018023000,282.0,291.399994,30.999999,36,76.5,100,68.199997
20161018024500,282.0,282.0,30.0,36,58.0,0,68.199997
20161018030000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161018031500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161018033000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161018034500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161018040000,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20161018041500,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20161018043000,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20161018044500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161018050000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161018051500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161018053000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161018054500,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161018060000,282.0,303.149994,32.249999,36,54.299999,100,67.5
20161018061500,282.0,298.450012,31.750001,36,56.900002,100,67.599998
20161018063000,282.0,303.149994,32.249999,36,58.299999,100,67.699997
20161018064500,282.0,282.0,30.0,36,58.299999,100,67.800003
20161018070000,282.0,298.450012,31.750001,36,57.599998,100,67.900002
20161018071500,282.0,291.399994,30.999999,36,57.599998,100,67.900002
20161018073000,282.0,291.399994,30.999999,36,57.599998,100,67.800003
20161018074500,282.0,282.0,30.0,36,57.599998,100,67.900002
20161018080000,282.0,282.0,30.0,36,57.599998,100,68.099998
20161018081500,282.0,282.0,30.0,36,57.599998,100,68.199997
20161018083000,282.0,282.0,30.0,36,58.299999,100,68.099998
20161018084500,282.0,274.950012,29.250001,36,58.299999,100,67.699997
20161018090000,282.0,282.0,30.0,36,62.299999,100,67.599998
20161018091500,282.0,282.0,30.0,36,74.400002,100,67.699997
20161018093000,282.0,274.950012,29.250001,36,75.900002,100,67.699997
20161018094500,282.0,274.950012,29.250001,36,79.199997,100,68.199997
20161018100000,282.0,282.0,30.0,36,55.599998,0,68.400002
20161018101500,282.0,274.950012,29.250001,36,55.599998,0,68.699997
20161018103000,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20161018104500,282.0,274.950012,29.250001,36,54.700001,0,69.0
20161018110000,282.0,256.149994,27.249999,36,54.700001,0,68.900002
20161018111500,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161018113000,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161018114500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161018120000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161018121500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161018123000,282.0,282.0,30.0,36,54.700001,0,68.300003
20161018124500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161018130000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161018131500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161018133000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161018134500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161018140000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161018141500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161018143000,282.0,267.899994,28.499999,36,54.700001,0,67.800003
20161018144500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161018150000,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161018151500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161018153000,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161018154500,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161018160000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161018161500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161018163000,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161018164500,282.0,282.0,30.0,36,54.700001,100,67.699997
20161018170000,282.0,282.0,30.0,36,55.599998,100,67.599998
20161018171500,282.0,282.0,30.0,36,57.900002,100,67.599998
20161018173000,282.0,282.0,30.0,36,59.0,100,67.599998
20161018174500,282.0,291.399994,30.999999,36,64.0,100,67.699997
20161018180000,282.0,282.0,30.0,36,67.699997,100,67.699997
20161018181500,282.0,282.0,30.0,36,70.099998,100,67.699997
20161018183000,282.0,298.450012,31.750001,36,73.5,100,67.400002
20161018184500,282.0,282.0,30.0,36,73.5,100,67.5
20161018190000,282.0,282.0,30.0,36,73.5,100,67.699997
20161018191500,282.0,282.0,30.0,36,73.5,100,67.599998
20161018193000,282.0,274.950012,29.250001,36,73.5,100,67.699997
20161018194500,282.0,282.0,30.0,36,80.599998,100,67.900002
20161018200000,282.0,274.950012,29.250001,36,80.599998,100,68.199997
20161018201500,282.0,291.399994,30.999999,36,67.0,0,68.300003
20161018203000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20161018204500,282.0,282.0,30.0,36,54.700001,0,68.099998
20161018210000,282.0,282.0,30.0,36,54.700001,0,68.0
20161018211500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161018213000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161018214500,282.0,282.0,30.0,36,53.900002,0,67.800003
20161018220000,282.0,298.450012,31.750001,36,53.900002,0,67.800003
20161018221500,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161018223000,282.0,282.0,30.0,36,53.900002,100,67.699997
20161018224500,282.0,291.399994,30.999999,36,53.900002,100,67.599998
20161018230000,282.0,282.0,30.0,36,56.299999,100,67.699997
20161018231500,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20161018233000,282.0,291.399994,30.999999,36,54.0,100,67.599998
20161018234500,282.0,282.0,30.0,36,57.900002,100,67.400002
20161019000000,282.0,291.399994,30.999999,36,63.200001,100,67.699997
20161019001500,282.0,291.399994,30.999999,36,63.200001,100,67.800003
20161019003000,282.0,282.0,30.0,36,63.200001,100,67.900002
20161019004500,282.0,274.950012,29.250001,36,61.900002,100,67.800003
20161019010000,1175.0,298.450012,31.750001,0,63.599998,0,67.800003
20161019011500,282.0,256.149994,27.249999,8,56.700001,100,67.699997
20161019013000,282.0,256.149994,27.249999,34,55.5,100,67.400002
20161019014500,282.0,249.100006,26.500001,34,58.299999,100,67.199997
20161019020000,282.0,249.100006,26.500001,34,78.300003,100,67.199997
20161019021500,282.0,249.100006,26.500001,34,76.400002,100,67.300003
20161019023000,282.0,256.149994,27.249999,35,82.199997,100,67.599998
20161019024500,282.0,249.100006,26.500001,35,79.699997,100,67.699997
20161019030000,282.0,256.149994,27.249999,35,76.400002,100,67.900002
20161019031500,282.0,256.149994,27.249999,35,82.0,100,68.0
20161019033000,282.0,256.149994,27.249999,35,80.900002,100,68.099998
20161019034500,282.0,249.100006,26.500001,35,75.900002,100,68.199997
20161019040000,282.0,267.899994,28.499999,35,79.5,100,68.199997
20161019041500,282.0,256.149994,27.249999,35,56.799999,0,68.300003
20161019043000,282.0,267.899994,28.499999,35,54.099998,0,67.900002
20161019044500,282.0,267.899994,28.499999,35,54.099998,100,67.400002
20161019050000,282.0,274.950012,29.250001,35,57.900002,100,67.199997
20161019051500,282.0,274.950012,29.250001,35,85.599998,100,67.199997
20161019053000,282.0,274.950012,29.250001,35,78.699997,100,67.400002
20161019054500,282.0,267.899994,28.499999,35,75.400002,100,67.699997
20161019060000,282.0,256.149994,27.249999,35,83.599998,100,68.0
20161019061500,282.0,274.950012,29.250001,35,56.799999,0,68.300003
20161019063000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161019064500,282.0,256.149994,27.249999,35,54.299999,0,68.099998
20161019070000,282.0,274.950012,29.250001,35,55.099998,0,68.0
20161019071500,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161019073000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161019074500,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161019080000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161019081500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019083000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161019084500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161019090000,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161019091500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019093000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019094500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161019100000,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161019101500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161019103000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161019104500,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161019110000,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161019111500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161019113000,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161019114500,282.0,249.100006,26.500001,35,54.700001,0,68.199997
20161019120000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161019121500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161019123000,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20161019124500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161019130000,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20161019131500,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161019133000,282.0,256.149994,27.249999,35,55.5,0,67.900002
20161019134500,282.0,256.149994,27.249999,35,55.5,0,67.900002
20161019140000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161019141500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019143000,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161019144500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019150000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019151500,282.0,267.899994,28.499999,35,55.5,0,68.199997
20161019153000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161019154500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161019160000,282.0,249.100006,26.500001,35,55.5,0,67.900002
20161019161500,282.0,267.899994,28.499999,35,55.5,0,67.900002
20161019163000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161019164500,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161019170000,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161019171500,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161019173000,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20161019174500,282.0,267.899994,28.499999,35,55.900002,100,67.400002
20161019180000,282.0,274.950012,29.250001,35,66.199997,100,67.5
20161019181500,282.0,256.149994,27.249999,35,69.699997,100,67.800003
20161019183000,282.0,282.0,30.0,35,67.699997,100,68.099998
20161019184500,282.0,267.899994,28.499999,35,56.799999,0,68.300003
20161019190000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019191500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161019193000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161019194500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161019200000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161019201500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161019203000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161019204500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161019210000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161019211500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161019213000,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161019214500,282.0,291.399994,30.999999,35,54.700001,0,67.699997
20161019220000,282.0,282.0,30.0,35,54.700001,0,67.800003
20161019221500,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20161019223000,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161019224500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161019230000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161019231500,282.0,282.0,30.0,35,54.700001,100,67.699997
20161019233000,282.0,282.0,30.0,35,54.700001,100,67.699997
20161019234500,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161020000000,282.0,298.450012,31.750001,35,54.700001,100,67.599998
20161020001500,282.0,282.0,30.0,35,54.700001,100,67.599998
20161020003000,282.0,291.399994,30.999999,35,54.700001,100,67.599998
20161020004500,282.0,274.950012,29.250001,35,57.099998,100,67.599998
20161020010000,282.0,291.399994,30.999999,35,58.0,100,67.599998
20161020011500,282.0,274.950012,29.250001,35,60.299999,100,67.800003
20161020013000,282.0,282.0,30.0,35,59.599998,100,67.900002
20161020014500,282.0,267.899994,28.499999,35,59.599998,100,68.099998
20161020020000,282.0,274.950012,29.250001,35,59.599998,100,68.099998
20161020021500,282.0,282.0,30.0,35,59.599998,100,68.199997
20161020023000,282.0,274.950012,29.250001,35,59.599998,100,68.199997
20161020024500,282.0,274.950012,29.250001,35,59.599998,100,68.099998
20161020030000,282.0,274.950012,29.250001,35,59.599998,100,68.199997
20161020031500,282.0,274.950012,29.250001,35,59.599998,100,68.199997
20161020033000,282.0,274.950012,29.250001,35,55.400002,0,68.199997
20161020034500,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161020040000,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161020041500,282.0,282.0,30.0,35,54.299999,0,68.0
20161020043000,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161020044500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161020050000,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161020051500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161020053000,282.0,298.450012,31.750001,35,54.299999,100,67.800003
20161020054500,282.0,298.450012,31.750001,35,54.299999,100,67.800003
20161020060000,282.0,298.450012,31.750001,35,54.299999,100,67.800003
20161020061500,282.0,298.450012,31.750001,35,54.299999,100,67.699997
20161020063000,282.0,291.399994,30.999999,35,54.299999,100,67.800003
20161020064500,282.0,291.399994,30.999999,35,54.299999,100,67.900002
20161020070000,282.0,298.450012,31.750001,35,54.299999,100,67.900002
20161020071500,282.0,291.399994,30.999999,35,54.299999,100,67.900002
20161020073000,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161020074500,282.0,282.0,30.0,35,54.299999,100,67.900002
20161020080000,282.0,291.399994,30.999999,35,53.700001,100,67.900002
20161020081500,282.0,291.399994,30.999999,35,54.700001,100,67.900002
20161020083000,282.0,291.399994,30.999999,35,54.700001,100,68.099998
20161020084500,282.0,282.0,30.0,35,54.700001,0,68.699997
20161020090000,282.0,274.950012,29.250001,35,54.700001,0,68.699997
20161020091500,282.0,282.0,30.0,35,54.700001,0,68.599998
20161020093000,282.0,282.0,30.0,35,54.700001,0,68.699997
20161020094500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161020100000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161020101500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161020103000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161020104500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161020110000,282.0,274.950012,29.250001,35,54.700001,0,68.5
20161020111500,282.0,282.0,30.0,35,54.700001,0,68.599998
20161020113000,282.0,274.950012,29.250001,35,54.700001,0,68.599998
20161020114500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161020120000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161020121500,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161020123000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161020124500,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161020130000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161020131500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161020133000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161020134500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161020140000,282.0,249.100006,26.500001,35,54.700001,100,68.0
20161020141500,282.0,267.899994,28.499999,35,55.5,100,68.199997
20161020143000,282.0,267.899994,28.499999,35,55.5,100,68.199997
20161020144500,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161020150000,282.0,282.0,30.0,35,54.700001,100,68.099998
20161020151500,282.0,267.899994,28.499999,35,54.700001,100,68.099998
20161020153000,282.0,282.0,30.0,35,54.700001,100,68.0
20161020154500,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161020160000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161020161500,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161020163000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161020164500,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161020170000,282.0,274.950012,29.250001,35,54.700001,100,67.599998
20161020171500,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20161020173000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161020174500,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161020180000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161020181500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161020183000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161020184500,282.0,267.899994,28.499999,35,57.900002,100,67.699997
20161020190000,282.0,274.950012,29.250001,35,57.900002,100,67.800003
20161020191500,282.0,274.950012,29.250001,35,57.900002,100,68.099998
20161020193000,282.0,267.899994,28.499999,35,57.900002,100,68.099998
20161020194500,282.0,256.149994,27.249999,35,57.900002,100,68.099998
20161020200000,282.0,267.899994,28.499999,35,57.900002,100,68.099998
20161020201500,282.0,267.899994,28.499999,35,57.900002,100,68.099998
20161020203000,282.0,274.950012,29.250001,35,57.900002,100,68.0
20161020204500,282.0,282.0,30.0,35,57.200001,100,68.0
20161020210000,282.0,267.899994,28.499999,35,57.200001,100,67.900002
20161020211500,282.0,274.950012,29.250001,35,57.200001,100,68.099998
20161020213000,282.0,267.899994,28.499999,35,57.200001,100,68.099998
20161020214500,282.0,256.149994,27.249999,35,57.200001,100,68.099998
20161020220000,282.0,274.950012,29.250001,35,57.900002,100,68.199997
20161020221500,282.0,282.0,30.0,35,57.900002,100,68.0
20161020223000,282.0,267.899994,28.499999,35,57.900002,100,67.900002
20161020224500,282.0,282.0,30.0,35,57.200001,100,67.800003
20161020230000,282.0,267.899994,28.499999,35,57.900002,100,67.800003
20161020231500,282.0,267.899994,28.499999,35,57.900002,100,67.900002
20161020233000,282.0,267.899994,28.499999,35,57.900002,100,68.0
20161020234500,282.0,274.950012,29.250001,35,57.900002,100,67.900002
20161021000000,282.0,274.950012,29.250001,35,57.900002,100,68.099998
20161021001500,282.0,274.950012,29.250001,35,57.900002,100,68.0
20161021003000,282.0,274.950012,29.250001,35,57.099998,100,68.099998
20161021004500,282.0,274.950012,29.250001,35,57.099998,100,68.0
20161021010000,282.0,274.950012,29.250001,35,57.099998,100,67.900002
20161021011500,282.0,274.950012,29.250001,35,57.900002,100,67.800003
20161021013000,282.0,274.950012,29.250001,35,57.099998,100,67.699997
20161021014500,282.0,267.899994,28.499999,35,57.700001,100,67.800003
20161021020000,282.0,274.950012,29.250001,35,57.700001,100,67.800003
20161021021500,282.0,274.950012,29.250001,35,57.700001,100,67.800003
20161021023000,282.0,282.0,30.0,35,57.700001,100,67.800003
20161021024500,282.0,274.950012,29.250001,35,57.700001,100,67.800003
20161021030000,282.0,274.950012,29.250001,35,57.700001,100,67.900002
20161021031500,282.0,282.0,30.0,35,57.700001,100,68.0
20161021033000,282.0,274.950012,29.250001,35,57.099998,100,67.900002
20161021034500,282.0,267.899994,28.499999,35,57.099998,100,68.099998
20161021040000,282.0,274.950012,29.250001,35,57.099998,100,68.0
20161021041500,282.0,282.0,30.0,35,57.099998,100,68.099998
20161021043000,282.0,274.950012,29.250001,35,57.099998,100,68.0
20161021044500,282.0,267.899994,28.499999,35,57.099998,100,68.099998
20161021050000,282.0,274.950012,29.250001,35,57.099998,100,68.099998
20161021051500,282.0,267.899994,28.499999,35,57.099998,100,68.0
20161021053000,282.0,267.899994,28.499999,35,57.099998,100,67.800003
20161021054500,282.0,267.899994,28.499999,35,57.099998,100,67.800003
20161021060000,282.0,274.950012,29.250001,35,57.099998,100,67.800003
20161021061500,282.0,274.950012,29.250001,35,57.099998,100,67.699997
20161021063000,282.0,291.399994,30.999999,35,57.099998,100,67.699997
20161021064500,282.0,282.0,30.0,35,57.099998,100,67.900002
20161021070000,282.0,282.0,30.0,35,57.099998,100,68.0
20161021071500,282.0,291.399994,30.999999,35,57.099998,100,67.900002
20161021073000,282.0,291.399994,30.999999,35,57.099998,100,67.900002
20161021074500,282.0,291.399994,30.999999,35,57.099998,100,68.0
20161021080000,282.0,291.399994,30.999999,35,57.700001,100,68.199997
20161021081500,282.0,291.399994,30.999999,35,56.799999,100,68.199997
20161021083000,282.0,291.399994,30.999999,35,56.799999,100,68.199997
20161021084500,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161021090000,282.0,282.0,30.0,35,55.200001,0,68.400002
20161021091500,282.0,282.0,30.0,35,54.299999,0,68.199997
20161021093000,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161021094500,282.0,274.950012,29.250001,35,54.299999,0,68.199997
20161021100000,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161021101500,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161021103000,282.0,274.950012,29.250001,35,55.099998,0,68.300003
20161021104500,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161021110000,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161021111500,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161021113000,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20161021114500,282.0,267.899994,28.499999,35,55.099998,0,68.400002
20161021120000,282.0,256.149994,27.249999,35,54.299999,0,68.400002
20161021121500,282.0,267.899994,28.499999,35,54.299999,0,68.599998
20161021123000,282.0,274.950012,29.250001,35,54.299999,0,68.900002
20161021124500,282.0,267.899994,28.499999,35,54.299999,0,69.0
20161021130000,282.0,274.950012,29.250001,35,55.900002,0,69.0
20161021131500,282.0,267.899994,28.499999,35,54.700001,0,69.099998
20161021133000,282.0,267.899994,28.499999,35,55.5,0,69.0
20161021134500,282.0,274.950012,29.250001,35,55.5,0,68.800003
20161021140000,282.0,267.899994,28.499999,35,54.299999,0,68.800003
20161021141500,282.0,267.899994,28.499999,35,54.299999,0,68.699997
20161021143000,282.0,256.149994,27.249999,35,54.299999,0,68.5
20161021144500,282.0,256.149994,27.249999,35,55.900002,0,68.400002
20161021150000,282.0,267.899994,28.499999,35,55.200001,0,68.199997
20161021151500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20161021153000,282.0,267.899994,28.499999,35,55.5,0,68.099998
20161021154500,282.0,267.899994,28.499999,35,54.799999,0,68.099998
20161021160000,282.0,267.899994,28.499999,35,54.799999,0,68.199997
20161021161500,282.0,267.899994,28.499999,35,55.900002,0,68.099998
20161021163000,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161021164500,282.0,256.149994,27.249999,35,55.5,0,68.099998
20161021170000,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161021171500,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161021173000,282.0,256.149994,27.249999,35,55.5,0,68.099998
20161021174500,282.0,267.899994,28.499999,35,55.5,0,68.0
20161021180000,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161021181500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161021183000,282.0,282.0,30.0,35,55.5,0,67.900002
20161021184500,282.0,267.899994,28.499999,35,54.299999,0,67.699997
20161021190000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161021191500,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161021193000,282.0,274.950012,29.250001,35,53.599998,100,67.599998
20161021194500,282.0,274.950012,29.250001,35,53.599998,100,67.800003
20161021200000,282.0,274.950012,29.250001,35,53.599998,100,67.900002
20161021201500,282.0,274.950012,29.250001,35,53.599998,100,68.0
20161021203000,282.0,291.399994,30.999999,35,55.200001,100,68.0
20161021204500,282.0,291.399994,30.999999,35,55.200001,100,67.900002
20161021210000,282.0,282.0,30.0,35,53.900002,100,67.900002
20161021211500,282.0,291.399994,30.999999,35,53.900002,100,67.900002
20161021213000,282.0,298.450012,31.750001,35,55.299999,100,67.900002
20161021214500,282.0,282.0,30.0,35,53.900002,100,67.900002
20161021220000,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161021221500,282.0,291.399994,30.999999,35,55.099998,100,67.900002
20161021223000,282.0,291.399994,30.999999,35,53.5,100,67.800003
20161021224500,282.0,298.450012,31.750001,35,55.299999,100,67.699997
20161021230000,282.0,298.450012,31.750001,35,53.5,100,67.800003
20161021231500,282.0,298.450012,31.750001,35,54.700001,100,67.699997
20161021233000,282.0,303.149994,32.249999,35,53.599998,100,67.699997
20161021234500,282.0,310.200012,33.000001,35,54.299999,100,67.599998
20161022000000,282.0,303.149994,32.249999,35,55.099998,100,67.699997
20161022001500,282.0,303.149994,32.249999,35,55.099998,100,67.599998
20161022003000,282.0,298.450012,31.750001,35,58.299999,100,67.599998
20161022004500,282.0,303.149994,32.249999,35,58.299999,100,67.599998
20161022010000,282.0,303.149994,32.249999,35,63.599998,100,67.699997
20161022011500,282.0,249.100006,26.500001,7,66.699997,0,68.0
20161022013000,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20161022014500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161022020000,282.0,267.899994,28.499999,36,55.5,100,67.400002
20161022021500,282.0,267.899994,28.499999,36,58.400002,100,67.599998
20161022023000,282.0,274.950012,29.250001,36,57.599998,100,67.599998
20161022024500,282.0,282.0,30.0,36,62.400002,100,67.599998
20161022030000,282.0,267.899994,28.499999,36,64.900002,100,67.699997
