PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161022031500,282.0,267.899994,28.499999,36,64.900002,100,67.699997
20161022033000,282.0,242.050003,25.75,36,67.699997,100,67.800003
20161022034500,282.0,267.899994,28.499999,36,64.400002,100,67.800003
20161022040000,282.0,256.149994,27.249999,36,67.199997,100,67.699997
20161022041500,282.0,267.899994,28.499999,36,72.0,100,67.599998
20161022043000,282.0,267.899994,28.499999,36,77.699997,100,67.699997
20161022044500,282.0,256.149994,27.249999,36,77.699997,100,67.900002
20161022050000,282.0,256.149994,27.249999,36,75.800003,100,68.099998
20161022051500,282.0,267.899994,28.499999,36,57.599998,0,68.300003
20161022053000,282.0,267.899994,28.499999,36,53.900002,0,68.300003
20161022054500,282.0,282.0,30.0,36,52.700001,0,68.099998
20161022060000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161022061500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161022063000,282.0,282.0,30.0,36,52.700001,100,67.599998
20161022064500,282.0,274.950012,29.250001,36,54.299999,100,67.400002
20161022070000,282.0,291.399994,30.999999,36,56.799999,100,67.400002
20161022071500,282.0,282.0,30.0,36,57.900002,100,67.599998
20161022073000,282.0,298.450012,31.750001,36,57.900002,100,67.599998
20161022074500,282.0,282.0,30.0,36,66.199997,100,67.800003
20161022080000,282.0,282.0,30.0,36,67.699997,100,67.900002
20161022081500,282.0,274.950012,29.250001,36,64.300003,100,68.099998
20161022083000,282.0,274.950012,29.250001,36,69.599998,100,68.199997
20161022084500,282.0,282.0,30.0,36,64.400002,100,68.199997
20161022090000,282.0,256.149994,27.249999,36,70.099998,100,68.099998
20161022091500,282.0,267.899994,28.499999,36,64.900002,100,68.0
20161022093000,282.0,267.899994,28.499999,36,67.199997,100,68.099998
20161022094500,282.0,267.899994,28.499999,36,69.5,100,68.199997
20161022100000,282.0,267.899994,28.499999,36,59.799999,0,68.300003
20161022101500,282.0,267.899994,28.499999,36,56.0,0,68.099998
20161022103000,282.0,256.149994,27.249999,36,56.0,0,68.0
20161022104500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20161022110000,282.0,267.899994,28.499999,36,53.900002,100,67.599998
20161022111500,282.0,274.950012,29.250001,36,53.099998,100,67.699997
20161022113000,282.0,274.950012,29.250001,36,54.299999,100,67.5
20161022114500,282.0,274.950012,29.250001,36,56.700001,100,67.5
20161022120000,282.0,249.100006,26.500001,36,60.0,100,67.5
20161022121500,282.0,230.300003,24.5,36,62.200001,100,67.599998
20161022123000,282.0,274.950012,29.250001,36,70.5,100,67.599998
20161022124500,282.0,282.0,30.0,36,79.099998,100,67.699997
20161022130000,282.0,274.950012,29.250001,36,74.599998,100,67.800003
20161022131500,282.0,274.950012,29.250001,36,72.400002,100,68.0
20161022133000,282.0,267.899994,28.499999,36,82.0,100,68.0
20161022134500,282.0,267.899994,28.499999,36,73.099998,100,68.0
20161022140000,282.0,267.899994,28.499999,36,74.199997,100,68.0
20161022141500,282.0,267.899994,28.499999,36,78.699997,100,68.099998
20161022143000,282.0,267.899994,28.499999,36,69.300003,0,68.300003
20161022144500,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161022150000,282.0,256.149994,27.249999,36,56.400002,0,67.900002
20161022151500,282.0,282.0,30.0,37,53.900002,0,67.800003
20161022153000,282.0,274.950012,29.250001,37,54.5,100,67.699997
20161022154500,282.0,274.950012,29.250001,37,56.299999,100,67.699997
20161022160000,282.0,274.950012,29.250001,37,54.299999,100,67.599998
20161022161500,282.0,282.0,30.0,37,54.299999,100,67.599998
20161022163000,282.0,274.950012,29.250001,37,56.0,100,67.5
20161022164500,282.0,267.899994,28.499999,37,62.400002,100,67.400002
20161022170000,282.0,267.899994,28.499999,37,78.699997,100,67.599998
20161022171500,282.0,274.950012,29.250001,37,78.699997,100,67.599998
20161022173000,282.0,267.899994,28.499999,37,76.900002,100,67.699997
20161022174500,282.0,267.899994,28.499999,37,73.199997,100,67.800003
20161022180000,282.0,274.950012,29.250001,37,81.599998,100,67.900002
20161022181500,282.0,274.950012,29.250001,37,74.0,100,68.099998
20161022183000,282.0,267.899994,28.499999,37,74.0,0,68.300003
20161022184500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161022190000,282.0,256.149994,27.249999,37,53.5,0,68.400002
20161022191500,282.0,274.950012,29.250001,37,54.099998,0,68.300003
20161022193000,282.0,282.0,30.0,37,53.5,0,68.300003
20161022194500,282.0,291.399994,30.999999,37,53.5,0,67.900002
20161022200000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161022201500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161022203000,282.0,291.399994,30.999999,37,53.5,0,67.900002
20161022204500,282.0,291.399994,30.999999,37,55.5,100,67.699997
20161022210000,282.0,291.399994,30.999999,37,53.299999,100,67.699997
20161022211500,282.0,282.0,30.0,37,53.299999,100,67.699997
20161022213000,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20161022214500,282.0,291.399994,30.999999,37,54.700001,100,67.599998
20161022220000,282.0,298.450012,31.750001,37,54.700001,100,67.599998
20161022221500,282.0,282.0,30.0,37,53.900002,100,67.599998
20161022223000,282.0,298.450012,31.750001,37,56.400002,100,67.599998
20161022224500,282.0,282.0,30.0,37,56.400002,100,67.699997
20161022230000,282.0,291.399994,30.999999,37,57.5,100,67.599998
20161022231500,282.0,291.399994,30.999999,37,58.799999,100,67.699997
20161022233000,282.0,282.0,30.0,37,60.299999,100,67.699997
20161022234500,282.0,282.0,30.0,37,62.400002,100,67.800003
20161023000000,282.0,282.0,30.0,37,62.400002,100,67.699997
20161023001500,282.0,274.950012,29.250001,37,60.299999,100,67.800003
20161023003000,282.0,291.399994,30.999999,37,61.5,100,67.800003
20161023004500,282.0,291.399994,30.999999,37,60.799999,100,67.900002
20161023010000,282.0,298.450012,31.750001,37,61.5,100,67.800003
20161023011500,282.0,298.450012,31.750001,37,63.5,100,67.900002
20161023013000,282.0,282.0,30.0,37,60.299999,100,67.800003
20161023014500,282.0,298.450012,31.750001,37,61.099998,100,67.800003
20161023020000,282.0,298.450012,31.750001,37,62.0,100,67.900002
20161023021500,282.0,298.450012,31.750001,37,60.599998,100,67.800003
20161023023000,282.0,298.450012,31.750001,37,62.0,100,67.900002
20161023024500,282.0,298.450012,31.750001,37,61.200001,100,67.800003
20161023030000,282.0,303.149994,32.249999,37,61.200001,100,67.900002
20161023031500,282.0,303.149994,32.249999,37,61.200001,100,67.900002
20161023033000,282.0,303.149994,32.249999,37,61.200001,100,67.900002
20161023034500,282.0,303.149994,32.249999,37,61.900002,100,67.900002
20161023040000,282.0,310.200012,33.000001,37,61.200001,100,67.900002
20161023041500,282.0,303.149994,32.249999,37,61.900002,100,67.900002
20161023043000,282.0,303.149994,32.249999,37,60.5,100,67.900002
20161023044500,282.0,298.450012,31.750001,37,61.5,100,68.0
20161023050000,282.0,298.450012,31.750001,37,61.5,100,68.0
20161023051500,282.0,303.149994,32.249999,37,61.5,100,68.0
20161023053000,282.0,303.149994,32.249999,37,60.400002,100,67.900002
20161023054500,282.0,303.149994,32.249999,37,60.400002,100,67.900002
20161023060000,282.0,303.149994,32.249999,37,62.400002,100,68.0
20161023061500,282.0,310.200012,33.000001,37,60.0,100,68.0
20161023063000,282.0,310.200012,33.000001,37,61.200001,100,68.099998
20161023064500,282.0,303.149994,32.249999,37,61.200001,100,68.0
20161023070000,282.0,298.450012,31.750001,37,61.200001,100,68.099998
20161023071500,282.0,303.149994,32.249999,37,61.200001,100,68.0
20161023073000,282.0,303.149994,32.249999,37,60.0,100,68.0
20161023074500,282.0,303.149994,32.249999,37,62.799999,100,67.900002
20161023080000,282.0,310.200012,33.000001,37,59.599998,100,68.0
20161023081500,282.0,303.149994,32.249999,37,61.5,100,68.0
20161023083000,282.0,303.149994,32.249999,37,60.0,100,68.099998
20161023084500,282.0,303.149994,32.249999,37,61.099998,100,68.199997
20161023090000,282.0,298.450012,31.750001,37,62.599998,100,68.199997
20161023091500,282.0,291.399994,30.999999,37,54.299999,0,68.199997
20161023093000,282.0,298.450012,31.750001,37,53.5,0,68.099998
20161023094500,282.0,298.450012,31.750001,37,53.5,0,68.0
20161023100000,282.0,303.149994,32.249999,37,54.299999,0,68.0
20161023101500,282.0,298.450012,31.750001,37,53.5,0,67.800003
20161023103000,282.0,298.450012,31.750001,37,53.5,100,67.699997
20161023104500,282.0,298.450012,31.750001,37,53.5,100,67.699997
20161023110000,282.0,291.399994,30.999999,37,55.5,100,67.800003
20161023111500,282.0,291.399994,30.999999,37,54.400002,100,67.800003
20161023113000,282.0,298.450012,31.750001,37,53.5,100,67.699997
20161023114500,282.0,291.399994,30.999999,37,56.299999,100,67.400002
20161023120000,282.0,298.450012,31.750001,37,56.299999,100,67.400002
20161023121500,282.0,291.399994,30.999999,37,68.800003,100,67.400002
20161023123000,282.0,291.399994,30.999999,37,77.900002,100,67.699997
20161023124500,282.0,291.399994,30.999999,37,72.0,100,68.0
20161023130000,282.0,291.399994,30.999999,37,76.0,100,68.199997
20161023131500,282.0,274.950012,29.250001,37,56.400002,0,68.199997
20161023133000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161023134500,282.0,274.950012,29.250001,37,54.299999,0,68.0
20161023140000,282.0,282.0,30.0,37,56.299999,0,67.800003
20161023141500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161023143000,282.0,282.0,30.0,37,54.299999,100,67.599998
20161023144500,282.0,274.950012,29.250001,37,55.5,100,67.5
20161023150000,282.0,291.399994,30.999999,37,57.200001,100,67.599998
20161023151500,282.0,274.950012,29.250001,37,56.400002,100,67.699997
20161023153000,282.0,274.950012,29.250001,37,57.700001,100,67.699997
20161023154500,282.0,282.0,30.0,37,56.700001,100,67.800003
20161023160000,282.0,282.0,30.0,37,56.700001,100,67.900002
20161023161500,282.0,282.0,30.0,37,56.0,100,67.900002
20161023163000,282.0,282.0,30.0,37,57.900002,100,67.900002
20161023164500,282.0,267.899994,28.499999,37,56.400002,100,67.900002
20161023170000,282.0,256.149994,27.249999,37,57.099998,100,68.0
20161023171500,282.0,274.950012,29.250001,37,57.099998,100,67.900002
20161023173000,282.0,267.899994,28.499999,37,57.099998,100,67.699997
20161023174500,282.0,267.899994,28.499999,37,63.200001,100,67.5
20161023180000,282.0,274.950012,29.250001,37,69.099998,100,67.599998
20161023181500,282.0,267.899994,28.499999,37,72.5,100,67.699997
20161023183000,282.0,267.899994,28.499999,37,77.699997,100,67.900002
20161023184500,282.0,282.0,30.0,37,79.099998,100,68.199997
20161023190000,282.0,282.0,30.0,37,55.599998,0,68.400002
20161023191500,282.0,291.399994,30.999999,37,53.900002,0,68.300003
20161023193000,282.0,282.0,30.0,37,53.900002,0,68.099998
20161023194500,282.0,282.0,30.0,37,53.900002,0,68.199997
20161023200000,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161023201500,282.0,282.0,30.0,37,54.700001,0,67.900002
20161023203000,282.0,267.899994,28.499999,37,53.900002,0,67.800003
20161023204500,282.0,282.0,30.0,37,53.900002,0,67.900002
20161023210000,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161023211500,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20161023213000,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161023214500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161023220000,282.0,282.0,30.0,37,53.900002,100,67.699997
20161023221500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161023223000,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161023224500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161023230000,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161023231500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161023233000,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161023234500,282.0,303.149994,32.249999,37,53.900002,100,67.599998
20161024000000,282.0,282.0,30.0,37,56.299999,100,67.5
20161024001500,282.0,303.149994,32.249999,37,56.299999,100,67.599998
20161024003000,282.0,282.0,30.0,37,58.400002,100,67.599998
20161024004500,282.0,298.450012,31.750001,37,61.5,100,67.699997
20161024010000,282.0,282.0,30.0,37,60.0,100,67.699997
20161024011500,282.0,298.450012,31.750001,37,60.0,100,67.800003
20161024013000,282.0,298.450012,31.750001,37,61.200001,100,67.699997
20161024014500,282.0,298.450012,31.750001,37,59.599998,100,67.699997
20161024020000,282.0,291.399994,30.999999,37,60.700001,100,67.699997
20161024021500,282.0,303.149994,32.249999,37,60.700001,100,67.699997
20161024023000,282.0,298.450012,31.750001,37,59.200001,100,67.800003
20161024024500,282.0,298.450012,31.750001,37,61.5,100,67.800003
20161024030000,282.0,298.450012,31.750001,37,59.599998,100,67.900002
20161024031500,282.0,291.399994,30.999999,37,59.599998,100,67.800003
20161024033000,282.0,298.450012,31.750001,37,60.799999,100,67.900002
20161024034500,282.0,303.149994,32.249999,37,60.799999,100,67.900002
20161024040000,282.0,291.399994,30.999999,37,61.5,100,67.900002
20161024041500,282.0,291.399994,30.999999,37,60.400002,100,67.900002
20161024043000,282.0,291.399994,30.999999,37,60.400002,100,68.0
20161024044500,282.0,298.450012,31.750001,37,61.200001,100,67.900002
20161024050000,282.0,291.399994,30.999999,37,60.0,100,67.900002
20161024051500,282.0,298.450012,31.750001,37,60.700001,100,68.0
20161024053000,282.0,298.450012,31.750001,37,60.0,100,68.0
20161024054500,282.0,298.450012,31.750001,37,60.0,100,68.099998
20161024060000,282.0,298.450012,31.750001,37,61.099998,100,68.0
20161024061500,282.0,291.399994,30.999999,37,59.700001,100,68.0
20161024063000,282.0,303.149994,32.249999,37,61.5,100,68.099998
20161024064500,282.0,298.450012,31.750001,37,59.599998,100,68.099998
20161024070000,282.0,298.450012,31.750001,37,59.599998,100,68.199997
20161024071500,282.0,291.399994,30.999999,37,60.799999,100,68.199997
20161024073000,282.0,298.450012,31.750001,37,53.900002,0,68.199997
20161024074500,282.0,298.450012,31.750001,37,53.900002,0,68.099998
20161024080000,282.0,291.399994,30.999999,37,53.900002,0,68.199997
20161024081500,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20161024083000,282.0,291.399994,30.999999,37,53.900002,0,68.199997
20161024084500,282.0,298.450012,31.750001,37,53.900002,0,68.0
20161024090000,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20161024091500,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161024093000,282.0,282.0,30.0,37,54.700001,100,67.699997
20161024094500,282.0,282.0,30.0,37,54.700001,0,67.800003
20161024100000,282.0,282.0,30.0,37,54.0,0,67.800003
20161024101500,282.0,274.950012,29.250001,37,54.0,0,67.800003
20161024103000,282.0,267.899994,28.499999,37,54.0,0,67.800003
20161024104500,282.0,274.950012,29.250001,37,54.700001,0,67.800003
20161024110000,282.0,267.899994,28.499999,37,54.700001,0,67.900002
20161024111500,282.0,267.899994,28.499999,37,54.700001,0,68.099998
20161024113000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161024114500,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20161024120000,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161024121500,282.0,267.899994,28.499999,37,54.700001,0,68.0
20161024123000,282.0,282.0,30.0,37,55.900002,0,67.900002
20161024124500,282.0,282.0,30.0,37,54.299999,0,67.800003
20161024130000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161024131500,282.0,274.950012,29.250001,37,54.299999,0,68.0
20161024133000,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161024134500,282.0,282.0,30.0,37,54.299999,0,68.300003
20161024140000,282.0,267.899994,28.499999,37,54.299999,0,68.900002
20161024141500,282.0,267.899994,28.499999,37,56.299999,0,68.800003
20161024143000,282.0,256.149994,27.249999,37,54.700001,0,68.5
20161024144500,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161024150000,282.0,274.950012,29.250001,37,54.700001,0,68.300003
20161024151500,282.0,274.950012,29.250001,37,54.700001,0,68.300003
20161024153000,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161024154500,282.0,274.950012,29.250001,37,54.700001,0,67.900002
20161024160000,282.0,282.0,30.0,37,54.700001,0,68.0
20161024161500,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161024163000,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161024164500,282.0,242.050003,25.75,37,54.700001,0,68.099998
20161024170000,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20161024171500,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20161024173000,282.0,249.100006,26.500001,37,55.099998,0,68.199997
20161024174500,282.0,267.899994,28.499999,37,54.299999,0,68.199997
20161024180000,282.0,249.100006,26.500001,37,54.299999,0,68.199997
20161024181500,282.0,267.899994,28.499999,37,54.299999,0,68.199997
20161024183000,282.0,256.149994,27.249999,37,54.299999,0,68.199997
20161024184500,282.0,267.899994,28.499999,37,54.299999,0,68.199997
20161024190000,282.0,267.899994,28.499999,37,54.299999,0,68.5
20161024191500,282.0,274.950012,29.250001,37,54.299999,0,68.5
20161024193000,282.0,282.0,30.0,37,54.299999,0,68.300003
20161024194500,282.0,282.0,30.0,37,54.299999,0,68.199997
20161024200000,282.0,291.399994,30.999999,37,54.299999,0,68.199997
20161024201500,282.0,282.0,30.0,37,54.299999,0,68.199997
20161024203000,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161024204500,282.0,282.0,30.0,37,54.299999,0,67.900002
20161024210000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161024211500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161024213000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161024214500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161024220000,282.0,282.0,30.0,37,54.299999,0,67.800003
20161024221500,282.0,282.0,30.0,37,54.299999,0,67.800003
20161024223000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20161024224500,282.0,298.450012,31.750001,37,54.299999,0,67.800003
20161024230000,282.0,303.149994,32.249999,37,54.299999,0,67.800003
20161024231500,282.0,303.149994,32.249999,37,54.299999,100,67.699997
20161024233000,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161024234500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161025000000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161025001500,282.0,303.149994,32.249999,37,54.299999,100,67.699997
20161025003000,282.0,298.450012,31.750001,37,53.5,100,67.599998
20161025004500,282.0,291.399994,30.999999,37,54.700001,100,67.599998
20161025010000,282.0,298.450012,31.750001,37,58.0,100,67.599998
20161025011500,282.0,298.450012,31.750001,37,57.099998,100,67.599998
20161025013000,282.0,298.450012,31.750001,37,57.099998,100,67.599998
20161025014500,282.0,298.450012,31.750001,37,58.799999,100,67.699997
20161025020000,282.0,298.450012,31.750001,37,61.900002,100,67.699997
20161025021500,282.0,298.450012,31.750001,37,66.300003,100,67.800003
20161025023000,282.0,291.399994,30.999999,37,64.900002,100,67.900002
20161025024500,282.0,298.450012,31.750001,37,69.199997,100,68.0
20161025030000,282.0,291.399994,30.999999,37,65.800003,100,68.099998
20161025031500,282.0,291.399994,30.999999,37,64.800003,100,68.0
20161025033000,282.0,291.399994,30.999999,37,69.699997,100,68.0
20161025034500,282.0,298.450012,31.750001,37,65.300003,100,68.099998
20161025040000,282.0,291.399994,30.999999,37,65.300003,100,68.199997
20161025041500,282.0,291.399994,30.999999,37,68.199997,100,68.099998
20161025043000,282.0,282.0,30.0,37,64.400002,100,68.199997
20161025044500,282.0,298.450012,31.750001,37,56.0,0,68.199997
20161025050000,282.0,303.149994,32.249999,37,54.700001,0,68.099998
20161025051500,282.0,298.450012,31.750001,37,53.900002,0,68.0
20161025053000,282.0,303.149994,32.249999,37,53.900002,0,67.900002
20161025054500,282.0,303.149994,32.249999,37,53.900002,0,67.900002
20161025060000,282.0,319.600006,34.000001,37,53.900002,100,67.699997
20161025061500,282.0,310.200012,33.000001,37,53.900002,0,67.800003
20161025063000,282.0,310.200012,33.000001,37,53.900002,100,67.699997
20161025064500,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161025070000,282.0,298.450012,31.750001,37,53.900002,100,67.900002
20161025071500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161025073000,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20161025074500,282.0,291.399994,30.999999,37,53.900002,100,67.800003
20161025080000,282.0,291.399994,30.999999,37,53.900002,100,67.800003
20161025081500,282.0,298.450012,31.750001,37,53.900002,100,67.900002
20161025083000,282.0,298.450012,31.750001,37,53.900002,100,67.900002
20161025084500,282.0,298.450012,31.750001,37,53.900002,100,68.099998
20161025090000,282.0,298.450012,31.750001,37,54.5,0,68.400002
20161025091500,282.0,291.399994,30.999999,37,54.5,0,68.400002
20161025093000,282.0,291.399994,30.999999,37,54.5,0,68.400002
20161025094500,282.0,282.0,30.0,37,54.5,0,68.400002
20161025100000,282.0,291.399994,30.999999,37,54.5,0,68.400002
20161025101500,282.0,267.899994,28.499999,37,54.5,0,68.599998
20161025103000,282.0,274.950012,29.250001,37,54.5,0,68.800003
20161025104500,282.0,282.0,30.0,37,54.5,0,68.900002
20161025110000,282.0,282.0,30.0,37,54.5,0,68.699997
20161025111500,282.0,274.950012,29.250001,37,54.5,0,68.699997
20161025113000,282.0,267.899994,28.499999,37,54.5,0,68.900002
20161025114500,282.0,282.0,30.0,37,54.5,0,68.599998
20161025120000,282.0,291.399994,30.999999,37,54.5,0,68.400002
20161025121500,282.0,282.0,30.0,37,54.5,0,68.300003
20161025123000,282.0,291.399994,30.999999,37,54.5,0,68.199997
20161025124500,282.0,274.950012,29.250001,37,54.5,0,68.300003
20161025130000,282.0,274.950012,29.250001,37,55.200001,0,68.199997
20161025131500,282.0,282.0,30.0,37,55.200001,0,68.099998
20161025133000,282.0,282.0,30.0,37,55.200001,0,68.0
20161025134500,282.0,267.899994,28.499999,37,55.200001,0,68.0
20161025140000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161025141500,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161025143000,282.0,274.950012,29.250001,37,55.200001,0,67.900002
20161025144500,282.0,282.0,30.0,37,56.0,0,67.900002
20161025150000,282.0,267.899994,28.499999,37,54.700001,0,67.800003
20161025151500,282.0,267.899994,28.499999,37,54.700001,0,67.800003
20161025153000,282.0,274.950012,29.250001,37,54.700001,0,67.900002
20161025154500,282.0,274.950012,29.250001,37,54.700001,0,67.800003
20161025160000,282.0,282.0,30.0,37,54.700001,0,67.800003
20161025161500,282.0,274.950012,29.250001,37,54.700001,0,67.800003
20161025163000,282.0,282.0,30.0,37,55.799999,0,67.800003
20161025164500,282.0,256.149994,27.249999,37,54.700001,100,67.699997
20161025170000,282.0,282.0,30.0,37,54.700001,100,67.699997
20161025171500,282.0,282.0,30.0,37,55.5,100,67.699997
20161025173000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161025174500,282.0,267.899994,28.499999,37,54.299999,100,67.699997
20161025180000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161025181500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161025183000,282.0,274.950012,29.250001,37,54.299999,100,67.599998
20161025184500,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20161025190000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161025191500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161025193000,282.0,282.0,30.0,37,54.299999,100,67.900002
20161025194500,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20161025200000,282.0,291.399994,30.999999,37,54.299999,100,68.0
20161025201500,282.0,274.950012,29.250001,37,54.299999,100,68.0
20161025203000,282.0,282.0,30.0,37,54.299999,100,68.099998
20161025204500,282.0,291.399994,30.999999,37,54.299999,100,68.099998
20161025210000,282.0,282.0,30.0,37,54.299999,100,67.800003
20161025211500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161025213000,282.0,282.0,30.0,37,54.299999,100,67.900002
20161025214500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161025220000,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161025221500,282.0,282.0,30.0,37,55.900002,100,67.699997
20161025223000,282.0,291.399994,30.999999,37,57.5,100,67.699997
20161025224500,282.0,291.399994,30.999999,37,57.5,100,67.699997
20161025230000,282.0,282.0,30.0,37,57.5,100,67.800003
20161025231500,282.0,282.0,30.0,37,57.5,100,67.800003
20161025233000,282.0,282.0,30.0,37,57.5,100,67.800003
20161025234500,282.0,282.0,30.0,37,57.5,100,67.800003
20161026000000,282.0,282.0,30.0,37,57.5,100,67.699997
20161026001500,282.0,291.399994,30.999999,37,57.5,100,67.800003
20161026003000,282.0,291.399994,30.999999,37,58.5,100,67.699997
20161026004500,282.0,291.399994,30.999999,37,58.5,100,67.800003
20161026010000,282.0,282.0,30.0,37,57.900002,100,67.699997
20161026011500,282.0,274.950012,29.250001,10,61.900002,0,67.900002
20161026013000,282.0,267.899994,28.499999,35,54.700001,0,67.900002
20161026014500,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20161026020000,282.0,267.899994,28.499999,35,54.700001,100,67.599998
20161026021500,282.0,267.899994,28.499999,35,54.700001,100,67.5
20161026023000,282.0,274.950012,29.250001,35,54.700001,100,67.599998
20161026024500,282.0,274.950012,29.250001,35,56.700001,100,67.599998
20161026030000,282.0,274.950012,29.250001,35,56.700001,100,67.599998
20161026031500,282.0,274.950012,29.250001,35,57.5,100,67.699997
20161026033000,282.0,267.899994,28.499999,35,58.700001,100,67.599998
20161026034500,282.0,267.899994,28.499999,35,70.599998,100,67.599998
20161026040000,282.0,256.149994,27.249999,35,83.599998,100,67.699997
20161026041500,282.0,267.899994,28.499999,35,77.300003,100,67.800003
20161026043000,282.0,256.149994,27.249999,35,74.900002,100,68.0
20161026044500,282.0,274.950012,29.250001,35,87.400002,100,68.099998
20161026050000,282.0,267.899994,28.499999,36,74.900002,100,68.199997
20161026051500,282.0,267.899994,28.499999,36,75.699997,100,68.199997
20161026053000,282.0,256.149994,27.249999,36,55.599998,0,68.300003
20161026054500,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161026060000,282.0,274.950012,29.250001,36,54.700001,0,67.699997
20161026061500,282.0,282.0,30.0,36,54.700001,100,67.699997
20161026063000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161026064500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161026070000,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20161026071500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20161026073000,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161026074500,282.0,282.0,30.0,36,53.900002,100,67.800003
20161026080000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161026081500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161026083000,282.0,282.0,30.0,36,53.900002,100,68.0
20161026084500,282.0,274.950012,29.250001,36,53.900002,100,68.0
20161026090000,282.0,282.0,30.0,36,53.900002,100,68.0
20161026091500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161026093000,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20161026094500,282.0,291.399994,30.999999,36,53.900002,100,68.0
20161026100000,282.0,267.899994,28.499999,36,54.700001,100,68.099998
20161026101500,282.0,291.399994,30.999999,36,54.700001,100,68.099998
20161026103000,282.0,274.950012,29.250001,36,54.700001,100,68.199997
20161026104500,282.0,282.0,30.0,36,54.700001,100,68.099998
20161026110000,282.0,282.0,30.0,36,54.700001,0,68.5
20161026111500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161026113000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161026114500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161026120000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161026121500,282.0,256.149994,27.249999,36,54.700001,0,68.199997
20161026123000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161026124500,282.0,256.149994,27.249999,36,54.700001,0,68.0
20161026130000,282.0,282.0,30.0,36,54.700001,0,68.0
20161026131500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161026133000,282.0,282.0,30.0,36,54.700001,0,67.800003
20161026134500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161026140000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161026141500,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20161026143000,282.0,282.0,30.0,36,54.700001,0,68.699997
20161026144500,282.0,282.0,30.0,36,54.700001,0,68.699997
20161026150000,282.0,291.399994,30.999999,36,54.700001,0,68.800003
20161026151500,282.0,291.399994,30.999999,36,55.5,0,68.599998
20161026153000,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161026154500,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161026160000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161026161500,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20161026163000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161026164500,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20161026170000,282.0,282.0,30.0,36,54.700001,0,68.0
20161026171500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161026173000,282.0,282.0,30.0,36,54.700001,0,68.0
20161026174500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161026180000,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20161026181500,282.0,282.0,30.0,36,54.700001,100,67.699997
20161026183000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161026184500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161026190000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161026191500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161026193000,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161026194500,282.0,282.0,30.0,36,54.700001,100,68.0
20161026200000,282.0,267.899994,28.499999,36,54.700001,100,68.099998
20161026201500,282.0,282.0,30.0,36,53.900002,100,68.0
20161026203000,282.0,282.0,30.0,36,53.900002,100,68.099998
20161026204500,282.0,291.399994,30.999999,36,54.700001,100,68.099998
20161026210000,282.0,282.0,30.0,36,53.900002,100,68.199997
20161026211500,282.0,291.399994,30.999999,36,53.900002,100,68.099998
20161026213000,282.0,274.950012,29.250001,36,53.900002,100,68.099998
20161026214500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161026220000,282.0,282.0,30.0,36,53.900002,100,67.800003
20161026221500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161026223000,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161026224500,282.0,282.0,30.0,36,53.900002,100,67.699997
20161026230000,282.0,282.0,30.0,36,53.900002,100,67.800003
20161026231500,282.0,282.0,30.0,36,53.900002,100,67.699997
20161026233000,282.0,282.0,30.0,36,53.900002,100,68.099998
20161026234500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161027000000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161027001500,282.0,267.899994,28.499999,36,53.900002,0,68.0
20161027003000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161027004500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161027010000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161027011500,282.0,282.0,30.0,36,53.900002,0,67.900002
20161027013000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161027014500,282.0,282.0,30.0,36,53.900002,0,67.900002
20161027020000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161027021500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20161027023000,282.0,282.0,30.0,36,53.900002,100,67.699997
20161027024500,282.0,282.0,30.0,36,53.900002,100,67.699997
20161027030000,282.0,291.399994,30.999999,36,53.900002,100,67.5
20161027031500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161027033000,282.0,282.0,30.0,36,57.900002,100,67.599998
20161027034500,282.0,291.399994,30.999999,36,57.900002,100,67.800003
20161027040000,282.0,291.399994,30.999999,36,57.200001,100,67.800003
20161027041500,282.0,282.0,30.0,36,57.200001,100,67.800003
20161027043000,282.0,274.950012,29.250001,36,57.200001,100,68.0
20161027044500,282.0,282.0,30.0,36,57.200001,100,67.900002
20161027050000,282.0,282.0,30.0,36,57.200001,100,68.0
20161027051500,282.0,282.0,30.0,36,57.200001,100,68.0
20161027053000,282.0,282.0,30.0,36,57.200001,100,68.099998
20161027054500,282.0,274.950012,29.250001,36,57.200001,100,68.199997
20161027060000,282.0,274.950012,29.250001,36,57.900002,100,68.199997
20161027061500,282.0,282.0,30.0,36,57.900002,100,68.199997
20161027063000,282.0,282.0,30.0,36,57.099998,100,68.0
20161027064500,282.0,267.899994,28.499999,36,57.099998,100,68.099998
20161027070000,282.0,267.899994,28.499999,36,57.099998,100,68.099998
20161027071500,282.0,274.950012,29.250001,36,57.099998,100,68.0
20161027073000,282.0,267.899994,28.499999,36,57.099998,100,68.099998
20161027074500,282.0,274.950012,29.250001,36,57.099998,100,68.099998
20161027080000,282.0,274.950012,29.250001,36,57.099998,100,68.199997
20161027081500,282.0,282.0,30.0,36,54.700001,100,68.199997
20161027083000,282.0,282.0,30.0,36,54.700001,100,68.199997
20161027084500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161027090000,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161027091500,282.0,282.0,30.0,36,54.700001,0,68.800003
20161027093000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161027094500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161027100000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161027101500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161027103000,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20161027104500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161027110000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161027111500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161027113000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161027114500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161027120000,282.0,267.899994,28.499999,36,55.5,0,68.400002
20161027121500,282.0,267.899994,28.499999,36,55.5,0,68.400002
20161027123000,282.0,267.899994,28.499999,36,55.5,0,68.400002
20161027124500,282.0,282.0,30.0,36,55.5,0,68.400002
20161027130000,282.0,274.950012,29.250001,36,54.900002,0,68.599998
20161027131500,282.0,274.950012,29.250001,36,54.900002,0,68.5
20161027133000,282.0,274.950012,29.250001,36,54.900002,0,68.699997
20161027134500,282.0,282.0,30.0,36,54.900002,0,68.699997
20161027140000,282.0,282.0,30.0,36,54.900002,0,68.599998
20161027141500,282.0,282.0,30.0,36,54.900002,0,68.599998
20161027143000,282.0,282.0,30.0,36,54.900002,0,68.400002
20161027144500,282.0,282.0,30.0,36,54.900002,0,68.300003
20161027150000,282.0,274.950012,29.250001,36,55.5,0,68.199997
20161027151500,282.0,274.950012,29.250001,36,55.5,0,68.300003
20161027153000,282.0,291.399994,30.999999,36,55.5,0,68.199997
20161027154500,282.0,282.0,30.0,36,55.5,0,68.199997
20161027160000,282.0,291.399994,30.999999,36,55.5,0,68.300003
20161027161500,282.0,282.0,30.0,36,54.700001,0,68.300003
20161027163000,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20161027164500,282.0,282.0,30.0,36,55.5,0,68.199997
20161027170000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20161027171500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027173000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20161027174500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027180000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161027181500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20161027183000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20161027184500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027190000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027191500,282.0,282.0,30.0,36,54.700001,0,68.099998
20161027193000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161027194500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161027200000,282.0,282.0,30.0,36,54.700001,0,68.0
20161027201500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161027203000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027204500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027210000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161027211500,282.0,282.0,30.0,36,54.700001,0,68.099998
20161027213000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161027214500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161027220000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161027221500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161027223000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161027224500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161027230000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161027231500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20161027233000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161027234500,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20161028000000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161028001500,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161028003000,282.0,298.450012,31.750001,36,54.700001,100,67.699997
20161028004500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161028010000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161028011500,282.0,282.0,30.0,36,54.700001,100,67.699997
20161028013000,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161028014500,282.0,274.950012,29.250001,36,53.900002,100,67.900002
20161028020000,282.0,274.950012,29.250001,36,53.900002,100,68.0
20161028021500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028023000,282.0,274.950012,29.250001,36,53.900002,100,68.099998
20161028024500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028030000,282.0,282.0,30.0,36,53.900002,100,68.0
20161028031500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028033000,282.0,274.950012,29.250001,36,53.900002,100,68.0
20161028034500,282.0,282.0,30.0,36,53.900002,100,68.0
20161028040000,282.0,282.0,30.0,36,53.900002,100,67.900002
20161028041500,282.0,282.0,30.0,36,54.700001,100,68.0
20161028043000,282.0,274.950012,29.250001,36,54.700001,100,68.099998
20161028044500,282.0,282.0,30.0,36,54.700001,100,68.0
20161028050000,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028051500,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028053000,282.0,282.0,30.0,36,53.900002,100,68.0
20161028054500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161028060000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161028061500,282.0,291.399994,30.999999,36,54.700001,100,68.0
20161028063000,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161028064500,282.0,282.0,30.0,36,54.700001,100,68.099998
20161028070000,282.0,282.0,30.0,36,53.900002,100,68.099998
20161028071500,282.0,256.149994,27.249999,36,54.700001,100,68.099998
20161028073000,282.0,274.950012,29.250001,36,54.700001,100,68.099998
20161028074500,282.0,274.950012,29.250001,36,54.700001,100,68.099998
20161028080000,282.0,267.899994,28.499999,36,54.700001,100,68.199997
20161028081500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161028083000,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161028084500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161028090000,282.0,282.0,30.0,36,54.700001,0,68.300003
20161028091500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161028093000,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20161028094500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161028100000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161028101500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161028103000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161028104500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161028110000,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161028111500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161028113000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161028114500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161028120000,282.0,249.100006,26.500001,36,54.700001,0,68.400002
20161028121500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161028123000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161028124500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161028130000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161028131500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161028133000,282.0,282.0,30.0,36,55.5,0,68.300003
20161028134500,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20161028140000,282.0,282.0,30.0,36,54.700001,0,68.5
20161028141500,282.0,282.0,30.0,36,54.700001,0,68.5
20161028143000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161028144500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161028150000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161028151500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161028153000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161028154500,282.0,282.0,30.0,36,54.700001,0,68.099998
20161028160000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161028161500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161028163000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161028164500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161028170000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161028171500,282.0,282.0,30.0,36,54.700001,0,68.0
20161028173000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161028174500,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20161028180000,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20161028181500,282.0,298.450012,31.750001,36,54.700001,100,67.699997
20161028183000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161028184500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161028190000,282.0,298.450012,31.750001,36,54.099998,100,67.900002
20161028191500,282.0,298.450012,31.750001,36,54.099998,100,68.0
20161028193000,282.0,282.0,30.0,36,54.099998,100,68.0
20161028194500,282.0,298.450012,31.750001,36,54.099998,100,68.0
20161028200000,282.0,298.450012,31.750001,36,54.099998,100,68.099998
20161028201500,282.0,291.399994,30.999999,36,54.099998,100,67.800003
20161028203000,282.0,298.450012,31.750001,36,54.099998,100,67.699997
20161028204500,282.0,274.950012,29.250001,36,54.099998,100,67.599998
20161028210000,282.0,298.450012,31.750001,36,54.099998,100,67.699997
20161028211500,282.0,282.0,30.0,36,54.700001,100,67.599998
20161028213000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161028214500,282.0,298.450012,31.750001,36,55.5,100,67.599998
20161028220000,282.0,291.399994,30.999999,36,57.599998,100,67.699997
20161028221500,282.0,291.399994,30.999999,36,57.599998,100,67.800003
20161028223000,282.0,291.399994,30.999999,36,57.599998,100,67.900002
20161028224500,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161028230000,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161028231500,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20161028233000,282.0,298.450012,31.750001,36,56.799999,100,68.0
20161028234500,282.0,291.399994,30.999999,36,56.799999,100,68.0
20161029000000,282.0,291.399994,30.999999,36,56.799999,100,68.0
20161029001500,282.0,298.450012,31.750001,36,56.799999,100,68.099998
20161029003000,282.0,291.399994,30.999999,36,56.799999,100,68.0
20161029004500,282.0,303.149994,32.249999,36,56.799999,100,67.900002
20161029010000,282.0,303.149994,32.249999,36,56.799999,100,67.900002
20161029011500,282.0,310.200012,33.000001,11,57.5,0,68.099998
20161029013000,282.0,249.100006,26.500001,36,54.700001,0,67.900002
20161029014500,282.0,267.899994,28.499999,36,54.700001,100,67.699997
20161029020000,282.0,256.149994,27.249999,36,53.900002,100,67.599998
20161029021500,282.0,267.899994,28.499999,36,53.900002,100,67.5
20161029023000,282.0,282.0,30.0,36,54.700001,100,67.5
20161029024500,282.0,282.0,30.0,36,58.5,100,67.5
20161029030000,282.0,267.899994,28.499999,36,57.200001,100,67.599998
20161029031500,282.0,274.950012,29.250001,36,57.200001,100,67.699997
20161029033000,282.0,274.950012,29.250001,36,58.299999,100,67.900002
20161029034500,282.0,267.899994,28.499999,37,57.599998,100,68.0
20161029040000,282.0,282.0,30.0,37,57.599998,100,68.099998
20161029041500,282.0,291.399994,30.999999,37,58.700001,100,68.099998
20161029043000,282.0,282.0,30.0,37,58.0,100,68.099998
20161029044500,282.0,256.149994,27.249999,37,58.0,100,68.0
20161029050000,282.0,282.0,30.0,37,58.0,100,67.900002
20161029051500,282.0,291.399994,30.999999,37,58.0,100,67.900002
20161029053000,282.0,282.0,30.0,37,58.0,100,67.900002
20161029054500,282.0,282.0,30.0,37,58.0,100,68.0
20161029060000,282.0,282.0,30.0,37,57.200001,100,68.0
20161029061500,282.0,282.0,30.0,37,57.900002,100,68.099998
20161029063000,282.0,291.399994,30.999999,37,57.900002,100,68.099998
20161029064500,282.0,291.399994,30.999999,37,57.900002,100,68.099998
20161029070000,282.0,291.399994,30.999999,37,57.900002,100,68.099998
20161029071500,282.0,291.399994,30.999999,37,57.900002,100,68.099998
20161029073000,282.0,282.0,30.0,37,57.900002,100,67.900002
20161029074500,282.0,291.399994,30.999999,37,57.900002,100,67.900002
20161029080000,282.0,282.0,30.0,37,57.900002,100,67.900002
20161029081500,282.0,256.149994,27.249999,37,57.900002,100,67.800003
20161029083000,282.0,274.950012,29.250001,37,57.900002,100,67.800003
20161029084500,282.0,282.0,30.0,37,57.900002,100,67.699997
20161029090000,282.0,267.899994,28.499999,37,60.0,100,67.699997
20161029091500,282.0,274.950012,29.250001,37,80.099998,100,67.599998
20161029093000,282.0,267.899994,28.499999,37,75.900002,100,67.800003
20161029094500,282.0,267.899994,28.499999,37,74.0,100,67.900002
20161029100000,282.0,267.899994,28.499999,37,80.099998,100,68.0
20161029101500,282.0,274.950012,29.250001,37,78.400002,100,68.099998
20161029103000,282.0,274.950012,29.250001,37,74.400002,100,68.199997
20161029104500,282.0,242.050003,25.75,37,56.299999,0,68.300003
20161029110000,282.0,282.0,30.0,37,55.200001,0,68.199997
20161029111500,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20161029113000,282.0,267.899994,28.499999,37,55.200001,0,68.099998
20161029114500,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20161029120000,282.0,282.0,30.0,37,55.200001,0,67.900002
20161029121500,282.0,267.899994,28.499999,37,55.200001,0,67.800003
20161029123000,282.0,274.950012,29.250001,37,55.200001,100,67.699997
20161029124500,282.0,256.149994,27.249999,37,56.299999,100,67.699997
20161029130000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161029131500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161029133000,282.0,267.899994,28.499999,37,54.299999,100,68.0
20161029134500,282.0,256.149994,27.249999,37,55.099998,100,68.0
20161029140000,282.0,267.899994,28.499999,37,55.099998,100,68.0
20161029141500,282.0,267.899994,28.499999,37,55.099998,100,67.900002
20161029143000,282.0,267.899994,28.499999,37,55.099998,100,68.0
20161029144500,282.0,274.950012,29.250001,37,55.099998,100,67.900002
20161029150000,282.0,274.950012,29.250001,37,55.099998,100,67.699997
20161029151500,282.0,274.950012,29.250001,37,55.099998,100,67.599998
20161029153000,282.0,267.899994,28.499999,37,57.200001,100,67.400002
20161029154500,282.0,267.899994,28.499999,37,64.800003,100,67.400002
20161029160000,282.0,256.149994,27.249999,37,83.099998,100,67.400002
20161029161500,282.0,267.899994,28.499999,37,74.400002,100,67.699997
20161029163000,282.0,282.0,30.0,37,75.900002,100,67.800003
20161029164500,282.0,267.899994,28.499999,37,82.099998,100,67.900002
20161029170000,282.0,274.950012,29.250001,37,76.699997,100,68.099998
20161029171500,282.0,267.899994,28.499999,37,57.200001,0,68.300003
20161029173000,282.0,274.950012,29.250001,37,55.200001,0,68.099998
20161029174500,282.0,282.0,30.0,37,55.200001,0,67.900002
20161029180000,282.0,267.899994,28.499999,37,55.200001,0,67.900002
20161029181500,282.0,274.950012,29.250001,37,55.200001,0,67.800003
20161029183000,282.0,282.0,30.0,37,54.0,100,67.699997
20161029184500,282.0,282.0,30.0,37,54.0,100,67.5
20161029190000,282.0,267.899994,28.499999,37,55.099998,100,67.300003
20161029191500,282.0,249.100006,26.500001,37,59.099998,100,67.400002
20161029193000,282.0,256.149994,27.249999,37,62.0,100,67.800003
20161029194500,282.0,267.899994,28.499999,37,62.700001,100,68.099998
20161029200000,282.0,249.100006,26.500001,37,64.0,100,68.199997
20161029201500,282.0,267.899994,28.499999,37,55.200001,0,68.199997
20161029203000,282.0,267.899994,28.499999,37,55.200001,0,68.0
20161029204500,282.0,274.950012,29.250001,37,54.299999,0,67.800003
20161029210000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161029211500,282.0,282.0,30.0,37,54.299999,100,67.599998
20161029213000,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20161029214500,282.0,274.950012,29.250001,37,54.299999,100,67.5
20161029220000,282.0,282.0,30.0,37,57.099998,100,67.599998
20161029221500,282.0,291.399994,30.999999,37,57.099998,100,67.599998
