PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161029223000,282.0,291.399994,30.999999,37,57.099998,100,67.599998
20161029224500,282.0,291.399994,30.999999,37,58.400002,100,67.800003
20161029230000,282.0,282.0,30.0,37,59.599998,100,67.800003
20161029231500,282.0,282.0,30.0,37,58.799999,100,67.800003
20161029233000,282.0,274.950012,29.250001,37,58.799999,100,67.699997
20161029234500,282.0,274.950012,29.250001,37,58.799999,100,67.699997
20161030000000,282.0,282.0,30.0,37,73.900002,100,67.599998
20161030001500,282.0,282.0,30.0,37,73.0,100,67.599998
20161030003000,282.0,282.0,30.0,37,78.199997,100,67.599998
20161030004500,282.0,291.399994,30.999999,37,74.900002,100,67.699997
20161030010000,282.0,282.0,30.0,37,73.699997,100,68.0
20161030011500,282.0,256.149994,27.249999,37,80.800003,100,68.199997
20161030013000,282.0,282.0,30.0,37,54.700001,0,68.400002
20161030014500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161030020000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161030021500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161030023000,282.0,274.950012,29.250001,37,54.700001,0,68.0
20161030024500,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20161030030000,282.0,298.450012,31.750001,37,53.5,100,67.5
20161030031500,282.0,298.450012,31.750001,37,54.299999,100,67.599998
20161030033000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161030034500,282.0,303.149994,32.249999,37,54.299999,100,67.599998
20161030040000,282.0,310.200012,33.000001,37,60.299999,100,67.400002
20161030041500,282.0,282.0,30.0,37,68.199997,100,67.699997
20161030043000,282.0,298.450012,31.750001,37,64.900002,100,67.699997
20161030044500,282.0,291.399994,30.999999,37,70.5,100,67.699997
20161030050000,282.0,298.450012,31.750001,37,65.300003,100,67.800003
20161030051500,282.0,282.0,30.0,37,68.800003,100,67.900002
20161030053000,282.0,274.950012,29.250001,37,66.300003,100,67.900002
20161030054500,282.0,282.0,30.0,37,66.300003,100,67.900002
20161030060000,282.0,298.450012,31.750001,37,68.699997,100,68.099998
20161030061500,282.0,282.0,30.0,37,65.800003,100,68.099998
20161030063000,282.0,291.399994,30.999999,37,70.099998,100,68.099998
20161030064500,282.0,291.399994,30.999999,37,66.199997,100,68.199997
20161030070000,282.0,282.0,30.0,37,66.199997,100,68.199997
20161030071500,282.0,291.399994,30.999999,37,67.699997,100,68.199997
20161030073000,282.0,291.399994,30.999999,37,65.300003,100,68.199997
20161030074500,282.0,298.450012,31.750001,37,56.0,0,68.199997
20161030080000,282.0,282.0,30.0,37,54.299999,0,68.0
20161030081500,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20161030083000,282.0,298.450012,31.750001,37,54.299999,100,67.5
20161030084500,282.0,310.200012,33.000001,37,54.299999,100,67.599998
20161030090000,282.0,298.450012,31.750001,37,54.299999,100,67.5
20161030091500,282.0,298.450012,31.750001,37,55.900002,100,67.599998
20161030093000,282.0,298.450012,31.750001,37,56.900002,100,67.599998
20161030094500,282.0,298.450012,31.750001,37,57.5,100,67.699997
20161030100000,282.0,291.399994,30.999999,37,57.5,100,67.699997
20161030101500,282.0,282.0,30.0,37,61.900002,100,67.699997
20161030103000,282.0,282.0,30.0,37,63.200001,100,67.800003
20161030104500,282.0,291.399994,30.999999,37,61.599998,100,67.699997
20161030110000,282.0,267.899994,28.499999,37,62.400002,100,67.900002
20161030111500,282.0,282.0,30.0,37,63.599998,100,67.900002
20161030113000,282.0,282.0,30.0,37,62.799999,100,68.099998
20161030114500,282.0,282.0,30.0,37,61.599998,100,68.099998
20161030120000,282.0,274.950012,29.250001,37,64.0,100,68.099998
20161030121500,282.0,274.950012,29.250001,37,62.799999,100,68.199997
20161030123000,282.0,282.0,30.0,37,62.799999,100,68.199997
20161030124500,282.0,249.100006,26.500001,37,61.799999,100,68.199997
20161030130000,282.0,267.899994,28.499999,37,63.599998,100,68.199997
20161030131500,282.0,267.899994,28.499999,37,55.799999,0,68.300003
20161030133000,282.0,267.899994,28.499999,37,54.900002,0,68.199997
20161030134500,282.0,256.149994,27.249999,37,54.900002,0,68.199997
20161030140000,282.0,267.899994,28.499999,37,54.900002,0,68.099998
20161030141500,282.0,242.050003,25.75,37,54.900002,0,68.099998
20161030143000,282.0,267.899994,28.499999,37,55.599998,0,68.099998
20161030144500,282.0,267.899994,28.499999,37,54.900002,0,67.800003
20161030150000,282.0,267.899994,28.499999,37,54.900002,100,67.599998
20161030151500,282.0,274.950012,29.250001,37,54.900002,100,67.599998
20161030153000,282.0,256.149994,27.249999,37,55.5,100,67.400002
20161030154500,282.0,267.899994,28.499999,37,59.5,100,67.5
20161030160000,282.0,267.899994,28.499999,37,61.599998,100,67.599998
20161030161500,282.0,267.899994,28.499999,37,64.400002,100,67.599998
20161030163000,282.0,256.149994,27.249999,37,76.400002,100,67.699997
20161030164500,282.0,256.149994,27.249999,37,76.400002,100,67.800003
20161030170000,282.0,267.899994,28.499999,37,74.0,100,67.800003
20161030171500,282.0,256.149994,27.249999,37,70.599998,100,68.0
20161030173000,282.0,274.950012,29.250001,37,70.599998,100,68.099998
20161030174500,282.0,274.950012,29.250001,37,70.599998,100,68.099998
20161030180000,282.0,267.899994,28.499999,37,69.699997,100,68.199997
20161030181500,282.0,267.899994,28.499999,37,69.699997,100,68.099998
20161030183000,282.0,274.950012,29.250001,37,72.900002,100,68.099998
20161030184500,282.0,267.899994,28.499999,37,71.400002,100,68.0
20161030190000,282.0,256.149994,27.249999,37,73.400002,100,67.900002
20161030191500,282.0,256.149994,27.249999,37,75.099998,100,68.099998
20161030193000,282.0,267.899994,28.499999,37,69.199997,100,68.099998
20161030194500,282.0,256.149994,27.249999,37,69.199997,100,68.099998
20161030200000,282.0,274.950012,29.250001,37,55.799999,0,68.300003
20161030201500,282.0,274.950012,29.250001,37,54.700001,0,68.300003
20161030203000,282.0,267.899994,28.499999,37,54.700001,0,68.199997
20161030204500,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20161030210000,282.0,282.0,30.0,37,53.900002,0,68.099998
20161030211500,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161030213000,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161030214500,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161030220000,282.0,303.149994,32.249999,37,53.900002,100,67.699997
20161030221500,282.0,303.149994,32.249999,37,53.900002,100,67.599998
20161030223000,282.0,282.0,30.0,37,54.599998,100,67.599998
20161030224500,282.0,303.149994,32.249999,37,54.599998,100,67.599998
20161030230000,282.0,282.0,30.0,37,57.200001,100,67.599998
20161030231500,282.0,298.450012,31.750001,37,57.200001,100,67.699997
20161030233000,282.0,298.450012,31.750001,37,57.200001,100,67.699997
20161030234500,282.0,291.399994,30.999999,37,58.0,100,67.800003
20161031000000,282.0,291.399994,30.999999,37,58.0,100,67.800003
20161031001500,282.0,298.450012,31.750001,37,58.0,100,67.800003
20161031003000,282.0,298.450012,31.750001,37,58.0,100,67.800003
20161031004500,282.0,298.450012,31.750001,37,58.0,100,67.699997
20161031010000,282.0,291.399994,30.999999,37,58.0,100,67.800003
20161031011500,282.0,303.149994,32.249999,37,58.0,100,67.699997
20161031013000,282.0,298.450012,31.750001,37,62.799999,100,67.800003
20161031014500,282.0,298.450012,31.750001,37,61.200001,100,67.800003
20161031020000,282.0,298.450012,31.750001,37,60.400002,100,67.900002
20161031021500,282.0,291.399994,30.999999,37,62.799999,100,67.800003
20161031023000,282.0,291.399994,30.999999,37,60.599998,100,67.800003
20161031024500,282.0,298.450012,31.750001,37,60.599998,100,67.900002
20161031030000,282.0,303.149994,32.249999,37,62.400002,100,67.800003
20161031031500,282.0,310.200012,33.000001,37,60.400002,100,67.800003
20161031033000,282.0,298.450012,31.750001,37,60.400002,100,67.800003
20161031034500,282.0,291.399994,30.999999,37,62.400002,100,67.900002
20161031040000,282.0,303.149994,32.249999,37,60.799999,100,67.900002
20161031041500,282.0,303.149994,32.249999,37,60.799999,100,67.800003
20161031043000,282.0,303.149994,32.249999,37,61.799999,100,67.800003
20161031044500,282.0,319.600006,34.000001,37,60.0,100,67.800003
20161031050000,282.0,303.149994,32.249999,37,61.5,100,67.800003
20161031051500,282.0,310.200012,33.000001,37,61.5,100,67.800003
20161031053000,282.0,303.149994,32.249999,37,60.0,100,67.900002
20161031054500,282.0,310.200012,33.000001,37,62.400002,100,67.800003
20161031060000,282.0,303.149994,32.249999,37,60.799999,100,67.800003
20161031061500,282.0,298.450012,31.750001,37,60.0,100,67.900002
20161031063000,282.0,298.450012,31.750001,37,61.900002,100,67.900002
20161031064500,282.0,298.450012,31.750001,37,61.200001,100,67.900002
20161031070000,282.0,298.450012,31.750001,37,59.599998,100,67.900002
20161031071500,282.0,298.450012,31.750001,37,61.599998,100,68.099998
20161031073000,282.0,282.0,30.0,37,60.900002,100,68.0
20161031074500,282.0,298.450012,31.750001,37,60.900002,100,68.199997
20161031080000,282.0,298.450012,31.750001,37,61.900002,100,68.199997
20161031081500,282.0,298.450012,31.750001,37,59.200001,0,68.300003
20161031083000,282.0,282.0,30.0,37,54.700001,0,68.099998
20161031084500,282.0,303.149994,32.249999,37,54.700001,0,68.400002
20161031090000,282.0,282.0,30.0,37,54.700001,0,68.400002
20161031091500,282.0,282.0,30.0,37,54.700001,0,68.300003
20161031093000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161031094500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161031100000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20161031101500,282.0,291.399994,30.999999,37,54.700001,0,68.0
20161031103000,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161031104500,282.0,303.149994,32.249999,37,54.700001,0,68.300003
20161031110000,282.0,282.0,30.0,37,54.700001,0,68.300003
20161031111500,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161031113000,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161031114500,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161031120000,282.0,274.950012,29.250001,37,54.700001,0,68.0
20161031121500,282.0,282.0,30.0,37,54.700001,0,67.900002
20161031123000,282.0,282.0,30.0,37,54.700001,0,67.800003
20161031124500,282.0,282.0,30.0,37,54.700001,0,67.900002
20161031130000,282.0,274.950012,29.250001,37,54.700001,0,68.0
20161031131500,282.0,282.0,30.0,37,54.700001,0,68.099998
20161031133000,282.0,282.0,30.0,37,54.700001,0,68.699997
20161031134500,282.0,291.399994,30.999999,37,54.700001,0,69.099998
20161031140000,282.0,282.0,30.0,37,54.700001,0,69.0
20161031141500,282.0,291.399994,30.999999,37,54.700001,0,68.599998
20161031143000,282.0,298.450012,31.750001,37,54.700001,0,68.400002
20161031144500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161031150000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161031151500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161031153000,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161031154500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161031160000,282.0,303.149994,32.249999,37,54.700001,0,68.099998
20161031161500,282.0,303.149994,32.249999,37,54.700001,0,68.099998
20161031163000,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161031164500,282.0,303.149994,32.249999,37,54.700001,0,68.099998
20161031170000,282.0,303.149994,32.249999,37,54.700001,0,68.0
20161031171500,282.0,303.149994,32.249999,37,54.700001,0,68.0
20161031173000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20161031174500,282.0,298.450012,31.750001,37,54.700001,0,67.800003
20161031180000,282.0,310.200012,33.000001,37,54.700001,0,67.800003
20161031181500,282.0,298.450012,31.750001,37,54.700001,0,67.800003
20161031183000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20161031184500,282.0,303.149994,32.249999,37,54.700001,100,67.699997
20161031190000,282.0,291.399994,30.999999,37,54.700001,100,67.699997
20161031191500,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20161031193000,282.0,303.149994,32.249999,37,54.700001,100,67.699997
20161031194500,282.0,298.450012,31.750001,37,54.700001,100,67.800003
20161031200000,282.0,282.0,30.0,37,54.700001,100,67.900002
20161031201500,282.0,298.450012,31.750001,37,54.700001,100,68.0
20161031203000,282.0,291.399994,30.999999,37,54.700001,100,68.099998
20161031204500,282.0,291.399994,30.999999,37,54.700001,100,68.199997
20161031210000,282.0,282.0,30.0,37,54.700001,100,68.099998
20161031211500,282.0,298.450012,31.750001,37,54.700001,100,68.0
20161031213000,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20161031214500,282.0,298.450012,31.750001,37,54.0,100,67.699997
20161031220000,282.0,274.950012,29.250001,37,54.700001,100,67.800003
20161031221500,282.0,291.399994,30.999999,37,53.599998,100,67.800003
20161031223000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161031224500,282.0,303.149994,32.249999,37,54.299999,100,67.699997
20161031230000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161031231500,282.0,298.450012,31.750001,37,54.299999,100,67.699997
20161031233000,282.0,282.0,30.0,37,54.299999,100,67.800003
20161031234500,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20161101000000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161101001500,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20161101003000,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20161101004500,282.0,282.0,30.0,37,54.299999,100,67.900002
20161101010000,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20161101011500,282.0,298.450012,31.750001,37,55.099998,100,67.800003
20161101013000,282.0,291.399994,30.999999,37,54.400002,100,67.800003
20161101014500,282.0,298.450012,31.750001,37,54.400002,100,67.599998
20161101020000,282.0,282.0,30.0,37,57.099998,100,67.599998
20161101021500,282.0,282.0,30.0,37,57.099998,100,67.599998
20161101023000,282.0,291.399994,30.999999,37,58.0,100,67.699997
20161101024500,282.0,298.450012,31.750001,37,58.799999,100,67.699997
20161101030000,282.0,298.450012,31.750001,37,57.799999,100,68.0
20161101031500,282.0,291.399994,30.999999,37,57.799999,100,68.099998
20161101033000,282.0,303.149994,32.249999,37,58.400002,100,68.199997
20161101034500,282.0,310.200012,33.000001,37,57.200001,100,68.199997
20161101040000,282.0,298.450012,31.750001,37,58.700001,100,68.300003
20161101041500,282.0,298.450012,31.750001,37,54.0,0,68.199997
20161101043000,282.0,291.399994,30.999999,37,54.0,0,68.099998
20161101044500,282.0,298.450012,31.750001,37,54.0,0,68.099998
20161101050000,282.0,303.149994,32.249999,37,54.0,0,68.099998
20161101051500,282.0,303.149994,32.249999,37,54.0,0,68.099998
20161101053000,282.0,303.149994,32.249999,37,54.0,0,68.0
20161101054500,282.0,303.149994,32.249999,37,54.0,0,68.0
20161101060000,282.0,298.450012,31.750001,37,54.0,0,68.0
20161101061500,282.0,303.149994,32.249999,37,54.0,0,68.099998
20161101063000,282.0,303.149994,32.249999,37,54.0,0,68.099998
20161101064500,282.0,303.149994,32.249999,37,54.0,0,68.0
20161101070000,282.0,319.600006,34.000001,37,54.0,0,68.0
20161101071500,282.0,303.149994,32.249999,37,54.0,0,67.900002
20161101073000,282.0,298.450012,31.750001,37,54.0,0,68.099998
20161101074500,282.0,291.399994,30.999999,37,54.0,0,68.099998
20161101080000,282.0,282.0,30.0,37,54.0,0,68.099998
20161101081500,282.0,298.450012,31.750001,37,54.0,0,68.099998
20161101083000,282.0,291.399994,30.999999,37,54.0,0,68.199997
20161101084500,282.0,291.399994,30.999999,37,54.700001,0,68.300003
20161101090000,282.0,291.399994,30.999999,37,54.700001,0,68.300003
20161101091500,282.0,291.399994,30.999999,37,54.700001,0,68.5
20161101093000,282.0,291.399994,30.999999,37,54.700001,0,68.5
20161101094500,282.0,274.950012,29.250001,37,55.700001,0,68.699997
20161101100000,282.0,282.0,30.0,37,54.700001,0,68.599998
20161101101500,282.0,282.0,30.0,37,54.700001,0,68.599998
20161101103000,282.0,274.950012,29.250001,37,54.700001,0,68.599998
20161101104500,282.0,274.950012,29.250001,37,54.700001,0,68.599998
20161101110000,282.0,267.899994,28.499999,37,54.700001,0,68.699997
20161101111500,282.0,282.0,30.0,37,54.700001,0,68.699997
20161101113000,282.0,282.0,30.0,37,54.700001,0,68.599998
20161101114500,282.0,274.950012,29.250001,37,54.700001,0,68.5
20161101120000,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161101121500,282.0,282.0,30.0,37,54.700001,0,68.5
20161101123000,282.0,282.0,30.0,37,54.700001,0,68.300003
20161101124500,282.0,291.399994,30.999999,37,54.700001,0,68.300003
20161101130000,282.0,291.399994,30.999999,37,55.400002,0,68.5
20161101131500,282.0,291.399994,30.999999,37,55.400002,0,68.599998
20161101133000,282.0,298.450012,31.750001,37,54.299999,0,68.699997
20161101134500,282.0,291.399994,30.999999,37,55.5,0,68.900002
20161101140000,282.0,291.399994,30.999999,37,54.700001,0,68.699997
20161101141500,282.0,291.399994,30.999999,37,54.700001,0,68.599998
20161101143000,282.0,282.0,30.0,37,54.700001,0,68.300003
20161101144500,282.0,291.399994,30.999999,37,55.5,0,68.300003
20161101150000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20161101151500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161101153000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161101154500,282.0,282.0,30.0,37,54.700001,0,68.099998
20161101160000,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20161101161500,282.0,282.0,30.0,37,55.599998,0,68.099998
20161101163000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161101164500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161101170000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161101171500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161101173000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20161101174500,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20161101180000,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20161101181500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161101183000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161101184500,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20161101190000,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20161101191500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161101193000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20161101194500,282.0,298.450012,31.750001,37,53.900002,0,68.199997
20161101200000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20161101201500,282.0,282.0,30.0,37,54.700001,0,68.199997
20161101203000,282.0,282.0,30.0,37,53.5,0,68.199997
20161101204500,282.0,298.450012,31.750001,37,54.299999,0,68.099998
20161101210000,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20161101211500,282.0,291.399994,30.999999,37,54.299999,0,68.199997
20161101213000,282.0,298.450012,31.750001,37,54.299999,0,68.300003
20161101214500,282.0,303.149994,32.249999,37,54.299999,0,68.400002
20161101220000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161101221500,282.0,282.0,30.0,37,54.299999,0,68.0
20161101223000,282.0,282.0,30.0,37,54.299999,0,68.0
20161101224500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161101230000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161101231500,282.0,303.149994,32.249999,37,54.900002,0,68.0
20161101233000,282.0,298.450012,31.750001,37,54.900002,0,68.099998
20161101234500,282.0,282.0,30.0,37,53.900002,0,68.099998
20161102000000,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161102001500,282.0,298.450012,31.750001,37,55.900002,0,68.099998
20161102003000,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161102004500,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161102010000,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161102011500,282.0,303.149994,32.249999,11,53.900002,0,68.099998
20161102013000,282.0,274.950012,29.250001,35,53.900002,0,68.099998
20161102014500,282.0,256.149994,27.249999,35,54.700001,0,67.800003
20161102020000,282.0,256.149994,27.249999,35,54.700001,100,67.800003
20161102021500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20161102023000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161102024500,282.0,267.899994,28.499999,35,55.900002,100,67.900002
20161102030000,282.0,249.100006,26.500001,35,54.299999,100,68.099998
20161102031500,282.0,256.149994,27.249999,35,54.299999,100,68.199997
20161102033000,282.0,256.149994,27.249999,35,54.299999,0,68.300003
20161102034500,282.0,256.149994,27.249999,35,54.299999,0,68.400002
20161102040000,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20161102041500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20161102043000,282.0,249.100006,26.500001,35,54.299999,0,68.099998
20161102044500,282.0,267.899994,28.499999,35,54.299999,0,67.900002
20161102050000,282.0,256.149994,27.249999,35,54.299999,0,68.0
20161102051500,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161102053000,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161102054500,282.0,256.149994,27.249999,35,54.299999,0,68.099998
20161102060000,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161102061500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20161102063000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161102064500,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161102070000,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161102071500,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20161102073000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161102074500,282.0,256.149994,27.249999,35,54.299999,0,68.300003
20161102080000,282.0,267.899994,28.499999,35,54.299999,0,68.300003
20161102081500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20161102083000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161102084500,282.0,282.0,30.0,35,55.200001,0,68.199997
20161102090000,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161102091500,282.0,282.0,30.0,35,55.200001,0,68.400002
20161102093000,282.0,282.0,30.0,35,55.200001,0,68.199997
20161102094500,282.0,274.950012,29.250001,35,54.299999,0,68.199997
20161102100000,282.0,282.0,30.0,35,55.099998,0,68.400002
20161102101500,282.0,282.0,30.0,35,54.299999,0,68.599998
20161102103000,282.0,267.899994,28.499999,35,55.200001,0,68.599998
20161102104500,282.0,256.149994,27.249999,35,55.200001,0,68.699997
20161102110000,282.0,274.950012,29.250001,35,55.200001,0,68.599998
20161102111500,282.0,267.899994,28.499999,35,55.200001,0,68.699997
20161102113000,282.0,274.950012,29.250001,35,55.200001,0,68.800003
20161102114500,282.0,274.950012,29.250001,35,55.200001,0,68.699997
20161102120000,282.0,274.950012,29.250001,35,55.200001,0,68.699997
20161102121500,282.0,274.950012,29.250001,35,55.200001,0,68.599998
20161102123000,282.0,267.899994,28.499999,35,55.200001,0,68.5
20161102124500,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161102130000,282.0,282.0,30.0,35,55.200001,0,68.199997
20161102131500,282.0,274.950012,29.250001,35,55.200001,0,68.300003
20161102133000,282.0,274.950012,29.250001,35,55.200001,0,68.5
20161102134500,282.0,274.950012,29.250001,35,55.200001,0,68.599998
20161102140000,282.0,282.0,30.0,35,55.200001,0,68.699997
20161102141500,282.0,274.950012,29.250001,35,55.200001,0,68.800003
20161102143000,282.0,282.0,30.0,35,55.200001,0,68.699997
20161102144500,282.0,282.0,30.0,35,55.200001,0,68.400002
20161102150000,282.0,291.399994,30.999999,35,55.200001,0,68.300003
20161102151500,282.0,282.0,30.0,35,55.200001,0,68.199997
20161102153000,282.0,291.399994,30.999999,35,54.400002,0,68.099998
20161102154500,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161102160000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161102161500,282.0,282.0,30.0,35,55.099998,0,68.199997
20161102163000,282.0,282.0,30.0,35,55.099998,0,68.199997
20161102164500,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161102170000,282.0,291.399994,30.999999,35,55.099998,0,68.099998
20161102171500,282.0,282.0,30.0,35,54.299999,0,67.900002
20161102173000,282.0,274.950012,29.250001,35,55.099998,0,67.900002
20161102174500,282.0,282.0,30.0,35,55.099998,0,68.0
20161102180000,282.0,282.0,30.0,35,53.900002,0,67.900002
20161102181500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161102183000,282.0,274.950012,29.250001,35,54.700001,0,67.800003
20161102184500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161102190000,282.0,282.0,30.0,35,54.700001,0,67.800003
20161102191500,282.0,282.0,30.0,35,53.900002,100,67.699997
20161102193000,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161102194500,282.0,282.0,30.0,35,54.700001,0,68.199997
20161102200000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161102201500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161102203000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161102204500,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161102210000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161102211500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161102213000,282.0,291.399994,30.999999,35,54.700001,0,68.199997
20161102214500,282.0,282.0,30.0,35,55.400002,0,68.0
20161102220000,282.0,291.399994,30.999999,35,54.299999,0,67.900002
20161102221500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161102223000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161102224500,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161102230000,282.0,291.399994,30.999999,35,54.299999,0,67.900002
20161102231500,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161102233000,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161102234500,282.0,282.0,30.0,35,54.299999,0,68.099998
20161103000000,282.0,291.399994,30.999999,35,54.299999,0,68.0
20161103001500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161103003000,282.0,282.0,30.0,35,53.5,0,67.900002
20161103004500,282.0,298.450012,31.750001,35,54.299999,0,67.800003
20161103010000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161103011500,282.0,282.0,30.0,35,54.299999,0,67.900002
20161103013000,282.0,298.450012,31.750001,35,54.299999,0,67.900002
20161103014500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161103020000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161103021500,282.0,298.450012,31.750001,35,54.299999,100,67.699997
20161103023000,282.0,291.399994,30.999999,35,54.299999,100,67.900002
20161103024500,282.0,291.399994,30.999999,35,54.299999,100,68.0
20161103030000,282.0,282.0,30.0,35,54.299999,100,68.099998
20161103031500,282.0,303.149994,32.249999,35,54.299999,100,68.099998
20161103033000,282.0,291.399994,30.999999,35,54.299999,100,68.199997
20161103034500,282.0,298.450012,31.750001,35,54.299999,100,68.099998
20161103040000,282.0,298.450012,31.750001,35,54.299999,100,68.199997
20161103041500,282.0,291.399994,30.999999,35,54.299999,100,68.099998
20161103043000,282.0,282.0,30.0,35,54.299999,100,68.199997
20161103044500,282.0,291.399994,30.999999,35,54.299999,100,68.099998
20161103050000,282.0,291.399994,30.999999,35,54.299999,100,67.800003
20161103051500,282.0,303.149994,32.249999,35,54.299999,100,67.800003
20161103053000,282.0,303.149994,32.249999,35,54.299999,100,67.800003
20161103054500,282.0,298.450012,31.750001,35,53.599998,100,67.699997
20161103060000,282.0,298.450012,31.750001,35,54.599998,100,67.800003
20161103061500,282.0,303.149994,32.249999,35,53.900002,100,67.900002
20161103063000,282.0,282.0,30.0,35,53.900002,100,67.800003
20161103064500,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161103070000,282.0,303.149994,32.249999,35,53.900002,100,67.800003
20161103071500,282.0,303.149994,32.249999,35,53.900002,100,67.900002
20161103073000,282.0,298.450012,31.750001,35,54.700001,100,67.900002
20161103074500,282.0,291.399994,30.999999,35,54.700001,100,68.099998
20161103080000,282.0,291.399994,30.999999,35,54.700001,100,68.0
20161103081500,282.0,298.450012,31.750001,35,54.700001,100,68.099998
20161103083000,282.0,298.450012,31.750001,35,53.900002,100,68.099998
20161103084500,282.0,298.450012,31.750001,35,53.900002,100,68.099998
20161103090000,282.0,282.0,30.0,35,53.900002,100,68.199997
20161103091500,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161103093000,282.0,274.950012,29.250001,35,53.900002,0,68.099998
20161103094500,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161103100000,282.0,282.0,30.0,35,54.700001,0,68.400002
20161103101500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161103103000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161103104500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161103110000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161103111500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161103113000,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161103114500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161103120000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161103121500,282.0,282.0,30.0,35,54.700001,0,68.5
20161103123000,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161103124500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161103130000,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161103131500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161103133000,282.0,267.899994,28.499999,35,55.400002,0,68.900002
20161103134500,282.0,267.899994,28.499999,35,55.400002,0,68.900002
20161103140000,282.0,274.950012,29.250001,35,55.400002,0,69.0
20161103141500,282.0,274.950012,29.250001,35,55.400002,0,69.0
20161103143000,282.0,267.899994,28.499999,35,55.400002,0,69.099998
20161103144500,282.0,274.950012,29.250001,35,55.400002,0,68.800003
20161103150000,282.0,274.950012,29.250001,35,55.400002,0,68.800003
20161103151500,282.0,282.0,30.0,35,54.299999,0,68.5
20161103153000,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161103154500,282.0,282.0,30.0,35,55.099998,0,68.199997
20161103160000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161103161500,282.0,282.0,30.0,35,55.099998,0,67.900002
20161103163000,282.0,291.399994,30.999999,35,55.099998,0,68.0
20161103164500,282.0,282.0,30.0,35,55.099998,0,68.099998
20161103170000,282.0,282.0,30.0,35,55.099998,0,68.199997
20161103171500,282.0,274.950012,29.250001,35,55.099998,0,68.300003
20161103173000,282.0,282.0,30.0,35,55.099998,0,68.300003
20161103174500,282.0,267.899994,28.499999,35,55.099998,0,68.199997
20161103180000,282.0,282.0,30.0,35,55.099998,0,68.199997
20161103181500,282.0,282.0,30.0,35,54.5,0,68.199997
20161103183000,282.0,267.899994,28.499999,35,53.900002,0,68.300003
20161103184500,282.0,282.0,30.0,35,56.0,0,68.199997
20161103190000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161103191500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161103193000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161103194500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161103200000,282.0,291.399994,30.999999,35,53.900002,0,68.300003
20161103201500,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161103203000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161103204500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161103210000,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161103211500,282.0,291.399994,30.999999,35,54.5,0,68.199997
20161103213000,282.0,282.0,30.0,35,54.5,0,68.300003
20161103214500,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161103220000,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161103221500,282.0,282.0,30.0,35,55.200001,0,68.199997
20161103223000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161103224500,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161103230000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161103231500,282.0,282.0,30.0,35,53.900002,0,68.099998
20161103233000,282.0,291.399994,30.999999,35,53.900002,0,68.0
20161103234500,282.0,282.0,30.0,35,53.900002,0,68.099998
20161104000000,282.0,282.0,30.0,35,55.099998,0,68.099998
20161104001500,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161104003000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161104004500,282.0,274.950012,29.250001,35,53.900002,0,68.099998
20161104010000,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161104011500,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161104013000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161104014500,282.0,291.399994,30.999999,35,54.700001,0,68.0
20161104020000,282.0,291.399994,30.999999,35,54.700001,0,67.900002
20161104021500,282.0,298.450012,31.750001,35,53.900002,0,68.0
20161104023000,282.0,303.149994,32.249999,35,53.900002,0,67.900002
20161104024500,282.0,282.0,30.0,35,53.900002,0,68.0
20161104030000,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161104031500,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161104033000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161104034500,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161104040000,282.0,282.0,30.0,35,53.900002,0,67.800003
20161104041500,282.0,291.399994,30.999999,35,53.900002,0,67.800003
20161104043000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161104044500,282.0,298.450012,31.750001,35,53.900002,100,67.800003
20161104050000,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161104051500,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161104053000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161104054500,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161104060000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161104061500,282.0,298.450012,31.750001,35,53.900002,100,67.800003
20161104063000,282.0,298.450012,31.750001,35,53.900002,100,67.800003
20161104064500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161104070000,282.0,298.450012,31.750001,35,54.599998,100,67.800003
20161104071500,282.0,303.149994,32.249999,35,54.599998,100,67.800003
20161104073000,282.0,291.399994,30.999999,35,54.599998,100,68.0
20161104074500,282.0,291.399994,30.999999,35,54.599998,100,67.900002
20161104080000,282.0,291.399994,30.999999,35,54.599998,100,68.099998
20161104081500,282.0,282.0,30.0,35,54.599998,0,68.300003
20161104083000,282.0,298.450012,31.750001,35,54.599998,0,68.199997
20161104084500,282.0,291.399994,30.999999,35,54.599998,0,68.099998
20161104090000,282.0,291.399994,30.999999,35,54.599998,0,67.800003
20161104091500,282.0,298.450012,31.750001,35,54.599998,0,67.800003
20161104093000,282.0,298.450012,31.750001,35,54.599998,0,67.900002
20161104094500,282.0,291.399994,30.999999,35,54.599998,0,67.900002
20161104100000,282.0,291.399994,30.999999,35,54.599998,0,68.0
20161104101500,282.0,291.399994,30.999999,35,54.599998,0,68.199997
20161104103000,282.0,291.399994,30.999999,35,54.599998,0,68.400002
20161104104500,282.0,291.399994,30.999999,35,54.599998,0,68.5
20161104110000,282.0,282.0,30.0,35,54.599998,0,68.699997
20161104111500,282.0,282.0,30.0,35,54.599998,0,68.699997
20161104113000,282.0,267.899994,28.499999,35,54.599998,0,68.699997
20161104114500,282.0,282.0,30.0,35,55.200001,0,68.599998
20161104120000,282.0,274.950012,29.250001,35,55.200001,0,68.5
20161104121500,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161104123000,282.0,267.899994,28.499999,35,55.200001,0,68.199997
20161104124500,282.0,282.0,30.0,35,55.200001,0,68.199997
20161104130000,282.0,267.899994,28.499999,35,55.200001,0,68.300003
20161104131500,282.0,267.899994,28.499999,35,55.200001,0,68.699997
20161104133000,282.0,267.899994,28.499999,35,55.200001,0,68.699997
20161104134500,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161104140000,282.0,267.899994,28.499999,35,55.200001,0,68.300003
20161104141500,282.0,267.899994,28.499999,35,55.200001,0,68.300003
20161104143000,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161104144500,282.0,274.950012,29.250001,35,55.200001,0,68.300003
20161104150000,282.0,274.950012,29.250001,35,56.0,0,68.400002
20161104151500,282.0,274.950012,29.250001,35,56.0,0,68.300003
20161104153000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161104154500,282.0,291.399994,30.999999,35,55.5,0,68.300003
20161104160000,282.0,291.399994,30.999999,35,55.5,0,68.300003
20161104161500,282.0,291.399994,30.999999,35,55.5,0,68.300003
20161104163000,282.0,282.0,30.0,35,55.5,0,68.199997
20161104164500,282.0,291.399994,30.999999,35,54.700001,0,68.300003
20161104170000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161104171500,282.0,282.0,30.0,35,55.400002,0,68.199997
20161104173000,282.0,282.0,30.0,35,55.400002,0,68.400002
20161104174500,282.0,282.0,30.0,35,54.299999,0,68.300003
20161104180000,282.0,282.0,30.0,35,54.299999,0,68.099998
20161104181500,282.0,282.0,30.0,35,55.299999,0,68.099998
20161104183000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161104184500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161104190000,282.0,274.950012,29.250001,35,55.299999,0,68.099998
20161104191500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161104193000,282.0,282.0,30.0,35,54.700001,0,68.400002
20161104194500,282.0,282.0,30.0,35,54.700001,0,68.5
20161104200000,282.0,274.950012,29.250001,35,54.700001,0,68.599998
20161104201500,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161104203000,282.0,282.0,30.0,35,53.900002,0,68.400002
20161104204500,282.0,267.899994,28.499999,35,53.900002,0,68.199997
20161104210000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161104211500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161104213000,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161104214500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161104220000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161104221500,282.0,282.0,30.0,35,54.700001,0,68.300003
20161104223000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161104224500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161104230000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161104231500,282.0,274.950012,29.250001,35,53.900002,0,68.300003
20161104233000,282.0,274.950012,29.250001,35,53.900002,0,68.099998
20161104234500,282.0,282.0,30.0,35,55.099998,0,68.199997
20161105000000,282.0,291.399994,30.999999,35,54.299999,0,68.199997
20161105001500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161105003000,282.0,282.0,30.0,35,54.299999,0,68.099998
20161105004500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161105010000,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161105011500,282.0,310.200012,33.000001,2,54.299999,0,68.099998
20161105013000,282.0,267.899994,28.499999,36,54.299999,0,68.0
20161105014500,282.0,256.149994,27.249999,36,54.299999,100,67.699997
20161105020000,282.0,249.100006,26.500001,36,54.299999,100,67.699997
20161105021500,282.0,282.0,30.0,36,54.299999,100,67.599998
20161105023000,282.0,256.149994,27.249999,36,54.299999,100,67.699997
20161105024500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161105030000,282.0,282.0,30.0,36,54.299999,100,68.099998
20161105031500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161105033000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161105034500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161105040000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161105041500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161105043000,282.0,267.899994,28.499999,36,54.299999,0,68.0
20161105044500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161105050000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161105051500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161105053000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161105054500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161105060000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161105061500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161105063000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161105064500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161105070000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161105071500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161105073000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161105074500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161105080000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161105081500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161105083000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161105084500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161105090000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161105091500,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161105093000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161105094500,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161105100000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20161105101500,282.0,274.950012,29.250001,36,54.299999,100,68.0
20161105103000,282.0,291.399994,30.999999,36,54.299999,100,68.099998
20161105104500,282.0,274.950012,29.250001,36,54.299999,100,68.0
20161105110000,282.0,274.950012,29.250001,36,55.099998,100,67.900002
20161105111500,282.0,282.0,30.0,36,55.099998,100,67.900002
20161105113000,282.0,274.950012,29.250001,36,55.099998,100,68.0
20161105114500,282.0,267.899994,28.499999,36,55.099998,100,67.900002
20161105120000,282.0,274.950012,29.250001,36,55.099998,100,67.900002
20161105121500,282.0,267.899994,28.499999,36,55.099998,100,67.900002
20161105123000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161105124500,282.0,256.149994,27.249999,36,55.5,0,68.400002
20161105130000,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20161105131500,282.0,282.0,30.0,36,54.700001,0,69.099998
20161105133000,282.0,274.950012,29.250001,36,54.700001,0,69.199997
20161105134500,282.0,274.950012,29.250001,36,54.700001,0,69.0
20161105140000,282.0,282.0,30.0,36,54.700001,0,68.800003
20161105141500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161105143000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161105144500,282.0,282.0,30.0,36,54.700001,0,68.599998
20161105150000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161105151500,282.0,274.950012,29.250001,36,55.5,0,68.5
20161105153000,282.0,282.0,30.0,36,54.299999,0,68.5
20161105154500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161105160000,282.0,267.899994,28.499999,36,55.099998,0,68.0
20161105161500,282.0,282.0,30.0,36,55.900002,0,67.900002
20161105163000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161105164500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161105170000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161105171500,282.0,256.149994,27.249999,36,54.700001,100,67.699997
20161105173000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161105174500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161105180000,282.0,282.0,30.0,36,54.700001,100,67.599998
20161105181500,282.0,282.0,30.0,36,56.799999,100,67.699997
20161105183000,282.0,282.0,30.0,36,57.599998,100,67.699997
20161105184500,282.0,274.950012,29.250001,36,57.599998,100,67.800003
20161105190000,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20161105191500,282.0,274.950012,29.250001,36,56.799999,100,67.800003
20161105193000,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161105194500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161105210000,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161105211500,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161105213000,282.0,282.0,30.0,36,57.5,100,67.900002
20161105214500,282.0,267.899994,28.499999,36,56.700001,100,67.900002
20161105220000,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20161105221500,282.0,298.450012,31.750001,36,56.700001,100,68.0
20161105223000,282.0,282.0,30.0,36,56.700001,100,68.0
20161105224500,282.0,282.0,30.0,36,56.700001,100,68.099998
20161105230000,282.0,282.0,30.0,36,56.700001,100,68.099998
20161105231500,282.0,282.0,30.0,36,56.700001,100,68.199997
20161105233000,282.0,282.0,30.0,36,56.700001,100,68.199997
20161105234500,282.0,282.0,30.0,36,56.700001,100,68.199997
20161106000000,282.0,291.399994,30.999999,36,56.700001,100,68.099998
20161106001500,282.0,282.0,30.0,36,56.700001,100,68.0
20161106003000,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20161106004500,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20161106010000,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20161106011500,282.0,282.0,30.0,36,56.700001,100,67.800003
20161106013000,282.0,291.399994,30.999999,36,56.700001,100,67.800003
20161106014500,282.0,274.950012,29.250001,36,56.700001,100,67.699997
20161106020000,282.0,291.399994,30.999999,36,56.700001,100,68.099998
20161106021500,282.0,274.950012,29.250001,36,57.400002,100,68.099998
20161106023000,282.0,298.450012,31.750001,36,56.799999,100,68.199997
20161106024500,282.0,282.0,30.0,36,56.799999,100,68.199997
20161106030000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161106031500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161106033000,282.0,298.450012,31.750001,36,53.900002,100,67.599998
20161106034500,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20161106040000,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20161106041500,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20161106043000,282.0,282.0,30.0,36,53.900002,100,67.699997
20161106044500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20161106050000,282.0,282.0,30.0,36,53.900002,100,67.699997
20161106051500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161106053000,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161106054500,282.0,298.450012,31.750001,36,54.700001,100,67.900002
20161106060000,282.0,282.0,30.0,36,54.700001,100,67.800003
20161106061500,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161106063000,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161106064500,282.0,282.0,30.0,36,54.700001,100,67.800003
20161106070000,282.0,298.450012,31.750001,36,54.700001,100,67.900002
20161106071500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161106073000,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20161106074500,282.0,298.450012,31.750001,36,54.700001,100,67.900002
20161106080000,282.0,274.950012,29.250001,36,54.700001,100,68.0
20161106081500,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20161106083000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161106084500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161106090000,282.0,291.399994,30.999999,36,54.799999,100,67.900002
20161106091500,282.0,282.0,30.0,36,54.799999,100,67.900002
20161106093000,282.0,282.0,30.0,36,54.799999,100,67.699997
20161106094500,282.0,291.399994,30.999999,36,54.799999,100,67.800003
20161106100000,282.0,274.950012,29.250001,36,54.799999,100,68.099998
20161106101500,282.0,282.0,30.0,36,54.799999,100,68.199997
20161106103000,282.0,274.950012,29.250001,36,54.799999,0,68.300003
20161106104500,282.0,274.950012,29.250001,36,54.799999,0,68.400002
20161106110000,282.0,274.950012,29.250001,36,54.799999,0,68.5
20161106111500,282.0,274.950012,29.250001,36,54.799999,0,68.300003
20161106113000,282.0,282.0,30.0,36,54.799999,0,68.099998
20161106114500,282.0,274.950012,29.250001,36,55.900002,0,68.099998
20161106120000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161106121500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161106123000,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161106124500,282.0,274.950012,29.250001,36,55.200001,0,68.400002
20161106130000,282.0,267.899994,28.499999,36,55.200001,0,68.099998
20161106131500,282.0,274.950012,29.250001,36,55.200001,0,67.800003
20161106133000,282.0,282.0,30.0,36,55.200001,100,67.699997
20161106134500,282.0,282.0,30.0,36,55.200001,100,67.599998
20161106140000,282.0,267.899994,28.499999,36,54.299999,100,67.699997
20161106141500,282.0,274.950012,29.250001,36,55.099998,100,68.0
20161106143000,282.0,274.950012,29.250001,36,55.099998,100,68.199997
20161106144500,282.0,282.0,30.0,36,55.099998,100,68.300003
20161106150000,282.0,274.950012,29.250001,36,55.099998,0,68.699997
20161106151500,282.0,274.950012,29.250001,36,55.099998,0,68.800003
20161106153000,282.0,274.950012,29.250001,36,54.299999,0,68.800003
20161106154500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161106160000,282.0,274.950012,29.250001,36,56.0,0,67.900002
20161106161500,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161106163000,282.0,267.899994,28.499999,36,54.299999,100,67.5
20161106164500,282.0,274.950012,29.250001,36,54.299999,100,67.5
20161106170000,282.0,267.899994,28.499999,36,56.299999,100,67.599998
20161106171500,282.0,274.950012,29.250001,36,56.299999,100,67.800003
20161106173000,282.0,274.950012,29.250001,36,56.299999,100,67.900002
