PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161106174500,282.0,282.0,30.0,36,55.200001,0,68.400002
20161106180000,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20161106181500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161106183000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161106184500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161106190000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161106191500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161106193000,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20161106194500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161106200000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161106201500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161106203000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161106204500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161106210000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161106211500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161106213000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161106214500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161106220000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161106221500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161106223000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161106224500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161106230000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161106231500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161106233000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161106234500,282.0,282.0,30.0,36,54.299999,0,68.0
20161107000000,282.0,282.0,30.0,36,54.299999,0,68.0
20161107001500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107003000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107004500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161107010000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107011500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107013000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161107014500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107020000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161107021500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161107023000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161107024500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161107030000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161107031500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161107033000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161107034500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161107040000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161107041500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161107043000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161107044500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161107050000,282.0,282.0,30.0,36,54.299999,0,67.800003
20161107051500,282.0,282.0,30.0,36,54.299999,0,68.0
20161107053000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161107054500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161107060000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161107061500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161107063000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161107064500,282.0,282.0,30.0,36,54.299999,0,68.0
20161107070000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161107071500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161107073000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161107074500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161107080000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161107081500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107083000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161107084500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161107090000,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161107091500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161107093000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161107094500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20161107100000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107101500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107103000,282.0,267.899994,28.499999,36,54.299999,0,68.599998
20161107104500,282.0,274.950012,29.250001,36,54.299999,0,68.699997
20161107110000,282.0,274.950012,29.250001,36,54.299999,0,68.800003
20161107111500,282.0,282.0,30.0,36,54.299999,0,68.900002
20161107113000,282.0,282.0,30.0,36,54.299999,0,69.099998
20161107114500,282.0,267.899994,28.499999,36,54.299999,0,68.800003
20161107120000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161107121500,282.0,282.0,30.0,36,54.299999,0,68.800003
20161107123000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107124500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107130000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107131500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107133000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161107134500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107140000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161107141500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161107143000,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161107144500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161107150000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107151500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107153000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107154500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107160000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161107161500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161107163000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107164500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161107170000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161107171500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161107173000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161107174500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161107180000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161107181500,282.0,282.0,30.0,36,54.299999,0,68.5
20161107183000,282.0,256.149994,27.249999,36,54.299999,0,68.5
20161107184500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161107190000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161107191500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107193000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107194500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107200000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107201500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107203000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161107204500,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161107210000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161107211500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161107213000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161107214500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161107220000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161107221500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161107223000,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20161107224500,282.0,291.399994,30.999999,36,55.099998,0,68.099998
20161107230000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161107231500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161107233000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161107234500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161108000000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108001500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108003000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108004500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108010000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161108011500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161108013000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161108014500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108020000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161108021500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108023000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161108024500,282.0,303.149994,32.249999,36,53.900002,0,68.099998
20161108030000,282.0,298.450012,31.750001,36,53.900002,0,68.0
20161108031500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161108033000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161108034500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161108040000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161108041500,282.0,274.950012,29.250001,36,53.900002,0,68.0
20161108043000,282.0,291.399994,30.999999,36,55.5,0,68.099998
20161108044500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161108050000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161108051500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161108053000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161108054500,282.0,298.450012,31.750001,36,53.900002,0,68.0
20161108060000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161108061500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161108063000,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161108064500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161108070000,282.0,282.0,30.0,36,53.900002,0,68.0
20161108071500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161108073000,282.0,291.399994,30.999999,36,53.5,0,67.900002
20161108074500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161108080000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161108081500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161108083000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161108084500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161108090000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161108091500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161108093000,282.0,291.399994,30.999999,36,54.299999,0,68.5
20161108094500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161108100000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161108101500,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161108103000,282.0,282.0,30.0,36,54.299999,0,68.699997
20161108104500,282.0,282.0,30.0,36,54.299999,0,68.699997
20161108110000,282.0,282.0,30.0,36,54.299999,0,68.800003
20161108111500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161108113000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161108114500,282.0,282.0,30.0,36,54.299999,0,68.5
20161108120000,282.0,274.950012,29.250001,36,55.0,0,68.400002
20161108121500,282.0,291.399994,30.999999,36,55.0,0,68.300003
20161108123000,282.0,282.0,30.0,36,55.0,0,68.400002
20161108124500,282.0,274.950012,29.250001,36,55.0,0,68.400002
20161108130000,282.0,282.0,30.0,36,55.0,0,68.5
20161108131500,282.0,282.0,30.0,36,55.0,0,68.5
20161108133000,282.0,274.950012,29.250001,36,55.0,0,68.599998
20161108134500,282.0,291.399994,30.999999,36,55.0,0,68.599998
20161108140000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161108141500,282.0,282.0,30.0,36,54.299999,0,68.699997
20161108143000,282.0,274.950012,29.250001,36,54.299999,0,68.800003
20161108144500,282.0,256.149994,27.249999,36,55.099998,0,68.599998
20161108150000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161108151500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161108153000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161108154500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161108160000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161108161500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161108163000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161108164500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161108170000,282.0,267.899994,28.499999,36,54.299999,0,68.5
20161108171500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161108173000,282.0,256.149994,27.249999,36,54.299999,0,68.5
20161108174500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161108180000,282.0,282.0,30.0,36,54.299999,0,68.5
20161108181500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161108183000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161108184500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161108190000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161108191500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161108193000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161108194500,282.0,282.0,30.0,36,54.299999,0,68.5
20161108200000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161108201500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161108203000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161108204500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161108210000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161108211500,282.0,282.0,30.0,36,54.299999,0,68.0
20161108213000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161108214500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161108220000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161108221500,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161108223000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161108224500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161108230000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161108231500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161108233000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161108234500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161109000000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161109001500,282.0,282.0,30.0,36,54.299999,0,68.0
20161109003000,282.0,267.899994,28.499999,36,54.299999,0,68.0
20161109004500,282.0,282.0,30.0,36,54.299999,0,68.0
20161109010000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161109011500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161109013000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161109014500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161109020000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161109021500,282.0,256.149994,27.249999,9,54.299999,0,67.900002
20161109023000,282.0,256.149994,27.249999,34,54.299999,0,67.800003
20161109024500,282.0,256.149994,27.249999,34,54.299999,100,67.699997
20161109030000,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161109031500,282.0,249.100006,26.500001,35,54.299999,100,67.800003
20161109033000,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161109034500,282.0,274.950012,29.250001,35,54.299999,100,67.900002
20161109040000,282.0,274.950012,29.250001,35,54.299999,100,68.099998
20161109041500,282.0,267.899994,28.499999,35,54.299999,100,68.099998
20161109043000,282.0,267.899994,28.499999,35,54.299999,100,68.199997
20161109044500,282.0,267.899994,28.499999,35,54.299999,100,68.099998
20161109050000,282.0,256.149994,27.249999,35,54.299999,100,67.900002
20161109051500,282.0,267.899994,28.499999,35,54.299999,100,68.0
20161109053000,282.0,256.149994,27.249999,35,54.299999,100,67.900002
20161109054500,282.0,298.450012,31.750001,1,53.5,0,68.099998
20161109060000,282.0,282.0,30.0,1,53.5,0,68.0
20161109061500,282.0,256.149994,27.249999,34,54.299999,0,67.800003
20161109063000,282.0,267.899994,28.499999,35,54.299999,100,67.5
20161109064500,282.0,267.899994,28.499999,35,55.099998,100,67.5
20161109070000,282.0,256.149994,27.249999,35,56.799999,100,67.599998
20161109071500,282.0,256.149994,27.249999,35,56.799999,100,67.800003
20161109073000,282.0,256.149994,27.249999,35,56.799999,100,68.099998
20161109074500,282.0,249.100006,26.500001,35,56.799999,100,68.199997
20161109080000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161109081500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161109083000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161109084500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161109090000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161109091500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161109093000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161109094500,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161109100000,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161109101500,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161109103000,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161109104500,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161109110000,282.0,267.899994,28.499999,35,53.900002,0,68.599998
20161109111500,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161109113000,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161109114500,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161109120000,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161109121500,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161109123000,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161109124500,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161109130000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161109131500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161109133000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161109134500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161109140000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161109141500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161109143000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161109144500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161109150000,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161109151500,282.0,282.0,30.0,36,54.700001,0,68.800003
20161109153000,282.0,282.0,30.0,36,54.700001,0,68.900002
20161109154500,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161109160000,282.0,282.0,30.0,36,54.700001,0,68.800003
20161109161500,282.0,282.0,30.0,36,54.700001,0,68.900002
20161109163000,282.0,282.0,30.0,36,54.700001,0,68.900002
20161109164500,282.0,274.950012,29.250001,36,53.900002,0,68.699997
20161109170000,282.0,282.0,30.0,36,54.700001,0,68.699997
20161109171500,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161109173000,282.0,282.0,30.0,36,54.700001,0,68.800003
20161109174500,282.0,282.0,30.0,36,54.700001,0,68.599998
20161109180000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161109181500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161109183000,282.0,282.0,30.0,36,54.700001,0,68.5
20161109184500,282.0,274.950012,29.250001,36,54.099998,0,68.599998
20161109190000,282.0,274.950012,29.250001,36,54.099998,0,68.599998
20161109191500,282.0,282.0,30.0,36,54.099998,0,68.599998
20161109193000,282.0,291.399994,30.999999,36,54.099998,0,68.5
20161109194500,282.0,291.399994,30.999999,36,54.099998,0,68.599998
20161109200000,282.0,267.899994,28.499999,36,54.099998,0,68.5
20161109201500,282.0,282.0,30.0,36,54.099998,0,68.599998
20161109203000,282.0,291.399994,30.999999,36,54.099998,0,68.300003
20161109204500,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161109210000,282.0,274.950012,29.250001,36,54.099998,0,68.199997
20161109211500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20161109213000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161109214500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161109220000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161109221500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161109223000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161109224500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161109230000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161109231500,282.0,282.0,30.0,36,54.700001,0,68.0
20161109233000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161109234500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110000000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110001500,282.0,282.0,30.0,36,53.900002,0,68.0
20161110003000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161110004500,282.0,303.149994,32.249999,36,53.900002,0,67.800003
20161110010000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161110011500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161110013000,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20161110014500,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20161110020000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161110021500,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20161110023000,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20161110024500,282.0,303.149994,32.249999,36,53.900002,100,67.800003
20161110030000,282.0,298.450012,31.750001,36,53.900002,100,68.099998
20161110031500,282.0,298.450012,31.750001,36,53.900002,100,67.900002
20161110033000,282.0,303.149994,32.249999,36,53.900002,100,67.900002
20161110034500,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20161110040000,282.0,310.200012,33.000001,36,53.900002,100,67.900002
20161110041500,282.0,310.200012,33.000001,36,53.900002,100,67.900002
20161110043000,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20161110044500,282.0,303.149994,32.249999,36,53.900002,100,67.800003
20161110050000,282.0,310.200012,33.000001,36,53.900002,100,67.699997
20161110051500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20161110053000,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20161110054500,282.0,310.200012,33.000001,36,53.900002,100,67.699997
20161110060000,282.0,319.600006,34.000001,36,53.900002,100,67.699997
20161110061500,282.0,319.600006,34.000001,36,54.700001,100,67.699997
20161110063000,282.0,303.149994,32.249999,36,53.900002,100,67.800003
20161110064500,282.0,298.450012,31.750001,36,54.700001,100,67.800003
20161110070000,282.0,310.200012,33.000001,36,53.900002,100,67.900002
20161110071500,282.0,303.149994,32.249999,36,53.900002,100,67.900002
20161110073000,282.0,303.149994,32.249999,36,54.599998,100,68.0
20161110074500,282.0,303.149994,32.249999,36,54.0,100,68.0
20161110080000,282.0,303.149994,32.249999,36,54.0,100,68.099998
20161110081500,282.0,303.149994,32.249999,36,54.0,100,68.0
20161110083000,282.0,303.149994,32.249999,36,54.799999,100,68.199997
20161110084500,282.0,303.149994,32.249999,36,53.900002,0,68.199997
20161110090000,282.0,310.200012,33.000001,36,53.900002,0,68.199997
20161110091500,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20161110093000,282.0,303.149994,32.249999,36,54.700001,0,68.099998
20161110094500,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20161110100000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20161110101500,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20161110103000,282.0,298.450012,31.750001,36,54.5,0,68.199997
20161110104500,282.0,291.399994,30.999999,36,54.5,0,68.400002
20161110110000,282.0,298.450012,31.750001,36,55.099998,0,68.300003
20161110111500,282.0,298.450012,31.750001,36,54.299999,0,68.300003
20161110113000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161110114500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161110120000,282.0,298.450012,31.750001,36,54.299999,0,68.400002
20161110121500,282.0,298.450012,31.750001,36,55.099998,0,68.099998
20161110123000,282.0,282.0,30.0,36,55.099998,0,68.099998
20161110124500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161110130000,282.0,291.399994,30.999999,36,55.099998,0,68.199997
20161110131500,282.0,291.399994,30.999999,36,55.099998,0,68.199997
20161110133000,282.0,267.899994,28.499999,36,55.099998,0,68.300003
20161110134500,282.0,282.0,30.0,36,55.099998,0,68.400002
20161110140000,282.0,291.399994,30.999999,36,55.099998,0,68.199997
20161110141500,282.0,282.0,30.0,36,55.099998,0,68.199997
20161110143000,282.0,267.899994,28.499999,36,55.099998,0,68.300003
20161110144500,282.0,282.0,30.0,36,55.099998,0,68.400002
20161110150000,282.0,282.0,30.0,36,55.099998,0,68.599998
20161110151500,282.0,267.899994,28.499999,36,55.099998,0,68.699997
20161110153000,282.0,274.950012,29.250001,36,55.099998,0,68.699997
20161110154500,282.0,282.0,30.0,36,55.099998,0,68.599998
20161110160000,282.0,291.399994,30.999999,36,53.900002,0,68.699997
20161110161500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161110163000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161110164500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20161110170000,282.0,282.0,30.0,36,54.700001,0,67.800003
20161110171500,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20161110173000,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20161110174500,282.0,298.450012,31.750001,36,53.900002,0,67.699997
20161110180000,282.0,274.950012,29.250001,36,53.900002,0,67.800003
20161110181500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161110183000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110184500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110190000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110191500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161110193000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161110194500,282.0,291.399994,30.999999,36,53.700001,0,68.199997
20161110200000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20161110201500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161110203000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161110204500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161110210000,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161110211500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20161110213000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161110214500,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20161110220000,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161110221500,282.0,298.450012,31.750001,36,53.900002,0,68.400002
20161110223000,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161110224500,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161110230000,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20161110231500,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20161110233000,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20161110234500,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161111000000,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20161111001500,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161111003000,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20161111004500,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20161111010000,282.0,298.450012,31.750001,36,54.599998,0,68.300003
20161111011500,282.0,291.399994,30.999999,36,54.599998,0,68.300003
20161111013000,282.0,274.950012,29.250001,36,53.5,0,68.400002
20161111014500,282.0,298.450012,31.750001,36,53.5,0,68.199997
20161111020000,282.0,298.450012,31.750001,36,53.5,0,68.199997
20161111021500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20161111023000,282.0,291.399994,30.999999,36,54.700001,0,68.0
20161111024500,282.0,298.450012,31.750001,36,53.5,0,67.900002
20161111030000,282.0,303.149994,32.249999,36,53.5,0,67.800003
20161111031500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161111033000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161111034500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161111040000,282.0,303.149994,32.249999,36,53.5,100,67.699997
20161111041500,282.0,282.0,30.0,36,53.5,100,67.800003
20161111043000,282.0,298.450012,31.750001,36,53.5,100,67.699997
20161111044500,282.0,298.450012,31.750001,36,53.5,100,67.900002
20161111050000,282.0,310.200012,33.000001,36,53.5,100,67.900002
20161111051500,282.0,303.149994,32.249999,36,53.5,100,68.0
20161111053000,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20161111054500,282.0,298.450012,31.750001,36,54.299999,100,68.099998
20161111060000,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20161111061500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20161111063000,282.0,298.450012,31.750001,36,54.299999,100,68.0
20161111064500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20161111070000,282.0,303.149994,32.249999,36,53.5,100,68.099998
20161111071500,282.0,303.149994,32.249999,36,53.5,100,68.099998
20161111073000,282.0,303.149994,32.249999,36,53.5,100,68.0
20161111074500,282.0,303.149994,32.249999,36,53.5,100,67.900002
20161111080000,282.0,298.450012,31.750001,36,53.5,100,68.099998
20161111081500,282.0,298.450012,31.750001,36,53.5,100,68.099998
20161111083000,282.0,298.450012,31.750001,36,53.5,100,68.199997
20161111084500,282.0,298.450012,31.750001,36,53.5,100,68.199997
20161111090000,282.0,303.149994,32.249999,36,53.5,0,68.300003
20161111091500,282.0,282.0,30.0,36,53.5,0,68.199997
20161111093000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161111094500,282.0,291.399994,30.999999,36,55.099998,0,68.300003
20161111100000,282.0,282.0,30.0,36,55.099998,0,68.199997
20161111101500,282.0,282.0,30.0,36,53.799999,0,68.199997
20161111103000,282.0,274.950012,29.250001,36,53.799999,0,68.0
20161111104500,282.0,291.399994,30.999999,36,55.5,0,68.099998
20161111110000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161111111500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161111113000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20161111114500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161111120000,282.0,274.950012,29.250001,36,55.5,0,68.199997
20161111121500,282.0,282.0,30.0,36,53.900002,0,68.199997
20161111123000,282.0,282.0,30.0,36,54.599998,0,68.099998
20161111124500,282.0,282.0,30.0,36,54.599998,0,68.0
20161111130000,282.0,282.0,30.0,36,54.599998,0,68.099998
20161111131500,282.0,282.0,30.0,36,54.599998,0,68.099998
20161111133000,282.0,291.399994,30.999999,36,55.900002,0,68.400002
20161111134500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161111140000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161111141500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161111143000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161111144500,282.0,282.0,30.0,36,53.900002,0,68.199997
20161111150000,282.0,282.0,30.0,36,53.900002,0,68.300003
20161111151500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161111153000,282.0,291.399994,30.999999,36,55.900002,0,68.400002
20161111154500,282.0,298.450012,31.750001,36,55.900002,0,68.400002
20161111160000,282.0,291.399994,30.999999,36,55.900002,0,68.5
20161111161500,282.0,267.899994,28.499999,36,55.900002,0,68.599998
20161111163000,282.0,274.950012,29.250001,36,55.099998,0,68.5
20161111164500,282.0,274.950012,29.250001,36,53.900002,0,68.800003
20161111170000,282.0,274.950012,29.250001,36,53.900002,0,68.900002
20161111171500,282.0,274.950012,29.250001,36,53.900002,0,68.900002
20161111173000,282.0,282.0,30.0,36,55.099998,0,68.800003
20161111174500,282.0,282.0,30.0,36,54.299999,0,68.800003
20161111180000,282.0,282.0,30.0,36,54.299999,0,69.199997
20161111181500,282.0,274.950012,29.250001,36,54.299999,0,69.099998
20161111183000,282.0,282.0,30.0,36,54.299999,0,69.0
20161111184500,282.0,298.450012,31.750001,36,54.299999,0,69.099998
20161111190000,282.0,291.399994,30.999999,36,54.299999,0,69.099998
20161111191500,282.0,291.399994,30.999999,36,54.299999,0,69.300003
20161111193000,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161111194500,282.0,282.0,30.0,36,54.299999,0,68.699997
20161111200000,282.0,291.399994,30.999999,36,54.299999,0,68.5
20161111201500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161111203000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161111204500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161111210000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161111211500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161111213000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161111214500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161111220000,282.0,274.950012,29.250001,36,53.700001,0,68.300003
20161111221500,282.0,291.399994,30.999999,36,53.700001,0,68.300003
20161111223000,282.0,291.399994,30.999999,36,53.700001,0,68.300003
20161111224500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161111230000,282.0,282.0,30.0,36,54.700001,0,68.0
20161111231500,282.0,291.399994,30.999999,36,53.5,0,68.099998
20161111233000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161111234500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161112000000,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161112001500,282.0,274.950012,29.250001,36,53.900002,0,68.0
20161112003000,282.0,303.149994,32.249999,36,53.900002,0,68.099998
20161112004500,282.0,303.149994,32.249999,36,53.900002,0,68.0
20161112010000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161112011500,282.0,303.149994,32.249999,36,53.099998,0,68.0
20161112013000,282.0,303.149994,32.249999,36,54.5,0,68.099998
20161112014500,282.0,303.149994,32.249999,36,53.900002,0,68.0
20161112020000,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20161112021500,282.0,298.450012,31.750001,10,53.099998,0,67.900002
20161112023000,282.0,303.149994,32.249999,41,54.299999,100,67.699997
20161112024500,282.0,298.450012,31.750001,41,53.099998,100,67.400002
20161112030000,282.0,274.950012,29.250001,41,57.5,100,67.300003
20161112031500,282.0,291.399994,30.999999,41,62.0,100,67.5
20161112033000,282.0,303.149994,32.249999,41,64.0,100,67.599998
20161112034500,282.0,303.149994,32.249999,41,65.800003,100,67.900002
20161112040000,282.0,282.0,30.0,41,69.099998,100,67.900002
20161112041500,282.0,298.450012,31.750001,41,66.0,100,68.0
20161112043000,282.0,310.200012,33.000001,41,68.099998,100,68.199997
20161112044500,282.0,298.450012,31.750001,41,54.700001,0,68.099998
20161112050000,282.0,298.450012,31.750001,41,53.5,0,67.900002
20161112051500,282.0,303.149994,32.249999,41,52.700001,0,67.900002
20161112053000,282.0,303.149994,32.249999,41,53.900002,0,67.900002
20161112054500,282.0,291.399994,30.999999,41,53.900002,100,67.800003
20161112060000,282.0,282.0,30.0,41,53.0,100,67.699997
20161112061500,282.0,310.200012,33.000001,41,53.0,100,67.800003
20161112063000,282.0,303.149994,32.249999,41,54.700001,100,67.800003
20161112064500,282.0,274.950012,29.250001,41,53.299999,100,67.599998
20161112070000,282.0,310.200012,33.000001,41,54.299999,100,67.300003
20161112071500,282.0,310.200012,33.000001,41,59.900002,100,67.400002
20161112073000,282.0,298.450012,31.750001,41,69.5,100,67.599998
20161112074500,282.0,298.450012,31.750001,41,72.099998,100,67.699997
20161112080000,282.0,303.149994,32.249999,41,67.199997,100,67.900002
20161112081500,282.0,319.600006,34.000001,42,72.699997,100,68.0
20161112083000,282.0,319.600006,34.000001,42,60.200001,0,68.300003
20161112084500,282.0,310.200012,33.000001,42,53.099998,0,68.0
20161112090000,282.0,298.450012,31.750001,41,53.099998,0,68.0
20161112091500,282.0,303.149994,32.249999,41,54.299999,100,67.599998
20161112093000,282.0,319.600006,34.000001,41,54.299999,100,67.699997
20161112094500,282.0,291.399994,30.999999,41,53.599998,100,67.599998
20161112100000,282.0,310.200012,33.000001,41,53.599998,100,67.699997
20161112101500,282.0,274.950012,29.250001,41,53.599998,100,67.699997
20161112103000,282.0,303.149994,32.249999,41,55.5,100,67.599998
20161112104500,282.0,303.149994,32.249999,41,59.099998,100,67.400002
20161112110000,282.0,298.450012,31.750001,41,67.199997,100,67.599998
20161112111500,282.0,303.149994,32.249999,41,62.799999,100,67.800003
20161112113000,282.0,303.149994,32.249999,41,66.800003,100,67.800003
20161112114500,282.0,298.450012,31.750001,41,64.599998,100,67.800003
20161112120000,282.0,310.200012,33.000001,42,64.599998,100,67.800003
20161112121500,282.0,274.950012,29.250001,41,68.099998,100,67.900002
20161112123000,282.0,303.149994,32.249999,41,64.0,100,67.900002
20161112124500,282.0,282.0,30.0,41,64.0,100,68.099998
20161112130000,282.0,310.200012,33.000001,41,64.0,100,68.099998
20161112131500,282.0,310.200012,33.000001,41,69.5,100,68.099998
20161112133000,282.0,298.450012,31.750001,41,64.900002,100,68.199997
20161112134500,282.0,274.950012,29.250001,41,56.0,0,68.199997
20161112140000,282.0,298.450012,31.750001,41,54.299999,0,68.099998
20161112141500,282.0,310.200012,33.000001,41,54.299999,0,67.900002
20161112143000,282.0,298.450012,31.750001,41,55.099998,0,67.900002
20161112144500,282.0,298.450012,31.750001,42,55.099998,0,67.800003
20161112150000,282.0,310.200012,33.000001,42,53.900002,0,67.900002
20161112151500,282.0,326.649994,34.749999,42,53.900002,0,67.900002
20161112153000,282.0,282.0,30.0,42,54.700001,0,67.900002
20161112154500,282.0,291.399994,30.999999,41,54.700001,0,67.900002
20161112160000,282.0,298.450012,31.750001,41,53.900002,0,67.800003
20161112161500,282.0,291.399994,30.999999,41,53.900002,0,67.900002
20161112163000,282.0,291.399994,30.999999,41,54.700001,0,67.800003
20161112164500,282.0,291.399994,30.999999,41,54.700001,0,67.800003
20161112170000,282.0,310.200012,33.000001,41,54.700001,100,67.699997
20161112171500,282.0,310.200012,33.000001,41,53.5,100,67.699997
20161112173000,282.0,291.399994,30.999999,41,53.5,100,67.699997
20161112174500,282.0,298.450012,31.750001,41,54.299999,100,67.699997
20161112180000,282.0,303.149994,32.249999,41,53.5,100,67.699997
20161112181500,282.0,303.149994,32.249999,41,54.700001,100,67.699997
20161112183000,282.0,282.0,30.0,41,53.5,100,67.699997
20161112184500,282.0,291.399994,30.999999,41,54.299999,100,67.699997
20161112190000,282.0,298.450012,31.750001,41,54.299999,100,67.699997
20161112191500,282.0,298.450012,31.750001,41,56.099998,100,67.699997
20161112193000,282.0,291.399994,30.999999,41,55.5,100,67.800003
20161112194500,282.0,282.0,30.0,41,55.5,100,67.699997
20161112200000,282.0,274.950012,29.250001,41,56.400002,100,67.699997
20161112201500,282.0,291.399994,30.999999,41,64.0,100,67.5
20161112203000,282.0,303.149994,32.249999,41,67.199997,100,67.699997
20161112204500,282.0,298.450012,31.750001,41,70.5,100,67.900002
20161112210000,282.0,298.450012,31.750001,41,68.599998,100,67.900002
20161112211500,282.0,303.149994,32.249999,41,64.400002,100,68.099998
20161112213000,282.0,298.450012,31.750001,41,70.5,100,68.099998
20161112214500,282.0,303.149994,32.249999,41,68.199997,100,68.199997
20161112220000,282.0,310.200012,33.000001,41,64.400002,100,68.199997
20161112221500,282.0,291.399994,30.999999,41,71.0,100,68.199997
20161112223000,282.0,310.200012,33.000001,41,67.199997,100,68.199997
20161112224500,282.0,303.149994,32.249999,41,67.199997,100,68.199997
20161112230000,282.0,267.899994,28.499999,41,53.5,0,68.199997
20161112231500,282.0,291.399994,30.999999,41,55.0,0,67.800003
20161112233000,282.0,303.149994,32.249999,41,54.299999,100,67.699997
20161112234500,282.0,291.399994,30.999999,41,52.700001,100,67.5
20161113000000,282.0,303.149994,32.249999,41,55.200001,100,67.400002
20161113001500,282.0,310.200012,33.000001,41,60.299999,100,67.400002
20161113003000,282.0,310.200012,33.000001,41,64.900002,100,67.699997
20161113004500,282.0,291.399994,30.999999,41,72.800003,100,67.800003
20161113010000,282.0,303.149994,32.249999,41,64.400002,100,68.0
20161113011500,282.0,298.450012,31.750001,41,70.0,100,68.099998
20161113013000,282.0,298.450012,31.750001,41,67.300003,100,68.099998
20161113014500,282.0,303.149994,32.249999,41,65.599998,100,68.199997
20161113020000,282.0,291.399994,30.999999,41,54.200001,0,68.099998
20161113021500,282.0,256.149994,27.249999,41,55.099998,0,67.800003
20161113023000,282.0,303.149994,32.249999,41,53.900002,100,67.599998
20161113024500,282.0,310.200012,33.000001,41,52.700001,100,67.599998
20161113030000,282.0,310.200012,33.000001,41,53.5,100,67.400002
20161113031500,282.0,319.600006,34.000001,41,56.400002,100,67.5
20161113033000,282.0,310.200012,33.000001,41,67.599998,100,67.599998
20161113034500,282.0,303.149994,32.249999,41,64.800003,100,67.900002
20161113040000,282.0,274.950012,29.250001,41,69.0,100,68.099998
20161113041500,282.0,298.450012,31.750001,41,65.800003,100,68.099998
20161113043000,282.0,298.450012,31.750001,41,69.900002,100,68.199997
20161113044500,282.0,310.200012,33.000001,41,55.5,0,68.099998
20161113050000,282.0,282.0,30.0,41,54.400002,0,67.800003
20161113051500,282.0,303.149994,32.249999,41,53.5,100,67.599998
20161113053000,282.0,310.200012,33.000001,41,52.700001,100,67.400002
20161113054500,282.0,319.600006,34.000001,41,55.200001,100,67.400002
20161113060000,282.0,274.950012,29.250001,40,62.799999,100,67.599998
20161113061500,282.0,267.899994,28.499999,40,62.799999,100,67.800003
20161113063000,282.0,256.149994,27.249999,40,64.0,100,67.800003
20161113064500,282.0,282.0,30.0,40,62.0,100,67.900002
20161113070000,282.0,298.450012,31.750001,40,64.400002,100,67.900002
20161113071500,282.0,282.0,30.0,40,62.400002,100,68.099998
20161113073000,282.0,267.899994,28.499999,40,64.800003,100,68.099998
20161113074500,282.0,274.950012,29.250001,40,62.400002,100,68.099998
20161113080000,282.0,282.0,30.0,40,66.699997,100,68.099998
20161113081500,282.0,291.399994,30.999999,40,62.0,100,68.099998
20161113083000,282.0,274.950012,29.250001,40,67.199997,100,68.199997
20161113084500,282.0,298.450012,31.750001,41,62.400002,100,68.199997
20161113090000,282.0,310.200012,33.000001,41,67.199997,100,68.199997
20161113091500,282.0,298.450012,31.750001,41,57.599998,100,68.199997
20161113093000,282.0,310.200012,33.000001,41,53.900002,100,67.900002
20161113094500,282.0,291.399994,30.999999,41,52.299999,100,67.699997
20161113100000,282.0,310.200012,33.000001,41,54.599998,100,67.599998
20161113101500,282.0,282.0,30.0,40,53.5,100,67.599998
20161113103000,282.0,291.399994,30.999999,40,53.5,100,67.599998
20161113104500,282.0,303.149994,32.249999,40,53.5,100,67.599998
20161113110000,282.0,291.399994,30.999999,40,57.5,100,67.599998
20161113111500,282.0,291.399994,30.999999,40,55.900002,100,67.699997
20161113113000,282.0,282.0,30.0,40,58.400002,100,67.599998
20161113114500,282.0,291.399994,30.999999,40,69.599998,100,67.699997
20161113120000,282.0,282.0,30.0,40,69.599998,100,67.900002
20161113121500,282.0,242.050003,25.75,40,67.199997,100,67.900002
20161113123000,282.0,310.200012,33.000001,41,72.400002,100,67.900002
20161113124500,282.0,298.450012,31.750001,41,65.900002,100,68.0
20161113130000,282.0,298.450012,31.750001,41,64.800003,100,68.099998
20161113131500,282.0,298.450012,31.750001,41,69.099998,100,68.199997
20161113133000,282.0,291.399994,30.999999,41,65.5,100,68.300003
20161113134500,282.0,310.200012,33.000001,41,56.400002,0,68.0
20161113140000,282.0,310.200012,33.000001,41,54.700001,0,67.800003
20161113141500,282.0,267.899994,28.499999,41,53.5,100,67.699997
20161113143000,282.0,298.450012,31.750001,41,53.5,100,67.699997
20161113144500,282.0,291.399994,30.999999,41,55.099998,100,67.599998
20161113150000,282.0,291.399994,30.999999,41,56.200001,100,67.599998
20161113151500,282.0,298.450012,31.750001,41,55.099998,100,67.599998
20161113153000,282.0,291.399994,30.999999,41,57.799999,100,67.5
20161113154500,282.0,298.450012,31.750001,41,56.299999,100,67.599998
20161113160000,282.0,282.0,30.0,41,62.400002,100,67.599998
20161113161500,282.0,282.0,30.0,41,66.300003,100,67.900002
20161113163000,282.0,298.450012,31.750001,41,68.699997,100,68.0
20161113164500,282.0,298.450012,31.750001,41,66.199997,100,68.099998
20161113170000,282.0,274.950012,29.250001,41,72.900002,100,68.199997
20161113171500,282.0,282.0,30.0,41,66.199997,100,68.300003
20161113173000,282.0,282.0,30.0,41,53.900002,0,68.099998
20161113174500,282.0,298.450012,31.750001,41,53.099998,0,67.900002
20161113180000,282.0,291.399994,30.999999,41,53.099998,0,67.900002
20161113181500,282.0,291.399994,30.999999,41,55.5,100,67.699997
20161113183000,282.0,319.600006,34.000001,41,53.5,100,67.599998
20161113184500,282.0,291.399994,30.999999,41,53.5,100,67.599998
20161113190000,282.0,298.450012,31.750001,41,55.400002,100,67.599998
20161113191500,282.0,303.149994,32.249999,41,53.5,100,67.599998
20161113193000,282.0,298.450012,31.750001,41,57.599998,100,67.599998
20161113194500,282.0,291.399994,30.999999,41,56.299999,100,67.599998
20161113200000,282.0,282.0,30.0,41,56.299999,100,67.699997
20161113201500,282.0,274.950012,29.250001,41,56.299999,100,67.699997
20161113203000,282.0,282.0,30.0,41,58.0,100,67.699997
20161113204500,282.0,274.950012,29.250001,41,67.199997,100,67.900002
20161113210000,282.0,298.450012,31.750001,41,64.5,100,68.099998
20161113211500,282.0,291.399994,30.999999,41,62.400002,100,68.199997
20161113213000,282.0,298.450012,31.750001,41,66.0,100,68.199997
20161113214500,282.0,303.149994,32.249999,41,62.900002,100,68.199997
20161113220000,282.0,310.200012,33.000001,41,53.5,0,68.099998
20161113221500,282.0,310.200012,33.000001,41,53.5,0,67.800003
20161113223000,282.0,310.200012,33.000001,41,54.799999,100,67.699997
20161113224500,282.0,291.399994,30.999999,41,53.099998,100,67.599998
20161113230000,282.0,303.149994,32.249999,41,53.099998,100,67.599998
20161113231500,282.0,303.149994,32.249999,41,53.900002,100,67.5
20161113233000,282.0,310.200012,33.000001,41,56.900002,100,67.599998
20161113234500,282.0,282.0,30.0,41,58.299999,100,67.5
20161114000000,282.0,298.450012,31.750001,41,66.199997,100,67.699997
20161114001500,282.0,303.149994,32.249999,41,64.199997,100,67.900002
20161114003000,282.0,303.149994,32.249999,41,62.799999,100,67.900002
20161114004500,282.0,298.450012,31.750001,41,68.099998,100,68.099998
20161114010000,282.0,298.450012,31.750001,41,63.599998,100,68.099998
20161114011500,282.0,310.200012,33.000001,41,64.400002,100,68.099998
20161114013000,282.0,291.399994,30.999999,41,64.400002,100,68.099998
20161114014500,282.0,282.0,30.0,41,61.599998,100,68.199997
20161114020000,282.0,310.200012,33.000001,41,65.800003,100,68.199997
20161114021500,282.0,282.0,30.0,41,61.599998,100,68.199997
20161114023000,282.0,303.149994,32.249999,41,66.599998,100,68.199997
20161114024500,282.0,319.600006,34.000001,41,62.400002,100,68.199997
20161114030000,282.0,298.450012,31.750001,41,53.5,100,68.199997
20161114031500,282.0,319.600006,34.000001,41,53.5,100,67.800003
20161114033000,282.0,326.649994,34.749999,41,53.5,100,67.699997
20161114034500,282.0,310.200012,33.000001,41,52.299999,100,67.599998
20161114040000,282.0,303.149994,32.249999,41,54.299999,100,67.599998
20161114041500,282.0,274.950012,29.250001,41,52.700001,100,67.5
20161114043000,282.0,291.399994,30.999999,41,57.5,100,67.400002
20161114044500,282.0,303.149994,32.249999,41,59.099998,100,67.599998
20161114050000,282.0,303.149994,32.249999,41,63.200001,100,67.599998
20161114051500,282.0,291.399994,30.999999,41,64.400002,100,67.900002
20161114053000,282.0,303.149994,32.249999,41,67.199997,100,68.099998
20161114054500,282.0,274.950012,29.250001,41,64.900002,100,68.199997
20161114060000,282.0,310.200012,33.000001,41,54.200001,0,68.0
20161114061500,282.0,274.950012,29.250001,41,53.5,100,67.699997
20161114063000,282.0,291.399994,30.999999,41,53.5,100,67.599998
20161114064500,282.0,319.600006,34.000001,41,53.5,100,67.5
20161114070000,282.0,319.600006,34.000001,41,53.5,100,67.5
20161114071500,282.0,303.149994,32.249999,41,56.700001,100,67.599998
20161114073000,282.0,319.600006,34.000001,41,56.0,100,67.699997
20161114074500,282.0,303.149994,32.249999,41,56.0,100,67.699997
20161114080000,282.0,319.600006,34.000001,41,56.0,100,67.900002
20161114081500,282.0,303.149994,32.249999,41,56.0,100,67.900002
20161114083000,282.0,303.149994,32.249999,41,55.299999,100,67.900002
20161114084500,282.0,303.149994,32.249999,41,55.900002,100,68.099998
20161114090000,282.0,298.450012,31.750001,41,57.099998,100,68.0
20161114091500,282.0,310.200012,33.000001,41,56.0,100,68.199997
20161114093000,282.0,267.899994,28.499999,41,56.0,100,67.900002
20161114094500,282.0,310.200012,33.000001,41,56.0,100,68.099998
20161114100000,282.0,282.0,30.0,41,57.5,100,68.0
20161114101500,282.0,242.050003,25.75,41,55.599998,100,68.099998
20161114103000,282.0,319.600006,34.000001,41,55.599998,100,68.0
20161114104500,282.0,298.450012,31.750001,41,55.599998,100,68.099998
20161114110000,282.0,291.399994,30.999999,41,55.599998,100,68.0
20161114111500,282.0,303.149994,32.249999,41,55.599998,100,68.0
20161114113000,282.0,274.950012,29.250001,41,57.900002,100,68.0
20161114114500,282.0,303.149994,32.249999,41,57.200001,100,68.0
20161114120000,282.0,291.399994,30.999999,41,56.0,100,68.099998
20161114121500,282.0,267.899994,28.499999,41,56.0,100,68.099998
20161114123000,282.0,298.450012,31.750001,41,58.299999,100,67.900002
