PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161114124500,282.0,298.450012,31.750001,41,56.400002,100,67.900002
20161114130000,282.0,291.399994,30.999999,41,56.400002,100,67.900002
20161114131500,282.0,291.399994,30.999999,41,57.599998,100,68.099998
20161114133000,282.0,274.950012,29.250001,41,55.599998,100,68.099998
20161114134500,282.0,303.149994,32.249999,41,57.299999,100,68.099998
20161114140000,282.0,291.399994,30.999999,41,56.299999,100,68.099998
20161114141500,282.0,291.399994,30.999999,41,56.299999,100,68.0
20161114143000,282.0,298.450012,31.750001,41,56.299999,100,67.900002
20161114144500,282.0,291.399994,30.999999,41,56.299999,100,68.099998
20161114150000,282.0,274.950012,29.250001,41,57.799999,100,68.199997
20161114151500,282.0,298.450012,31.750001,41,56.0,100,68.099998
20161114153000,282.0,256.149994,27.249999,41,58.299999,100,67.900002
20161114154500,282.0,298.450012,31.750001,41,55.900002,0,68.300003
20161114160000,282.0,291.399994,30.999999,41,55.900002,0,68.099998
20161114161500,282.0,282.0,30.0,41,53.900002,0,68.099998
20161114163000,282.0,274.950012,29.250001,41,54.700001,0,67.900002
20161114164500,282.0,274.950012,29.250001,41,55.900002,0,68.0
20161114170000,282.0,282.0,30.0,41,53.5,0,67.900002
20161114171500,282.0,291.399994,30.999999,41,53.5,0,67.900002
20161114173000,282.0,303.149994,32.249999,41,55.900002,0,67.800003
20161114174500,282.0,256.149994,27.249999,41,55.099998,0,67.900002
20161114180000,282.0,291.399994,30.999999,41,55.099998,0,67.900002
20161114181500,282.0,274.950012,29.250001,41,54.400002,0,68.099998
20161114183000,282.0,291.399994,30.999999,41,53.5,0,68.0
20161114184500,282.0,303.149994,32.249999,41,53.5,0,68.0
20161114190000,282.0,298.450012,31.750001,41,54.299999,0,67.900002
20161114191500,282.0,291.399994,30.999999,41,53.5,100,67.699997
20161114193000,282.0,249.100006,26.500001,40,53.5,100,67.699997
20161114194500,282.0,298.450012,31.750001,41,54.900002,100,67.599998
20161114200000,282.0,303.149994,32.249999,41,53.099998,100,67.800003
20161114201500,282.0,303.149994,32.249999,41,55.099998,100,67.599998
20161114203000,282.0,303.149994,32.249999,41,53.099998,100,67.900002
20161114204500,282.0,267.899994,28.499999,41,53.799999,100,67.699997
20161114210000,282.0,303.149994,32.249999,41,55.099998,100,67.599998
20161114211500,282.0,310.200012,33.000001,41,54.299999,100,67.699997
20161114213000,282.0,298.450012,31.750001,41,56.0,100,67.599998
20161114214500,282.0,303.149994,32.249999,41,56.0,100,67.699997
20161114220000,282.0,291.399994,30.999999,41,59.900002,100,67.699997
20161114221500,282.0,291.399994,30.999999,41,59.200001,100,67.699997
20161114223000,282.0,298.450012,31.750001,41,58.299999,100,67.699997
20161114224500,282.0,298.450012,31.750001,41,64.900002,100,67.900002
20161114230000,282.0,303.149994,32.249999,41,61.900002,100,68.0
20161114231500,282.0,291.399994,30.999999,41,65.599998,100,68.099998
20161114233000,282.0,310.200012,33.000001,41,53.200001,100,68.0
20161114234500,282.0,303.149994,32.249999,41,53.200001,100,67.800003
20161115000000,282.0,310.200012,33.000001,41,53.200001,100,67.699997
20161115001500,282.0,319.600006,34.000001,41,53.200001,100,67.5
20161115003000,282.0,310.200012,33.000001,40,55.200001,100,67.400002
20161115004500,282.0,303.149994,32.249999,40,58.299999,100,67.5
20161115010000,282.0,291.399994,30.999999,40,63.599998,100,67.699997
20161115011500,282.0,282.0,30.0,40,68.099998,100,67.900002
20161115013000,282.0,291.399994,30.999999,40,62.799999,100,68.099998
20161115014500,282.0,291.399994,30.999999,40,65.099998,100,68.099998
20161115020000,282.0,291.399994,30.999999,40,62.799999,100,68.199997
20161115021500,282.0,298.450012,31.750001,40,54.799999,0,68.199997
20161115023000,282.0,298.450012,31.750001,40,54.799999,0,67.900002
20161115024500,282.0,298.450012,31.750001,40,54.799999,0,67.800003
20161115030000,282.0,319.600006,34.000001,40,53.900002,100,67.699997
20161115031500,282.0,310.200012,33.000001,40,53.900002,100,67.599998
20161115033000,282.0,303.149994,32.249999,40,53.0,100,67.699997
20161115034500,282.0,291.399994,30.999999,40,53.0,100,67.400002
20161115040000,282.0,303.149994,32.249999,40,56.400002,100,67.599998
20161115041500,282.0,303.149994,32.249999,40,57.599998,100,67.5
20161115043000,282.0,282.0,30.0,40,62.799999,100,67.699997
20161115044500,282.0,274.950012,29.250001,40,66.300003,100,67.900002
20161115050000,282.0,303.149994,32.249999,40,62.799999,100,68.0
20161115051500,282.0,303.149994,32.249999,40,64.0,100,68.099998
20161115053000,282.0,274.950012,29.250001,40,64.0,100,68.099998
20161115054500,282.0,310.200012,33.000001,40,62.799999,100,68.199997
20161115060000,282.0,291.399994,30.999999,40,63.599998,100,68.199997
20161115061500,282.0,291.399994,30.999999,40,58.799999,100,68.199997
20161115063000,282.0,303.149994,32.249999,40,54.700001,100,68.0
20161115064500,282.0,282.0,30.0,40,53.900002,100,67.800003
20161115070000,282.0,303.149994,32.249999,40,52.700001,100,67.699997
20161115071500,282.0,303.149994,32.249999,40,53.900002,100,67.699997
20161115073000,282.0,298.450012,31.750001,40,53.900002,100,67.699997
20161115074500,282.0,303.149994,32.249999,40,53.099998,100,67.599998
20161115080000,282.0,319.600006,34.000001,40,53.099998,100,67.599998
20161115081500,282.0,319.600006,34.000001,40,54.700001,100,67.599998
20161115083000,282.0,291.399994,30.999999,40,57.099998,100,67.699997
20161115084500,282.0,267.899994,28.499999,40,55.599998,100,67.699997
20161115090000,282.0,298.450012,31.750001,40,55.599998,100,67.800003
20161115091500,282.0,291.399994,30.999999,40,57.099998,100,67.699997
20161115093000,282.0,267.899994,28.499999,40,57.099998,100,67.699997
20161115094500,282.0,274.950012,29.250001,40,65.800003,100,67.699997
20161115100000,282.0,242.050003,25.75,40,62.799999,100,68.0
20161115101500,282.0,282.0,30.0,41,61.799999,100,68.099998
20161115103000,282.0,291.399994,30.999999,41,60.400002,100,68.099998
20161115104500,282.0,249.100006,26.500001,41,58.400002,100,68.099998
20161115110000,282.0,282.0,30.0,41,56.400002,100,68.199997
20161115111500,282.0,282.0,30.0,41,56.400002,100,68.199997
20161115113000,282.0,303.149994,32.249999,41,56.400002,100,67.900002
20161115114500,282.0,298.450012,31.750001,41,55.099998,100,67.900002
20161115120000,282.0,303.149994,32.249999,41,59.099998,100,68.199997
20161115121500,282.0,303.149994,32.249999,41,55.200001,0,68.599998
20161115123000,282.0,291.399994,30.999999,41,54.299999,0,68.599998
20161115124500,282.0,298.450012,31.750001,41,54.299999,0,68.599998
20161115130000,282.0,298.450012,31.750001,41,54.299999,0,68.400002
20161115131500,282.0,291.399994,30.999999,41,54.299999,0,68.300003
20161115133000,282.0,0.0,0.0,47,54.299999,0,68.300003
20161115134500,282.0,303.149994,32.249999,41,54.299999,0,68.099998
20161115140000,282.0,310.200012,33.000001,41,54.299999,0,67.800003
20161115141500,282.0,298.450012,31.750001,41,55.200001,100,67.699997
20161115143000,282.0,298.450012,31.750001,41,53.900002,100,67.599998
20161115144500,282.0,310.200012,33.000001,41,54.700001,100,67.599998
20161115150000,282.0,291.399994,30.999999,41,56.799999,100,67.699997
20161115151500,282.0,282.0,30.0,41,55.599998,100,67.699997
20161115153000,282.0,274.950012,29.250001,41,56.299999,100,68.0
20161115154500,282.0,291.399994,30.999999,42,56.299999,100,68.099998
20161115160000,282.0,310.200012,33.000001,42,56.299999,100,68.099998
20161115161500,282.0,303.149994,32.249999,42,56.299999,100,68.199997
20161115163000,282.0,303.149994,32.249999,42,55.200001,0,68.300003
20161115164500,282.0,303.149994,32.249999,42,55.200001,0,68.300003
20161115170000,282.0,303.149994,32.249999,42,55.200001,0,67.800003
20161115171500,282.0,291.399994,30.999999,42,54.299999,100,67.699997
20161115173000,282.0,298.450012,31.750001,42,54.299999,100,67.400002
20161115174500,282.0,319.600006,34.000001,41,57.5,100,67.400002
20161115180000,282.0,274.950012,29.250001,41,57.5,100,67.5
20161115181500,282.0,303.149994,32.249999,41,64.0,100,67.800003
20161115183000,282.0,274.950012,29.250001,41,66.800003,100,68.0
20161115184500,282.0,310.200012,33.000001,41,62.799999,100,68.099998
20161115190000,282.0,282.0,30.0,41,64.400002,100,68.199997
20161115191500,282.0,267.899994,28.499999,41,54.700001,0,68.099998
20161115193000,282.0,282.0,30.0,41,54.700001,0,68.099998
20161115194500,282.0,274.950012,29.250001,41,54.700001,0,68.0
20161115200000,282.0,282.0,30.0,41,53.5,0,67.900002
20161115201500,282.0,319.600006,34.000001,41,53.5,0,67.800003
20161115203000,282.0,282.0,30.0,40,54.700001,100,67.699997
20161115204500,282.0,291.399994,30.999999,40,53.900002,0,67.800003
20161115210000,282.0,298.450012,31.750001,40,53.900002,100,67.699997
20161115211500,282.0,298.450012,31.750001,40,53.900002,100,67.800003
20161115213000,282.0,298.450012,31.750001,40,53.900002,100,67.699997
20161115214500,282.0,298.450012,31.750001,40,53.900002,100,67.699997
20161115220000,282.0,282.0,30.0,40,53.900002,100,67.800003
20161115221500,282.0,319.600006,34.000001,41,53.900002,100,67.800003
20161115223000,282.0,291.399994,30.999999,40,53.900002,100,67.800003
20161115224500,282.0,267.899994,28.499999,40,53.900002,100,67.699997
20161115230000,282.0,282.0,30.0,40,53.900002,100,67.699997
20161115231500,282.0,298.450012,31.750001,40,53.900002,100,67.599998
20161115233000,282.0,267.899994,28.499999,40,53.900002,100,67.599998
20161115234500,282.0,291.399994,30.999999,40,56.299999,100,67.599998
20161116000000,282.0,282.0,30.0,40,56.299999,100,67.599998
20161116001500,282.0,303.149994,32.249999,40,59.599998,100,67.599998
20161116003000,282.0,298.450012,31.750001,40,64.800003,100,67.800003
20161116004500,282.0,298.450012,31.750001,40,63.200001,100,68.0
20161116010000,282.0,291.399994,30.999999,40,63.200001,100,68.099998
20161116011500,282.0,303.149994,32.249999,40,66.300003,100,68.099998
20161116013000,282.0,310.200012,33.000001,40,62.400002,100,68.199997
20161116014500,282.0,303.149994,32.249999,40,64.800003,100,68.199997
20161116020000,282.0,298.450012,31.750001,40,63.299999,100,68.199997
20161116021500,282.0,291.399994,30.999999,4,61.900002,0,68.099998
20161116023000,282.0,242.050003,25.75,35,55.599998,0,68.099998
20161116024500,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161116030000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161116031500,282.0,274.950012,29.250001,36,53.5,0,67.900002
20161116033000,282.0,282.0,30.0,36,53.5,0,67.900002
20161116034500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161116040000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161116041500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161116043000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20161116044500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161116050000,282.0,291.399994,30.999999,36,53.5,100,67.599998
20161116051500,282.0,282.0,30.0,36,53.5,100,67.599998
20161116053000,282.0,291.399994,30.999999,36,53.5,100,67.599998
20161116054500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161116060000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161116061500,282.0,291.399994,30.999999,36,56.299999,100,67.599998
20161116063000,282.0,282.0,30.0,36,57.5,100,67.800003
20161116064500,282.0,274.950012,29.250001,36,56.799999,100,67.800003
20161116070000,282.0,282.0,30.0,36,56.799999,100,68.0
20161116071500,282.0,282.0,30.0,36,56.799999,100,68.099998
20161116073000,282.0,267.899994,28.499999,36,56.799999,100,68.099998
20161116074500,282.0,267.899994,28.499999,36,56.799999,100,68.099998
20161116080000,282.0,267.899994,28.499999,36,56.0,0,68.300003
20161116081500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161116083000,282.0,282.0,30.0,36,53.5,0,68.300003
20161116084500,282.0,274.950012,29.250001,36,53.5,0,68.199997
20161116090000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161116091500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161116093000,282.0,267.899994,28.499999,36,53.700001,0,68.400002
20161116094500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161116100000,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161116101500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161116103000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161116104500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161116110000,282.0,282.0,30.0,36,54.700001,0,68.5
20161116111500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161116113000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161116114500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20161116120000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161116121500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161116123000,282.0,256.149994,27.249999,36,54.700001,0,68.300003
20161116124500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161116130000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161116131500,282.0,256.149994,27.249999,36,54.700001,0,68.199997
20161116133000,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161116134500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161116140000,282.0,249.100006,26.500001,36,54.700001,0,67.900002
20161116141500,282.0,256.149994,27.249999,36,54.700001,0,68.199997
20161116143000,282.0,256.149994,27.249999,36,55.5,0,68.300003
20161116144500,282.0,267.899994,28.499999,36,55.5,0,68.300003
20161116150000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161116151500,282.0,256.149994,27.249999,36,54.700001,0,68.699997
20161116153000,282.0,274.950012,29.250001,36,55.5,0,68.699997
20161116154500,282.0,256.149994,27.249999,36,55.5,0,68.699997
20161116160000,282.0,267.899994,28.499999,36,55.5,0,68.699997
20161116161500,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161116163000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161116164500,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20161116170000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161116171500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161116173000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161116174500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161116180000,282.0,256.149994,27.249999,36,54.700001,0,68.0
20161116181500,282.0,249.100006,26.500001,36,54.700001,0,68.099998
20161116183000,282.0,256.149994,27.249999,36,53.900002,0,68.099998
20161116184500,282.0,256.149994,27.249999,36,53.900002,0,67.900002
20161116190000,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161116191500,282.0,267.899994,28.499999,36,53.900002,0,67.800003
20161116193000,282.0,256.149994,27.249999,36,53.900002,0,67.900002
20161116194500,282.0,274.950012,29.250001,36,53.900002,0,67.800003
20161116200000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161116201500,282.0,282.0,30.0,36,53.900002,0,67.800003
20161116203000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161116204500,282.0,282.0,30.0,36,53.900002,0,67.800003
20161116210000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161116211500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161116213000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161116214500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161116220000,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161116221500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161116223000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161116224500,282.0,282.0,30.0,36,53.900002,0,67.900002
20161116230000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161116231500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161116233000,282.0,282.0,30.0,36,53.900002,0,67.800003
20161116234500,282.0,282.0,30.0,36,53.900002,0,67.900002
20161117000000,282.0,282.0,30.0,36,53.900002,0,67.800003
20161117001500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161117003000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161117004500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20161117010000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161117011500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161117013000,282.0,282.0,30.0,36,53.5,100,67.699997
20161117014500,282.0,291.399994,30.999999,36,53.5,100,67.699997
20161117020000,282.0,282.0,30.0,36,53.5,100,67.699997
20161117021500,282.0,291.399994,30.999999,36,53.5,100,67.699997
20161117023000,282.0,291.399994,30.999999,36,53.5,100,67.699997
20161117024500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161117030000,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20161117031500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161117033000,282.0,298.450012,31.750001,36,55.5,100,67.699997
20161117034500,282.0,282.0,30.0,36,56.400002,100,67.800003
20161117040000,282.0,298.450012,31.750001,36,56.400002,100,67.800003
20161117041500,282.0,298.450012,31.750001,36,56.400002,100,67.900002
20161117043000,282.0,291.399994,30.999999,36,56.400002,100,67.800003
20161117044500,282.0,298.450012,31.750001,36,56.400002,100,67.800003
20161117050000,282.0,282.0,30.0,36,55.599998,100,67.900002
20161117051500,282.0,267.899994,28.499999,36,56.700001,100,67.699997
20161117053000,282.0,282.0,30.0,36,55.599998,100,67.900002
20161117054500,282.0,298.450012,31.750001,36,56.299999,100,67.800003
20161117060000,282.0,291.399994,30.999999,36,56.299999,100,67.900002
20161117061500,282.0,291.399994,30.999999,36,56.299999,100,67.800003
20161117063000,282.0,282.0,30.0,36,56.299999,100,67.800003
20161117064500,282.0,291.399994,30.999999,36,56.299999,100,67.800003
20161117070000,282.0,291.399994,30.999999,36,56.299999,100,67.900002
20161117071500,282.0,298.450012,31.750001,36,56.299999,100,67.900002
20161117073000,282.0,282.0,30.0,36,55.599998,100,67.800003
20161117074500,282.0,291.399994,30.999999,36,55.599998,100,68.0
20161117080000,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20161117081500,282.0,298.450012,31.750001,36,56.299999,100,67.900002
20161117083000,282.0,282.0,30.0,36,56.299999,100,68.0
20161117084500,282.0,282.0,30.0,36,56.299999,100,68.199997
20161117090000,282.0,291.399994,30.999999,36,55.200001,0,68.300003
20161117091500,282.0,282.0,30.0,36,54.400002,0,68.300003
20161117093000,282.0,282.0,30.0,36,54.400002,0,68.099998
20161117094500,282.0,274.950012,29.250001,36,54.400002,0,68.0
20161117100000,282.0,282.0,30.0,36,54.400002,0,67.900002
20161117101500,282.0,274.950012,29.250001,36,54.400002,0,68.099998
20161117103000,282.0,282.0,30.0,36,53.799999,0,68.0
20161117104500,282.0,267.899994,28.499999,36,53.799999,0,67.900002
20161117110000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161117111500,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161117113000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161117114500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161117120000,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161117121500,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161117123000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161117124500,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161117130000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161117131500,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161117133000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161117134500,282.0,267.899994,28.499999,36,54.099998,0,68.099998
20161117140000,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161117141500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161117143000,282.0,267.899994,28.499999,36,55.599998,0,68.099998
20161117144500,282.0,249.100006,26.500001,36,55.599998,0,68.099998
20161117150000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161117151500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161117153000,282.0,267.899994,28.499999,36,55.5,0,68.300003
20161117154500,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161117160000,282.0,249.100006,26.500001,36,55.099998,0,68.199997
20161117161500,282.0,274.950012,29.250001,36,55.099998,0,68.300003
20161117163000,282.0,274.950012,29.250001,36,55.099998,0,68.0
20161117164500,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20161117170000,282.0,267.899994,28.499999,36,54.299999,100,67.699997
20161117171500,282.0,274.950012,29.250001,36,55.200001,100,67.800003
20161117173000,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20161117174500,282.0,267.899994,28.499999,36,54.299999,100,67.5
20161117180000,282.0,274.950012,29.250001,36,57.900002,100,67.599998
20161117181500,282.0,274.950012,29.250001,36,56.400002,100,67.800003
20161117183000,282.0,274.950012,29.250001,36,56.400002,100,67.800003
20161117184500,282.0,274.950012,29.250001,36,57.099998,100,67.900002
20161117190000,282.0,282.0,30.0,36,56.400002,100,68.099998
20161117191500,282.0,267.899994,28.499999,36,56.400002,100,68.099998
20161117193000,282.0,274.950012,29.250001,36,56.400002,100,68.099998
20161117194500,282.0,274.950012,29.250001,36,56.400002,100,68.099998
20161117200000,282.0,282.0,30.0,36,56.400002,100,68.199997
20161117201500,282.0,282.0,30.0,36,56.400002,100,68.199997
20161117203000,282.0,274.950012,29.250001,36,56.400002,100,68.199997
20161117204500,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20161117210000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161117211500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161117213000,282.0,282.0,30.0,36,54.299999,0,67.800003
20161117214500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161117220000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161117221500,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161117223000,282.0,282.0,30.0,36,54.299999,100,67.800003
20161117224500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161117230000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161117231500,282.0,282.0,30.0,36,54.299999,100,67.900002
20161117233000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161117234500,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161118000000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161118001500,282.0,282.0,30.0,36,54.299999,100,67.599998
20161118003000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161118004500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161118010000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161118011500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161118013000,282.0,282.0,30.0,36,56.0,100,67.599998
20161118014500,282.0,282.0,30.0,36,56.0,100,67.699997
20161118020000,282.0,282.0,30.0,36,57.200001,100,67.699997
20161118021500,282.0,267.899994,28.499999,36,57.200001,100,67.699997
20161118023000,282.0,274.950012,29.250001,36,57.200001,100,67.699997
20161118024500,282.0,267.899994,28.499999,36,58.700001,100,67.800003
20161118030000,282.0,267.899994,28.499999,36,58.700001,100,67.800003
20161118031500,282.0,267.899994,28.499999,36,57.900002,100,67.800003
20161118033000,282.0,267.899994,28.499999,36,58.700001,100,67.800003
20161118034500,282.0,291.399994,30.999999,36,58.700001,100,67.699997
20161118040000,282.0,274.950012,29.250001,36,62.799999,100,67.800003
20161118041500,282.0,282.0,30.0,36,60.799999,100,67.900002
20161118043000,282.0,274.950012,29.250001,36,61.5,100,67.900002
20161118044500,282.0,274.950012,29.250001,36,61.5,100,68.0
20161118050000,282.0,274.950012,29.250001,36,60.400002,100,68.099998
20161118051500,282.0,274.950012,29.250001,36,61.900002,100,68.0
20161118053000,282.0,274.950012,29.250001,36,61.900002,100,68.099998
20161118054500,282.0,274.950012,29.250001,36,61.099998,100,68.099998
20161118060000,282.0,274.950012,29.250001,36,62.0,100,68.099998
20161118061500,282.0,274.950012,29.250001,36,60.400002,100,68.099998
20161118063000,282.0,274.950012,29.250001,36,61.099998,100,68.099998
20161118064500,282.0,256.149994,27.249999,36,61.099998,100,68.199997
20161118070000,282.0,267.899994,28.499999,36,60.400002,100,68.199997
20161118071500,282.0,267.899994,28.499999,36,61.900002,100,68.199997
20161118073000,282.0,267.899994,28.499999,36,61.900002,100,68.199997
20161118074500,282.0,282.0,30.0,36,60.400002,100,68.199997
20161118080000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118081500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161118083000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118084500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118090000,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161118091500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118093000,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161118094500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161118100000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161118101500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161118103000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161118104500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161118110000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118111500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161118113000,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161118114500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161118120000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118121500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161118123000,282.0,256.149994,27.249999,36,55.099998,0,68.199997
20161118124500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161118130000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161118131500,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161118133000,282.0,267.899994,28.499999,36,55.099998,0,68.300003
20161118134500,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161118140000,282.0,282.0,30.0,36,55.099998,0,68.199997
20161118141500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161118143000,282.0,256.149994,27.249999,36,55.099998,0,68.099998
20161118144500,282.0,282.0,30.0,36,55.099998,0,68.300003
20161118150000,282.0,282.0,30.0,36,55.099998,0,68.400002
20161118151500,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161118153000,282.0,282.0,30.0,36,55.099998,0,68.400002
20161118154500,282.0,274.950012,29.250001,36,55.099998,0,68.5
20161118160000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161118161500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161118163000,282.0,274.950012,29.250001,36,56.400002,0,68.099998
20161118164500,282.0,282.0,30.0,36,55.200001,0,67.900002
20161118170000,282.0,274.950012,29.250001,36,55.200001,0,67.900002
20161118171500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20161118173000,282.0,274.950012,29.250001,36,56.299999,100,67.5
20161118174500,282.0,282.0,30.0,36,55.099998,100,67.5
20161118180000,282.0,274.950012,29.250001,36,55.099998,100,67.599998
20161118181500,282.0,274.950012,29.250001,36,57.099998,100,67.800003
20161118183000,282.0,282.0,30.0,36,57.099998,100,68.0
20161118184500,282.0,274.950012,29.250001,36,56.299999,100,68.099998
20161118190000,282.0,267.899994,28.499999,36,56.299999,100,68.099998
20161118191500,282.0,256.149994,27.249999,36,56.299999,100,68.199997
20161118193000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161118194500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161118200000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161118201500,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161118203000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161118204500,282.0,274.950012,29.250001,36,55.5,0,68.199997
20161118210000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161118211500,282.0,282.0,30.0,36,53.900002,0,67.800003
20161118213000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161118214500,282.0,274.950012,29.250001,36,54.0,0,67.900002
20161118220000,282.0,282.0,30.0,36,54.0,0,68.0
20161118221500,282.0,274.950012,29.250001,36,54.0,0,68.099998
20161118223000,282.0,274.950012,29.250001,36,54.0,0,68.099998
20161118224500,282.0,274.950012,29.250001,36,54.0,0,67.900002
20161118230000,282.0,282.0,30.0,36,54.0,0,67.900002
20161118231500,282.0,267.899994,28.499999,36,55.5,0,67.900002
20161118233000,282.0,282.0,30.0,36,53.900002,0,67.800003
20161118234500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161119000000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161119001500,282.0,282.0,30.0,36,53.900002,0,67.900002
20161119003000,282.0,274.950012,29.250001,36,53.900002,0,67.800003
20161119004500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161119010000,282.0,282.0,30.0,36,53.900002,0,67.800003
20161119011500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161119013000,282.0,282.0,30.0,36,53.900002,0,67.900002
20161119014500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161119020000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161119021500,282.0,310.200012,33.000001,2,53.900002,0,68.099998
20161119023000,282.0,242.050003,25.75,34,53.900002,0,68.0
20161119024500,282.0,267.899994,28.499999,35,53.900002,0,67.800003
20161119030000,282.0,249.100006,26.500001,35,54.700001,100,67.699997
20161119031500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20161119033000,282.0,256.149994,27.249999,35,53.900002,100,67.599998
20161119034500,282.0,256.149994,27.249999,35,53.900002,100,67.800003
20161119040000,282.0,267.899994,28.499999,35,53.900002,100,67.800003
20161119041500,282.0,274.950012,29.250001,35,53.900002,100,67.900002
20161119043000,282.0,267.899994,28.499999,35,53.900002,100,67.800003
20161119044500,282.0,282.0,30.0,35,53.900002,100,67.699997
20161119050000,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20161119051500,282.0,282.0,30.0,35,53.900002,100,67.800003
20161119053000,282.0,282.0,30.0,35,53.900002,100,67.900002
20161119054500,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161119060000,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161119061500,282.0,282.0,30.0,35,53.900002,100,67.699997
20161119063000,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161119064500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161119070000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161119071500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161119073000,282.0,282.0,30.0,35,54.700001,100,67.800003
20161119074500,282.0,291.399994,30.999999,35,56.400002,100,67.800003
20161119080000,282.0,282.0,30.0,35,56.400002,100,67.800003
20161119081500,282.0,291.399994,30.999999,35,55.5,100,67.800003
20161119083000,282.0,291.399994,30.999999,35,55.5,100,67.699997
20161119084500,282.0,298.450012,31.750001,35,54.700001,100,67.900002
20161119090000,282.0,298.450012,31.750001,35,54.700001,100,67.800003
20161119091500,282.0,298.450012,31.750001,35,54.700001,100,67.800003
20161119093000,282.0,298.450012,31.750001,35,54.700001,100,67.800003
20161119094500,282.0,274.950012,29.250001,35,55.5,100,67.900002
20161119100000,282.0,291.399994,30.999999,35,56.700001,100,67.900002
20161119101500,282.0,291.399994,30.999999,35,56.0,100,67.900002
20161119103000,282.0,274.950012,29.250001,35,54.700001,100,67.900002
20161119104500,282.0,291.399994,30.999999,35,56.700001,100,67.800003
20161119110000,282.0,282.0,30.0,35,54.799999,100,67.800003
20161119111500,282.0,282.0,30.0,35,56.700001,100,67.800003
20161119113000,282.0,282.0,30.0,35,54.700001,100,67.900002
20161119114500,282.0,291.399994,30.999999,35,56.400002,100,67.900002
20161119120000,282.0,282.0,30.0,35,57.099998,100,68.0
20161119121500,282.0,274.950012,29.250001,35,55.900002,100,68.0
20161119123000,282.0,282.0,30.0,35,55.900002,100,68.099998
20161119124500,282.0,267.899994,28.499999,35,55.299999,100,68.199997
20161119130000,282.0,274.950012,29.250001,35,55.299999,100,68.099998
20161119131500,282.0,282.0,30.0,35,55.299999,100,67.900002
20161119133000,282.0,267.899994,28.499999,35,55.299999,100,67.800003
20161119134500,282.0,267.899994,28.499999,35,55.900002,100,67.699997
20161119140000,282.0,274.950012,29.250001,35,59.799999,100,67.5
20161119141500,282.0,274.950012,29.250001,35,63.200001,100,67.599998
20161119143000,282.0,282.0,30.0,35,65.5,100,67.699997
20161119144500,282.0,267.899994,28.499999,35,66.900002,100,67.900002
20161119150000,282.0,274.950012,29.250001,35,63.599998,100,67.900002
20161119151500,282.0,267.899994,28.499999,35,66.800003,100,68.0
20161119153000,282.0,267.899994,28.499999,35,64.800003,100,68.199997
20161119154500,282.0,267.899994,28.499999,35,69.300003,100,68.199997
20161119160000,282.0,274.950012,29.250001,35,64.400002,100,68.199997
20161119161500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161119163000,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161119164500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161119170000,282.0,256.149994,27.249999,35,54.700001,0,67.900002
20161119171500,282.0,274.950012,29.250001,35,55.900002,0,67.900002
20161119173000,282.0,282.0,30.0,35,55.900002,0,67.800003
20161119174500,282.0,291.399994,30.999999,35,55.900002,0,67.900002
20161119180000,282.0,291.399994,30.999999,35,55.900002,0,67.699997
20161119181500,282.0,291.399994,30.999999,35,53.900002,100,67.800003
20161119183000,282.0,282.0,30.0,35,53.099998,100,67.699997
20161119184500,282.0,274.950012,29.250001,35,54.700001,100,67.599998
20161119190000,282.0,274.950012,29.250001,35,53.5,100,67.599998
20161119191500,282.0,291.399994,30.999999,35,53.5,100,67.599998
20161119193000,282.0,282.0,30.0,35,55.900002,100,67.599998
20161119194500,282.0,291.399994,30.999999,35,57.099998,100,67.599998
20161119200000,282.0,282.0,30.0,35,57.099998,100,67.699997
20161119201500,282.0,274.950012,29.250001,35,58.700001,100,67.699997
20161119203000,282.0,256.149994,27.249999,35,61.099998,100,67.699997
20161119204500,282.0,274.950012,29.250001,35,61.099998,100,67.800003
20161119210000,282.0,267.899994,28.499999,35,61.099998,100,67.900002
20161119211500,282.0,267.899994,28.499999,35,61.099998,100,68.0
20161119213000,282.0,274.950012,29.250001,35,61.099998,100,68.099998
20161119214500,282.0,267.899994,28.499999,35,62.799999,100,68.099998
20161119220000,282.0,274.950012,29.250001,35,60.299999,100,68.099998
20161119221500,282.0,282.0,30.0,35,61.5,100,68.199997
20161119223000,282.0,267.899994,28.499999,35,59.900002,100,68.199997
20161119224500,282.0,274.950012,29.250001,35,61.599998,100,68.199997
20161119230000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161119231500,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161119233000,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161119234500,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161120000000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161120001500,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161120003000,282.0,298.450012,31.750001,35,53.099998,100,67.800003
20161120004500,282.0,298.450012,31.750001,35,53.099998,100,67.699997
20161120010000,282.0,310.200012,33.000001,35,53.099998,100,67.699997
20161120011500,282.0,303.149994,32.249999,35,52.299999,100,67.599998
20161120013000,282.0,310.200012,33.000001,35,52.299999,100,67.599998
20161120014500,282.0,303.149994,32.249999,35,52.299999,100,67.699997
20161120020000,282.0,291.399994,30.999999,35,53.900002,100,67.599998
20161120021500,282.0,282.0,30.0,35,55.200001,100,67.699997
20161120023000,282.0,303.149994,32.249999,35,55.200001,100,67.699997
20161120024500,282.0,298.450012,31.750001,35,53.900002,100,67.800003
20161120030000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161120031500,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161120033000,282.0,298.450012,31.750001,35,53.900002,100,67.699997
20161120034500,282.0,303.149994,32.249999,35,59.5,100,67.699997
20161120040000,282.0,303.149994,32.249999,35,57.5,100,67.800003
20161120041500,282.0,303.149994,32.249999,35,56.400002,100,67.800003
20161120043000,282.0,303.149994,32.249999,35,57.599998,100,67.900002
20161120044500,282.0,298.450012,31.750001,35,57.599998,100,67.800003
20161120050000,282.0,303.149994,32.249999,35,56.299999,100,67.900002
20161120051500,282.0,303.149994,32.249999,35,56.299999,100,67.900002
20161120053000,282.0,303.149994,32.249999,35,56.299999,100,67.900002
20161120054500,282.0,319.600006,34.000001,35,56.299999,100,67.800003
20161120060000,282.0,303.149994,32.249999,35,55.200001,100,67.800003
20161120061500,282.0,303.149994,32.249999,35,54.299999,100,67.800003
20161120063000,282.0,303.149994,32.249999,35,55.599998,100,67.699997
20161120064500,282.0,303.149994,32.249999,35,56.299999,100,67.800003
20161120070000,282.0,310.200012,33.000001,35,55.099998,100,67.699997
20161120071500,282.0,303.149994,32.249999,35,59.099998,100,67.800003
20161120073000,282.0,310.200012,33.000001,35,58.5,100,67.800003
20161120074500,282.0,298.450012,31.750001,35,60.400002,100,67.900002
20161120080000,282.0,310.200012,33.000001,35,62.299999,100,67.900002
20161120081500,282.0,298.450012,31.750001,35,61.099998,100,67.900002
20161120083000,282.0,303.149994,32.249999,35,61.099998,100,68.0
20161120084500,282.0,303.149994,32.249999,35,63.599998,100,68.099998
20161120090000,282.0,303.149994,32.249999,35,64.800003,100,68.099998
20161120091500,282.0,298.450012,31.750001,35,64.0,100,68.0
20161120093000,282.0,303.149994,32.249999,35,67.300003,100,68.099998
20161120094500,282.0,298.450012,31.750001,35,65.699997,100,68.199997
20161120100000,282.0,298.450012,31.750001,35,64.900002,100,68.199997
20161120101500,282.0,303.149994,32.249999,35,54.299999,0,68.199997
20161120103000,282.0,298.450012,31.750001,35,53.5,0,68.199997
20161120104500,282.0,291.399994,30.999999,35,55.099998,0,68.199997
20161120110000,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161120111500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161120113000,282.0,291.399994,30.999999,35,55.099998,0,67.800003
20161120114500,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161120120000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161120121500,282.0,298.450012,31.750001,35,53.900002,0,68.0
20161120123000,282.0,291.399994,30.999999,35,53.900002,0,68.0
20161120124500,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161120130000,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161120131500,282.0,274.950012,29.250001,35,54.900002,0,68.199997
20161120133000,282.0,291.399994,30.999999,35,55.900002,0,68.099998
20161120134500,282.0,291.399994,30.999999,35,55.200001,0,68.099998
20161120140000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161120141500,282.0,282.0,30.0,35,55.400002,0,68.199997
20161120143000,282.0,282.0,30.0,35,53.799999,0,68.300003
20161120144500,282.0,282.0,30.0,35,55.299999,0,68.199997
20161120150000,282.0,274.950012,29.250001,35,54.700001,0,68.0
20161120151500,282.0,298.450012,31.750001,35,54.700001,0,67.800003
20161120153000,282.0,291.399994,30.999999,35,54.700001,0,67.800003
20161120154500,282.0,291.399994,30.999999,35,56.0,0,67.800003
20161120160000,282.0,282.0,30.0,35,53.5,100,67.599998
20161120161500,282.0,291.399994,30.999999,35,55.400002,100,67.599998
20161120163000,282.0,282.0,30.0,35,56.0,100,67.599998
20161120164500,282.0,274.950012,29.250001,35,54.5,100,67.599998
20161120170000,282.0,282.0,30.0,35,54.5,100,67.699997
20161120171500,282.0,274.950012,29.250001,35,56.700001,100,67.900002
20161120173000,282.0,274.950012,29.250001,35,57.799999,100,67.800003
20161120174500,282.0,291.399994,30.999999,35,57.799999,100,67.900002
20161120180000,282.0,282.0,30.0,35,57.799999,100,67.900002
20161120181500,282.0,282.0,30.0,35,56.299999,100,67.900002
20161120183000,282.0,282.0,30.0,35,55.200001,100,68.0
20161120184500,282.0,267.899994,28.499999,35,55.900002,100,68.0
20161120190000,282.0,274.950012,29.250001,35,56.799999,100,68.099998
20161120191500,282.0,256.149994,27.249999,35,55.599998,100,68.0
20161120193000,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20161120194500,282.0,267.899994,28.499999,35,56.299999,100,68.099998
20161120200000,282.0,274.950012,29.250001,35,55.200001,100,68.199997
20161120201500,282.0,282.0,30.0,35,55.900002,100,68.199997
20161120203000,282.0,274.950012,29.250001,35,55.900002,100,68.199997
20161120204500,282.0,282.0,30.0,35,55.900002,100,68.199997
20161120210000,282.0,256.149994,27.249999,35,55.900002,100,68.199997
20161120211500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161120213000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161120214500,282.0,267.899994,28.499999,35,53.900002,0,68.199997
20161120220000,282.0,282.0,30.0,35,53.099998,0,68.099998
20161120221500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161120223000,282.0,291.399994,30.999999,35,52.299999,0,67.900002
20161120224500,282.0,298.450012,31.750001,35,52.299999,0,67.900002
20161120230000,282.0,291.399994,30.999999,35,52.299999,0,67.900002
20161120231500,282.0,298.450012,31.750001,35,51.5,0,67.900002
20161120233000,282.0,298.450012,31.750001,35,51.5,0,67.900002
20161120234500,282.0,298.450012,31.750001,35,51.5,0,67.800003
20161121000000,282.0,303.149994,32.249999,35,51.5,0,67.800003
20161121001500,282.0,291.399994,30.999999,35,50.700001,100,67.699997
20161121003000,282.0,303.149994,32.249999,35,50.700001,100,67.699997
20161121004500,282.0,298.450012,31.750001,35,50.700001,100,67.599998
20161121010000,282.0,298.450012,31.750001,35,50.700001,100,67.699997
20161121011500,282.0,298.450012,31.750001,35,49.900002,100,67.599998
20161121013000,282.0,303.149994,32.249999,35,51.799999,100,67.699997
20161121014500,282.0,303.149994,32.249999,35,51.799999,100,67.699997
20161121020000,282.0,298.450012,31.750001,35,52.599998,100,67.699997
20161121021500,282.0,291.399994,30.999999,35,52.599998,100,67.699997
20161121023000,282.0,298.450012,31.750001,35,52.599998,100,67.699997
20161121024500,282.0,291.399994,30.999999,35,52.599998,100,67.800003
20161121030000,282.0,291.399994,30.999999,35,52.599998,100,67.699997
20161121031500,282.0,310.200012,33.000001,35,53.5,100,67.800003
20161121033000,282.0,303.149994,32.249999,35,52.700001,100,67.699997
20161121034500,282.0,303.149994,32.249999,35,55.200001,100,67.699997
20161121040000,282.0,303.149994,32.249999,35,59.599998,100,67.800003
20161121041500,282.0,303.149994,32.249999,35,61.599998,100,67.900002
20161121043000,282.0,298.450012,31.750001,35,62.400002,100,68.099998
20161121044500,282.0,303.149994,32.249999,35,59.599998,100,68.099998
20161121050000,282.0,303.149994,32.249999,35,59.599998,100,68.099998
20161121051500,282.0,282.0,30.0,35,62.799999,100,68.099998
20161121053000,282.0,291.399994,30.999999,35,60.299999,100,68.199997
20161121054500,282.0,298.450012,31.750001,35,58.799999,100,68.199997
20161121060000,282.0,291.399994,30.999999,35,59.599998,100,68.199997
20161121061500,282.0,298.450012,31.750001,35,62.099998,100,68.099998
20161121063000,282.0,310.200012,33.000001,35,59.5,100,68.099998
20161121064500,282.0,298.450012,31.750001,35,58.299999,100,68.099998
20161121070000,282.0,303.149994,32.249999,35,59.599998,100,68.099998
20161121071500,282.0,303.149994,32.249999,35,61.099998,100,68.099998
20161121073000,282.0,298.450012,31.750001,35,58.0,100,68.099998
20161121074500,282.0,303.149994,32.249999,35,59.599998,100,68.0
20161121080000,282.0,298.450012,31.750001,35,61.5,100,67.900002
20161121081500,282.0,298.450012,31.750001,35,59.099998,100,68.099998
20161121083000,282.0,291.399994,30.999999,35,60.400002,100,68.199997
20161121084500,282.0,291.399994,30.999999,35,58.799999,0,68.300003
20161121090000,282.0,298.450012,31.750001,35,52.200001,0,67.900002
20161121091500,282.0,298.450012,31.750001,35,53.5,0,68.099998
20161121093000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161121094500,282.0,291.399994,30.999999,35,54.700001,0,68.300003
20161121100000,282.0,298.450012,31.750001,35,53.099998,0,68.400002
20161121101500,282.0,267.899994,28.499999,35,55.0,0,68.5
20161121103000,282.0,291.399994,30.999999,35,53.5,0,68.599998
20161121104500,282.0,291.399994,30.999999,35,53.5,0,68.599998
20161121110000,282.0,282.0,30.0,35,53.5,0,68.5
20161121111500,282.0,274.950012,29.250001,35,53.5,0,68.5
20161121113000,282.0,274.950012,29.250001,35,53.5,0,68.599998
20161121114500,282.0,282.0,30.0,35,53.5,0,68.699997
20161121120000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161121121500,282.0,274.950012,29.250001,35,55.799999,0,68.699997
20161121123000,282.0,282.0,30.0,35,55.799999,0,68.800003
20161121124500,282.0,274.950012,29.250001,35,53.900002,0,68.900002
20161121130000,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161121131500,282.0,274.950012,29.250001,35,55.900002,0,68.699997
20161121133000,282.0,282.0,30.0,35,54.700001,0,68.599998
20161121134500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161121140000,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161121141500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161121143000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161121144500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161121150000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161121151500,282.0,256.149994,27.249999,35,54.700001,0,68.199997
20161121153000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161121154500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161121160000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161121161500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161121163000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161121164500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161121170000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161121171500,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161121173000,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161121174500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161121180000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161121181500,282.0,282.0,30.0,35,54.700001,0,68.099998
20161121183000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161121184500,282.0,282.0,30.0,35,53.400002,0,68.099998
20161121190000,282.0,274.950012,29.250001,35,54.400002,0,68.199997
20161121191500,282.0,282.0,30.0,35,54.400002,0,68.199997
20161121193000,282.0,274.950012,29.250001,35,53.099998,0,68.300003
20161121194500,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161121200000,282.0,282.0,30.0,35,53.099998,0,68.300003
20161121201500,282.0,282.0,30.0,35,55.0,0,68.199997
20161121203000,282.0,282.0,30.0,35,53.5,0,68.199997
20161121204500,282.0,282.0,30.0,35,53.5,0,68.199997
20161121210000,282.0,267.899994,28.499999,35,54.900002,0,68.099998
20161121211500,282.0,274.950012,29.250001,35,52.700001,0,68.199997
20161121213000,282.0,282.0,30.0,35,53.599998,0,68.0
20161121214500,282.0,274.950012,29.250001,35,54.700001,0,68.0
20161121220000,282.0,282.0,30.0,35,52.799999,0,67.900002
20161121221500,282.0,282.0,30.0,35,52.799999,0,67.900002
20161121223000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161121224500,282.0,291.399994,30.999999,35,54.299999,100,67.699997
20161121230000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161121231500,282.0,291.399994,30.999999,35,53.099998,100,67.699997
20161121233000,282.0,282.0,30.0,35,53.900002,100,67.699997
20161121234500,282.0,274.950012,29.250001,35,53.900002,100,67.599998
20161122000000,282.0,282.0,30.0,35,53.900002,100,67.699997
20161122001500,282.0,282.0,30.0,35,53.900002,100,67.699997
20161122003000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161122004500,282.0,291.399994,30.999999,35,56.299999,100,67.800003
20161122010000,282.0,282.0,30.0,35,56.299999,100,67.699997
20161122011500,282.0,274.950012,29.250001,35,57.099998,100,67.900002
20161122013000,282.0,282.0,30.0,35,57.099998,100,67.900002
20161122014500,282.0,282.0,30.0,35,57.099998,100,68.0
20161122020000,282.0,274.950012,29.250001,35,55.599998,100,67.900002
20161122021500,282.0,282.0,30.0,35,55.599998,100,68.0
20161122023000,282.0,282.0,30.0,35,55.599998,100,68.0
20161122024500,282.0,274.950012,29.250001,35,56.400002,100,68.0
20161122030000,282.0,274.950012,29.250001,35,56.400002,100,68.099998
20161122031500,282.0,291.399994,30.999999,35,56.400002,100,67.900002
20161122033000,282.0,282.0,30.0,35,56.400002,100,67.900002
20161122034500,282.0,291.399994,30.999999,35,56.400002,100,67.900002
20161122040000,282.0,282.0,30.0,35,56.400002,100,68.0
20161122041500,282.0,282.0,30.0,35,56.400002,100,67.900002
20161122043000,282.0,282.0,30.0,35,55.599998,100,68.0
20161122044500,282.0,282.0,30.0,35,55.599998,100,67.900002
20161122050000,282.0,282.0,30.0,35,55.599998,100,67.900002
20161122051500,282.0,282.0,30.0,35,56.299999,100,67.900002
20161122053000,282.0,282.0,30.0,35,56.299999,100,67.800003
