PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161122054500,282.0,282.0,30.0,35,56.900002,100,67.900002
20161122060000,282.0,282.0,30.0,35,56.900002,100,67.900002
20161122061500,282.0,282.0,30.0,35,57.5,100,67.900002
20161122063000,282.0,267.899994,28.499999,35,57.5,100,67.900002
20161122064500,282.0,291.399994,30.999999,35,56.799999,100,67.900002
20161122070000,282.0,291.399994,30.999999,35,56.799999,100,68.0
20161122071500,282.0,291.399994,30.999999,35,56.799999,100,67.900002
20161122073000,282.0,267.899994,28.499999,35,55.599998,100,68.099998
20161122074500,282.0,274.950012,29.250001,35,55.599998,100,68.099998
20161122080000,282.0,282.0,30.0,35,55.599998,100,68.199997
20161122081500,282.0,282.0,30.0,35,56.299999,100,68.0
20161122083000,282.0,274.950012,29.250001,35,57.5,100,68.0
20161122084500,282.0,282.0,30.0,35,57.5,100,68.199997
20161122090000,282.0,267.899994,28.499999,35,56.700001,100,68.199997
20161122091500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161122093000,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161122094500,282.0,274.950012,29.250001,35,53.900002,0,68.300003
20161122100000,282.0,274.950012,29.250001,35,54.799999,0,68.300003
20161122101500,282.0,267.899994,28.499999,35,54.799999,0,68.400002
20161122103000,282.0,274.950012,29.250001,35,54.799999,0,68.099998
20161122104500,282.0,274.950012,29.250001,35,54.799999,0,68.199997
20161122110000,282.0,274.950012,29.250001,35,54.799999,0,68.300003
20161122111500,282.0,274.950012,29.250001,35,54.799999,0,68.599998
20161122113000,282.0,267.899994,28.499999,35,54.799999,0,68.699997
20161122114500,282.0,274.950012,29.250001,35,54.799999,0,68.699997
20161122120000,282.0,274.950012,29.250001,35,54.799999,0,68.800003
20161122121500,282.0,274.950012,29.250001,35,54.799999,0,69.099998
20161122123000,282.0,256.149994,27.249999,35,54.799999,0,69.199997
20161122124500,282.0,274.950012,29.250001,35,54.799999,0,69.199997
20161122130000,282.0,274.950012,29.250001,35,54.799999,0,69.300003
20161122131500,282.0,274.950012,29.250001,35,54.799999,0,68.900002
20161122133000,282.0,256.149994,27.249999,35,54.799999,0,68.699997
20161122134500,282.0,256.149994,27.249999,35,54.799999,0,68.699997
20161122140000,282.0,256.149994,27.249999,35,54.799999,0,68.699997
20161122141500,282.0,256.149994,27.249999,35,54.799999,0,69.199997
20161122143000,282.0,267.899994,28.499999,35,54.799999,0,69.300003
20161122144500,282.0,274.950012,29.250001,36,54.799999,0,69.300003
20161122150000,282.0,274.950012,29.250001,36,54.799999,0,69.0
20161122151500,282.0,282.0,30.0,36,54.799999,0,68.800003
20161122153000,282.0,274.950012,29.250001,36,54.799999,0,68.699997
20161122154500,282.0,267.899994,28.499999,36,54.799999,0,68.5
20161122160000,282.0,274.950012,29.250001,36,54.799999,0,68.800003
20161122161500,282.0,274.950012,29.250001,36,54.799999,0,68.400002
20161122163000,282.0,282.0,30.0,36,54.799999,0,68.199997
20161122164500,282.0,274.950012,29.250001,36,54.799999,0,68.099998
20161122170000,282.0,282.0,30.0,36,54.799999,0,67.800003
20161122171500,282.0,282.0,30.0,36,54.799999,0,67.800003
20161122173000,282.0,282.0,30.0,36,54.099998,0,67.900002
20161122174500,282.0,282.0,30.0,36,54.099998,0,68.099998
20161122180000,282.0,282.0,30.0,36,54.099998,0,68.099998
20161122181500,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161122183000,282.0,282.0,30.0,36,54.099998,0,68.300003
20161122184500,282.0,282.0,30.0,36,54.099998,0,68.199997
20161122190000,282.0,282.0,30.0,36,54.099998,0,68.199997
20161122191500,282.0,282.0,30.0,36,54.099998,0,68.199997
20161122193000,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161122194500,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161122200000,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161122201500,282.0,291.399994,30.999999,36,54.099998,0,68.199997
20161122203000,282.0,291.399994,30.999999,36,54.099998,0,68.300003
20161122204500,282.0,282.0,30.0,36,54.099998,0,68.599998
20161122210000,282.0,282.0,30.0,36,54.099998,0,68.599998
20161122211500,282.0,274.950012,29.250001,36,54.099998,0,68.599998
20161122213000,282.0,274.950012,29.250001,36,54.099998,0,68.5
20161122214500,282.0,282.0,30.0,36,54.099998,0,68.5
20161122220000,282.0,274.950012,29.250001,36,54.099998,0,68.400002
20161122221500,282.0,282.0,30.0,36,54.700001,0,68.400002
20161122223000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161122224500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161122230000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161122231500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161122233000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161122234500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161123000000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161123001500,282.0,282.0,30.0,36,54.700001,0,67.800003
20161123003000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161123004500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161123010000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161123011500,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20161123013000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161123014500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161123020000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20161123021500,282.0,326.649994,34.749999,4,53.900002,0,68.099998
20161123023000,282.0,256.149994,27.249999,34,53.900002,0,68.099998
20161123024500,282.0,249.100006,26.500001,34,53.900002,0,67.800003
20161123030000,282.0,249.100006,26.500001,35,54.599998,0,67.800003
20161123031500,282.0,267.899994,28.499999,35,54.599998,0,67.800003
20161123033000,282.0,249.100006,26.500001,35,54.599998,0,67.900002
20161123034500,282.0,249.100006,26.500001,35,54.599998,100,67.699997
20161123040000,282.0,274.950012,29.250001,35,54.599998,0,67.900002
20161123041500,282.0,267.899994,28.499999,35,54.599998,0,67.800003
20161123043000,282.0,267.899994,28.499999,35,54.599998,0,67.800003
20161123044500,282.0,267.899994,28.499999,35,54.599998,0,67.900002
20161123050000,282.0,256.149994,27.249999,35,54.599998,100,67.699997
20161123051500,282.0,256.149994,27.249999,35,54.599998,100,67.599998
20161123053000,282.0,274.950012,29.250001,35,54.599998,100,67.599998
20161123054500,282.0,267.899994,28.499999,35,54.599998,100,67.599998
20161123060000,282.0,274.950012,29.250001,35,54.599998,100,67.599998
20161123061500,282.0,267.899994,28.499999,35,57.900002,100,67.599998
20161123063000,282.0,242.050003,25.75,35,57.299999,100,67.699997
20161123064500,282.0,256.149994,27.249999,35,57.299999,100,67.699997
20161123070000,282.0,267.899994,28.499999,35,57.900002,100,67.900002
20161123071500,282.0,242.050003,25.75,35,57.900002,100,67.800003
20161123073000,282.0,267.899994,28.499999,35,57.900002,100,67.800003
20161123074500,282.0,256.149994,27.249999,35,57.900002,100,67.699997
20161123080000,282.0,249.100006,26.500001,35,57.900002,100,67.800003
20161123081500,282.0,282.0,30.0,35,57.900002,100,67.900002
20161123083000,282.0,267.899994,28.499999,35,57.200001,100,67.900002
20161123084500,282.0,274.950012,29.250001,35,57.200001,100,68.099998
20161123090000,282.0,267.899994,28.499999,35,57.900002,100,68.199997
20161123091500,282.0,274.950012,29.250001,35,57.900002,100,68.199997
20161123093000,282.0,274.950012,29.250001,35,57.200001,100,68.099998
20161123094500,282.0,274.950012,29.250001,35,57.200001,100,68.199997
20161123100000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161123101500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161123103000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161123104500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161123110000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161123111500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161123113000,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161123114500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161123120000,282.0,256.149994,27.249999,35,54.700001,0,68.300003
20161123121500,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161123123000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161123124500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161123130000,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161123131500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161123133000,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161123134500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161123140000,282.0,274.950012,29.250001,35,54.700001,0,68.5
20161123141500,282.0,256.149994,27.249999,35,54.700001,0,68.5
20161123143000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161123144500,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161123150000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161123151500,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161123153000,282.0,267.899994,28.499999,35,54.700001,0,68.800003
20161123154500,282.0,256.149994,27.249999,35,54.700001,0,68.900002
20161123160000,282.0,256.149994,27.249999,35,54.700001,0,68.800003
20161123161500,282.0,267.899994,28.499999,35,54.700001,0,68.900002
20161123163000,282.0,274.950012,29.250001,35,54.700001,0,68.800003
20161123164500,282.0,256.149994,27.249999,35,54.700001,0,68.800003
20161123170000,282.0,256.149994,27.249999,35,54.700001,0,68.800003
20161123171500,282.0,267.899994,28.499999,35,54.700001,0,68.900002
20161123173000,282.0,256.149994,27.249999,35,54.700001,0,68.699997
20161123174500,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161123180000,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161123181500,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161123183000,282.0,256.149994,27.249999,35,54.700001,0,68.5
20161123184500,282.0,256.149994,27.249999,35,53.900002,0,68.400002
20161123190000,282.0,256.149994,27.249999,35,53.900002,0,68.599998
20161123191500,282.0,274.950012,29.250001,35,53.900002,0,68.599998
20161123193000,282.0,282.0,30.0,35,53.900002,0,68.699997
20161123194500,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161123200000,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161123201500,282.0,274.950012,29.250001,35,53.900002,0,68.599998
20161123203000,282.0,274.950012,29.250001,35,53.900002,0,68.5
20161123204500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161123210000,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161123211500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161123213000,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161123214500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161123220000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161123221500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161123223000,282.0,282.0,30.0,35,54.700001,0,67.800003
20161123224500,282.0,282.0,30.0,35,54.700001,0,67.800003
20161123230000,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161123231500,282.0,274.950012,29.250001,35,54.700001,0,67.900002
20161123233000,282.0,267.899994,28.499999,35,53.900002,0,67.900002
20161123234500,282.0,282.0,30.0,35,53.900002,0,67.900002
20161124000000,282.0,282.0,30.0,35,53.900002,0,68.0
20161124001500,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161124003000,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161124004500,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161124010000,282.0,282.0,30.0,35,54.599998,100,67.699997
20161124011500,282.0,282.0,30.0,35,54.599998,100,67.699997
20161124013000,282.0,291.399994,30.999999,35,54.599998,100,67.699997
20161124014500,282.0,282.0,30.0,35,54.599998,100,67.800003
20161124020000,282.0,274.950012,29.250001,35,54.599998,100,67.699997
20161124021500,282.0,282.0,30.0,35,54.599998,100,67.900002
20161124023000,282.0,282.0,30.0,35,54.0,100,67.800003
20161124024500,282.0,282.0,30.0,35,54.0,100,67.900002
20161124030000,282.0,274.950012,29.250001,35,54.0,100,67.800003
20161124031500,282.0,282.0,30.0,35,54.0,100,67.900002
20161124033000,282.0,274.950012,29.250001,35,54.0,100,67.800003
20161124034500,282.0,274.950012,29.250001,35,54.0,100,67.900002
20161124040000,282.0,274.950012,29.250001,35,54.0,100,67.800003
20161124041500,282.0,282.0,30.0,35,54.0,100,67.900002
20161124043000,282.0,282.0,30.0,35,54.0,100,67.900002
20161124044500,282.0,267.899994,28.499999,35,54.0,100,67.699997
20161124050000,282.0,282.0,30.0,35,54.0,100,67.699997
20161124051500,282.0,282.0,30.0,35,54.0,100,67.699997
20161124053000,282.0,267.899994,28.499999,35,54.0,100,67.800003
20161124054500,282.0,282.0,30.0,35,54.700001,100,67.599998
20161124060000,282.0,291.399994,30.999999,35,54.700001,100,67.800003
20161124061500,282.0,282.0,30.0,35,54.700001,100,67.699997
20161124063000,282.0,291.399994,30.999999,35,56.299999,100,67.800003
20161124064500,282.0,291.399994,30.999999,35,56.299999,100,67.800003
20161124070000,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124071500,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124073000,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124074500,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124080000,282.0,282.0,30.0,35,56.299999,100,68.0
20161124081500,282.0,282.0,30.0,35,56.299999,100,68.099998
20161124083000,282.0,282.0,30.0,35,56.299999,100,68.0
20161124084500,282.0,282.0,30.0,35,56.299999,100,68.0
20161124090000,282.0,274.950012,29.250001,35,56.299999,100,68.0
20161124091500,282.0,267.899994,28.499999,35,56.299999,100,67.900002
20161124093000,282.0,282.0,30.0,35,56.299999,100,67.699997
20161124094500,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124100000,282.0,282.0,30.0,35,56.299999,100,67.800003
20161124101500,282.0,274.950012,29.250001,35,56.299999,100,67.900002
20161124103000,282.0,274.950012,29.250001,35,56.299999,100,68.0
20161124104500,282.0,267.899994,28.499999,35,56.299999,100,68.099998
20161124110000,282.0,274.950012,29.250001,35,56.299999,100,68.0
20161124111500,282.0,267.899994,28.499999,35,57.099998,100,67.900002
20161124113000,282.0,267.899994,28.499999,35,56.400002,100,67.900002
20161124114500,282.0,274.950012,29.250001,35,56.400002,100,67.900002
20161124120000,282.0,282.0,30.0,35,56.400002,100,67.900002
20161124121500,282.0,274.950012,29.250001,35,56.400002,100,67.900002
20161124123000,282.0,274.950012,29.250001,35,56.400002,100,67.900002
20161124124500,282.0,267.899994,28.499999,35,56.400002,100,67.900002
20161124130000,282.0,267.899994,28.499999,35,56.400002,100,68.0
20161124131500,282.0,274.950012,29.250001,35,57.5,100,67.900002
20161124133000,282.0,256.149994,27.249999,35,56.799999,100,68.0
20161124134500,282.0,274.950012,29.250001,35,56.799999,100,68.099998
20161124140000,282.0,256.149994,27.249999,35,56.799999,100,68.199997
20161124141500,282.0,256.149994,27.249999,35,56.799999,100,68.199997
20161124143000,282.0,267.899994,28.499999,35,55.200001,0,68.400002
20161124144500,282.0,256.149994,27.249999,35,55.200001,0,68.400002
20161124150000,282.0,267.899994,28.499999,35,55.200001,0,68.400002
20161124151500,282.0,267.899994,28.499999,35,55.200001,0,68.400002
20161124153000,282.0,274.950012,29.250001,35,55.200001,0,68.400002
20161124154500,282.0,267.899994,28.499999,35,55.200001,0,68.5
20161124160000,282.0,256.149994,27.249999,35,55.200001,0,68.199997
20161124161500,282.0,256.149994,27.249999,35,55.200001,0,68.0
20161124163000,282.0,256.149994,27.249999,35,55.200001,100,67.699997
20161124164500,282.0,267.899994,28.499999,35,55.200001,100,67.699997
20161124170000,282.0,256.149994,27.249999,35,55.200001,100,67.599998
20161124171500,282.0,256.149994,27.249999,35,54.299999,100,67.699997
20161124173000,282.0,249.100006,26.500001,35,54.299999,100,67.900002
20161124174500,282.0,256.149994,27.249999,35,54.299999,100,68.099998
20161124180000,282.0,256.149994,27.249999,35,55.099998,100,68.199997
20161124181500,282.0,267.899994,28.499999,35,55.099998,100,68.199997
20161124183000,282.0,249.100006,26.500001,35,54.299999,0,68.300003
20161124184500,282.0,256.149994,27.249999,35,54.299999,0,68.300003
20161124190000,282.0,249.100006,26.500001,35,54.299999,0,68.300003
20161124191500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20161124193000,282.0,256.149994,27.249999,35,54.299999,0,68.300003
20161124194500,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161124200000,282.0,274.950012,29.250001,35,54.299999,0,68.199997
20161124201500,282.0,282.0,30.0,35,54.299999,0,68.199997
20161124203000,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161124204500,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161124210000,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161124211500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161124213000,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161124214500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161124220000,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161124221500,282.0,282.0,30.0,35,54.299999,0,67.900002
20161124223000,282.0,282.0,30.0,35,54.299999,0,67.800003
20161124224500,282.0,267.899994,28.499999,35,54.299999,0,67.900002
20161124230000,282.0,291.399994,30.999999,35,54.299999,0,67.800003
20161124231500,282.0,291.399994,30.999999,35,54.299999,0,67.900002
20161124233000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161124234500,282.0,274.950012,29.250001,35,53.599998,100,67.699997
20161125000000,282.0,282.0,30.0,35,53.599998,100,67.699997
20161125001500,282.0,282.0,30.0,35,53.599998,100,67.699997
20161125003000,282.0,282.0,30.0,35,53.599998,100,67.599998
20161125004500,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161125010000,282.0,267.899994,28.499999,35,54.299999,100,67.599998
20161125011500,282.0,282.0,30.0,35,55.900002,100,67.699997
20161125013000,282.0,274.950012,29.250001,35,55.900002,100,67.699997
20161125014500,282.0,282.0,30.0,35,57.599998,100,67.599998
20161125020000,282.0,274.950012,29.250001,35,57.599998,100,67.699997
20161125021500,282.0,274.950012,29.250001,35,58.299999,100,67.699997
20161125023000,282.0,282.0,30.0,35,59.0,100,67.800003
20161125024500,282.0,291.399994,30.999999,35,58.400002,100,67.800003
20161125030000,282.0,291.399994,30.999999,35,58.400002,100,67.900002
20161125031500,282.0,282.0,30.0,35,58.400002,100,67.800003
20161125033000,282.0,282.0,30.0,35,58.400002,100,67.900002
20161125034500,282.0,267.899994,28.499999,35,58.400002,100,67.900002
20161125040000,282.0,274.950012,29.250001,35,58.400002,100,67.900002
20161125041500,282.0,267.899994,28.499999,35,58.400002,100,67.900002
20161125043000,282.0,282.0,30.0,35,57.799999,100,68.0
20161125044500,282.0,291.399994,30.999999,35,57.799999,100,68.0
20161125050000,282.0,282.0,30.0,35,57.799999,100,68.0
20161125051500,282.0,291.399994,30.999999,35,59.0,100,68.099998
20161125053000,282.0,282.0,30.0,35,57.200001,100,68.0
20161125054500,282.0,282.0,30.0,35,58.099998,100,68.099998
20161125060000,282.0,282.0,30.0,35,58.099998,100,68.0
20161125061500,282.0,274.950012,29.250001,35,58.099998,100,68.099998
20161125063000,282.0,291.399994,30.999999,35,58.099998,100,68.0
20161125064500,282.0,291.399994,30.999999,35,57.200001,100,68.0
20161125070000,282.0,282.0,30.0,35,58.700001,100,68.0
20161125071500,282.0,291.399994,30.999999,35,57.200001,100,68.099998
20161125073000,282.0,291.399994,30.999999,35,58.400002,100,68.0
20161125074500,282.0,282.0,30.0,35,57.799999,100,68.099998
20161125080000,282.0,282.0,30.0,35,57.799999,100,68.0
20161125081500,282.0,291.399994,30.999999,35,57.799999,100,68.099998
20161125083000,282.0,282.0,30.0,35,57.799999,100,68.199997
20161125084500,282.0,282.0,30.0,35,58.700001,100,68.199997
20161125090000,282.0,274.950012,29.250001,35,55.099998,0,68.199997
20161125091500,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161125093000,282.0,256.149994,27.249999,35,54.299999,0,68.099998
20161125094500,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161125100000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161125101500,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161125103000,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161125104500,282.0,267.899994,28.499999,35,55.099998,0,68.099998
20161125110000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161125111500,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161125113000,282.0,274.950012,29.250001,35,54.299999,0,68.0
20161125114500,282.0,274.950012,29.250001,35,54.299999,0,67.800003
20161125120000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161125121500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161125123000,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161125124500,282.0,274.950012,29.250001,35,55.099998,0,67.900002
20161125130000,282.0,282.0,30.0,35,55.099998,0,67.900002
20161125131500,282.0,274.950012,29.250001,35,55.099998,0,67.800003
20161125133000,282.0,274.950012,29.250001,35,55.099998,0,68.0
20161125134500,282.0,274.950012,29.250001,35,55.099998,0,67.900002
20161125140000,282.0,274.950012,29.250001,35,55.099998,0,68.099998
20161125141500,282.0,267.899994,28.499999,35,55.099998,0,67.900002
20161125143000,282.0,249.100006,26.500001,35,55.099998,0,67.900002
20161125144500,282.0,256.149994,27.249999,35,55.099998,0,67.900002
20161125150000,282.0,256.149994,27.249999,35,55.099998,0,67.800003
20161125151500,282.0,249.100006,26.500001,35,55.099998,0,67.800003
20161125153000,282.0,256.149994,27.249999,35,55.099998,100,67.699997
20161125154500,282.0,256.149994,27.249999,35,55.099998,100,67.699997
20161125160000,282.0,249.100006,26.500001,35,55.099998,100,67.800003
20161125161500,282.0,256.149994,27.249999,35,54.299999,100,67.800003
20161125163000,282.0,249.100006,26.500001,35,55.299999,100,67.699997
20161125164500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161125170000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161125171500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161125173000,282.0,267.899994,28.499999,35,54.700001,100,68.0
20161125174500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161125180000,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161125181500,282.0,256.149994,27.249999,35,54.700001,100,67.800003
20161125183000,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161125184500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20161125190000,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161125191500,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161125193000,282.0,249.100006,26.500001,35,53.900002,100,67.900002
20161125194500,282.0,249.100006,26.500001,35,53.900002,100,67.900002
20161125200000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161125201500,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20161125203000,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161125204500,282.0,256.149994,27.249999,35,53.900002,100,67.900002
20161125210000,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20161125211500,282.0,256.149994,27.249999,35,53.5,100,67.900002
20161125213000,282.0,267.899994,28.499999,35,54.299999,100,67.900002
20161125214500,282.0,274.950012,29.250001,35,54.299999,100,67.900002
20161125220000,282.0,274.950012,29.250001,35,54.299999,100,67.900002
20161125221500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161125223000,282.0,282.0,30.0,35,54.299999,100,67.900002
20161125224500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161125230000,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161125231500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161125233000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161125234500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161126000000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161126001500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161126003000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161126004500,282.0,274.950012,29.250001,35,54.299999,100,67.800003
20161126010000,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161126011500,282.0,267.899994,28.499999,35,55.099998,100,67.699997
20161126013000,282.0,282.0,30.0,35,54.299999,100,67.699997
20161126014500,282.0,267.899994,28.499999,35,55.900002,100,67.599998
20161126020000,282.0,274.950012,29.250001,35,56.799999,100,67.699997
20161126021500,282.0,256.149994,27.249999,8,56.799999,0,67.900002
20161126023000,282.0,267.899994,28.499999,35,54.700001,0,67.699997
20161126024500,282.0,267.899994,28.499999,35,54.099998,100,67.5
20161126030000,282.0,256.149994,27.249999,35,54.099998,100,67.599998
20161126031500,282.0,267.899994,28.499999,35,54.099998,100,67.599998
20161126033000,282.0,267.899994,28.499999,35,56.799999,100,67.599998
20161126034500,282.0,267.899994,28.499999,35,56.799999,100,67.699997
20161126040000,282.0,274.950012,29.250001,36,56.799999,100,67.699997
20161126041500,282.0,267.899994,28.499999,36,58.099998,100,67.599998
20161126043000,282.0,274.950012,29.250001,36,69.199997,100,67.599998
20161126044500,282.0,267.899994,28.499999,36,83.199997,100,67.599998
20161126050000,282.0,267.899994,28.499999,36,74.400002,100,67.800003
20161126051500,282.0,267.899994,28.499999,36,86.599998,100,67.900002
20161126053000,282.0,282.0,30.0,36,74.400002,100,68.099998
20161126054500,282.0,267.899994,28.499999,36,85.699997,100,68.199997
20161126060000,282.0,274.950012,29.250001,36,54.5,0,68.300003
20161126061500,282.0,274.950012,29.250001,36,53.700001,0,68.099998
20161126063000,282.0,274.950012,29.250001,36,53.099998,0,67.800003
20161126064500,282.0,282.0,30.0,36,53.099998,100,67.699997
20161126070000,282.0,291.399994,30.999999,36,53.099998,100,67.800003
20161126071500,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161126073000,282.0,274.950012,29.250001,36,53.900002,100,67.900002
20161126074500,282.0,298.450012,31.750001,36,53.900002,100,67.900002
20161126080000,282.0,282.0,30.0,36,53.900002,100,67.800003
20161126081500,282.0,303.149994,32.249999,36,53.900002,100,67.900002
20161126083000,282.0,282.0,30.0,36,53.900002,100,67.800003
20161126084500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161126090000,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161126091500,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161126093000,282.0,298.450012,31.750001,36,54.700001,100,67.699997
20161126094500,282.0,291.399994,30.999999,36,54.099998,100,67.800003
20161126100000,282.0,282.0,30.0,36,53.099998,100,67.800003
20161126101500,282.0,282.0,30.0,36,53.099998,100,67.800003
20161126103000,282.0,282.0,30.0,36,55.099998,100,67.900002
20161126104500,282.0,274.950012,29.250001,36,53.200001,100,67.800003
20161126110000,282.0,298.450012,31.750001,36,54.700001,100,67.800003
20161126111500,282.0,282.0,30.0,36,53.5,100,67.800003
20161126113000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126114500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126120000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126121500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161126123000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161126124500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126130000,282.0,274.950012,29.250001,36,55.900002,100,67.5
20161126131500,282.0,282.0,30.0,36,58.0,100,67.599998
20161126133000,282.0,291.399994,30.999999,36,58.799999,100,67.699997
20161126134500,282.0,274.950012,29.250001,36,59.599998,100,67.800003
20161126140000,282.0,291.399994,30.999999,36,58.799999,100,67.699997
20161126141500,282.0,274.950012,29.250001,36,58.799999,100,67.900002
20161126143000,282.0,267.899994,28.499999,36,58.799999,100,68.0
20161126144500,282.0,274.950012,29.250001,36,58.0,100,67.900002
20161126150000,282.0,267.899994,28.499999,36,59.200001,100,68.099998
20161126151500,282.0,282.0,30.0,36,58.400002,100,67.900002
20161126153000,282.0,267.899994,28.499999,36,58.400002,100,67.900002
20161126154500,282.0,282.0,30.0,36,59.099998,100,67.900002
20161126160000,282.0,282.0,30.0,36,59.099998,100,67.900002
20161126161500,282.0,256.149994,27.249999,36,59.900002,100,67.900002
20161126163000,282.0,274.950012,29.250001,36,60.700001,100,67.900002
20161126164500,282.0,282.0,30.0,36,59.900002,100,67.900002
20161126170000,282.0,267.899994,28.499999,36,59.900002,100,67.900002
20161126171500,282.0,282.0,30.0,36,59.900002,100,68.099998
20161126173000,282.0,274.950012,29.250001,36,59.900002,100,68.0
20161126174500,282.0,282.0,30.0,36,59.900002,100,68.099998
20161126180000,282.0,282.0,30.0,36,59.900002,100,68.199997
20161126181500,282.0,274.950012,29.250001,36,56.400002,0,68.300003
20161126183000,282.0,282.0,30.0,36,53.5,0,68.300003
20161126184500,282.0,282.0,30.0,36,55.299999,0,68.300003
20161126190000,282.0,274.950012,29.250001,36,53.5,0,68.300003
20161126191500,282.0,282.0,30.0,36,54.700001,0,68.099998
20161126193000,282.0,274.950012,29.250001,36,53.799999,0,68.0
20161126194500,282.0,282.0,30.0,36,53.799999,0,67.800003
20161126200000,282.0,274.950012,29.250001,36,53.799999,0,67.800003
20161126201500,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161126203000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161126204500,282.0,256.149994,27.249999,36,53.099998,100,67.800003
20161126210000,282.0,298.450012,31.750001,36,53.099998,100,67.699997
20161126211500,282.0,282.0,30.0,36,53.099998,100,67.900002
20161126213000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126214500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20161126220000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161126221500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20161126223000,282.0,282.0,30.0,36,55.099998,100,67.699997
20161126224500,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20161126230000,282.0,282.0,30.0,36,55.099998,100,67.800003
20161126231500,282.0,282.0,30.0,36,53.900002,100,67.800003
20161126233000,282.0,282.0,30.0,36,53.900002,100,67.900002
20161126234500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161127000000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161127001500,282.0,282.0,30.0,36,54.700001,100,67.599998
20161127003000,282.0,291.399994,30.999999,36,57.599998,100,67.699997
20161127004500,282.0,291.399994,30.999999,36,57.599998,100,67.800003
20161127010000,282.0,274.950012,29.250001,36,56.400002,100,67.800003
20161127011500,282.0,282.0,30.0,36,57.5,100,67.800003
20161127013000,282.0,282.0,30.0,36,56.400002,100,67.800003
20161127014500,282.0,282.0,30.0,36,57.200001,100,67.900002
20161127020000,282.0,291.399994,30.999999,36,57.200001,100,67.800003
20161127021500,282.0,282.0,30.0,36,56.0,100,67.900002
20161127023000,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20161127024500,282.0,282.0,30.0,36,56.799999,100,67.800003
20161127030000,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20161127031500,282.0,282.0,30.0,36,56.799999,100,67.800003
20161127033000,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161127034500,282.0,291.399994,30.999999,36,56.799999,100,67.800003
20161127040000,282.0,274.950012,29.250001,36,56.799999,100,67.800003
20161127041500,282.0,303.149994,32.249999,36,56.799999,100,67.800003
20161127043000,282.0,298.450012,31.750001,36,56.799999,100,67.800003
20161127044500,282.0,291.399994,30.999999,36,55.200001,100,67.800003
20161127050000,282.0,298.450012,31.750001,36,55.900002,100,67.699997
20161127051500,282.0,291.399994,30.999999,36,57.599998,100,67.800003
20161127053000,282.0,298.450012,31.750001,36,57.599998,100,67.800003
20161127054500,282.0,303.149994,32.249999,36,57.599998,100,67.900002
20161127060000,282.0,291.399994,30.999999,36,57.599998,100,67.900002
20161127061500,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20161127063000,282.0,298.450012,31.750001,36,56.700001,100,67.900002
20161127064500,282.0,303.149994,32.249999,36,57.900002,100,67.900002
20161127070000,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161127071500,282.0,298.450012,31.750001,36,56.799999,100,67.800003
20161127073000,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161127074500,282.0,303.149994,32.249999,36,56.799999,100,67.900002
20161127080000,282.0,291.399994,30.999999,36,56.799999,100,68.0
20161127081500,282.0,303.149994,32.249999,36,56.799999,100,67.900002
20161127083000,282.0,303.149994,32.249999,36,56.799999,100,67.900002
20161127084500,282.0,298.450012,31.750001,36,58.299999,100,68.0
20161127090000,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20161127091500,282.0,298.450012,31.750001,36,58.400002,100,67.800003
20161127093000,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20161127094500,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20161127100000,282.0,291.399994,30.999999,36,58.400002,100,68.0
20161127101500,282.0,291.399994,30.999999,36,57.200001,100,68.099998
20161127103000,282.0,282.0,30.0,36,59.200001,100,68.099998
20161127104500,282.0,291.399994,30.999999,36,57.900002,100,68.199997
20161127110000,282.0,291.399994,30.999999,36,57.900002,100,68.199997
20161127111500,282.0,291.399994,30.999999,36,55.200001,0,68.099998
20161127113000,282.0,291.399994,30.999999,36,55.900002,0,67.800003
20161127114500,282.0,291.399994,30.999999,36,55.900002,100,67.599998
20161127120000,282.0,291.399994,30.999999,36,55.900002,100,67.599998
20161127121500,282.0,282.0,30.0,36,57.900002,100,67.400002
20161127123000,282.0,291.399994,30.999999,36,58.799999,100,67.599998
20161127124500,282.0,282.0,30.0,36,58.0,100,67.599998
20161127130000,282.0,256.149994,27.249999,36,64.800003,100,67.699997
20161127131500,282.0,291.399994,30.999999,36,71.5,100,67.900002
20161127133000,282.0,282.0,30.0,36,65.300003,100,68.0
20161127134500,282.0,256.149994,27.249999,36,67.699997,100,68.099998
20161127140000,282.0,291.399994,30.999999,36,68.599998,100,68.199997
20161127141500,282.0,282.0,30.0,36,55.5,100,68.199997
20161127143000,282.0,282.0,30.0,36,56.299999,100,68.0
20161127144500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161127150000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161127151500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161127153000,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20161127154500,282.0,274.950012,29.250001,36,54.700001,100,67.599998
20161127160000,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20161127161500,282.0,274.950012,29.250001,36,56.400002,100,67.599998
20161127163000,282.0,267.899994,28.499999,36,59.099998,100,67.599998
20161127164500,282.0,274.950012,29.250001,36,58.400002,100,67.599998
20161127170000,282.0,274.950012,29.250001,36,62.0,100,67.699997
20161127171500,282.0,282.0,30.0,36,62.0,100,67.800003
20161127173000,282.0,282.0,30.0,36,61.099998,100,67.900002
20161127174500,282.0,282.0,30.0,36,61.099998,100,67.900002
20161127180000,282.0,282.0,30.0,36,59.599998,100,68.099998
20161127181500,282.0,274.950012,29.250001,36,59.599998,100,68.0
20161127183000,282.0,282.0,30.0,36,61.099998,100,68.099998
20161127184500,282.0,291.399994,30.999999,36,60.099998,100,68.199997
20161127190000,282.0,282.0,30.0,36,60.099998,100,68.099998
20161127191500,282.0,274.950012,29.250001,36,60.099998,100,68.199997
20161127193000,282.0,282.0,30.0,36,58.799999,100,68.199997
20161127194500,282.0,282.0,30.0,36,55.900002,0,68.199997
20161127200000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161127201500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161127203000,282.0,291.399994,30.999999,36,54.900002,0,68.0
20161127204500,282.0,282.0,30.0,36,53.099998,0,67.900002
20161127210000,282.0,291.399994,30.999999,36,55.5,0,67.900002
20161127211500,282.0,282.0,30.0,36,53.099998,0,67.800003
20161127213000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161127214500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161127220000,282.0,291.399994,30.999999,36,53.5,0,67.900002
20161127221500,282.0,291.399994,30.999999,36,55.099998,0,67.900002
20161127223000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20161127224500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20161127230000,282.0,298.450012,31.750001,36,55.099998,0,67.800003
20161127231500,282.0,282.0,30.0,36,53.5,100,67.699997
20161127233000,282.0,291.399994,30.999999,36,53.5,100,67.599998
20161127234500,282.0,298.450012,31.750001,36,54.700001,100,67.800003
20161128000000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161128001500,282.0,282.0,30.0,36,54.700001,100,67.900002
20161128003000,282.0,274.950012,29.250001,36,53.900002,100,67.800003
20161128004500,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20161128010000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20161128011500,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161128013000,282.0,282.0,30.0,36,54.700001,100,67.800003
20161128014500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20161128020000,282.0,282.0,30.0,36,54.700001,100,67.699997
20161128021500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161128023000,282.0,282.0,30.0,36,54.700001,100,67.900002
20161128024500,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20161128030000,282.0,282.0,30.0,36,53.900002,100,67.900002
20161128031500,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20161128033000,282.0,274.950012,29.250001,36,53.900002,100,67.900002
20161128034500,282.0,274.950012,29.250001,36,53.900002,100,68.099998
20161128040000,282.0,274.950012,29.250001,36,53.900002,100,67.900002
20161128041500,282.0,267.899994,28.499999,36,54.700001,100,67.800003
20161128043000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161128044500,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20161128050000,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20161128051500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161128053000,282.0,274.950012,29.250001,36,54.700001,100,68.0
20161128054500,282.0,267.899994,28.499999,36,54.700001,100,68.0
20161128060000,282.0,267.899994,28.499999,36,54.700001,100,68.099998
20161128061500,282.0,282.0,30.0,36,54.700001,100,67.900002
20161128063000,282.0,256.149994,27.249999,36,54.700001,100,67.800003
20161128064500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161128070000,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20161128071500,282.0,274.950012,29.250001,36,54.700001,100,68.0
20161128073000,282.0,267.899994,28.499999,36,54.700001,100,68.099998
20161128074500,282.0,267.899994,28.499999,36,54.700001,100,68.199997
20161128080000,282.0,274.950012,29.250001,36,54.700001,100,68.199997
20161128081500,282.0,274.950012,29.250001,36,54.700001,100,68.099998
20161128083000,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20161128084500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20161128090000,282.0,267.899994,28.499999,36,54.700001,100,67.900002
20161128091500,282.0,282.0,30.0,36,54.700001,100,68.0
20161128093000,282.0,267.899994,28.499999,36,54.700001,100,68.199997
20161128094500,282.0,274.950012,29.250001,36,54.700001,100,68.199997
20161128100000,282.0,282.0,30.0,36,53.900002,100,68.099998
20161128101500,282.0,267.899994,28.499999,36,54.700001,100,68.0
20161128103000,282.0,282.0,30.0,36,54.700001,100,68.0
20161128104500,282.0,282.0,30.0,36,54.700001,100,68.0
20161128110000,282.0,291.399994,30.999999,36,54.700001,100,68.199997
20161128111500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161128113000,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20161128114500,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20161128120000,282.0,282.0,30.0,36,54.700001,0,68.699997
20161128121500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161128123000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161128124500,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161128130000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161128131500,282.0,249.100006,26.500001,36,54.700001,0,68.599998
20161128133000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161128134500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161128140000,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161128141500,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161128143000,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161128144500,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161128150000,282.0,282.0,30.0,36,54.700001,0,68.800003
20161128151500,282.0,291.399994,30.999999,36,54.700001,0,68.5
20161128153000,282.0,282.0,30.0,36,54.700001,0,68.300003
20161128154500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161128160000,282.0,282.0,30.0,36,54.700001,0,68.099998
20161128161500,282.0,291.399994,30.999999,36,54.700001,0,67.900002
20161128163000,282.0,282.0,30.0,36,53.900002,0,68.0
20161128164500,282.0,282.0,30.0,36,53.900002,0,68.199997
20161128170000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161128171500,282.0,282.0,30.0,36,54.700001,0,68.5
20161128173000,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20161128174500,282.0,282.0,30.0,36,54.700001,0,68.599998
20161128180000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161128181500,282.0,291.399994,30.999999,36,54.700001,0,68.5
20161128183000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161128184500,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20161128190000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161128191500,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161128193000,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161128194500,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161128200000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161128201500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161128203000,282.0,282.0,30.0,36,55.5,0,68.199997
20161128204500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161128210000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161128211500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161128213000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161128214500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161128220000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161128221500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161128223000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161128224500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161128230000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161128231500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161128233000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161128234500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161129000000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161129001500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20161129003000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161129004500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161129010000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161129011500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161129013000,282.0,267.899994,28.499999,36,54.299999,0,68.5
20161129014500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161129020000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129021500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129023000,282.0,282.0,30.0,36,54.299999,0,68.5
20161129024500,282.0,267.899994,28.499999,36,54.299999,0,68.5
20161129030000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161129031500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129033000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161129034500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129040000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161129041500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161129043000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161129044500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161129050000,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161129051500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161129053000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161129054500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161129060000,282.0,256.149994,27.249999,36,54.299999,0,68.5
20161129061500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161129063000,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161129064500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161129070000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161129071500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161129073000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161129074500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161129080000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161129081500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161129083000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161129084500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161129090000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129091500,282.0,282.0,30.0,36,54.299999,0,68.5
20161129093000,282.0,282.0,30.0,36,54.299999,0,68.5
20161129094500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161129100000,282.0,256.149994,27.249999,36,54.299999,0,68.300003
20161129101500,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20161129103000,282.0,256.149994,27.249999,36,54.299999,0,68.300003
20161129104500,282.0,267.899994,28.499999,36,54.299999,0,68.5
20161129110000,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20161129111500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161129113000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161129114500,282.0,249.100006,26.500001,36,55.099998,0,68.5
20161129120000,282.0,249.100006,26.500001,36,55.099998,0,68.699997
20161129121500,282.0,267.899994,28.499999,36,55.099998,0,68.800003
20161129123000,282.0,267.899994,28.499999,36,54.299999,0,68.800003
20161129124500,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20161129130000,282.0,256.149994,27.249999,36,54.299999,0,68.900002
20161129131500,282.0,376.0,40.0,41,54.299999,0,70.099998
20161129133000,282.0,326.649994,34.749999,38,54.299999,0,70.0
20161129134500,282.0,310.200012,33.000001,38,54.299999,0,69.300003
20161129140000,282.0,303.149994,32.249999,38,54.299999,0,69.0
20161129141500,282.0,319.600006,34.000001,38,54.299999,0,68.800003
20161129143000,282.0,319.600006,34.000001,38,54.299999,0,68.800003
20161129144500,282.0,319.600006,34.000001,38,54.299999,0,68.699997
20161129150000,282.0,319.600006,34.000001,38,54.299999,0,68.699997
20161129151500,282.0,310.200012,33.000001,38,54.299999,0,68.900002
20161129153000,282.0,303.149994,32.249999,38,54.299999,0,68.900002
20161129154500,282.0,319.600006,34.000001,38,54.299999,0,68.900002
20161129160000,282.0,298.450012,31.750001,38,54.299999,0,68.800003
20161129161500,282.0,319.600006,34.000001,38,54.299999,0,68.599998
20161129163000,282.0,298.450012,31.750001,38,54.299999,0,68.699997
20161129164500,282.0,310.200012,33.000001,38,54.299999,0,68.599998
20161129170000,282.0,298.450012,31.750001,38,54.299999,0,68.400002
20161129171500,282.0,310.200012,33.000001,38,54.299999,0,68.400002
20161129173000,282.0,303.149994,32.249999,38,54.299999,0,68.400002
20161129174500,282.0,326.649994,34.749999,38,54.299999,0,68.300003
20161129180000,282.0,303.149994,32.249999,38,54.299999,0,68.199997
20161129181500,282.0,319.600006,34.000001,38,54.299999,0,68.199997
20161129183000,282.0,319.600006,34.000001,38,54.299999,0,68.199997
20161129184500,282.0,303.149994,32.249999,37,54.299999,0,68.199997
20161129190000,282.0,319.600006,34.000001,37,54.299999,0,68.199997
20161129191500,282.0,310.200012,33.000001,37,54.299999,0,68.300003
20161129193000,282.0,298.450012,31.750001,37,54.299999,0,68.300003
20161129194500,282.0,319.600006,34.000001,37,54.299999,0,68.400002
20161129200000,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161129201500,282.0,298.450012,31.750001,37,54.299999,0,68.300003
20161129203000,282.0,303.149994,32.249999,37,54.299999,0,68.199997
20161129204500,282.0,303.149994,32.249999,37,54.299999,0,68.400002
20161129210000,282.0,310.200012,33.000001,37,54.299999,0,68.300003
20161129211500,282.0,310.200012,33.000001,37,54.299999,0,68.400002
20161129213000,282.0,303.149994,32.249999,37,54.299999,0,68.400002
20161129214500,282.0,310.200012,33.000001,37,54.299999,0,68.199997
20161129220000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161129221500,282.0,310.200012,33.000001,37,54.299999,100,67.699997
20161129223000,282.0,310.200012,33.000001,37,54.299999,100,67.699997
20161129224500,282.0,310.200012,33.000001,37,54.299999,100,67.599998
