PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161129230000,282.0,310.200012,33.000001,37,54.299999,100,67.800003
20161129231500,282.0,303.149994,32.249999,37,54.299999,100,67.800003
20161129233000,282.0,310.200012,33.000001,37,54.299999,100,67.800003
20161129234500,282.0,310.200012,33.000001,37,55.099998,100,67.800003
20161130000000,282.0,303.149994,32.249999,37,55.099998,100,67.599998
20161130001500,282.0,303.149994,32.249999,37,55.099998,100,67.800003
20161130003000,282.0,303.149994,32.249999,37,55.099998,100,67.699997
20161130004500,282.0,319.600006,34.000001,37,55.099998,100,67.800003
20161130010000,282.0,310.200012,33.000001,37,55.099998,100,67.800003
20161130011500,282.0,291.399994,30.999999,37,55.099998,100,67.900002
20161130013000,282.0,310.200012,33.000001,37,55.099998,100,67.900002
20161130014500,282.0,310.200012,33.000001,37,55.099998,100,68.0
20161130020000,282.0,310.200012,33.000001,37,55.099998,100,68.0
20161130021500,282.0,298.450012,31.750001,5,55.099998,0,67.900002
20161130023000,282.0,256.149994,27.249999,35,55.099998,0,67.800003
20161130024500,282.0,249.100006,26.500001,35,55.099998,100,67.599998
20161130030000,282.0,267.899994,28.499999,35,55.099998,100,67.599998
20161130031500,282.0,267.899994,28.499999,35,55.099998,100,67.5
20161130033000,282.0,267.899994,28.499999,35,57.099998,100,67.800003
20161130034500,282.0,256.149994,27.249999,35,57.099998,100,67.800003
20161130040000,282.0,267.899994,28.499999,35,57.099998,100,68.0
20161130041500,282.0,267.899994,28.499999,35,57.099998,100,68.0
20161130043000,282.0,267.899994,28.499999,35,57.099998,100,68.199997
20161130044500,282.0,249.100006,26.500001,35,57.099998,100,68.199997
20161130050000,282.0,267.899994,28.499999,35,57.099998,100,68.199997
20161130051500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161130053000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161130054500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161130060000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161130061500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161130063000,282.0,267.899994,28.499999,35,54.700001,0,68.099998
20161130064500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161130070000,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161130071500,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161130073000,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161130074500,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161130080000,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161130081500,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161130083000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161130084500,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161130090000,282.0,282.0,30.0,35,54.700001,0,68.099998
20161130091500,282.0,256.149994,27.249999,35,54.700001,0,68.099998
20161130093000,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161130094500,282.0,274.950012,29.250001,35,53.5,0,68.199997
20161130100000,282.0,282.0,30.0,35,53.5,0,68.300003
20161130101500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161130103000,282.0,274.950012,29.250001,35,54.700001,0,68.5
20161130104500,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161130110000,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161130111500,282.0,256.149994,27.249999,35,54.700001,0,69.199997
20161130113000,282.0,274.950012,29.250001,35,54.700001,0,69.5
20161130114500,282.0,274.950012,29.250001,35,54.700001,0,69.099998
20161130120000,282.0,282.0,30.0,35,54.700001,0,68.800003
20161130121500,282.0,282.0,30.0,35,54.700001,0,68.599998
20161130123000,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161130124500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161130130000,282.0,274.950012,29.250001,35,55.900002,0,68.300003
20161130131500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161130133000,282.0,274.950012,29.250001,35,54.700001,0,68.0
20161130134500,282.0,267.899994,28.499999,35,53.599998,0,67.900002
20161130140000,282.0,274.950012,29.250001,35,54.299999,0,69.300003
20161130141500,282.0,267.899994,28.499999,35,55.900002,0,68.599998
20161130143000,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161130144500,282.0,274.950012,29.250001,35,54.299999,0,69.199997
20161130150000,282.0,274.950012,29.250001,35,55.799999,0,69.599998
20161130151500,282.0,326.649994,34.749999,37,54.299999,0,69.900002
20161130153000,282.0,298.450012,31.750001,37,53.099998,0,69.800003
20161130154500,282.0,303.149994,32.249999,37,55.5,0,69.5
20161130160000,282.0,303.149994,32.249999,37,53.900002,0,68.800003
20161130161500,282.0,303.149994,32.249999,37,53.900002,0,68.400002
20161130163000,282.0,303.149994,32.249999,37,55.5,0,68.400002
20161130164500,282.0,303.149994,32.249999,37,55.5,0,68.199997
20161130170000,282.0,303.149994,32.249999,37,53.900002,0,68.199997
20161130171500,282.0,319.600006,34.000001,37,53.099998,0,68.400002
20161130173000,282.0,310.200012,33.000001,37,53.900002,0,68.400002
20161130174500,282.0,303.149994,32.249999,37,55.5,0,68.300003
20161130180000,282.0,319.600006,34.000001,37,55.5,0,68.099998
20161130181500,282.0,319.600006,34.000001,37,55.5,0,68.099998
20161130183000,282.0,310.200012,33.000001,37,55.5,0,68.099998
20161130184500,282.0,303.149994,32.249999,37,53.900002,0,68.0
20161130190000,282.0,310.200012,33.000001,37,53.099998,0,68.0
20161130191500,282.0,310.200012,33.000001,37,53.099998,0,68.199997
20161130193000,282.0,319.600006,34.000001,37,55.5,0,68.199997
20161130194500,282.0,319.600006,34.000001,37,53.900002,0,68.099998
20161130200000,282.0,303.149994,32.249999,37,52.700001,0,67.900002
20161130201500,282.0,319.600006,34.000001,37,55.5,100,67.699997
20161130203000,282.0,310.200012,33.000001,37,52.700001,100,67.599998
20161130204500,282.0,310.200012,33.000001,36,54.700001,100,67.599998
20161130210000,282.0,319.600006,34.000001,36,54.700001,100,67.699997
20161130211500,282.0,310.200012,33.000001,36,53.099998,100,67.5
20161130213000,282.0,303.149994,32.249999,36,54.700001,100,67.699997
20161130214500,282.0,303.149994,32.249999,36,56.200001,100,67.699997
20161130220000,282.0,303.149994,32.249999,36,56.200001,100,67.800003
20161130221500,282.0,310.200012,33.000001,36,56.200001,100,67.699997
20161130223000,282.0,310.200012,33.000001,36,55.599998,100,67.800003
20161130224500,282.0,282.0,30.0,36,57.900002,100,67.699997
20161130230000,282.0,310.200012,33.000001,36,56.700001,100,67.900002
20161130231500,282.0,310.200012,33.000001,36,56.700001,100,67.900002
20161130233000,282.0,319.600006,34.000001,36,56.0,100,67.900002
20161130234500,282.0,310.200012,33.000001,36,57.099998,100,68.0
20161201000000,282.0,310.200012,33.000001,36,57.099998,100,68.099998
20161201001500,282.0,319.600006,34.000001,36,57.099998,100,68.099998
20161201003000,282.0,298.450012,31.750001,36,57.099998,100,68.099998
20161201004500,282.0,303.149994,32.249999,36,57.099998,100,68.099998
20161201010000,282.0,331.350006,35.250001,36,56.400002,100,68.0
20161201011500,282.0,310.200012,33.000001,36,56.400002,100,68.099998
20161201013000,282.0,303.149994,32.249999,36,56.400002,100,67.900002
20161201014500,282.0,319.600006,34.000001,36,56.400002,100,68.099998
20161201020000,282.0,303.149994,32.249999,36,56.400002,100,68.0
20161201021500,282.0,298.450012,31.750001,36,56.400002,100,68.099998
20161201023000,282.0,310.200012,33.000001,36,55.599998,100,68.0
20161201024500,282.0,319.600006,34.000001,36,55.599998,100,68.099998
20161201030000,282.0,319.600006,34.000001,36,55.599998,100,68.099998
20161201031500,282.0,303.149994,32.249999,35,55.599998,100,68.099998
20161201033000,282.0,310.200012,33.000001,35,55.599998,100,68.0
20161201034500,282.0,319.600006,34.000001,35,55.599998,100,67.900002
20161201040000,282.0,310.200012,33.000001,35,55.599998,100,67.900002
20161201041500,282.0,319.600006,34.000001,35,56.400002,100,68.0
20161201043000,282.0,310.200012,33.000001,35,56.400002,100,68.099998
20161201044500,282.0,319.600006,34.000001,35,56.400002,100,68.0
20161201050000,282.0,326.649994,34.749999,35,56.400002,100,68.0
20161201051500,282.0,310.200012,33.000001,35,56.400002,100,68.0
20161201053000,282.0,310.200012,33.000001,35,56.400002,100,68.0
20161201054500,282.0,310.200012,33.000001,35,55.700001,100,67.900002
20161201060000,282.0,310.200012,33.000001,35,55.700001,100,68.0
20161201061500,282.0,303.149994,32.249999,35,53.5,0,68.800003
20161201063000,282.0,319.600006,34.000001,35,52.599998,0,68.400002
20161201064500,282.0,319.600006,34.000001,35,52.599998,0,68.199997
20161201070000,282.0,310.200012,33.000001,35,51.900002,0,68.0
20161201071500,282.0,310.200012,33.000001,35,51.900002,0,67.900002
20161201073000,282.0,310.200012,33.000001,35,51.900002,0,67.900002
20161201074500,282.0,298.450012,31.750001,35,51.900002,0,68.0
20161201080000,282.0,303.149994,32.249999,35,51.900002,0,67.900002
20161201081500,282.0,303.149994,32.249999,35,51.900002,0,67.900002
20161201083000,282.0,291.399994,30.999999,35,52.700001,0,68.099998
20161201084500,282.0,303.149994,32.249999,35,52.700001,0,68.199997
20161201090000,282.0,303.149994,32.249999,35,53.5,0,68.300003
20161201091500,282.0,303.149994,32.249999,35,52.700001,0,68.199997
20161201093000,282.0,291.399994,30.999999,35,52.700001,0,68.199997
20161201094500,282.0,291.399994,30.999999,35,52.700001,0,68.199997
20161201100000,282.0,291.399994,30.999999,35,54.700001,0,68.300003
20161201101500,282.0,298.450012,31.750001,35,52.700001,0,68.400002
20161201103000,282.0,291.399994,30.999999,35,54.700001,0,68.599998
20161201104500,282.0,291.399994,30.999999,35,54.700001,0,68.699997
20161201110000,282.0,291.399994,30.999999,35,55.5,0,68.599998
20161201111500,282.0,291.399994,30.999999,35,55.5,0,68.699997
20161201113000,282.0,291.399994,30.999999,35,53.5,0,68.800003
20161201114500,282.0,282.0,30.0,35,53.5,0,68.900002
20161201120000,282.0,274.950012,29.250001,35,54.299999,0,69.0
20161201121500,282.0,282.0,30.0,35,55.900002,0,69.0
20161201123000,282.0,291.399994,30.999999,35,54.700001,0,69.199997
20161201124500,282.0,282.0,30.0,35,53.099998,0,69.199997
20161201130000,282.0,267.899994,28.499999,35,54.299999,0,69.099998
20161201131500,282.0,274.950012,29.250001,35,55.5,0,68.900002
20161201133000,282.0,274.950012,29.250001,35,54.099998,0,68.699997
20161201134500,282.0,267.899994,28.499999,35,54.099998,0,68.599998
20161201140000,282.0,274.950012,29.250001,35,55.400002,0,68.400002
20161201141500,282.0,282.0,30.0,35,54.700001,0,68.400002
20161201143000,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161201144500,282.0,267.899994,28.499999,35,55.900002,0,68.400002
20161201150000,282.0,282.0,30.0,35,54.299999,0,68.5
20161201151500,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161201153000,282.0,267.899994,28.499999,35,55.400002,0,68.400002
20161201154500,282.0,274.950012,29.250001,35,54.0,0,68.400002
20161201160000,282.0,256.149994,27.249999,35,54.0,0,68.5
20161201161500,282.0,267.899994,28.499999,35,55.5,0,68.699997
20161201163000,282.0,282.0,30.0,35,54.5,0,68.599998
20161201164500,282.0,274.950012,29.250001,35,53.5,0,68.400002
20161201170000,282.0,274.950012,29.250001,35,55.5,0,68.400002
20161201171500,282.0,274.950012,29.250001,35,55.5,0,68.400002
20161201173000,282.0,282.0,30.0,35,53.900002,0,68.400002
20161201174500,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161201180000,282.0,274.950012,29.250001,35,53.099998,0,68.099998
20161201181500,282.0,282.0,30.0,35,53.099998,0,67.900002
20161201183000,282.0,274.950012,29.250001,35,53.099998,0,67.900002
20161201184500,282.0,274.950012,29.250001,35,53.099998,0,67.800003
20161201190000,282.0,274.950012,29.250001,35,54.599998,0,67.900002
20161201191500,282.0,274.950012,29.250001,35,54.599998,0,67.800003
20161201193000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161201194500,282.0,282.0,30.0,35,53.900002,0,67.800003
20161201200000,282.0,267.899994,28.499999,35,53.900002,0,67.900002
20161201201500,282.0,274.950012,29.250001,35,55.099998,0,67.900002
20161201203000,282.0,282.0,30.0,35,52.700001,0,68.0
20161201204500,282.0,291.399994,30.999999,35,55.099998,0,68.0
20161201210000,282.0,274.950012,29.250001,35,53.099998,0,68.099998
20161201211500,282.0,282.0,30.0,35,54.400002,0,68.099998
20161201213000,282.0,291.399994,30.999999,35,52.700001,0,68.0
20161201214500,282.0,291.399994,30.999999,35,53.5,0,67.900002
20161201220000,282.0,282.0,30.0,35,53.5,0,68.0
20161201221500,282.0,282.0,30.0,35,53.5,0,68.099998
20161201223000,282.0,282.0,30.0,35,52.700001,0,68.099998
20161201224500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161201230000,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161201231500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161201233000,282.0,282.0,30.0,35,54.299999,0,68.199997
20161201234500,282.0,282.0,30.0,35,54.299999,0,68.199997
20161202000000,282.0,298.450012,31.750001,35,53.099998,0,68.199997
20161202001500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161202003000,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161202004500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161202010000,282.0,282.0,30.0,35,53.099998,0,68.199997
20161202011500,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161202013000,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161202014500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161202020000,282.0,298.450012,31.750001,35,53.099998,0,68.099998
20161202021500,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161202023000,282.0,298.450012,31.750001,35,53.099998,0,68.099998
20161202024500,282.0,298.450012,31.750001,35,53.099998,0,68.199997
20161202030000,282.0,298.450012,31.750001,35,53.099998,0,68.099998
20161202031500,282.0,298.450012,31.750001,35,53.099998,0,68.199997
20161202033000,282.0,298.450012,31.750001,35,54.299999,0,68.099998
20161202034500,282.0,298.450012,31.750001,35,54.299999,0,68.099998
20161202040000,282.0,298.450012,31.750001,35,52.700001,0,68.099998
20161202041500,282.0,298.450012,31.750001,35,52.700001,0,68.099998
20161202043000,282.0,298.450012,31.750001,35,54.299999,0,68.099998
20161202044500,282.0,298.450012,31.750001,35,53.5,0,68.099998
20161202050000,282.0,291.399994,30.999999,35,52.700001,0,68.099998
20161202051500,282.0,303.149994,32.249999,35,52.700001,0,68.099998
20161202053000,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161202054500,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161202060000,282.0,291.399994,30.999999,35,53.900002,0,68.099998
20161202061500,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161202063000,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161202064500,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161202070000,282.0,282.0,30.0,35,54.299999,0,68.099998
20161202071500,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161202073000,282.0,298.450012,31.750001,35,53.099998,0,68.199997
20161202074500,282.0,291.399994,30.999999,35,53.099998,0,68.099998
20161202080000,282.0,298.450012,31.750001,35,54.0,0,68.199997
20161202081500,282.0,291.399994,30.999999,35,54.700001,0,68.199997
20161202083000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161202084500,282.0,291.399994,30.999999,35,54.700001,0,68.400002
20161202090000,282.0,291.399994,30.999999,35,54.700001,0,68.800003
20161202091500,282.0,298.450012,31.750001,35,53.099998,0,69.099998
20161202093000,282.0,282.0,30.0,35,54.200001,0,68.900002
20161202094500,282.0,298.450012,31.750001,35,53.200001,0,68.800003
20161202100000,282.0,282.0,30.0,35,55.099998,0,68.599998
20161202101500,282.0,291.399994,30.999999,35,53.900002,0,68.699997
20161202103000,282.0,282.0,30.0,35,53.900002,0,68.800003
20161202104500,282.0,274.950012,29.250001,35,53.299999,0,68.800003
20161202110000,282.0,282.0,30.0,35,53.299999,0,68.699997
20161202111500,282.0,282.0,30.0,35,53.299999,0,68.599998
20161202113000,282.0,282.0,30.0,35,53.299999,0,68.400002
20161202114500,282.0,267.899994,28.499999,35,53.299999,0,68.400002
20161202120000,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20161202121500,282.0,274.950012,29.250001,35,54.299999,0,68.5
20161202123000,282.0,274.950012,29.250001,35,54.299999,0,68.5
20161202124500,282.0,274.950012,29.250001,35,55.599998,0,68.599998
20161202130000,282.0,282.0,30.0,35,55.599998,0,68.599998
20161202131500,282.0,282.0,30.0,35,53.900002,0,68.599998
20161202133000,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161202134500,282.0,267.899994,28.499999,35,55.200001,0,68.900002
20161202140000,282.0,274.950012,29.250001,35,55.200001,0,68.900002
20161202141500,282.0,274.950012,29.250001,35,54.099998,0,68.699997
20161202143000,282.0,274.950012,29.250001,35,53.5,0,68.599998
20161202144500,282.0,274.950012,29.250001,35,54.700001,0,68.400002
20161202150000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161202151500,282.0,274.950012,29.250001,35,53.5,0,68.5
20161202153000,282.0,274.950012,29.250001,35,53.5,0,68.400002
20161202154500,282.0,256.149994,27.249999,35,55.099998,0,68.400002
20161202160000,282.0,274.950012,29.250001,35,55.099998,0,68.300003
20161202161500,282.0,256.149994,27.249999,35,54.299999,0,68.300003
20161202163000,282.0,267.899994,28.499999,35,53.200001,0,68.199997
20161202164500,282.0,267.899994,28.499999,35,53.200001,0,68.199997
20161202170000,282.0,267.899994,28.499999,35,54.299999,0,68.199997
20161202171500,282.0,274.950012,29.250001,35,55.5,0,68.099998
20161202173000,282.0,267.899994,28.499999,35,55.5,0,68.199997
20161202174500,282.0,267.899994,28.499999,35,55.5,0,68.099998
20161202180000,282.0,267.899994,28.499999,35,55.5,0,68.199997
20161202181500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161202183000,282.0,267.899994,28.499999,35,53.5,0,68.199997
20161202184500,282.0,282.0,30.0,35,54.299999,0,68.300003
20161202190000,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161202191500,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161202193000,282.0,267.899994,28.499999,35,54.299999,0,68.300003
20161202194500,282.0,274.950012,29.250001,35,54.299999,0,68.300003
20161202200000,282.0,267.899994,28.499999,35,53.700001,0,68.300003
20161202201500,282.0,267.899994,28.499999,35,53.700001,0,68.199997
20161202203000,282.0,282.0,30.0,35,55.200001,0,68.300003
20161202204500,282.0,282.0,30.0,35,53.5,0,68.199997
20161202210000,282.0,274.950012,29.250001,35,53.5,0,68.300003
20161202211500,282.0,282.0,30.0,35,55.200001,0,68.199997
20161202213000,282.0,282.0,30.0,35,55.200001,0,68.199997
20161202214500,282.0,274.950012,29.250001,35,54.200001,0,68.199997
20161202220000,282.0,282.0,30.0,35,54.200001,0,68.099998
20161202221500,282.0,274.950012,29.250001,35,54.200001,0,68.199997
20161202223000,282.0,274.950012,29.250001,35,54.200001,0,68.0
20161202224500,282.0,274.950012,29.250001,35,54.200001,0,68.099998
20161202230000,282.0,282.0,30.0,35,54.200001,0,67.900002
20161202231500,282.0,274.950012,29.250001,35,54.200001,0,68.0
20161202233000,282.0,282.0,30.0,35,54.200001,0,67.900002
20161202234500,282.0,282.0,30.0,35,53.5,0,68.0
20161203000000,282.0,291.399994,30.999999,35,53.5,0,68.0
20161203001500,282.0,274.950012,29.250001,35,53.5,0,67.900002
20161203003000,282.0,282.0,30.0,35,53.5,0,68.0
20161203004500,282.0,274.950012,29.250001,35,53.5,0,68.0
20161203010000,282.0,282.0,30.0,35,53.5,0,68.0
20161203011500,282.0,291.399994,30.999999,35,53.5,0,67.900002
20161203013000,282.0,274.950012,29.250001,35,53.5,0,68.0
20161203014500,282.0,274.950012,29.250001,35,53.5,0,67.900002
20161203020000,282.0,282.0,30.0,35,53.5,0,68.0
20161203021500,282.0,298.450012,31.750001,10,53.5,0,68.0
20161203023000,282.0,267.899994,28.499999,35,53.5,0,67.900002
20161203024500,282.0,256.149994,27.249999,35,55.099998,0,67.800003
20161203030000,282.0,267.899994,28.499999,36,53.099998,100,67.699997
20161203031500,282.0,274.950012,29.250001,36,53.900002,100,67.699997
20161203033000,282.0,282.0,30.0,36,53.900002,100,67.699997
20161203034500,282.0,282.0,30.0,36,53.099998,100,67.699997
20161203040000,282.0,267.899994,28.499999,36,55.200001,100,67.699997
20161203041500,282.0,274.950012,29.250001,36,53.599998,100,67.699997
20161203043000,282.0,282.0,30.0,36,54.5,100,67.800003
20161203044500,282.0,267.899994,28.499999,36,54.5,100,67.800003
20161203050000,282.0,267.899994,28.499999,36,54.5,100,67.800003
20161203051500,282.0,267.899994,28.499999,36,54.5,100,67.699997
20161203053000,282.0,267.899994,28.499999,36,53.900002,100,67.800003
20161203054500,282.0,274.950012,29.250001,36,55.5,100,67.900002
20161203060000,282.0,274.950012,29.250001,36,53.900002,100,67.900002
20161203061500,282.0,267.899994,28.499999,36,54.900002,100,68.099998
20161203063000,282.0,274.950012,29.250001,36,54.900002,100,68.099998
20161203064500,282.0,274.950012,29.250001,36,54.900002,100,68.199997
20161203070000,282.0,267.899994,28.499999,36,54.900002,100,67.900002
20161203071500,282.0,267.899994,28.499999,36,54.900002,100,67.900002
20161203073000,282.0,249.100006,26.500001,36,54.900002,100,67.699997
20161203074500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161203080000,282.0,274.950012,29.250001,36,56.400002,100,67.699997
20161203081500,282.0,274.950012,29.250001,36,57.200001,100,67.699997
20161203083000,282.0,274.950012,29.250001,36,57.200001,100,67.800003
20161203084500,282.0,282.0,30.0,36,57.200001,100,67.699997
20161203090000,282.0,274.950012,29.250001,36,57.200001,100,67.800003
20161203091500,282.0,267.899994,28.499999,36,57.200001,100,67.800003
20161203093000,282.0,249.100006,26.500001,36,57.200001,100,67.900002
20161203094500,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20161203100000,282.0,274.950012,29.250001,36,57.200001,100,68.099998
20161203101500,282.0,256.149994,27.249999,36,57.200001,100,68.199997
20161203103000,282.0,274.950012,29.250001,36,57.200001,100,68.0
20161203104500,282.0,267.899994,28.499999,36,62.299999,100,68.099998
20161203110000,282.0,274.950012,29.250001,36,60.400002,100,68.199997
20161203111500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161203113000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161203114500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161203120000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161203121500,282.0,282.0,30.0,36,53.900002,0,67.800003
20161203123000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161203124500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20161203130000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161203131500,282.0,274.950012,29.250001,36,53.900002,0,67.800003
20161203133000,282.0,267.899994,28.499999,36,54.799999,0,67.900002
20161203134500,282.0,274.950012,29.250001,36,54.799999,0,67.900002
20161203140000,282.0,274.950012,29.250001,36,54.799999,0,68.0
20161203141500,282.0,282.0,30.0,36,54.799999,0,68.099998
20161203143000,282.0,282.0,30.0,36,54.799999,0,68.199997
20161203144500,282.0,274.950012,29.250001,36,54.799999,0,68.300003
20161203150000,282.0,282.0,30.0,36,54.799999,0,68.199997
20161203151500,282.0,267.899994,28.499999,36,54.799999,0,68.0
20161203153000,282.0,267.899994,28.499999,36,54.799999,100,67.699997
20161203154500,282.0,274.950012,29.250001,36,54.799999,100,67.699997
20161203160000,282.0,282.0,30.0,36,54.799999,100,67.599998
20161203161500,282.0,267.899994,28.499999,36,54.799999,100,67.800003
20161203163000,282.0,267.899994,28.499999,36,54.799999,100,67.900002
20161203164500,282.0,274.950012,29.250001,36,54.799999,100,68.099998
20161203170000,282.0,282.0,30.0,36,54.799999,100,68.199997
20161203171500,282.0,274.950012,29.250001,36,54.799999,100,68.199997
20161203173000,282.0,274.950012,29.250001,36,54.799999,0,68.300003
20161203174500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161203180000,282.0,267.899994,28.499999,36,53.900002,0,67.800003
20161203181500,282.0,267.899994,28.499999,36,53.900002,0,67.800003
20161203183000,282.0,274.950012,29.250001,36,54.700001,0,67.800003
20161203184500,282.0,249.100006,26.500001,36,54.700001,0,67.900002
20161203190000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161203191500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161203193000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161203194500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161203200000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161203201500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161203203000,282.0,256.149994,27.249999,36,54.700001,0,67.900002
20161203204500,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20161203210000,282.0,267.899994,28.499999,36,54.700001,0,68.0
20161203211500,282.0,267.899994,28.499999,36,53.900002,100,67.699997
20161203213000,282.0,267.899994,28.499999,36,53.900002,100,67.699997
20161203214500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161203220000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20161203221500,282.0,282.0,30.0,36,53.900002,100,67.800003
20161203223000,282.0,274.950012,29.250001,36,53.900002,100,67.699997
20161203224500,282.0,282.0,30.0,36,53.900002,100,67.800003
20161203230000,282.0,267.899994,28.499999,36,53.900002,100,67.699997
20161203231500,282.0,291.399994,30.999999,37,54.599998,100,67.800003
20161203233000,282.0,282.0,30.0,37,54.599998,100,67.800003
20161203234500,282.0,274.950012,29.250001,37,54.599998,100,67.900002
20161204000000,282.0,291.399994,30.999999,37,53.900002,100,67.800003
20161204001500,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161204003000,282.0,282.0,30.0,37,53.900002,100,67.800003
20161204004500,282.0,282.0,30.0,37,53.900002,100,67.699997
20161204010000,282.0,274.950012,29.250001,37,53.900002,100,67.800003
20161204011500,282.0,282.0,30.0,37,54.700001,100,67.599998
20161204013000,282.0,274.950012,29.250001,37,54.700001,100,67.599998
20161204014500,282.0,274.950012,29.250001,37,57.299999,100,67.699997
20161204020000,282.0,282.0,30.0,37,57.900002,100,67.699997
20161204021500,282.0,282.0,30.0,37,57.200001,100,67.800003
20161204023000,282.0,282.0,30.0,37,57.200001,100,67.800003
20161204024500,282.0,274.950012,29.250001,37,57.200001,100,67.800003
20161204030000,282.0,282.0,30.0,37,57.200001,100,67.800003
20161204031500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20161204033000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20161204034500,282.0,282.0,30.0,37,57.200001,100,67.900002
20161204040000,282.0,267.899994,28.499999,37,57.200001,100,67.900002
20161204041500,282.0,282.0,30.0,37,57.200001,100,67.900002
20161204043000,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20161204044500,282.0,274.950012,29.250001,37,57.200001,100,67.900002
20161204050000,282.0,274.950012,29.250001,37,57.200001,100,68.0
20161204051500,282.0,282.0,30.0,37,57.200001,100,67.900002
20161204053000,282.0,267.899994,28.499999,37,57.200001,100,68.099998
20161204054500,282.0,274.950012,29.250001,37,57.200001,100,68.0
20161204060000,282.0,267.899994,28.499999,37,57.200001,100,68.0
20161204061500,282.0,282.0,30.0,37,57.200001,100,68.0
20161204063000,282.0,291.399994,30.999999,37,57.200001,100,68.0
20161204064500,282.0,274.950012,29.250001,37,57.200001,100,68.099998
20161204070000,282.0,274.950012,29.250001,37,57.200001,100,68.0
20161204071500,282.0,291.399994,30.999999,37,57.200001,100,68.099998
20161204073000,282.0,282.0,30.0,37,57.200001,100,68.0
20161204074500,282.0,282.0,30.0,37,57.200001,100,68.099998
20161204080000,282.0,267.899994,28.499999,37,57.200001,100,68.099998
20161204081500,282.0,267.899994,28.499999,37,57.200001,100,68.099998
20161204083000,282.0,282.0,30.0,37,57.200001,100,68.199997
20161204084500,282.0,282.0,30.0,37,57.200001,100,68.199997
20161204090000,282.0,274.950012,29.250001,37,57.200001,100,68.199997
20161204091500,282.0,274.950012,29.250001,37,54.799999,100,68.099998
20161204093000,282.0,291.399994,30.999999,37,54.799999,100,68.099998
20161204094500,282.0,282.0,30.0,37,54.799999,100,68.099998
20161204100000,282.0,282.0,30.0,37,54.799999,100,67.900002
20161204101500,282.0,267.899994,28.499999,37,54.799999,100,68.099998
20161204103000,282.0,282.0,30.0,37,53.900002,100,67.900002
20161204104500,282.0,282.0,30.0,37,53.900002,100,68.099998
20161204110000,282.0,274.950012,29.250001,37,53.900002,100,67.900002
20161204111500,282.0,282.0,30.0,37,53.900002,100,67.800003
20161204113000,282.0,282.0,30.0,37,54.700001,100,67.800003
20161204114500,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20161204120000,282.0,267.899994,28.499999,37,55.900002,100,67.800003
20161204121500,282.0,267.899994,28.499999,37,54.299999,100,67.800003
20161204123000,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161204124500,282.0,256.149994,27.249999,37,54.299999,100,67.900002
20161204130000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161204131500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161204133000,282.0,267.899994,28.499999,37,54.299999,100,67.900002
20161204134500,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161204140000,282.0,282.0,30.0,37,54.299999,100,67.800003
20161204141500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161204143000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161204144500,282.0,282.0,30.0,37,54.299999,100,68.099998
20161204150000,282.0,274.950012,29.250001,37,54.299999,100,68.0
20161204151500,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161204153000,282.0,282.0,30.0,37,54.299999,100,67.900002
20161204154500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161204160000,282.0,291.399994,30.999999,37,54.299999,100,68.0
20161204161500,282.0,282.0,30.0,37,54.299999,100,68.099998
20161204163000,282.0,291.399994,30.999999,37,54.299999,100,68.099998
20161204164500,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161204170000,282.0,282.0,30.0,37,54.299999,100,67.800003
20161204171500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161204173000,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20161204174500,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20161204180000,282.0,298.450012,31.750001,37,55.099998,100,67.599998
20161204181500,282.0,291.399994,30.999999,37,55.099998,100,67.699997
20161204183000,282.0,291.399994,30.999999,37,56.700001,100,67.599998
20161204184500,282.0,282.0,30.0,37,57.900002,100,67.599998
20161204190000,282.0,291.399994,30.999999,37,57.900002,100,67.800003
20161204191500,282.0,291.399994,30.999999,37,57.900002,100,67.699997
20161204193000,282.0,274.950012,29.250001,37,61.099998,100,67.800003
20161204194500,282.0,282.0,30.0,37,60.0,100,67.900002
20161204200000,282.0,282.0,30.0,37,61.5,100,67.900002
20161204201500,282.0,291.399994,30.999999,37,59.599998,100,68.0
20161204203000,282.0,291.399994,30.999999,37,60.700001,100,68.0
20161204204500,282.0,282.0,30.0,37,59.200001,100,68.099998
20161204210000,282.0,282.0,30.0,37,61.5,100,68.099998
20161204211500,282.0,274.950012,29.250001,37,59.5,100,68.099998
20161204213000,282.0,267.899994,28.499999,37,60.799999,100,68.199997
20161204214500,282.0,291.399994,30.999999,37,59.900002,100,68.199997
20161204220000,282.0,274.950012,29.250001,37,56.0,0,68.300003
20161204221500,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161204223000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20161204224500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161204230000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161204231500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161204233000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161204234500,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161205000000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161205001500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161205003000,282.0,274.950012,29.250001,37,54.299999,100,67.599998
20161205004500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161205010000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161205011500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161205013000,282.0,282.0,30.0,37,54.299999,100,67.800003
20161205014500,282.0,291.399994,30.999999,37,54.299999,100,67.599998
20161205020000,282.0,291.399994,30.999999,37,56.299999,100,67.599998
20161205021500,282.0,267.899994,28.499999,37,57.099998,100,67.599998
20161205023000,282.0,282.0,30.0,37,57.099998,100,67.699997
20161205024500,282.0,291.399994,30.999999,37,58.299999,100,67.699997
20161205030000,282.0,282.0,30.0,37,60.700001,100,67.800003
20161205031500,282.0,282.0,30.0,37,60.700001,100,67.800003
20161205033000,282.0,282.0,30.0,37,61.5,100,68.0
20161205034500,282.0,282.0,30.0,37,60.799999,100,68.0
20161205040000,282.0,291.399994,30.999999,37,61.900002,100,68.099998
20161205041500,282.0,267.899994,28.499999,37,60.0,100,68.099998
20161205043000,282.0,282.0,30.0,37,62.0,100,68.099998
20161205044500,282.0,282.0,30.0,37,61.099998,100,67.900002
20161205050000,282.0,282.0,30.0,37,60.400002,100,67.900002
20161205051500,282.0,282.0,30.0,37,62.299999,100,67.900002
20161205053000,282.0,282.0,30.0,37,60.400002,100,68.0
20161205054500,282.0,282.0,30.0,37,62.400002,100,68.099998
20161205060000,282.0,274.950012,29.250001,37,60.0,100,68.099998
20161205061500,282.0,291.399994,30.999999,37,61.200001,100,68.199997
20161205063000,282.0,282.0,30.0,37,60.299999,100,68.099998
20161205064500,282.0,267.899994,28.499999,37,60.299999,100,68.099998
20161205070000,282.0,291.399994,30.999999,37,61.900002,100,68.199997
20161205071500,282.0,274.950012,29.250001,37,60.799999,100,68.199997
20161205073000,282.0,282.0,30.0,37,54.700001,0,68.099998
20161205074500,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20161205080000,282.0,291.399994,30.999999,37,54.700001,0,67.800003
20161205081500,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161205083000,282.0,282.0,30.0,37,53.900002,0,67.900002
20161205084500,282.0,282.0,30.0,37,53.900002,0,68.0
20161205090000,282.0,282.0,30.0,37,54.700001,0,68.099998
20161205091500,282.0,267.899994,28.499999,37,53.900002,0,68.099998
20161205093000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20161205094500,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20161205100000,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20161205101500,282.0,267.899994,28.499999,37,53.900002,0,68.099998
20161205103000,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161205104500,282.0,282.0,30.0,37,54.700001,0,67.900002
20161205110000,282.0,274.950012,29.250001,37,53.599998,0,68.099998
20161205111500,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161205113000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205114500,282.0,282.0,30.0,37,54.299999,0,68.099998
20161205120000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161205121500,282.0,282.0,30.0,37,54.299999,0,68.5
20161205123000,282.0,282.0,30.0,37,54.299999,0,68.400002
20161205124500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205130000,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205131500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205133000,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205134500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205140000,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161205141500,282.0,282.0,30.0,37,54.299999,0,68.5
20161205143000,282.0,267.899994,28.499999,37,54.299999,0,68.599998
20161205144500,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161205150000,282.0,282.0,30.0,37,54.299999,0,68.199997
20161205151500,282.0,282.0,30.0,37,54.299999,0,68.300003
20161205153000,282.0,267.899994,28.499999,37,54.299999,0,68.300003
20161205154500,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161205160000,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161205161500,282.0,267.899994,28.499999,37,54.299999,0,68.199997
20161205163000,282.0,282.0,30.0,37,54.299999,0,68.199997
20161205164500,282.0,282.0,30.0,37,54.299999,0,68.300003
20161205170000,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161205171500,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161205173000,282.0,256.149994,27.249999,37,54.299999,0,68.099998
20161205174500,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161205180000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205181500,282.0,267.899994,28.499999,37,54.299999,0,68.0
20161205183000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205184500,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205190000,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161205191500,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161205193000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161205194500,282.0,282.0,30.0,37,54.299999,0,68.0
20161205200000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20161205201500,282.0,282.0,30.0,37,54.299999,0,68.0
20161205203000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205204500,282.0,282.0,30.0,37,54.299999,0,67.900002
20161205210000,282.0,267.899994,28.499999,37,54.299999,0,67.800003
20161205211500,282.0,282.0,30.0,37,54.299999,0,67.800003
20161205213000,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20161205214500,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20161205220000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161205221500,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161205223000,282.0,291.399994,30.999999,37,54.299999,100,67.699997
20161205224500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161205230000,282.0,282.0,30.0,37,53.5,100,67.699997
20161205231500,282.0,282.0,30.0,37,54.400002,100,67.800003
20161205233000,282.0,282.0,30.0,37,53.5,100,67.900002
20161205234500,282.0,291.399994,30.999999,37,53.5,100,67.800003
20161206000000,282.0,274.950012,29.250001,37,53.5,100,67.900002
20161206001500,282.0,282.0,30.0,37,53.5,100,67.900002
20161206003000,282.0,291.399994,30.999999,37,53.5,100,67.800003
20161206004500,282.0,291.399994,30.999999,37,53.5,100,67.900002
20161206010000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161206011500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161206013000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161206014500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20161206020000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161206021500,282.0,256.149994,27.249999,37,54.299999,100,67.699997
20161206023000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161206024500,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20161206030000,282.0,303.149994,32.249999,37,54.299999,100,67.900002
20161206031500,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161206033000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161206034500,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161206040000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161206041500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161206043000,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20161206044500,282.0,298.450012,31.750001,37,54.299999,100,67.900002
20161206050000,282.0,303.149994,32.249999,37,55.099998,100,67.900002
20161206051500,282.0,291.399994,30.999999,37,53.900002,100,67.900002
20161206053000,282.0,291.399994,30.999999,37,54.700001,100,67.5
20161206054500,282.0,274.950012,29.250001,37,54.700001,100,67.400002
20161206060000,282.0,274.950012,29.250001,37,57.200001,100,67.5
20161206061500,282.0,282.0,30.0,37,56.400002,100,67.699997
20161206063000,282.0,274.950012,29.250001,37,56.400002,100,67.800003
20161206064500,282.0,274.950012,29.250001,37,56.400002,100,67.900002
20161206070000,282.0,282.0,30.0,37,56.400002,100,68.099998
20161206071500,282.0,282.0,30.0,37,56.400002,100,68.199997
20161206073000,282.0,274.950012,29.250001,37,55.200001,0,68.300003
20161206074500,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161206080000,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161206081500,282.0,267.899994,28.499999,37,54.299999,0,68.400002
20161206083000,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161206084500,282.0,256.149994,27.249999,37,54.299999,0,68.199997
20161206090000,282.0,267.899994,28.499999,37,54.299999,0,68.300003
20161206091500,282.0,267.899994,28.499999,37,54.299999,0,68.300003
20161206093000,282.0,267.899994,28.499999,37,54.299999,0,68.199997
20161206094500,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161206100000,282.0,267.899994,28.499999,37,54.299999,0,68.599998
20161206101500,282.0,267.899994,28.499999,37,54.299999,0,68.599998
20161206103000,282.0,267.899994,28.499999,37,54.299999,0,68.5
20161206104500,282.0,256.149994,27.249999,37,55.099998,0,68.199997
20161206110000,282.0,267.899994,28.499999,37,55.099998,0,68.599998
20161206111500,282.0,267.899994,28.499999,37,53.900002,0,68.699997
20161206113000,282.0,256.149994,27.249999,37,54.700001,0,68.699997
20161206114500,282.0,267.899994,28.499999,37,54.700001,0,68.300003
20161206120000,282.0,256.149994,27.249999,37,54.700001,0,68.199997
20161206121500,282.0,267.899994,28.499999,37,54.700001,0,68.199997
20161206123000,282.0,256.149994,27.249999,37,54.700001,0,68.199997
20161206124500,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161206130000,282.0,267.899994,28.499999,37,54.700001,0,68.400002
20161206131500,282.0,267.899994,28.499999,37,54.700001,0,68.800003
20161206133000,282.0,274.950012,29.250001,37,54.700001,0,68.5
20161206134500,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161206140000,282.0,267.899994,28.499999,37,55.5,0,68.400002
20161206141500,282.0,282.0,30.0,37,54.299999,0,68.300003
20161206143000,282.0,267.899994,28.499999,37,55.099998,0,68.300003
20161206144500,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161206150000,282.0,274.950012,29.250001,37,55.099998,0,68.199997
20161206151500,282.0,282.0,30.0,37,54.400002,0,68.199997
20161206153000,282.0,274.950012,29.250001,37,54.400002,0,68.099998
20161206154500,282.0,274.950012,29.250001,37,55.099998,0,68.199997
20161206160000,282.0,274.950012,29.250001,37,55.099998,0,68.099998
20161206161500,282.0,267.899994,28.499999,37,55.099998,0,68.199997
20161206163000,282.0,267.899994,28.499999,37,54.5,0,68.199997
20161206164500,282.0,267.899994,28.499999,37,54.5,0,68.099998
20161206170000,282.0,267.899994,28.499999,37,54.5,0,68.0
20161206171500,282.0,267.899994,28.499999,37,54.5,0,68.099998
20161206173000,282.0,274.950012,29.250001,37,54.5,0,68.099998
20161206174500,282.0,267.899994,28.499999,37,54.5,0,68.0
20161206180000,282.0,274.950012,29.250001,37,54.5,0,68.0
20161206181500,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161206183000,282.0,282.0,30.0,37,53.900002,0,67.900002
20161206184500,282.0,256.149994,27.249999,37,53.900002,0,67.900002
20161206190000,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161206191500,282.0,274.950012,29.250001,37,53.900002,0,68.0
20161206193000,282.0,274.950012,29.250001,37,53.900002,0,67.900002
20161206194500,282.0,267.899994,28.499999,37,53.900002,0,68.0
20161206200000,282.0,274.950012,29.250001,37,53.900002,0,67.900002
20161206201500,282.0,282.0,30.0,37,53.900002,0,67.900002
20161206203000,282.0,282.0,30.0,37,53.900002,0,67.800003
20161206204500,282.0,274.950012,29.250001,37,53.900002,100,67.800003
20161206210000,282.0,282.0,30.0,37,53.900002,0,67.800003
20161206211500,282.0,274.950012,29.250001,37,53.900002,100,67.699997
20161206213000,282.0,267.899994,28.499999,37,53.900002,0,67.800003
20161206214500,282.0,274.950012,29.250001,37,53.900002,100,67.599998
20161206220000,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20161206221500,282.0,274.950012,29.250001,37,53.5,100,67.699997
20161206223000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161206224500,282.0,282.0,30.0,37,54.299999,100,67.599998
20161206230000,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20161206231500,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20161206233000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161206234500,282.0,249.100006,26.500001,37,54.299999,100,67.699997
20161207000000,282.0,282.0,30.0,37,56.700001,100,67.800003
20161207001500,282.0,274.950012,29.250001,37,56.700001,100,67.699997
20161207003000,282.0,274.950012,29.250001,37,57.5,100,67.800003
20161207004500,282.0,274.950012,29.250001,37,56.799999,100,67.699997
20161207010000,282.0,274.950012,29.250001,37,56.799999,100,67.900002
20161207011500,282.0,274.950012,29.250001,9,56.799999,0,67.900002
20161207013000,282.0,267.899994,28.499999,35,54.700001,0,67.800003
20161207014500,282.0,274.950012,29.250001,35,54.700001,100,67.599998
20161207020000,282.0,249.100006,26.500001,35,53.900002,100,67.599998
20161207021500,282.0,274.950012,29.250001,35,53.900002,100,67.599998
20161207023000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20161207024500,282.0,282.0,30.0,35,54.700001,100,67.599998
20161207030000,282.0,267.899994,28.499999,35,56.700001,100,67.699997
20161207031500,282.0,282.0,30.0,35,56.0,100,67.699997
20161207033000,282.0,274.950012,29.250001,35,56.900002,100,67.800003
20161207034500,282.0,274.950012,29.250001,35,57.5,100,67.800003
20161207040000,282.0,274.950012,29.250001,35,57.5,100,67.699997
20161207041500,282.0,267.899994,28.499999,35,59.099998,100,67.599998
20161207043000,282.0,256.149994,27.249999,35,61.099998,100,67.800003
20161207044500,282.0,267.899994,28.499999,35,62.400002,100,67.900002
20161207050000,282.0,267.899994,28.499999,35,61.099998,100,68.099998
20161207051500,282.0,267.899994,28.499999,35,62.400002,100,68.099998
20161207053000,282.0,256.149994,27.249999,35,60.400002,100,68.199997
20161207054500,282.0,267.899994,28.499999,35,61.900002,100,68.199997
20161207060000,282.0,267.899994,28.499999,35,56.0,0,68.300003
20161207061500,282.0,249.100006,26.500001,35,54.299999,0,68.099998
20161207063000,282.0,249.100006,26.500001,35,54.299999,0,68.099998
20161207064500,282.0,256.149994,27.249999,35,54.299999,0,68.0
20161207070000,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161207071500,282.0,267.899994,28.499999,35,54.299999,0,68.0
20161207073000,282.0,274.950012,29.250001,35,54.299999,0,68.099998
20161207074500,282.0,274.950012,29.250001,35,54.299999,0,68.0
20161207080000,282.0,274.950012,29.250001,35,53.5,0,68.0
20161207081500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161207083000,282.0,267.899994,28.499999,35,53.5,0,68.099998
20161207084500,282.0,274.950012,29.250001,35,53.5,0,68.0
20161207090000,282.0,274.950012,29.250001,35,54.299999,0,68.0
20161207091500,282.0,274.950012,29.250001,35,54.299999,0,67.800003
20161207093000,282.0,267.899994,28.499999,35,54.299999,0,67.800003
20161207094500,282.0,256.149994,27.249999,35,54.299999,0,67.800003
20161207100000,282.0,256.149994,27.249999,35,54.299999,0,67.800003
20161207101500,282.0,267.899994,28.499999,35,54.299999,0,67.800003
20161207103000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161207104500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161207110000,282.0,282.0,30.0,36,54.299999,0,68.0
20161207111500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161207113000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161207114500,282.0,256.149994,27.249999,36,54.299999,0,68.099998
20161207120000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161207121500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161207123000,282.0,256.149994,27.249999,36,54.299999,0,68.099998
20161207124500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161207130000,282.0,249.100006,26.500001,36,54.299999,0,68.699997
20161207131500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161207133000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161207134500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161207140000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161207141500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161207143000,282.0,282.0,30.0,36,54.299999,0,69.099998
20161207144500,282.0,282.0,30.0,36,54.299999,0,68.699997
20161207150000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161207151500,282.0,256.149994,27.249999,36,54.299999,0,68.599998
20161207153000,282.0,267.899994,28.499999,36,54.299999,0,68.5
20161207154500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161207160000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161207161500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161207163000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161207164500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
