PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161207170000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161207171500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161207173000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161207174500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161207180000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161207181500,282.0,282.0,30.0,36,54.299999,0,68.900002
20161207183000,282.0,274.950012,29.250001,36,54.299999,0,68.699997
20161207184500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161207190000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161207191500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161207193000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161207194500,282.0,282.0,30.0,36,54.299999,0,68.0
20161207200000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161207201500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161207203000,282.0,282.0,30.0,36,54.299999,0,67.800003
20161207204500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161207210000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161207211500,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20161207213000,282.0,282.0,30.0,36,54.299999,100,67.400002
20161207214500,282.0,274.950012,29.250001,36,56.5,100,67.5
20161207220000,282.0,282.0,30.0,36,58.0,100,67.599998
20161207221500,282.0,291.399994,30.999999,36,56.799999,100,67.800003
20161207223000,282.0,274.950012,29.250001,36,56.799999,100,67.800003
20161207224500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161207230000,282.0,291.399994,30.999999,36,57.5,100,67.800003
20161207231500,282.0,282.0,30.0,36,56.799999,100,67.900002
20161207233000,282.0,298.450012,31.750001,36,56.799999,100,67.900002
20161207234500,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161208000000,282.0,282.0,30.0,36,57.5,100,67.900002
20161208001500,282.0,282.0,30.0,36,56.799999,100,67.900002
20161208003000,282.0,267.899994,28.499999,36,56.799999,100,67.900002
20161208004500,282.0,274.950012,29.250001,36,57.5,100,68.0
20161208010000,282.0,282.0,30.0,36,56.799999,100,67.800003
20161208011500,282.0,267.899994,28.499999,36,56.799999,100,67.699997
20161208013000,282.0,267.899994,28.499999,36,57.599998,100,67.699997
20161208014500,282.0,282.0,30.0,36,57.599998,100,67.699997
20161208020000,282.0,274.950012,29.250001,36,56.900002,100,67.800003
20161208021500,282.0,282.0,30.0,36,57.5,100,68.099998
20161208023000,282.0,282.0,30.0,36,57.5,100,68.199997
20161208024500,282.0,282.0,30.0,36,57.5,100,67.900002
20161208030000,282.0,282.0,30.0,36,57.5,100,67.800003
20161208031500,282.0,274.950012,29.250001,36,57.5,100,67.800003
20161208033000,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161208034500,282.0,282.0,30.0,36,56.799999,100,67.900002
20161208040000,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161208041500,282.0,274.950012,29.250001,36,56.799999,100,67.900002
20161208043000,282.0,282.0,30.0,36,56.799999,100,67.900002
20161208044500,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20161208050000,282.0,291.399994,30.999999,36,57.5,100,68.0
20161208051500,282.0,291.399994,30.999999,36,57.5,100,67.900002
20161208053000,282.0,267.899994,28.499999,36,57.5,100,68.0
20161208054500,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20161208060000,282.0,274.950012,29.250001,36,56.700001,100,68.0
20161208061500,282.0,282.0,30.0,36,56.700001,100,67.900002
20161208063000,282.0,282.0,30.0,36,56.700001,100,67.900002
20161208064500,282.0,291.399994,30.999999,36,56.700001,100,67.900002
20161208070000,282.0,291.399994,30.999999,36,57.599998,100,68.0
20161208071500,282.0,282.0,30.0,36,57.599998,100,68.0
20161208073000,282.0,282.0,30.0,36,57.599998,100,68.099998
20161208074500,282.0,282.0,30.0,36,57.599998,100,68.199997
20161208080000,282.0,282.0,30.0,36,55.200001,0,68.300003
20161208081500,282.0,282.0,30.0,36,53.5,0,68.199997
20161208083000,282.0,282.0,30.0,36,53.5,0,68.300003
20161208084500,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161208090000,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161208091500,282.0,298.450012,31.750001,36,53.5,0,68.199997
20161208093000,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161208094500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161208100000,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161208111500,282.0,303.149994,32.249999,1,53.5,0,68.0
20161208113000,282.0,267.899994,28.499999,10,53.5,0,68.099998
20161208114500,282.0,249.100006,26.500001,34,53.5,0,68.199997
20161208120000,282.0,256.149994,27.249999,34,53.5,0,67.800003
20161208121500,282.0,249.100006,26.500001,34,53.5,0,67.900002
20161208123000,282.0,256.149994,27.249999,34,53.5,0,67.900002
20161208124500,282.0,274.950012,29.250001,35,54.299999,0,68.0
20161208130000,282.0,274.950012,29.250001,35,54.299999,0,68.199997
20161208131500,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161208133000,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161208134500,282.0,274.950012,29.250001,35,53.900002,0,68.300003
20161208140000,282.0,256.149994,27.249999,35,53.900002,0,68.300003
20161208141500,282.0,267.899994,28.499999,35,52.700001,0,68.099998
20161208143000,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161208144500,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161208150000,282.0,274.950012,29.250001,35,52.799999,0,68.800003
20161208151500,282.0,274.950012,29.250001,35,54.200001,0,69.199997
20161208153000,282.0,282.0,30.0,35,53.099998,0,69.599998
20161208154500,282.0,274.950012,29.250001,35,53.099998,0,69.599998
20161208160000,282.0,274.950012,29.250001,35,53.900002,0,69.599998
20161208161500,282.0,282.0,30.0,35,53.099998,0,69.099998
20161208163000,282.0,274.950012,29.250001,35,53.099998,0,68.800003
20161208164500,282.0,282.0,30.0,35,54.299999,0,68.699997
20161208170000,282.0,282.0,30.0,35,54.299999,0,68.599998
20161208171500,282.0,282.0,30.0,35,53.5,0,68.599998
20161208173000,282.0,282.0,30.0,35,53.5,0,68.400002
20161208174500,282.0,291.399994,30.999999,35,52.700001,0,68.400002
20161208180000,282.0,282.0,30.0,35,52.700001,0,68.300003
20161208181500,282.0,291.399994,30.999999,35,54.299999,0,68.300003
20161208183000,282.0,282.0,30.0,35,54.299999,0,68.199997
20161208184500,282.0,298.450012,31.750001,35,54.299999,0,68.199997
20161208190000,282.0,298.450012,31.750001,35,54.299999,0,68.199997
20161208191500,282.0,298.450012,31.750001,35,54.299999,0,68.199997
20161208193000,282.0,303.149994,32.249999,35,54.299999,0,68.199997
20161208194500,282.0,298.450012,31.750001,35,53.5,0,68.199997
20161208200000,282.0,291.399994,30.999999,35,53.5,0,68.199997
20161208201500,282.0,298.450012,31.750001,35,53.5,0,68.199997
20161208203000,282.0,298.450012,31.750001,35,53.5,0,68.099998
20161208204500,282.0,298.450012,31.750001,35,53.5,0,68.199997
20161208210000,282.0,303.149994,32.249999,35,52.700001,0,68.099998
20161208211500,282.0,298.450012,31.750001,35,53.900002,0,68.099998
20161208213000,282.0,298.450012,31.750001,35,53.099998,0,68.099998
20161208214500,282.0,303.149994,32.249999,35,53.099998,0,67.900002
20161208220000,282.0,310.200012,33.000001,35,53.700001,0,67.900002
20161208221500,282.0,291.399994,30.999999,35,52.700001,0,67.900002
20161208223000,282.0,298.450012,31.750001,35,53.5,0,67.900002
20161208224500,282.0,298.450012,31.750001,35,53.5,0,67.800003
20161208230000,282.0,303.149994,32.249999,35,52.700001,0,67.800003
20161208231500,282.0,291.399994,30.999999,35,52.700001,0,67.800003
20161208233000,282.0,298.450012,31.750001,35,53.5,0,67.800003
20161208234500,282.0,303.149994,32.249999,35,53.5,0,67.800003
20161209000000,282.0,303.149994,32.249999,35,52.700001,0,67.800003
20161209001500,282.0,298.450012,31.750001,35,52.700001,100,67.699997
20161209003000,282.0,298.450012,31.750001,35,52.700001,100,67.800003
20161209004500,282.0,298.450012,31.750001,35,52.700001,100,67.699997
20161209010000,282.0,303.149994,32.249999,35,52.700001,100,67.699997
20161209011500,282.0,310.200012,33.000001,35,52.700001,100,67.599998
20161209013000,282.0,310.200012,33.000001,35,51.900002,100,67.599998
20161209014500,282.0,310.200012,33.000001,35,51.900002,100,67.599998
20161209020000,282.0,291.399994,30.999999,35,54.700001,100,67.599998
20161209021500,282.0,303.149994,32.249999,35,54.700001,100,67.599998
20161209023000,282.0,303.149994,32.249999,35,56.0,100,67.699997
20161209024500,282.0,298.450012,31.750001,35,60.799999,100,67.699997
20161209030000,282.0,298.450012,31.750001,35,62.0,100,67.900002
20161209031500,282.0,291.399994,30.999999,35,64.0,100,67.900002
20161209033000,282.0,291.399994,30.999999,35,62.799999,100,67.900002
20161209034500,282.0,303.149994,32.249999,35,60.700001,100,67.900002
20161209040000,282.0,303.149994,32.249999,35,60.700001,100,68.0
20161209041500,282.0,298.450012,31.750001,35,61.599998,100,68.0
20161209043000,282.0,298.450012,31.750001,35,62.799999,100,68.0
20161209044500,282.0,298.450012,31.750001,35,61.099998,100,68.099998
20161209050000,282.0,298.450012,31.750001,35,59.099998,100,68.0
20161209051500,282.0,298.450012,31.750001,35,59.099998,100,68.0
20161209053000,282.0,298.450012,31.750001,35,60.400002,100,67.900002
20161209054500,282.0,310.200012,33.000001,35,61.099998,100,67.900002
20161209060000,282.0,303.149994,32.249999,35,59.0,100,67.800003
20161209061500,282.0,310.200012,33.000001,35,58.0,100,67.900002
20161209063000,282.0,310.200012,33.000001,35,58.0,100,67.800003
20161209064500,282.0,303.149994,32.249999,35,60.5,100,67.900002
20161209070000,282.0,303.149994,32.249999,35,60.5,100,67.800003
20161209071500,282.0,319.600006,34.000001,35,58.099998,100,67.800003
20161209073000,282.0,298.450012,31.750001,35,58.099998,100,67.900002
20161209074500,282.0,303.149994,32.249999,35,60.0,100,67.900002
20161209080000,282.0,310.200012,33.000001,35,59.0,100,67.900002
20161209081500,282.0,303.149994,32.249999,35,57.5,100,67.800003
20161209083000,282.0,303.149994,32.249999,35,57.5,100,67.900002
20161209084500,282.0,310.200012,33.000001,35,60.700001,100,67.900002
20161209090000,282.0,303.149994,32.249999,35,59.099998,100,68.099998
20161209091500,282.0,310.200012,33.000001,35,49.5,0,68.199997
20161209093000,282.0,310.200012,33.000001,35,49.0,0,67.800003
20161209094500,282.0,298.450012,31.750001,35,49.799999,100,67.699997
20161209100000,282.0,310.200012,33.000001,35,50.299999,100,67.400002
20161209101500,282.0,303.149994,32.249999,35,54.299999,100,67.400002
20161209103000,282.0,303.149994,32.249999,35,59.200001,100,67.599998
20161209104500,282.0,303.149994,32.249999,35,60.700001,100,67.699997
20161209110000,282.0,298.450012,31.750001,35,59.799999,100,67.800003
20161209111500,282.0,303.149994,32.249999,35,59.200001,100,68.0
20161209113000,282.0,298.450012,31.750001,35,60.799999,100,68.300003
20161209114500,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161209120000,282.0,291.399994,30.999999,35,53.900002,0,67.800003
20161209121500,282.0,291.399994,30.999999,35,53.900002,0,68.0
20161209123000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161209124500,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161209130000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161209131500,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161209133000,282.0,282.0,30.0,35,53.900002,0,68.199997
20161209134500,282.0,282.0,30.0,35,53.900002,0,68.300003
20161209140000,282.0,274.950012,29.250001,35,53.900002,0,68.599998
20161209141500,282.0,274.950012,29.250001,35,54.700001,0,68.300003
20161209143000,282.0,282.0,30.0,35,54.700001,0,68.699997
20161209144500,282.0,274.950012,29.250001,35,53.099998,0,68.599998
20161209150000,282.0,274.950012,29.250001,35,53.900002,0,68.5
20161209151500,282.0,274.950012,29.250001,35,55.099998,0,68.599998
20161209153000,282.0,267.899994,28.499999,35,54.0,0,68.5
20161209154500,282.0,274.950012,29.250001,35,53.200001,0,68.5
20161209160000,282.0,274.950012,29.250001,35,54.299999,0,68.5
20161209161500,282.0,298.450012,31.750001,35,54.299999,0,68.300003
20161209163000,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161209164500,282.0,274.950012,29.250001,35,54.700001,0,68.199997
20161209170000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161209171500,282.0,282.0,30.0,35,53.5,0,68.400002
20161209173000,282.0,274.950012,29.250001,35,53.5,0,68.199997
20161209174500,282.0,274.950012,29.250001,35,53.5,0,68.0
20161209180000,282.0,282.0,30.0,35,53.5,0,67.900002
20161209181500,282.0,291.399994,30.999999,35,53.5,0,67.800003
20161209183000,282.0,298.450012,31.750001,35,53.5,0,67.800003
20161209184500,282.0,274.950012,29.250001,35,53.5,100,67.699997
20161209190000,282.0,282.0,30.0,35,53.5,100,67.800003
20161209191500,282.0,291.399994,30.999999,35,53.5,100,67.800003
20161209193000,282.0,291.399994,30.999999,35,52.700001,100,67.699997
20161209194500,282.0,291.399994,30.999999,35,52.700001,100,67.699997
20161209200000,282.0,282.0,30.0,35,52.700001,100,67.900002
20161209201500,282.0,298.450012,31.750001,35,52.700001,100,68.0
20161209203000,282.0,291.399994,30.999999,35,52.700001,100,68.0
20161209204500,282.0,274.950012,29.250001,35,51.900002,100,68.0
20161209210000,282.0,291.399994,30.999999,35,51.900002,100,68.0
20161209211500,282.0,282.0,30.0,35,51.099998,100,68.0
20161209213000,282.0,298.450012,31.750001,35,51.099998,100,68.0
20161209214500,282.0,298.450012,31.750001,35,51.099998,100,68.0
20161209220000,282.0,303.149994,32.249999,35,50.299999,100,68.0
20161209221500,282.0,303.149994,32.249999,35,50.299999,100,68.0
20161209223000,282.0,298.450012,31.750001,35,49.5,100,67.900002
20161209224500,282.0,303.149994,32.249999,35,49.5,100,67.900002
20161209230000,282.0,310.200012,33.000001,35,49.5,100,67.800003
20161209231500,282.0,303.149994,32.249999,35,49.5,100,67.800003
20161209233000,282.0,319.600006,34.000001,35,49.5,100,67.699997
20161209234500,282.0,310.200012,33.000001,35,49.5,100,67.800003
20161210000000,282.0,319.600006,34.000001,35,49.0,100,67.699997
20161210001500,282.0,303.149994,32.249999,35,49.0,100,67.699997
20161210003000,282.0,298.450012,31.750001,35,48.299999,100,67.599998
20161210004500,282.0,291.399994,30.999999,35,49.200001,100,67.599998
20161210010000,282.0,310.200012,33.000001,35,51.099998,100,67.599998
20161210011500,282.0,310.200012,33.000001,35,52.700001,100,67.599998
20161210013000,282.0,303.149994,32.249999,35,61.900002,100,67.699997
20161210014500,282.0,303.149994,32.249999,35,59.5,100,67.900002
20161210020000,282.0,298.450012,31.750001,35,59.5,100,68.0
20161210021500,282.0,298.450012,31.750001,10,60.599998,0,67.900002
20161210023000,282.0,256.149994,27.249999,34,47.900002,100,67.400002
20161210024500,282.0,256.149994,27.249999,34,70.0,100,67.099998
20161210030000,282.0,267.899994,28.499999,35,66.300003,100,67.699997
20161210031500,282.0,267.899994,28.499999,35,70.699997,100,68.099998
20161210033000,282.0,256.149994,27.249999,35,76.800003,100,68.199997
20161210034500,282.0,267.899994,28.499999,35,47.200001,0,68.099998
20161210040000,282.0,256.149994,27.249999,35,46.700001,0,67.800003
20161210041500,282.0,274.950012,29.250001,35,46.700001,100,67.699997
20161210043000,282.0,291.399994,30.999999,35,46.700001,100,67.599998
20161210044500,282.0,282.0,30.0,35,46.700001,100,67.5
20161210050000,282.0,282.0,30.0,35,50.599998,100,67.400002
20161210051500,282.0,274.950012,29.250001,35,62.799999,100,67.5
20161210053000,282.0,267.899994,28.499999,35,69.0,100,67.800003
20161210054500,282.0,282.0,30.0,35,67.599998,100,67.900002
20161210060000,282.0,267.899994,28.499999,35,64.0,100,67.699997
20161210061500,282.0,267.899994,28.499999,35,62.400002,100,67.800003
20161210063000,282.0,267.899994,28.499999,35,66.800003,100,67.900002
20161210064500,282.0,267.899994,28.499999,35,68.599998,100,68.0
20161210070000,282.0,267.899994,28.499999,35,64.800003,100,68.199997
20161210071500,282.0,256.149994,27.249999,35,62.799999,100,68.199997
20161210073000,282.0,274.950012,29.250001,35,57.900002,0,68.300003
20161210074500,282.0,282.0,30.0,35,46.099998,0,67.900002
20161210080000,282.0,267.899994,28.499999,35,46.099998,0,67.900002
20161210081500,282.0,291.399994,30.999999,35,45.599998,100,67.699997
20161210083000,282.0,291.399994,30.999999,35,45.599998,100,67.599998
20161210084500,282.0,291.399994,30.999999,35,46.299999,100,67.5
20161210090000,282.0,282.0,30.0,35,50.200001,100,67.5
20161210091500,282.0,282.0,30.0,35,55.0,100,67.400002
20161210093000,282.0,291.399994,30.999999,35,69.699997,100,67.400002
20161210094500,282.0,267.899994,28.499999,35,76.300003,100,67.699997
20161210100000,282.0,274.950012,29.250001,35,82.5,100,67.900002
20161210101500,282.0,274.950012,29.250001,35,78.199997,100,68.199997
20161210103000,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20161210104500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161210110000,282.0,267.899994,28.499999,35,53.5,0,67.900002
20161210111500,282.0,274.950012,29.250001,35,54.299999,0,67.900002
20161210113000,282.0,267.899994,28.499999,35,54.299999,0,67.900002
20161210114500,282.0,267.899994,28.499999,35,54.299999,0,68.099998
20161210120000,282.0,256.149994,27.249999,35,54.299999,0,68.0
20161210121500,282.0,267.899994,28.499999,35,54.299999,0,67.900002
20161210123000,282.0,274.950012,29.250001,35,53.099998,0,67.900002
20161210124500,282.0,267.899994,28.499999,35,53.099998,0,68.0
20161210130000,282.0,267.899994,28.499999,35,54.5,0,68.099998
20161210131500,282.0,256.149994,27.249999,35,53.099998,0,68.199997
20161210133000,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161210134500,282.0,267.899994,28.499999,35,54.5,0,68.300003
20161210140000,282.0,267.899994,28.499999,35,53.099998,0,68.699997
20161210141500,282.0,267.899994,28.499999,35,53.099998,0,69.099998
20161210143000,282.0,256.149994,27.249999,35,53.900002,0,68.699997
20161210144500,282.0,256.149994,27.249999,35,54.700001,0,68.599998
20161210150000,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161210151500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161210153000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161210154500,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161210160000,282.0,256.149994,27.249999,35,53.200001,0,68.599998
20161210161500,282.0,256.149994,27.249999,35,53.200001,0,68.300003
20161210163000,282.0,256.149994,27.249999,35,53.200001,0,68.099998
20161210164500,282.0,267.899994,28.499999,35,53.200001,0,68.0
20161210170000,282.0,267.899994,28.499999,35,53.200001,0,68.099998
20161210171500,282.0,256.149994,27.249999,35,53.200001,0,68.099998
20161210173000,282.0,267.899994,28.499999,35,53.200001,0,68.199997
20161210174500,282.0,267.899994,28.499999,35,54.700001,0,68.199997
20161210180000,282.0,267.899994,28.499999,35,52.700001,0,68.199997
20161210181500,282.0,267.899994,28.499999,35,53.5,0,68.199997
20161210183000,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20161210184500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161210190000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161210191500,282.0,267.899994,28.499999,36,53.5,0,68.199997
20161210193000,282.0,274.950012,29.250001,36,53.5,0,68.199997
20161210194500,282.0,267.899994,28.499999,36,52.700001,0,68.199997
20161210200000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161210201500,282.0,282.0,30.0,36,52.700001,0,68.199997
20161210203000,282.0,282.0,30.0,36,52.700001,0,68.199997
20161210204500,282.0,282.0,30.0,36,53.5,0,68.199997
20161210210000,282.0,282.0,30.0,36,52.700001,0,68.199997
20161210211500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161210213000,282.0,282.0,30.0,36,53.5,0,68.199997
20161210214500,282.0,267.899994,28.499999,36,53.5,0,68.199997
20161210220000,282.0,291.399994,30.999999,36,52.700001,0,68.199997
20161210221500,282.0,274.950012,29.250001,36,51.900002,0,68.099998
20161210223000,282.0,282.0,30.0,36,51.200001,0,68.099998
20161210224500,282.0,291.399994,30.999999,36,51.200001,0,68.099998
20161210230000,282.0,291.399994,30.999999,36,51.200001,0,68.099998
20161210231500,282.0,303.149994,32.249999,36,51.200001,0,68.099998
20161210233000,282.0,298.450012,31.750001,36,49.900002,0,68.099998
20161210234500,282.0,303.149994,32.249999,36,51.0,0,68.199997
20161211000000,282.0,298.450012,31.750001,36,51.0,0,68.199997
20161211001500,282.0,298.450012,31.750001,36,51.0,0,68.199997
20161211003000,282.0,291.399994,30.999999,36,51.0,0,68.199997
20161211004500,282.0,298.450012,31.750001,36,51.799999,0,68.199997
20161211010000,282.0,298.450012,31.750001,36,51.799999,0,68.199997
20161211011500,282.0,282.0,30.0,36,51.799999,0,68.199997
20161211013000,282.0,291.399994,30.999999,36,51.799999,0,68.199997
20161211014500,282.0,291.399994,30.999999,36,51.799999,0,68.199997
20161211020000,282.0,291.399994,30.999999,36,51.799999,0,68.199997
20161211021500,282.0,291.399994,30.999999,36,51.799999,0,68.099998
20161211023000,282.0,298.450012,31.750001,36,52.599998,0,68.0
20161211024500,282.0,298.450012,31.750001,36,52.599998,0,68.099998
20161211030000,282.0,291.399994,30.999999,36,52.599998,0,68.099998
20161211031500,282.0,291.399994,30.999999,36,52.599998,0,68.199997
20161211033000,282.0,291.399994,30.999999,36,52.599998,0,68.199997
20161211034500,282.0,291.399994,30.999999,36,52.599998,0,68.199997
20161211040000,282.0,282.0,30.0,36,52.599998,0,68.199997
20161211041500,282.0,291.399994,30.999999,36,52.599998,0,68.099998
20161211043000,282.0,291.399994,30.999999,36,53.5,0,68.099998
20161211044500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161211050000,282.0,282.0,30.0,36,53.5,0,68.199997
20161211051500,282.0,282.0,30.0,36,53.5,0,68.199997
20161211053000,282.0,291.399994,30.999999,36,52.700001,0,68.199997
20161211054500,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161211060000,282.0,282.0,30.0,36,53.5,0,68.300003
20161211061500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161211063000,282.0,282.0,30.0,36,53.5,0,68.099998
20161211064500,282.0,291.399994,30.999999,36,53.5,0,68.099998
20161211070000,282.0,267.899994,28.499999,36,53.5,0,68.199997
20161211071500,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161211073000,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161211074500,282.0,274.950012,29.250001,36,53.5,0,68.400002
20161211080000,282.0,291.399994,30.999999,36,53.5,0,68.400002
20161211081500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20161211083000,282.0,256.149994,27.249999,36,53.5,0,68.199997
20161211084500,282.0,282.0,30.0,36,53.5,0,68.199997
20161211090000,282.0,274.950012,29.250001,36,53.5,0,68.300003
20161211091500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161211093000,282.0,282.0,30.0,36,52.700001,0,68.5
20161211094500,282.0,274.950012,29.250001,36,53.700001,0,68.400002
20161211100000,282.0,291.399994,30.999999,36,53.099998,0,68.300003
20161211101500,282.0,274.950012,29.250001,36,55.5,0,68.400002
20161211103000,282.0,282.0,30.0,36,54.099998,0,68.5
20161211104500,282.0,267.899994,28.499999,36,53.5,0,68.599998
20161211110000,282.0,274.950012,29.250001,36,53.5,0,68.699997
20161211111500,282.0,274.950012,29.250001,36,53.5,0,68.900002
20161211113000,282.0,274.950012,29.250001,36,54.700001,0,69.0
20161211114500,282.0,274.950012,29.250001,36,54.700001,0,69.0
20161211120000,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20161211121500,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20161211123000,282.0,256.149994,27.249999,36,54.700001,0,68.900002
20161211124500,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161211130000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161211131500,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161211133000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161211134500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161211140000,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161211141500,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161211143000,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161211144500,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161211150000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161211151500,282.0,256.149994,27.249999,36,54.700001,0,68.800003
20161211153000,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161211154500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20161211160000,282.0,256.149994,27.249999,36,54.700001,0,68.900002
20161211161500,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20161211163000,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20161211164500,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161211170000,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161211171500,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161211173000,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20161211174500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20161211180000,282.0,267.899994,28.499999,36,54.700001,0,69.099998
20161211181500,282.0,249.100006,26.500001,36,53.900002,0,68.900002
20161211183000,282.0,267.899994,28.499999,36,53.900002,0,68.900002
20161211184500,282.0,267.899994,28.499999,36,53.900002,0,68.900002
20161211190000,282.0,249.100006,26.500001,36,53.900002,0,69.0
20161211191500,282.0,274.950012,29.250001,36,53.900002,0,68.900002
20161211193000,282.0,274.950012,29.250001,36,53.900002,0,68.699997
20161211194500,282.0,274.950012,29.250001,36,53.900002,0,68.5
20161211200000,282.0,267.899994,28.499999,36,53.900002,0,68.5
20161211201500,282.0,282.0,30.0,36,53.900002,0,68.5
20161211203000,282.0,267.899994,28.499999,36,53.900002,0,68.599998
20161211204500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161211210000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161211211500,282.0,282.0,30.0,36,53.900002,0,68.5
20161211213000,282.0,274.950012,29.250001,36,53.900002,0,68.5
20161211214500,282.0,274.950012,29.250001,36,53.900002,0,68.5
20161211220000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161211221500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161211223000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161211224500,282.0,282.0,30.0,36,53.900002,0,68.300003
20161211230000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161211231500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161211233000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161211234500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161212000000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161212001500,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161212003000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161212004500,282.0,256.149994,27.249999,36,53.900002,0,68.099998
20161212010000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212011500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212013000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161212014500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212020000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212021500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161212023000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212024500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212030000,282.0,274.950012,29.250001,36,54.599998,0,68.300003
20161212031500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212033000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212034500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212040000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161212041500,282.0,249.100006,26.500001,36,53.900002,0,68.199997
20161212043000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161212044500,282.0,249.100006,26.500001,36,53.900002,0,68.199997
20161212050000,282.0,274.950012,29.250001,36,54.599998,0,68.099998
20161212051500,282.0,267.899994,28.499999,36,54.599998,0,68.099998
20161212053000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161212054500,282.0,249.100006,26.500001,36,53.900002,0,68.099998
20161212060000,282.0,256.149994,27.249999,36,53.900002,0,68.0
20161212061500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161212063000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161212064500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161212070000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161212071500,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161212073000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161212074500,282.0,256.149994,27.249999,36,53.900002,0,68.300003
20161212080000,282.0,267.899994,28.499999,36,53.900002,0,68.400002
20161212081500,282.0,249.100006,26.500001,36,53.900002,0,68.300003
20161212083000,282.0,256.149994,27.249999,36,53.900002,0,68.300003
20161212084500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161212090000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20161212091500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161212093000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161212094500,282.0,256.149994,27.249999,36,54.700001,0,68.0
20161212100000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161212101500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161212103000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161212104500,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161212110000,282.0,274.950012,29.250001,36,54.700001,0,69.099998
20161212111500,282.0,282.0,30.0,36,54.700001,0,69.300003
20161212113000,282.0,256.149994,27.249999,36,54.700001,0,68.900002
20161212114500,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20161212120000,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161212121500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20161212123000,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161212124500,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20161212130000,282.0,282.0,30.0,36,54.700001,0,69.199997
20161212131500,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20161212133000,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161212134500,282.0,282.0,30.0,36,54.700001,0,68.900002
20161212140000,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161212141500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161212143000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161212144500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161212150000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161212151500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161212153000,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161212154500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20161212160000,282.0,267.899994,28.499999,36,54.0,0,68.400002
20161212161500,282.0,274.950012,29.250001,36,54.0,0,68.400002
20161212163000,282.0,282.0,30.0,36,54.0,0,68.400002
20161212164500,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161212170000,282.0,274.950012,29.250001,36,54.0,0,68.5
20161212171500,282.0,274.950012,29.250001,36,54.0,0,68.5
20161212173000,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161212174500,282.0,282.0,30.0,36,54.0,0,68.5
20161212180000,282.0,282.0,30.0,36,54.0,0,68.599998
20161212181500,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161212183000,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161212184500,282.0,282.0,30.0,36,54.0,0,68.599998
20161212190000,282.0,282.0,30.0,36,54.0,0,68.699997
20161212191500,282.0,282.0,30.0,36,54.0,0,68.199997
20161212193000,282.0,274.950012,29.250001,36,54.0,0,68.199997
20161212194500,282.0,267.899994,28.499999,36,54.0,0,68.199997
20161212200000,282.0,274.950012,29.250001,36,54.0,0,68.099998
20161212201500,282.0,282.0,30.0,36,54.0,0,68.099998
20161212203000,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212204500,282.0,282.0,30.0,36,54.599998,0,68.199997
20161212210000,282.0,282.0,30.0,36,54.599998,0,68.199997
20161212211500,282.0,274.950012,29.250001,36,54.599998,0,68.300003
20161212213000,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212214500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212220000,282.0,267.899994,28.499999,36,54.599998,0,68.199997
20161212221500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212223000,282.0,256.149994,27.249999,36,54.599998,0,68.199997
20161212224500,282.0,274.950012,29.250001,36,54.599998,0,68.099998
20161212230000,282.0,267.899994,28.499999,36,54.599998,0,68.099998
20161212231500,282.0,267.899994,28.499999,36,54.599998,0,68.099998
20161212233000,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20161212234500,282.0,267.899994,28.499999,36,54.599998,0,68.199997
20161213000000,282.0,267.899994,28.499999,36,54.599998,0,68.400002
20161213001500,282.0,267.899994,28.499999,36,54.599998,0,68.5
20161213003000,282.0,267.899994,28.499999,36,54.599998,0,68.5
20161213004500,282.0,282.0,30.0,36,54.0,0,68.599998
20161213010000,282.0,267.899994,28.499999,36,54.0,0,68.599998
20161213011500,282.0,267.899994,28.499999,36,54.0,0,68.599998
20161213013000,282.0,267.899994,28.499999,36,54.0,0,68.599998
20161213014500,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161213020000,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161213021500,282.0,256.149994,27.249999,36,54.0,0,68.699997
20161213023000,282.0,267.899994,28.499999,36,54.0,0,68.699997
20161213024500,282.0,274.950012,29.250001,36,54.0,0,68.599998
20161213030000,282.0,274.950012,29.250001,36,54.0,0,68.199997
20161213031500,282.0,249.100006,26.500001,36,54.700001,0,68.199997
20161213033000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161213034500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161213040000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161213041500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161213043000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161213044500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161213050000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161213051500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161213053000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161213054500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161213060000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161213061500,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161213063000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161213064500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161213070000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161213071500,282.0,267.899994,28.499999,36,53.900002,0,68.300003
20161213073000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161213074500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161213080000,282.0,267.899994,28.499999,36,53.900002,0,68.300003
20161213081500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161213083000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161213084500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161213090000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161213091500,282.0,274.950012,29.250001,36,53.900002,0,68.900002
20161213093000,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161213094500,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161213100000,282.0,282.0,30.0,36,54.700001,0,68.800003
20161213101500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20161213103000,282.0,274.950012,29.250001,36,54.700001,0,69.0
20161213104500,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161213110000,282.0,267.899994,28.499999,36,54.700001,0,68.699997
20161213111500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20161213113000,282.0,267.899994,28.499999,36,54.700001,0,68.800003
20161213114500,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161213120000,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161213121500,282.0,267.899994,28.499999,36,54.700001,0,68.599998
20161213123000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20161213124500,282.0,267.899994,28.499999,36,54.700001,0,68.5
20161213130000,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20161213131500,282.0,274.950012,29.250001,36,53.900002,0,68.800003
20161213133000,282.0,267.899994,28.499999,36,53.900002,0,68.800003
20161213134500,282.0,274.950012,29.250001,36,53.900002,0,68.900002
20161213140000,282.0,274.950012,29.250001,36,53.900002,0,68.699997
20161213141500,282.0,274.950012,29.250001,36,53.900002,0,68.800003
20161213143000,282.0,282.0,30.0,36,53.900002,0,68.900002
20161213144500,282.0,282.0,30.0,36,53.900002,0,68.900002
20161213150000,282.0,282.0,30.0,36,53.900002,0,68.800003
20161213151500,282.0,274.950012,29.250001,36,53.900002,0,68.800003
20161213153000,282.0,282.0,30.0,36,53.900002,0,68.699997
20161213154500,282.0,282.0,30.0,36,53.900002,0,68.400002
20161213160000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161213161500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161213163000,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20161213164500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161213170000,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20161213171500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20161213173000,282.0,282.0,30.0,36,53.900002,0,68.300003
20161213174500,282.0,282.0,30.0,36,53.900002,0,68.400002
20161213180000,282.0,282.0,30.0,36,53.900002,0,68.300003
20161213181500,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161213183000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161213184500,282.0,282.0,30.0,36,54.700001,0,68.400002
20161213190000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161213191500,282.0,282.0,30.0,36,54.700001,0,68.5
20161213193000,282.0,291.399994,30.999999,36,53.900002,0,68.5
20161213194500,282.0,291.399994,30.999999,36,53.900002,0,68.599998
20161213200000,282.0,291.399994,30.999999,36,53.900002,0,68.5
20161213201500,282.0,291.399994,30.999999,36,53.900002,0,68.599998
20161213203000,282.0,291.399994,30.999999,36,53.900002,0,68.5
20161213204500,282.0,267.899994,28.499999,36,53.900002,0,68.5
20161213210000,282.0,282.0,30.0,36,53.900002,0,68.599998
20161213211500,282.0,282.0,30.0,36,53.900002,0,68.599998
20161213213000,282.0,282.0,30.0,36,55.200001,0,68.699997
20161213214500,282.0,274.950012,29.250001,36,53.900002,0,68.599998
20161213220000,282.0,274.950012,29.250001,36,53.900002,0,68.599998
20161213221500,282.0,282.0,30.0,36,53.900002,0,68.599998
20161213223000,282.0,274.950012,29.250001,36,53.900002,0,68.599998
20161213224500,282.0,282.0,30.0,36,53.900002,0,68.400002
20161213230000,282.0,282.0,30.0,36,53.900002,0,68.400002
20161213231500,282.0,267.899994,28.499999,36,53.900002,0,68.599998
20161213233000,282.0,282.0,30.0,36,53.900002,0,68.5
20161213234500,282.0,282.0,30.0,36,53.900002,0,68.5
20161214000000,282.0,282.0,30.0,36,53.900002,0,68.5
20161214001500,282.0,267.899994,28.499999,36,53.900002,0,68.599998
20161214003000,282.0,274.950012,29.250001,36,53.900002,0,68.5
20161214004500,282.0,282.0,30.0,36,53.900002,0,68.5
20161214010000,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161214011500,282.0,291.399994,30.999999,2,53.900002,0,68.199997
20161214013000,282.0,256.149994,27.249999,34,53.900002,0,68.199997
20161214014500,282.0,249.100006,26.500001,34,53.900002,0,68.099998
20161214020000,282.0,249.100006,26.500001,34,53.900002,0,68.099998
20161214021500,282.0,249.100006,26.500001,34,53.900002,0,68.0
20161214023000,282.0,256.149994,27.249999,34,53.900002,0,68.099998
20161214024500,282.0,242.050003,25.75,34,53.900002,0,68.099998
20161214030000,282.0,249.100006,26.500001,34,53.900002,0,68.199997
20161214031500,282.0,256.149994,27.249999,34,53.900002,0,68.199997
20161214033000,282.0,267.899994,28.499999,34,53.900002,0,68.199997
20161214034500,282.0,256.149994,27.249999,34,53.900002,0,68.199997
20161214040000,282.0,256.149994,27.249999,34,53.900002,0,68.199997
20161214041500,282.0,267.899994,28.499999,34,53.900002,0,68.199997
20161214043000,282.0,274.950012,29.250001,34,53.900002,0,68.199997
20161214044500,282.0,267.899994,28.499999,34,53.900002,0,68.199997
20161214050000,282.0,267.899994,28.499999,34,53.900002,0,68.199997
20161214051500,282.0,267.899994,28.499999,34,53.900002,0,68.400002
20161214053000,282.0,267.899994,28.499999,34,53.900002,0,68.300003
20161214054500,282.0,267.899994,28.499999,34,53.900002,0,68.400002
20161214060000,282.0,267.899994,28.499999,34,53.900002,0,68.400002
20161214061500,282.0,256.149994,27.249999,34,53.900002,0,68.400002
20161214063000,282.0,267.899994,28.499999,34,53.900002,0,68.199997
20161214064500,282.0,256.149994,27.249999,34,53.900002,0,68.400002
20161214070000,282.0,256.149994,27.249999,34,53.900002,0,68.400002
20161214071500,282.0,256.149994,27.249999,34,53.900002,0,68.400002
20161214073000,282.0,256.149994,27.249999,34,53.900002,0,68.400002
20161214074500,282.0,249.100006,26.500001,34,53.900002,0,68.5
20161214080000,282.0,267.899994,28.499999,35,53.900002,0,68.599998
20161214081500,282.0,267.899994,28.499999,35,53.900002,0,68.599998
20161214083000,282.0,256.149994,27.249999,35,53.900002,0,68.699997
20161214084500,282.0,274.950012,29.250001,35,53.900002,0,68.5
20161214090000,282.0,267.899994,28.499999,35,53.900002,0,69.0
20161214091500,282.0,267.899994,28.499999,35,53.900002,0,68.699997
20161214093000,282.0,274.950012,29.250001,35,53.900002,0,68.599998
20161214094500,282.0,267.899994,28.499999,35,53.900002,0,68.5
20161214100000,282.0,267.899994,28.499999,35,53.900002,0,68.599998
20161214101500,282.0,267.899994,28.499999,35,54.5,0,69.0
20161214103000,282.0,256.149994,27.249999,35,54.5,0,69.199997
20161214104500,282.0,256.149994,27.249999,35,54.5,0,69.400002
20161214110000,282.0,267.899994,28.499999,35,54.5,0,69.599998
20161214111500,282.0,256.149994,27.249999,35,54.5,0,69.699997
20161214113000,282.0,267.899994,28.499999,35,54.5,0,69.300003
20161214114500,282.0,267.899994,28.499999,35,54.5,0,69.099998
20161214120000,282.0,267.899994,28.499999,35,54.5,0,69.099998
20161214121500,282.0,267.899994,28.499999,35,53.900002,0,69.0
20161214123000,282.0,267.899994,28.499999,35,53.900002,0,68.900002
20161214124500,282.0,256.149994,27.249999,35,54.700001,0,68.900002
20161214130000,282.0,267.899994,28.499999,35,54.700001,0,69.0
20161214131500,282.0,274.950012,29.250001,35,54.700001,0,68.699997
20161214133000,282.0,267.899994,28.499999,35,54.700001,0,68.699997
20161214134500,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161214140000,282.0,267.899994,28.499999,35,53.900002,0,68.800003
20161214141500,282.0,274.950012,29.250001,35,53.900002,0,68.900002
20161214143000,282.0,267.899994,28.499999,35,53.900002,0,68.900002
20161214144500,282.0,274.950012,29.250001,35,53.900002,0,68.900002
20161214150000,282.0,267.899994,28.499999,35,53.900002,0,68.900002
20161214151500,282.0,274.950012,29.250001,35,53.900002,0,69.099998
20161214153000,282.0,267.899994,28.499999,35,53.900002,0,69.099998
20161214154500,282.0,267.899994,28.499999,35,53.900002,0,69.0
20161214160000,282.0,274.950012,29.250001,35,53.900002,0,69.099998
20161214161500,282.0,274.950012,29.250001,35,53.900002,0,69.0
20161214163000,282.0,256.149994,27.249999,35,53.900002,0,69.0
20161214164500,282.0,267.899994,28.499999,35,53.900002,0,68.699997
20161214170000,282.0,267.899994,28.499999,35,53.900002,0,68.699997
20161214171500,282.0,249.100006,26.500001,35,53.900002,0,68.599998
20161214173000,282.0,267.899994,28.499999,35,53.900002,0,68.599998
20161214174500,282.0,274.950012,29.250001,35,53.900002,0,68.5
20161214180000,282.0,267.899994,28.499999,35,53.900002,0,68.5
20161214181500,282.0,267.899994,28.499999,35,53.900002,0,68.400002
20161214183000,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161214184500,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161214190000,282.0,291.399994,30.999999,35,53.900002,0,68.300003
20161214191500,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161214193000,282.0,291.399994,30.999999,35,53.900002,0,68.300003
20161214194500,282.0,282.0,30.0,35,53.900002,0,68.300003
20161214200000,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161214201500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161214203000,282.0,291.399994,30.999999,35,53.900002,0,68.300003
20161214204500,282.0,291.399994,30.999999,35,53.900002,0,68.300003
20161214210000,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161214211500,282.0,282.0,30.0,35,53.900002,0,68.400002
20161214213000,282.0,298.450012,31.750001,35,53.900002,0,68.5
20161214214500,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161214220000,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161214221500,282.0,298.450012,31.750001,35,53.900002,0,68.300003
20161214223000,282.0,303.149994,32.249999,35,53.900002,0,68.300003
20161214224500,282.0,303.149994,32.249999,35,53.900002,0,68.400002
20161214230000,282.0,303.149994,32.249999,35,53.900002,0,68.400002
20161214231500,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161214233000,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161214234500,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161215000000,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161215001500,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161215003000,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161215004500,282.0,303.149994,32.249999,35,53.900002,0,68.300003
20161215010000,282.0,291.399994,30.999999,35,53.900002,0,68.400002
20161215011500,282.0,303.149994,32.249999,35,53.900002,0,68.300003
20161215013000,282.0,303.149994,32.249999,35,53.299999,0,68.300003
20161215014500,282.0,298.450012,31.750001,35,53.299999,0,68.400002
20161215020000,282.0,303.149994,32.249999,35,53.299999,0,68.400002
20161215021500,282.0,303.149994,32.249999,35,54.299999,0,68.5
20161215023000,282.0,298.450012,31.750001,35,53.099998,0,68.5
20161215024500,282.0,303.149994,32.249999,35,53.099998,0,68.599998
20161215030000,282.0,298.450012,31.750001,35,53.099998,0,68.599998
20161215031500,282.0,298.450012,31.750001,35,53.099998,0,68.599998
20161215033000,282.0,291.399994,30.999999,35,53.099998,0,68.699997
20161215034500,282.0,298.450012,31.750001,35,53.099998,0,68.699997
20161215040000,282.0,291.399994,30.999999,35,53.900002,0,68.699997
20161215041500,282.0,298.450012,31.750001,35,53.900002,0,68.699997
20161215043000,282.0,282.0,30.0,35,53.900002,0,68.900002
20161215044500,282.0,298.450012,31.750001,35,53.900002,0,68.800003
20161215050000,282.0,282.0,30.0,35,53.900002,0,68.800003
20161215051500,282.0,298.450012,31.750001,35,53.900002,0,68.599998
20161215053000,282.0,298.450012,31.750001,35,53.099998,0,68.599998
20161215054500,282.0,291.399994,30.999999,35,53.099998,0,68.699997
20161215060000,282.0,291.399994,30.999999,35,53.900002,0,68.699997
20161215061500,282.0,303.149994,32.249999,35,53.900002,0,68.699997
20161215063000,282.0,298.450012,31.750001,35,53.900002,0,68.699997
20161215064500,282.0,291.399994,30.999999,35,53.900002,0,68.800003
20161215070000,282.0,298.450012,31.750001,35,53.900002,0,68.800003
20161215071500,282.0,298.450012,31.750001,35,53.900002,0,68.900002
20161215073000,282.0,282.0,30.0,35,53.299999,0,68.800003
20161215074500,282.0,298.450012,31.750001,35,53.900002,0,68.800003
20161215080000,282.0,291.399994,30.999999,35,53.900002,0,68.800003
20161215081500,282.0,291.399994,30.999999,35,53.900002,0,68.699997
20161215083000,282.0,298.450012,31.750001,35,53.900002,0,68.900002
20161215084500,282.0,291.399994,30.999999,35,53.900002,0,68.900002
20161215090000,282.0,298.450012,31.750001,35,53.900002,0,68.900002
20161215091500,282.0,291.399994,30.999999,35,53.900002,0,69.099998
20161215093000,282.0,298.450012,31.750001,35,53.900002,0,69.400002
20161215094500,282.0,291.399994,30.999999,35,53.099998,0,69.300003
20161215100000,282.0,303.149994,32.249999,35,53.900002,0,69.199997
20161215101500,282.0,298.450012,31.750001,35,53.900002,0,69.099998
20161215103000,282.0,291.399994,30.999999,35,53.900002,0,69.099998
20161215104500,282.0,298.450012,31.750001,35,53.900002,0,69.300003
20161215110000,282.0,282.0,30.0,35,53.900002,0,69.199997
20161215111500,282.0,291.399994,30.999999,35,53.900002,0,69.099998
20161215113000,282.0,291.399994,30.999999,35,54.900002,0,69.099998
20161215114500,282.0,291.399994,30.999999,35,53.400002,0,69.0
20161215120000,282.0,291.399994,30.999999,35,53.400002,0,68.900002
20161215121500,282.0,291.399994,30.999999,35,54.700001,0,68.900002
20161215123000,282.0,282.0,30.0,35,53.900002,0,69.0
20161215124500,282.0,282.0,30.0,35,53.900002,0,69.099998
