PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161215130000,282.0,291.399994,30.999999,35,54.700001,0,69.199997
20161215131500,282.0,282.0,30.0,35,53.900002,0,69.199997
20161215133000,282.0,282.0,30.0,35,53.900002,0,69.199997
20161215134500,282.0,274.950012,29.250001,35,55.5,0,69.599998
20161215140000,282.0,274.950012,29.250001,35,54.599998,0,69.599998
20161215141500,282.0,274.950012,29.250001,35,53.299999,0,69.800003
20161215143000,282.0,274.950012,29.250001,35,53.299999,0,69.599998
20161215144500,282.0,282.0,30.0,35,55.200001,0,69.300003
20161215150000,282.0,282.0,30.0,35,55.200001,0,69.199997
20161215151500,282.0,274.950012,29.250001,35,54.299999,0,69.0
20161215153000,282.0,274.950012,29.250001,35,53.099998,0,68.800003
20161215154500,282.0,282.0,30.0,35,54.0,0,68.699997
20161215160000,282.0,282.0,30.0,35,54.700001,0,68.699997
20161215161500,282.0,274.950012,29.250001,35,53.5,0,68.699997
20161215163000,282.0,282.0,30.0,35,53.5,0,68.599998
20161215164500,282.0,274.950012,29.250001,35,54.200001,0,68.699997
20161215170000,282.0,282.0,30.0,35,53.5,0,68.900002
20161215171500,282.0,282.0,30.0,35,53.5,0,68.900002
20161215173000,282.0,282.0,30.0,35,53.5,0,68.599998
20161215174500,282.0,267.899994,28.499999,35,53.5,0,68.400002
20161215180000,282.0,282.0,30.0,35,53.5,0,68.300003
20161215181500,282.0,291.399994,30.999999,35,53.5,0,68.300003
20161215183000,282.0,274.950012,29.250001,35,53.5,0,68.300003
20161215184500,282.0,282.0,30.0,35,53.5,0,68.199997
20161215190000,282.0,291.399994,30.999999,35,53.5,0,68.099998
20161215191500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161215193000,282.0,298.450012,31.750001,35,53.400002,0,68.199997
20161215194500,282.0,291.399994,30.999999,35,53.400002,0,68.099998
20161215200000,282.0,298.450012,31.750001,35,53.400002,0,68.199997
20161215201500,282.0,291.399994,30.999999,35,53.400002,0,68.199997
20161215203000,282.0,282.0,30.0,35,54.299999,0,68.300003
20161215204500,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161215210000,282.0,298.450012,31.750001,35,53.099998,0,68.300003
20161215211500,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161215213000,282.0,274.950012,29.250001,35,53.900002,0,68.300003
20161215214500,282.0,298.450012,31.750001,35,53.900002,0,68.400002
20161215220000,282.0,291.399994,30.999999,35,52.700001,0,68.300003
20161215221500,282.0,298.450012,31.750001,35,53.700001,0,68.400002
20161215223000,282.0,291.399994,30.999999,35,53.700001,0,68.300003
20161215224500,282.0,298.450012,31.750001,35,53.700001,0,68.400002
20161215230000,282.0,303.149994,32.249999,35,53.700001,0,68.400002
20161215231500,282.0,291.399994,30.999999,35,53.700001,0,68.300003
20161215233000,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161215234500,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161216000000,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161216001500,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161216003000,282.0,282.0,30.0,35,53.700001,0,68.300003
20161216004500,282.0,298.450012,31.750001,35,53.700001,0,68.199997
20161216010000,282.0,303.149994,32.249999,35,53.099998,0,68.300003
20161216011500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161216013000,282.0,298.450012,31.750001,35,52.299999,0,68.300003
20161216014500,282.0,298.450012,31.750001,35,52.299999,0,68.199997
20161216020000,282.0,303.149994,32.249999,35,52.299999,0,68.199997
20161216021500,282.0,303.149994,32.249999,35,52.299999,0,68.199997
20161216023000,282.0,303.149994,32.249999,35,52.299999,0,68.099998
20161216024500,282.0,310.200012,33.000001,35,52.299999,0,68.099998
20161216030000,282.0,298.450012,31.750001,35,52.299999,0,68.099998
20161216031500,282.0,303.149994,32.249999,35,53.099998,0,68.199997
20161216033000,282.0,303.149994,32.249999,35,53.099998,0,68.199997
20161216034500,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161216040000,282.0,298.450012,31.750001,35,53.700001,0,68.300003
20161216041500,282.0,298.450012,31.750001,35,52.700001,0,68.300003
20161216043000,282.0,291.399994,30.999999,35,54.0,0,68.300003
20161216044500,282.0,298.450012,31.750001,35,53.099998,0,68.300003
20161216050000,282.0,303.149994,32.249999,35,53.099998,0,68.400002
20161216051500,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161216053000,282.0,291.399994,30.999999,35,52.700001,0,68.199997
20161216054500,282.0,291.399994,30.999999,35,54.299999,0,68.099998
20161216060000,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161216061500,282.0,291.399994,30.999999,35,54.299999,0,68.300003
20161216063000,282.0,298.450012,31.750001,35,53.099998,0,68.400002
20161216064500,282.0,282.0,30.0,35,53.900002,0,68.5
20161216070000,282.0,291.399994,30.999999,35,53.900002,0,68.599998
20161216071500,282.0,282.0,30.0,35,53.900002,0,68.699997
20161216073000,282.0,274.950012,29.250001,35,53.900002,0,68.699997
20161216074500,282.0,291.399994,30.999999,35,53.900002,0,68.599998
20161216080000,282.0,282.0,30.0,35,53.099998,0,68.599998
20161216081500,282.0,291.399994,30.999999,35,53.099998,0,68.599998
20161216083000,282.0,298.450012,31.750001,35,53.099998,0,68.800003
20161216084500,282.0,291.399994,30.999999,35,53.099998,0,68.800003
20161216090000,282.0,282.0,30.0,35,54.700001,0,68.900002
20161216091500,282.0,282.0,30.0,35,53.099998,0,69.099998
20161216093000,282.0,274.950012,29.250001,35,54.700001,0,69.0
20161216094500,282.0,291.399994,30.999999,35,53.5,0,69.0
20161216100000,282.0,282.0,30.0,35,55.200001,0,69.099998
20161216101500,282.0,291.399994,30.999999,35,55.200001,0,69.099998
20161216103000,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216104500,282.0,274.950012,29.250001,35,54.299999,0,69.099998
20161216110000,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216111500,282.0,291.399994,30.999999,35,55.099998,0,69.099998
20161216113000,282.0,282.0,30.0,35,55.099998,0,69.099998
20161216114500,282.0,274.950012,29.250001,35,55.099998,0,69.300003
20161216120000,282.0,282.0,30.0,35,55.099998,0,69.199997
20161216121500,282.0,274.950012,29.250001,35,55.099998,0,69.199997
20161216123000,282.0,282.0,30.0,35,55.099998,0,69.0
20161216124500,282.0,274.950012,29.250001,35,55.099998,0,68.800003
20161216130000,282.0,274.950012,29.250001,35,55.099998,0,68.900002
20161216131500,282.0,282.0,30.0,35,55.099998,0,69.400002
20161216133000,282.0,282.0,30.0,35,54.299999,0,69.300003
20161216134500,282.0,282.0,30.0,35,54.299999,0,69.400002
20161216140000,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216141500,282.0,274.950012,29.250001,35,54.299999,0,68.800003
20161216143000,282.0,282.0,30.0,35,54.299999,0,68.800003
20161216144500,282.0,274.950012,29.250001,35,54.299999,0,69.0
20161216150000,282.0,282.0,30.0,35,54.299999,0,69.0
20161216151500,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216153000,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216154500,282.0,274.950012,29.250001,35,54.299999,0,69.099998
20161216160000,282.0,291.399994,30.999999,35,54.299999,0,68.900002
20161216161500,282.0,298.450012,31.750001,35,54.299999,0,69.0
20161216163000,282.0,291.399994,30.999999,35,54.299999,0,69.099998
20161216164500,282.0,298.450012,31.750001,35,54.299999,0,69.099998
20161216170000,282.0,291.399994,30.999999,35,54.299999,0,69.099998
20161216171500,282.0,291.399994,30.999999,35,54.299999,0,69.099998
20161216173000,282.0,282.0,30.0,35,54.299999,0,69.0
20161216174500,282.0,282.0,30.0,35,54.299999,0,69.199997
20161216180000,282.0,282.0,30.0,35,54.299999,0,69.199997
20161216181500,282.0,282.0,30.0,35,54.299999,0,69.199997
20161216183000,282.0,291.399994,30.999999,35,54.299999,0,68.900002
20161216184500,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216190000,282.0,282.0,30.0,35,54.299999,0,69.0
20161216191500,282.0,282.0,30.0,35,54.299999,0,69.099998
20161216193000,282.0,282.0,30.0,35,54.299999,0,69.0
20161216194500,282.0,291.399994,30.999999,35,54.299999,0,68.900002
20161216200000,282.0,282.0,30.0,35,54.299999,0,68.900002
20161216201500,282.0,291.399994,30.999999,35,54.299999,0,68.800003
20161216203000,282.0,274.950012,29.250001,35,54.299999,0,68.800003
20161216204500,282.0,267.899994,28.499999,35,54.299999,0,68.800003
20161216210000,282.0,282.0,30.0,35,54.299999,0,68.800003
20161216211500,282.0,282.0,30.0,35,54.299999,0,68.699997
20161216213000,282.0,282.0,30.0,35,54.299999,0,68.699997
20161216214500,282.0,274.950012,29.250001,35,54.299999,0,68.699997
20161216220000,282.0,256.149994,27.249999,35,54.299999,0,69.199997
20161216221500,282.0,274.950012,29.250001,35,54.299999,0,68.800003
20161216223000,282.0,274.950012,29.250001,35,54.299999,0,68.800003
20161216224500,282.0,282.0,30.0,35,54.299999,0,68.699997
20161216230000,282.0,256.149994,27.249999,35,54.299999,0,68.699997
20161216231500,282.0,274.950012,29.250001,35,54.299999,0,68.599998
20161216233000,282.0,267.899994,28.499999,35,54.299999,0,68.599998
20161216234500,282.0,282.0,30.0,35,54.299999,0,68.400002
20161217000000,282.0,274.950012,29.250001,35,54.900002,0,68.400002
20161217001500,282.0,282.0,30.0,35,54.299999,0,68.400002
20161217003000,282.0,256.149994,27.249999,35,54.299999,0,68.400002
20161217004500,282.0,267.899994,28.499999,35,54.299999,0,68.599998
20161217010000,282.0,274.950012,29.250001,35,54.299999,0,68.699997
20161217011500,282.0,326.649994,34.749999,1,53.5,0,68.5
20161217013000,282.0,256.149994,27.249999,36,53.5,0,68.400002
20161217014500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161217020000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161217021500,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161217023000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161217024500,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161217030000,282.0,267.899994,28.499999,37,54.299999,0,68.400002
20161217031500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161217033000,282.0,274.950012,29.250001,37,54.299999,0,68.5
20161217034500,282.0,282.0,30.0,37,54.299999,0,68.400002
20161217040000,282.0,282.0,30.0,37,54.299999,0,68.400002
20161217041500,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161217043000,282.0,282.0,30.0,37,53.5,0,68.5
20161217044500,282.0,274.950012,29.250001,37,54.299999,0,68.599998
20161217050000,282.0,267.899994,28.499999,37,54.299999,0,68.599998
20161217051500,282.0,282.0,30.0,37,54.299999,0,68.599998
20161217053000,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217054500,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217060000,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217061500,282.0,274.950012,29.250001,37,54.299999,0,68.800003
20161217063000,282.0,282.0,30.0,37,54.299999,0,68.800003
20161217064500,282.0,274.950012,29.250001,37,54.299999,0,68.800003
20161217070000,282.0,282.0,30.0,37,54.299999,0,68.800003
20161217071500,282.0,282.0,30.0,37,54.299999,0,68.800003
20161217073000,282.0,282.0,30.0,37,54.299999,0,68.800003
20161217074500,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217080000,282.0,282.0,30.0,37,54.299999,0,68.599998
20161217081500,282.0,267.899994,28.499999,37,54.299999,0,68.599998
20161217083000,282.0,274.950012,29.250001,37,54.299999,0,68.5
20161217084500,282.0,282.0,30.0,37,54.299999,0,68.599998
20161217090000,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217091500,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217093000,282.0,274.950012,29.250001,37,54.299999,0,68.800003
20161217094500,282.0,274.950012,29.250001,37,54.299999,0,68.800003
20161217100000,282.0,274.950012,29.250001,37,54.299999,0,68.599998
20161217101500,282.0,291.399994,30.999999,37,54.299999,0,68.599998
20161217103000,282.0,282.0,30.0,37,54.299999,0,68.300003
20161217104500,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161217110000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161217111500,282.0,282.0,30.0,37,54.299999,0,68.0
20161217113000,282.0,274.950012,29.250001,37,54.299999,0,68.300003
20161217114500,282.0,282.0,30.0,37,54.299999,0,68.400002
20161217120000,282.0,282.0,30.0,37,54.299999,0,68.5
20161217121500,282.0,282.0,30.0,37,54.299999,0,68.400002
20161217123000,282.0,282.0,30.0,37,54.299999,0,68.400002
20161217124500,282.0,274.950012,29.250001,37,54.299999,0,68.5
20161217130000,282.0,291.399994,30.999999,37,54.299999,0,68.599998
20161217131500,282.0,282.0,30.0,37,54.299999,0,68.599998
20161217133000,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217134500,282.0,291.399994,30.999999,37,54.299999,0,68.699997
20161217140000,282.0,282.0,30.0,37,54.299999,0,68.900002
20161217141500,282.0,282.0,30.0,37,54.299999,0,68.900002
20161217143000,282.0,291.399994,30.999999,37,54.299999,0,68.599998
20161217144500,282.0,282.0,30.0,37,54.299999,0,68.300003
20161217150000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161217151500,282.0,282.0,30.0,37,54.299999,0,67.900002
20161217153000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161217154500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161217160000,282.0,274.950012,29.250001,37,54.299999,0,68.400002
20161217161500,282.0,291.399994,30.999999,37,54.299999,0,68.599998
20161217163000,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217164500,282.0,282.0,30.0,37,54.299999,0,68.599998
20161217170000,282.0,291.399994,30.999999,37,54.299999,0,68.699997
20161217171500,282.0,291.399994,30.999999,37,54.299999,0,68.699997
20161217173000,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217174500,282.0,274.950012,29.250001,37,54.299999,0,68.699997
20161217180000,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217181500,282.0,267.899994,28.499999,37,54.299999,0,68.800003
20161217183000,282.0,291.399994,30.999999,37,54.299999,0,68.800003
20161217184500,282.0,282.0,30.0,37,54.299999,0,68.699997
20161217190000,282.0,282.0,30.0,37,54.299999,0,68.199997
20161217191500,282.0,298.450012,31.750001,37,54.299999,0,68.099998
20161217193000,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20161217194500,282.0,298.450012,31.750001,37,54.299999,0,68.0
20161217200000,282.0,298.450012,31.750001,37,54.299999,0,68.0
20161217201500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161217203000,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161217204500,282.0,282.0,30.0,37,55.5,0,68.199997
20161217210000,282.0,298.450012,31.750001,37,54.400002,0,68.199997
20161217211500,282.0,282.0,30.0,37,54.400002,0,68.199997
20161217213000,282.0,298.450012,31.750001,37,54.400002,0,68.199997
20161217214500,282.0,282.0,30.0,37,54.400002,0,68.400002
20161217220000,282.0,298.450012,31.750001,37,54.400002,0,68.400002
20161217221500,282.0,291.399994,30.999999,37,54.400002,0,68.599998
20161217223000,282.0,291.399994,30.999999,37,54.400002,0,68.5
20161217224500,282.0,291.399994,30.999999,37,54.400002,0,68.599998
20161217230000,282.0,256.149994,27.249999,37,54.400002,0,68.699997
20161217231500,282.0,291.399994,30.999999,37,54.400002,0,68.699997
20161217233000,282.0,291.399994,30.999999,37,54.400002,0,68.699997
20161217234500,282.0,291.399994,30.999999,37,53.5,0,68.699997
20161218000000,282.0,291.399994,30.999999,37,54.299999,0,68.800003
20161218001500,282.0,298.450012,31.750001,37,55.599998,0,68.699997
20161218003000,282.0,274.950012,29.250001,37,54.700001,0,68.800003
20161218004500,282.0,282.0,30.0,37,54.700001,0,68.699997
20161218010000,282.0,298.450012,31.750001,37,53.900002,0,68.800003
20161218011500,282.0,274.950012,29.250001,37,54.700001,0,68.800003
20161218013000,282.0,291.399994,30.999999,37,54.700001,0,68.800003
20161218014500,282.0,291.399994,30.999999,37,54.700001,0,68.900002
20161218020000,282.0,282.0,30.0,37,53.900002,0,68.699997
20161218021500,282.0,291.399994,30.999999,37,53.900002,0,68.800003
20161218023000,282.0,291.399994,30.999999,37,53.900002,0,68.699997
20161218024500,282.0,291.399994,30.999999,37,53.900002,0,68.699997
20161218030000,282.0,298.450012,31.750001,37,53.900002,0,68.699997
20161218031500,282.0,282.0,30.0,37,54.599998,0,68.699997
20161218033000,282.0,298.450012,31.750001,37,54.599998,0,68.800003
20161218034500,282.0,291.399994,30.999999,37,55.900002,0,68.699997
20161218040000,282.0,298.450012,31.750001,37,54.299999,0,68.800003
20161218041500,282.0,298.450012,31.750001,37,54.299999,0,68.800003
20161218043000,282.0,291.399994,30.999999,37,54.299999,0,68.800003
20161218044500,282.0,291.399994,30.999999,37,54.299999,0,68.900002
20161218050000,282.0,298.450012,31.750001,37,54.299999,0,68.900002
20161218051500,282.0,291.399994,30.999999,37,54.299999,0,68.900002
20161218053000,282.0,291.399994,30.999999,37,54.299999,0,68.800003
20161218054500,282.0,274.950012,29.250001,37,54.299999,0,68.800003
20161218060000,282.0,298.450012,31.750001,37,54.299999,0,68.800003
20161218061500,282.0,298.450012,31.750001,37,54.299999,0,68.900002
20161218063000,282.0,298.450012,31.750001,37,54.299999,0,68.699997
20161218064500,282.0,282.0,30.0,37,53.5,0,68.5
20161218070000,282.0,298.450012,31.750001,37,53.5,0,68.400002
20161218071500,282.0,303.149994,32.249999,37,53.5,0,68.300003
20161218073000,282.0,298.450012,31.750001,37,53.5,0,68.300003
20161218074500,282.0,298.450012,31.750001,37,53.5,0,68.099998
20161218080000,282.0,298.450012,31.750001,37,53.5,0,68.099998
20161218081500,282.0,310.200012,33.000001,37,54.299999,0,68.0
20161218083000,282.0,319.600006,34.000001,37,52.700001,0,67.900002
20161218084500,282.0,310.200012,33.000001,37,52.700001,100,67.599998
20161218090000,282.0,303.149994,32.249999,36,53.5,100,67.699997
20161218091500,282.0,310.200012,33.000001,36,53.5,100,67.900002
20161218093000,282.0,310.200012,33.000001,36,53.5,100,68.099998
20161218094500,282.0,319.600006,34.000001,36,53.5,100,68.199997
20161218100000,282.0,310.200012,33.000001,36,52.700001,100,68.199997
20161218101500,282.0,319.600006,34.000001,36,52.700001,100,68.199997
20161218103000,282.0,310.200012,33.000001,36,52.700001,0,68.400002
20161218104500,282.0,303.149994,32.249999,36,52.700001,0,68.400002
20161218110000,282.0,310.200012,33.000001,36,53.5,0,68.400002
20161218111500,282.0,298.450012,31.750001,36,53.5,0,68.599998
20161218113000,282.0,310.200012,33.000001,36,53.5,0,68.599998
20161218114500,282.0,310.200012,33.000001,36,53.5,0,68.599998
20161218120000,282.0,310.200012,33.000001,36,53.5,0,68.5
20161218121500,282.0,310.200012,33.000001,36,52.700001,0,68.599998
20161218123000,282.0,310.200012,33.000001,36,52.700001,0,68.400002
20161218124500,282.0,319.600006,34.000001,36,52.700001,0,68.300003
20161218130000,282.0,319.600006,34.000001,36,51.5,0,68.300003
20161218131500,282.0,303.149994,32.249999,36,51.5,0,68.400002
20161218133000,282.0,310.200012,33.000001,36,51.5,0,68.300003
20161218134500,282.0,319.600006,34.000001,36,50.700001,0,68.199997
20161218140000,282.0,319.600006,34.000001,36,50.700001,0,68.199997
20161218141500,282.0,310.200012,33.000001,36,50.700001,0,68.199997
20161218143000,282.0,310.200012,33.000001,36,50.700001,0,68.199997
20161218144500,282.0,310.200012,33.000001,36,50.700001,0,68.099998
20161218150000,282.0,298.450012,31.750001,36,50.700001,0,68.099998
20161218151500,282.0,319.600006,34.000001,36,50.700001,0,68.099998
20161218153000,282.0,310.200012,33.000001,36,50.700001,0,67.900002
20161218154500,282.0,310.200012,33.000001,36,49.900002,0,68.0
20161218160000,282.0,319.600006,34.000001,36,49.900002,0,67.800003
20161218161500,282.0,319.600006,34.000001,36,49.099998,0,67.800003
20161218163000,282.0,319.600006,34.000001,36,49.099998,100,67.699997
20161218164500,282.0,310.200012,33.000001,36,49.099998,100,67.699997
20161218170000,282.0,303.149994,32.249999,35,49.099998,100,67.699997
20161218171500,282.0,310.200012,33.000001,35,48.599998,100,67.599998
20161218173000,282.0,303.149994,32.249999,35,48.599998,100,67.599998
20161218174500,282.0,310.200012,33.000001,35,52.599998,100,67.400002
20161218180000,282.0,310.200012,33.000001,35,56.400002,100,67.599998
20161218181500,282.0,291.399994,30.999999,35,58.700001,100,67.599998
20161218183000,282.0,298.450012,31.750001,35,66.800003,100,67.800003
20161218184500,282.0,291.399994,30.999999,35,71.199997,100,67.900002
20161218190000,282.0,298.450012,31.750001,35,69.900002,100,68.0
20161218191500,282.0,298.450012,31.750001,35,67.199997,100,68.199997
20161218193000,282.0,298.450012,31.750001,35,59.700001,0,68.300003
20161218194500,282.0,298.450012,31.750001,35,49.099998,0,68.099998
20161218200000,282.0,303.149994,32.249999,35,49.099998,0,67.800003
20161218201500,282.0,291.399994,30.999999,35,49.099998,100,67.599998
20161218203000,282.0,310.200012,33.000001,35,48.299999,100,67.400002
20161218204500,282.0,298.450012,31.750001,35,51.0,100,67.400002
20161218210000,282.0,303.149994,32.249999,35,60.400002,100,67.400002
20161218211500,282.0,298.450012,31.750001,35,69.199997,100,67.599998
20161218213000,282.0,298.450012,31.750001,35,69.199997,100,67.800003
20161218214500,282.0,298.450012,31.750001,35,65.800003,100,67.800003
20161218220000,282.0,298.450012,31.750001,35,63.599998,100,67.900002
20161218221500,282.0,291.399994,30.999999,35,63.599998,100,67.900002
20161218223000,282.0,298.450012,31.750001,35,68.5,100,68.0
20161218224500,282.0,291.399994,30.999999,35,68.5,100,68.099998
20161218230000,282.0,303.149994,32.249999,35,65.300003,100,68.099998
20161218231500,282.0,291.399994,30.999999,35,62.799999,100,68.099998
20161218233000,282.0,291.399994,30.999999,35,63.599998,100,68.099998
20161218234500,282.0,298.450012,31.750001,35,67.699997,100,68.0
20161219000000,282.0,303.149994,32.249999,35,67.699997,100,67.900002
20161219001500,282.0,303.149994,32.249999,35,64.0,100,68.099998
20161219003000,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161219004500,282.0,298.450012,31.750001,35,64.5,100,68.099998
20161219010000,282.0,298.450012,31.750001,35,68.599998,100,68.099998
20161219011500,282.0,291.399994,30.999999,35,66.199997,100,68.0
20161219013000,282.0,298.450012,31.750001,35,63.700001,100,67.900002
20161219014500,282.0,303.149994,32.249999,35,62.0,100,67.900002
20161219020000,282.0,291.399994,30.999999,35,64.5,100,67.900002
20161219021500,282.0,291.399994,30.999999,35,66.900002,100,67.800003
20161219023000,282.0,303.149994,32.249999,35,63.599998,100,67.900002
20161219024500,282.0,303.149994,32.249999,35,61.5,100,67.800003
20161219030000,282.0,303.149994,32.249999,35,62.599998,100,67.800003
20161219031500,282.0,298.450012,31.750001,35,66.800003,100,67.800003
20161219033000,282.0,291.399994,30.999999,35,64.800003,100,67.800003
20161219034500,282.0,303.149994,32.249999,35,63.0,100,67.699997
20161219040000,282.0,298.450012,31.750001,35,66.199997,100,67.699997
20161219041500,282.0,298.450012,31.750001,35,70.400002,100,67.699997
20161219043000,282.0,303.149994,32.249999,35,77.199997,100,67.699997
20161219044500,282.0,298.450012,31.750001,35,70.5,100,67.699997
20161219050000,282.0,291.399994,30.999999,35,66.599998,100,67.800003
20161219051500,282.0,291.399994,30.999999,35,69.699997,100,67.699997
20161219053000,282.0,298.450012,31.750001,35,77.099998,100,67.699997
20161219054500,282.0,298.450012,31.750001,35,70.900002,100,67.800003
20161219060000,282.0,298.450012,31.750001,35,66.199997,100,67.800003
20161219061500,282.0,303.149994,32.249999,35,70.099998,100,67.699997
20161219063000,282.0,298.450012,31.750001,35,74.800003,100,67.800003
20161219064500,282.0,298.450012,31.750001,35,68.099998,100,67.900002
20161219070000,282.0,298.450012,31.750001,35,68.099998,100,68.0
20161219071500,282.0,291.399994,30.999999,35,76.800003,100,68.099998
20161219073000,282.0,291.399994,30.999999,35,69.099998,100,67.900002
20161219074500,282.0,291.399994,30.999999,35,66.199997,100,67.900002
20161219080000,282.0,291.399994,30.999999,35,76.300003,100,68.099998
20161219081500,282.0,282.0,30.0,35,72.0,100,68.099998
20161219083000,282.0,291.399994,30.999999,35,52.299999,0,68.300003
20161219084500,282.0,291.399994,30.999999,35,46.799999,0,68.0
20161219090000,282.0,291.399994,30.999999,35,46.099998,100,67.699997
20161219091500,282.0,291.399994,30.999999,35,46.099998,100,67.400002
20161219093000,282.0,298.450012,31.750001,35,47.099998,100,67.400002
20161219094500,282.0,291.399994,30.999999,35,72.099998,100,67.199997
20161219100000,282.0,298.450012,31.750001,35,76.800003,100,67.5
20161219101500,282.0,274.950012,29.250001,35,72.0,100,67.599998
20161219103000,282.0,298.450012,31.750001,35,69.699997,100,67.699997
20161219104500,282.0,303.149994,32.249999,35,76.5,100,68.099998
20161219110000,282.0,303.149994,32.249999,35,52.299999,0,68.199997
20161219111500,282.0,303.149994,32.249999,35,51.5,0,67.900002
20161219113000,282.0,303.149994,32.249999,35,51.5,0,67.800003
20161219114500,282.0,303.149994,32.249999,35,52.700001,100,67.599998
20161219120000,282.0,291.399994,30.999999,35,53.5,100,67.5
20161219121500,282.0,291.399994,30.999999,35,55.5,100,67.400002
20161219123000,282.0,282.0,30.0,35,79.0,100,67.300003
20161219124500,282.0,291.399994,30.999999,35,76.300003,100,67.599998
20161219130000,282.0,291.399994,30.999999,35,74.900002,100,68.099998
20161219131500,282.0,282.0,30.0,35,84.800003,100,68.300003
20161219133000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161219134500,282.0,282.0,30.0,35,53.900002,0,68.199997
20161219140000,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161219141500,282.0,267.899994,28.499999,35,53.900002,0,68.099998
20161219143000,282.0,282.0,30.0,35,53.900002,0,68.300003
20161219144500,282.0,282.0,30.0,35,53.900002,0,68.0
20161219150000,282.0,274.950012,29.250001,35,53.099998,0,68.0
20161219151500,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161219153000,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161219154500,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161219160000,282.0,282.0,30.0,35,53.900002,0,67.900002
20161219161500,282.0,274.950012,29.250001,35,53.900002,0,67.900002
20161219163000,282.0,267.899994,28.499999,35,53.900002,0,67.900002
20161219164500,282.0,267.899994,28.499999,35,53.900002,0,68.0
20161219170000,282.0,282.0,30.0,35,53.900002,0,67.900002
20161219171500,282.0,274.950012,29.250001,35,52.700001,0,67.800003
20161219173000,282.0,282.0,30.0,35,52.700001,0,67.800003
20161219174500,282.0,291.399994,30.999999,35,51.5,0,67.900002
20161219180000,282.0,291.399994,30.999999,35,51.5,100,67.599998
20161219181500,282.0,282.0,30.0,35,50.700001,100,67.699997
20161219183000,282.0,298.450012,31.750001,35,50.700001,100,67.599998
20161219184500,282.0,298.450012,31.750001,35,50.700001,100,67.699997
20161219190000,282.0,303.149994,32.249999,35,50.099998,100,67.699997
20161219191500,282.0,310.200012,33.000001,35,50.099998,100,67.699997
20161219193000,282.0,303.149994,32.249999,35,49.5,100,67.699997
20161219194500,282.0,291.399994,30.999999,35,50.599998,100,67.599998
20161219200000,282.0,298.450012,31.750001,35,51.5,100,67.699997
20161219201500,282.0,310.200012,33.000001,35,53.5,100,67.599998
20161219203000,282.0,291.399994,30.999999,35,54.700001,100,67.699997
20161219204500,282.0,291.399994,30.999999,35,53.900002,100,67.699997
20161219210000,282.0,274.950012,29.250001,35,64.800003,100,67.900002
20161219211500,282.0,298.450012,31.750001,35,62.400002,100,67.900002
20161219213000,282.0,282.0,30.0,35,60.700001,100,68.099998
20161219214500,282.0,291.399994,30.999999,35,60.700001,100,68.099998
20161219220000,282.0,282.0,30.0,35,62.799999,100,68.199997
20161219221500,282.0,291.399994,30.999999,35,48.700001,0,68.199997
20161219223000,282.0,291.399994,30.999999,35,47.900002,0,67.800003
20161219224500,282.0,282.0,30.0,35,47.900002,0,67.800003
20161219230000,282.0,291.399994,30.999999,35,47.900002,100,67.599998
20161219231500,282.0,303.149994,32.249999,35,47.900002,100,67.5
20161219233000,282.0,310.200012,33.000001,35,50.599998,100,67.300003
20161219234500,282.0,298.450012,31.750001,35,62.5,100,67.5
20161220000000,282.0,303.149994,32.249999,35,64.800003,100,67.800003
20161220001500,282.0,291.399994,30.999999,35,62.5,100,68.0
20161220003000,282.0,298.450012,31.750001,35,64.400002,100,68.099998
20161220004500,282.0,298.450012,31.750001,35,68.699997,100,68.099998
20161220010000,282.0,282.0,30.0,35,67.400002,100,68.199997
20161220011500,282.0,282.0,30.0,35,64.599998,100,68.199997
20161220013000,282.0,282.0,30.0,35,54.799999,0,68.300003
20161220014500,282.0,298.450012,31.750001,35,46.099998,0,67.800003
20161220020000,282.0,298.450012,31.750001,35,46.099998,100,67.599998
20161220021500,282.0,303.149994,32.249999,35,46.099998,100,67.300003
20161220023000,282.0,291.399994,30.999999,35,51.799999,100,67.300003
20161220024500,282.0,291.399994,30.999999,35,57.599998,100,67.599998
20161220030000,282.0,298.450012,31.750001,35,63.200001,100,67.699997
20161220031500,282.0,298.450012,31.750001,35,67.699997,100,67.900002
20161220033000,282.0,298.450012,31.750001,35,65.300003,100,67.900002
20161220034500,282.0,298.450012,31.750001,35,62.400002,100,68.0
20161220040000,282.0,291.399994,30.999999,35,60.400002,100,68.0
20161220041500,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20161220043000,282.0,298.450012,31.750001,35,66.300003,100,68.099998
20161220044500,282.0,291.399994,30.999999,35,64.800003,100,68.199997
20161220050000,282.0,298.450012,31.750001,35,61.900002,100,68.199997
20161220051500,282.0,282.0,30.0,35,60.0,100,68.099998
20161220053000,282.0,298.450012,31.750001,35,61.799999,100,68.099998
20161220054500,282.0,298.450012,31.750001,35,65.800003,100,68.099998
20161220060000,282.0,303.149994,32.249999,35,63.900002,100,68.099998
20161220061500,282.0,291.399994,30.999999,35,60.299999,100,67.900002
20161220063000,282.0,282.0,30.0,35,60.299999,100,67.900002
20161220064500,282.0,298.450012,31.750001,35,64.900002,100,68.099998
20161220070000,282.0,291.399994,30.999999,35,62.299999,100,68.099998
20161220071500,282.0,282.0,30.0,35,59.200001,100,68.099998
20161220073000,282.0,298.450012,31.750001,35,61.599998,100,67.900002
20161220074500,282.0,298.450012,31.750001,35,64.800003,100,68.0
20161220080000,282.0,298.450012,31.750001,35,62.299999,100,67.900002
20161220081500,282.0,298.450012,31.750001,35,55.5,0,68.199997
20161220083000,282.0,303.149994,32.249999,35,45.700001,100,67.699997
20161220084500,282.0,291.399994,30.999999,35,46.400002,100,67.599998
20161220090000,282.0,298.450012,31.750001,35,47.900002,100,67.300003
20161220091500,282.0,282.0,30.0,35,69.699997,100,67.300003
20161220093000,282.0,298.450012,31.750001,35,79.599998,100,67.400002
20161220094500,282.0,274.950012,29.250001,35,74.400002,100,67.699997
20161220100000,282.0,291.399994,30.999999,35,70.099998,100,67.800003
20161220101500,282.0,291.399994,30.999999,35,79.900002,100,68.0
20161220103000,282.0,291.399994,30.999999,35,76.800003,100,67.699997
20161220104500,282.0,291.399994,30.999999,35,73.0,100,67.599998
20161220110000,282.0,291.399994,30.999999,35,81.199997,100,67.900002
20161220111500,282.0,291.399994,30.999999,35,79.599998,100,68.199997
20161220113000,282.0,291.399994,30.999999,35,72.5,100,68.199997
20161220114500,282.0,274.950012,29.250001,35,58.900002,0,68.300003
20161220120000,282.0,282.0,30.0,35,53.900002,0,68.300003
20161220121500,282.0,267.899994,28.499999,35,53.900002,0,68.199997
20161220123000,282.0,282.0,30.0,35,54.700001,0,68.099998
20161220124500,282.0,274.950012,29.250001,35,54.700001,0,68.099998
20161220130000,282.0,267.899994,28.499999,35,53.900002,0,68.199997
20161220131500,282.0,274.950012,29.250001,35,55.5,0,68.199997
20161220133000,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161220134500,282.0,267.899994,28.499999,35,54.700001,0,68.300003
20161220140000,282.0,267.899994,28.499999,35,54.700001,0,68.5
20161220141500,282.0,256.149994,27.249999,35,53.900002,0,68.599998
20161220143000,282.0,267.899994,28.499999,35,53.900002,0,68.5
20161220144500,282.0,267.899994,28.499999,35,53.900002,0,68.5
20161220150000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161220151500,282.0,267.899994,28.499999,35,53.900002,0,68.699997
20161220153000,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161220154500,282.0,267.899994,28.499999,35,54.700001,0,68.599998
20161220160000,282.0,267.899994,28.499999,35,54.700001,0,68.400002
20161220161500,282.0,256.149994,27.249999,35,54.700001,0,68.400002
20161220163000,282.0,267.899994,28.499999,35,53.900002,0,68.400002
20161220164500,282.0,267.899994,28.499999,35,53.900002,0,68.400002
20161220170000,282.0,267.899994,28.499999,35,53.900002,0,68.400002
20161220171500,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161220173000,282.0,267.899994,28.499999,35,53.900002,0,68.400002
20161220174500,282.0,267.899994,28.499999,35,53.900002,0,68.5
20161220180000,282.0,274.950012,29.250001,35,53.900002,0,68.400002
20161220181500,282.0,282.0,30.0,35,54.700001,0,68.599998
20161220183000,282.0,282.0,30.0,35,53.900002,0,68.599998
20161220184500,282.0,274.950012,29.250001,35,53.099998,0,68.599998
20161220190000,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161220191500,282.0,274.950012,29.250001,35,53.099998,0,68.0
20161220193000,282.0,282.0,30.0,35,53.900002,0,67.900002
20161220194500,282.0,282.0,30.0,35,53.900002,0,68.0
20161220200000,282.0,274.950012,29.250001,35,53.099998,0,67.900002
20161220201500,282.0,274.950012,29.250001,35,53.900002,0,68.0
20161220203000,282.0,282.0,30.0,35,53.900002,0,68.099998
20161220204500,282.0,274.950012,29.250001,35,53.900002,0,68.099998
20161220210000,282.0,274.950012,29.250001,35,53.900002,0,68.199997
20161220211500,282.0,282.0,30.0,35,53.099998,0,68.199997
20161220213000,282.0,282.0,30.0,35,53.099998,0,68.199997
20161220214500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161220220000,282.0,274.950012,29.250001,35,53.099998,0,68.300003
20161220221500,282.0,282.0,30.0,35,53.099998,0,68.199997
20161220223000,282.0,282.0,30.0,35,53.099998,0,68.300003
20161220224500,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161220230000,282.0,282.0,30.0,35,53.099998,0,68.199997
20161220231500,282.0,274.950012,29.250001,35,53.099998,0,68.199997
20161220233000,282.0,291.399994,30.999999,35,52.299999,0,68.099998
20161220234500,282.0,282.0,30.0,35,52.299999,0,68.199997
20161221000000,282.0,291.399994,30.999999,35,52.299999,0,68.099998
20161221001500,282.0,291.399994,30.999999,35,52.299999,0,68.199997
20161221003000,282.0,291.399994,30.999999,35,52.299999,0,68.099998
20161221004500,282.0,291.399994,30.999999,35,52.299999,0,68.099998
20161221010000,282.0,291.399994,30.999999,35,52.299999,0,68.099998
20161221011500,282.0,256.149994,27.249999,15,52.299999,0,68.0
20161221013000,282.0,249.100006,26.500001,35,52.299999,100,67.699997
20161221014500,282.0,256.149994,27.249999,35,51.099998,100,67.400002
20161221020000,282.0,267.899994,28.499999,35,54.700001,100,67.400002
20161221021500,282.0,256.149994,27.249999,35,62.400002,100,67.599998
20161221023000,282.0,249.100006,26.500001,35,59.900002,100,67.900002
20161221024500,282.0,256.149994,27.249999,35,59.900002,100,68.099998
20161221030000,282.0,274.950012,29.250001,36,61.400002,100,68.199997
20161221031500,282.0,267.899994,28.499999,36,53.5,0,68.199997
20161221033000,282.0,267.899994,28.499999,36,53.5,0,68.099998
20161221034500,282.0,267.899994,28.499999,36,53.5,0,68.099998
20161221040000,282.0,267.899994,28.499999,36,53.5,0,67.900002
20161221041500,282.0,282.0,30.0,36,53.5,0,67.900002
20161221043000,282.0,267.899994,28.499999,36,53.5,0,67.900002
20161221044500,282.0,282.0,30.0,36,53.5,0,67.900002
20161221050000,282.0,267.899994,28.499999,36,53.5,0,68.0
20161221051500,282.0,267.899994,28.499999,36,53.5,0,68.099998
20161221053000,282.0,256.149994,27.249999,36,53.5,0,68.099998
20161221054500,282.0,274.950012,29.250001,36,53.5,0,68.199997
20161221060000,282.0,256.149994,27.249999,36,53.5,0,68.099998
20161221061500,282.0,267.899994,28.499999,36,53.5,0,68.199997
20161221063000,282.0,274.950012,29.250001,36,53.5,0,68.099998
20161221064500,282.0,267.899994,28.499999,36,53.5,0,67.900002
20161221070000,282.0,282.0,30.0,36,53.5,0,67.800003
20161221071500,282.0,298.450012,31.750001,36,53.5,100,67.800003
20161221073000,282.0,267.899994,28.499999,36,53.5,0,67.900002
20161221074500,282.0,291.399994,30.999999,36,53.5,0,67.900002
20161221080000,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20161221081500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20161221083000,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161221084500,282.0,282.0,30.0,36,53.5,0,68.300003
20161221090000,282.0,267.899994,28.499999,36,53.5,0,68.400002
20161221091500,282.0,291.399994,30.999999,36,53.5,0,68.300003
20161221093000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161221094500,282.0,282.0,30.0,36,54.700001,0,68.300003
20161221100000,282.0,282.0,30.0,36,53.5,0,68.300003
20161221101500,282.0,274.950012,29.250001,36,55.0,0,68.599998
20161221103000,282.0,267.899994,28.499999,36,54.299999,0,69.099998
20161221104500,282.0,274.950012,29.250001,36,54.299999,0,68.900002
20161221110000,282.0,274.950012,29.250001,36,54.299999,0,68.699997
20161221111500,282.0,274.950012,29.250001,36,54.299999,0,68.699997
20161221113000,282.0,256.149994,27.249999,36,54.299999,0,68.5
20161221114500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161221120000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161221121500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161221123000,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161221124500,282.0,274.950012,29.250001,36,55.099998,0,68.800003
20161221130000,282.0,274.950012,29.250001,36,55.099998,0,69.0
20161221131500,282.0,291.399994,30.999999,36,55.099998,0,68.599998
20161221133000,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161221134500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161221140000,282.0,267.899994,28.499999,36,55.200001,0,68.699997
20161221141500,282.0,267.899994,28.499999,36,55.200001,0,68.599998
20161221143000,282.0,267.899994,28.499999,36,54.299999,0,69.199997
20161221144500,282.0,267.899994,28.499999,36,54.299999,0,68.800003
20161221150000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161221151500,282.0,274.950012,29.250001,36,55.099998,0,68.599998
20161221153000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161221154500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161221160000,282.0,256.149994,27.249999,36,54.299999,0,68.300003
20161221161500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161221163000,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161221164500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161221170000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221171500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221173000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221174500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221180000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161221181500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161221183000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161221184500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221190000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161221191500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161221193000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161221194500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161221200000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161221201500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161221203000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161221204500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161221210000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161221211500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161221213000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161221214500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161221220000,282.0,256.149994,27.249999,36,54.299999,0,68.099998
20161221221500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161221223000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161221224500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161221230000,282.0,282.0,30.0,36,54.299999,0,68.0
20161221231500,282.0,274.950012,29.250001,36,53.5,0,68.0
20161221233000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161221234500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222000000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20161222001500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222003000,282.0,282.0,30.0,36,53.900002,0,68.0
20161222004500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222010000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222011500,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222013000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222014500,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222020000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222021500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222023000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222024500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222030000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161222031500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161222033000,282.0,282.0,30.0,36,53.900002,0,68.400002
20161222034500,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161222040000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161222041500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222043000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161222044500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161222050000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161222051500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222053000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222054500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222060000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161222061500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222063000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222064500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222070000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222071500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161222073000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161222074500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161222080000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161222081500,282.0,282.0,30.0,36,54.700001,0,68.199997
20161222083000,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20161222084500,282.0,256.149994,27.249999,36,53.900002,0,68.199997
20161222090000,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20161222091500,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20161222093000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222094500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161222100000,282.0,249.100006,26.500001,36,54.700001,0,68.0
20161222101500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161222103000,282.0,249.100006,26.500001,36,54.700001,0,68.0
20161222104500,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161222110000,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161222111500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161222113000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20161222114500,282.0,249.100006,26.500001,36,54.700001,0,68.199997
20161222120000,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161222121500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20161222123000,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20161222124500,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161222130000,282.0,267.899994,28.499999,36,53.900002,0,68.5
20161222131500,282.0,267.899994,28.499999,36,53.900002,0,68.300003
20161222133000,282.0,256.149994,27.249999,36,53.900002,0,68.400002
20161222134500,282.0,256.149994,27.249999,36,53.900002,0,68.5
20161222140000,282.0,274.950012,29.250001,37,54.700001,0,68.800003
20161222141500,282.0,274.950012,29.250001,37,54.700001,0,68.599998
20161222143000,282.0,274.950012,29.250001,37,54.700001,0,68.599998
20161222144500,282.0,282.0,30.0,37,54.700001,0,68.5
20161222150000,282.0,282.0,30.0,37,54.700001,0,68.400002
20161222151500,282.0,282.0,30.0,37,54.700001,0,68.300003
20161222153000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161222154500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161222160000,282.0,282.0,30.0,37,54.700001,0,68.099998
20161222161500,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20161222163000,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20161222164500,282.0,298.450012,31.750001,37,54.700001,0,68.0
20161222170000,282.0,291.399994,30.999999,37,54.700001,0,68.0
20161222171500,282.0,282.0,30.0,37,53.900002,0,67.900002
20161222173000,282.0,282.0,30.0,37,53.900002,0,67.900002
20161222174500,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20161222180000,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161222181500,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20161222183000,282.0,282.0,30.0,37,53.900002,0,68.0
20161222184500,282.0,291.399994,30.999999,37,54.700001,0,68.0
20161222190000,282.0,291.399994,30.999999,37,53.900002,0,68.0
20161222191500,282.0,310.200012,33.000001,37,54.700001,0,68.0
20161222193000,282.0,303.149994,32.249999,37,53.900002,0,67.900002
20161222194500,282.0,274.950012,29.250001,37,53.900002,0,67.800003
20161222200000,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20161222201500,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20161222203000,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161222204500,282.0,282.0,30.0,37,53.900002,0,67.900002
20161222210000,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161222211500,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20161222213000,282.0,282.0,30.0,37,53.900002,0,67.800003
20161222214500,282.0,291.399994,30.999999,37,53.900002,0,67.800003
20161222220000,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20161222221500,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161222223000,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20161222224500,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161222230000,282.0,282.0,30.0,37,53.900002,100,67.699997
20161222231500,282.0,291.399994,30.999999,37,53.900002,100,67.800003
20161222233000,282.0,282.0,30.0,37,53.900002,100,67.800003
20161222234500,282.0,298.450012,31.750001,37,53.900002,100,67.800003
20161223000000,282.0,303.149994,32.249999,37,53.900002,100,67.699997
20161223001500,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20161223003000,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20161223004500,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20161223010000,282.0,298.450012,31.750001,37,54.5,100,67.699997
20161223011500,282.0,282.0,30.0,37,54.5,100,67.699997
20161223013000,282.0,298.450012,31.750001,37,54.5,100,67.800003
20161223014500,282.0,282.0,30.0,37,54.5,100,67.800003
20161223020000,282.0,291.399994,30.999999,37,54.5,100,67.900002
20161223021500,282.0,291.399994,30.999999,37,54.5,100,67.800003
20161223023000,282.0,291.399994,30.999999,37,54.5,100,67.900002
20161223024500,282.0,291.399994,30.999999,37,54.5,100,67.800003
20161223030000,282.0,291.399994,30.999999,37,54.5,100,67.800003
20161223031500,282.0,267.899994,28.499999,37,54.5,100,67.699997
20161223033000,282.0,282.0,30.0,37,54.5,100,67.900002
20161223034500,282.0,267.899994,28.499999,37,54.5,100,67.800003
20161223040000,282.0,282.0,30.0,37,54.5,100,67.800003
20161223041500,282.0,274.950012,29.250001,37,54.5,100,67.699997
20161223043000,282.0,282.0,30.0,37,54.5,100,67.800003
20161223044500,282.0,282.0,30.0,37,54.5,100,67.699997
20161223050000,282.0,282.0,30.0,37,54.5,100,67.800003
20161223051500,282.0,298.450012,31.750001,37,54.5,100,67.800003
20161223053000,282.0,291.399994,30.999999,37,54.5,100,67.800003
20161223054500,282.0,291.399994,30.999999,37,54.5,100,67.800003
20161223060000,282.0,291.399994,30.999999,37,54.5,100,67.900002
20161223061500,282.0,282.0,30.0,37,54.5,100,67.900002
20161223063000,282.0,274.950012,29.250001,37,54.5,100,67.800003
20161223064500,282.0,282.0,30.0,37,54.5,100,67.800003
20161223070000,282.0,274.950012,29.250001,37,54.5,100,67.800003
20161223071500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20161223073000,282.0,282.0,30.0,37,54.5,100,67.900002
20161223074500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20161223080000,282.0,282.0,30.0,37,54.5,100,67.900002
20161223081500,282.0,274.950012,29.250001,37,54.5,100,68.0
