PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161223083000,282.0,282.0,30.0,37,54.5,0,68.199997
20161223084500,282.0,291.399994,30.999999,37,54.5,0,68.0
20161223090000,282.0,282.0,30.0,37,54.5,0,68.099998
20161223091500,282.0,282.0,30.0,37,54.5,0,68.0
20161223093000,282.0,282.0,30.0,37,54.5,0,67.900002
20161223094500,282.0,298.450012,31.750001,37,54.5,0,68.0
20161223100000,282.0,282.0,30.0,37,54.5,0,68.099998
20161223101500,282.0,282.0,30.0,37,54.5,0,68.099998
20161223103000,282.0,274.950012,29.250001,37,54.5,0,68.099998
20161223104500,282.0,282.0,30.0,37,55.099998,0,68.099998
20161223110000,282.0,274.950012,29.250001,37,55.099998,0,68.099998
20161223111500,282.0,274.950012,29.250001,37,55.099998,0,68.099998
20161223113000,282.0,274.950012,29.250001,37,55.099998,0,68.099998
20161223114500,282.0,267.899994,28.499999,37,55.099998,0,68.0
20161223120000,282.0,282.0,30.0,37,55.099998,0,68.0
20161223121500,282.0,282.0,30.0,37,55.099998,0,68.199997
20161223123000,282.0,282.0,30.0,37,55.099998,0,67.900002
20161223124500,282.0,274.950012,29.250001,37,55.099998,0,67.900002
20161223130000,282.0,291.399994,30.999999,37,55.099998,0,67.800003
20161223131500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161223133000,282.0,282.0,30.0,37,54.299999,100,67.699997
20161223134500,282.0,282.0,30.0,37,54.299999,100,67.699997
20161223140000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161223141500,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20161223143000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161223144500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161223150000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20161223151500,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20161223153000,282.0,298.450012,31.750001,37,54.299999,100,67.800003
20161223154500,282.0,282.0,30.0,37,54.299999,100,67.900002
20161223160000,282.0,291.399994,30.999999,37,54.299999,100,67.900002
20161223161500,282.0,298.450012,31.750001,37,54.299999,100,68.099998
20161223163000,282.0,291.399994,30.999999,37,54.299999,100,68.099998
20161223164500,282.0,298.450012,31.750001,37,54.299999,100,68.199997
20161223170000,282.0,298.450012,31.750001,37,54.299999,0,68.300003
20161223171500,282.0,291.399994,30.999999,37,54.299999,0,68.400002
20161223173000,282.0,298.450012,31.750001,37,54.299999,0,68.5
20161223174500,282.0,282.0,30.0,37,54.299999,0,68.400002
20161223180000,282.0,274.950012,29.250001,37,54.299999,0,68.5
20161223181500,282.0,291.399994,30.999999,37,54.299999,0,68.599998
20161223183000,282.0,298.450012,31.750001,37,54.299999,0,68.599998
20161223184500,282.0,298.450012,31.750001,37,54.299999,0,68.699997
20161223190000,282.0,282.0,30.0,37,54.299999,0,68.599998
20161223191500,282.0,298.450012,31.750001,37,54.299999,0,68.599998
20161223193000,282.0,298.450012,31.750001,37,54.299999,0,68.5
20161223194500,282.0,282.0,30.0,37,54.299999,0,68.400002
20161223200000,282.0,291.399994,30.999999,37,54.299999,0,68.400002
20161223201500,282.0,282.0,30.0,37,54.299999,0,68.5
20161223203000,282.0,291.399994,30.999999,37,54.299999,0,68.5
20161223204500,282.0,291.399994,30.999999,37,54.299999,0,68.5
20161223210000,282.0,291.399994,30.999999,37,54.299999,0,68.400002
20161223211500,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161223213000,282.0,291.399994,30.999999,37,54.299999,0,68.199997
20161223214500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161223220000,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161223221500,282.0,282.0,30.0,37,54.299999,0,68.0
20161223223000,282.0,282.0,30.0,37,54.299999,0,68.0
20161223224500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20161223230000,282.0,282.0,30.0,37,54.299999,0,67.900002
20161223231500,282.0,267.899994,28.499999,37,54.299999,0,68.0
20161223233000,282.0,298.450012,31.750001,37,54.299999,0,67.900002
20161223234500,282.0,291.399994,30.999999,37,54.299999,0,68.0
20161224000000,282.0,267.899994,28.499999,37,54.299999,0,67.900002
20161224001500,282.0,282.0,30.0,37,54.299999,0,68.0
20161224003000,282.0,282.0,30.0,37,54.299999,0,68.099998
20161224004500,282.0,282.0,30.0,37,54.299999,0,67.900002
20161224010000,282.0,282.0,30.0,37,54.299999,0,67.800003
20161224011500,282.0,303.149994,32.249999,11,54.299999,0,68.099998
20161224013000,282.0,249.100006,26.500001,35,54.299999,0,68.099998
20161224014500,282.0,249.100006,26.500001,35,54.299999,0,67.800003
20161224020000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161224021500,282.0,267.899994,28.499999,36,54.299999,100,67.800003
20161224023000,282.0,267.899994,28.499999,36,54.299999,100,67.800003
20161224024500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224030000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161224031500,282.0,282.0,30.0,36,54.299999,100,67.900002
20161224033000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224034500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20161224040000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161224041500,282.0,282.0,30.0,36,54.299999,100,67.599998
20161224043000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161224044500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161224050000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161224051500,282.0,282.0,30.0,36,54.299999,100,67.800003
20161224053000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161224054500,282.0,282.0,30.0,36,54.299999,100,67.800003
20161224060000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161224061500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224063000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161224064500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224070000,282.0,282.0,30.0,36,54.299999,100,67.900002
20161224071500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224073000,282.0,267.899994,28.499999,36,54.299999,100,67.900002
20161224074500,282.0,282.0,30.0,36,54.299999,100,67.900002
20161224080000,282.0,282.0,30.0,36,54.299999,100,68.0
20161224081500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224083000,282.0,282.0,30.0,36,54.299999,100,67.900002
20161224084500,282.0,267.899994,28.499999,36,54.299999,100,67.900002
20161224090000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161224091500,282.0,282.0,30.0,36,54.299999,100,67.900002
20161224093000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20161224094500,282.0,267.899994,28.499999,36,54.299999,100,67.800003
20161224100000,282.0,282.0,30.0,36,54.299999,100,67.599998
20161224101500,282.0,274.950012,29.250001,36,55.099998,100,67.699997
20161224103000,282.0,274.950012,29.250001,36,57.5,100,67.599998
20161224104500,282.0,274.950012,29.250001,36,57.5,100,67.699997
20161224110000,282.0,267.899994,28.499999,36,57.5,100,67.699997
20161224111500,282.0,274.950012,29.250001,36,58.299999,100,67.800003
20161224113000,282.0,291.399994,30.999999,36,58.299999,100,68.0
20161224114500,282.0,282.0,30.0,36,58.299999,100,67.900002
20161224120000,282.0,291.399994,30.999999,36,58.299999,100,68.0
20161224121500,282.0,274.950012,29.250001,36,58.299999,100,68.099998
20161224123000,282.0,282.0,30.0,36,58.299999,100,68.099998
20161224124500,282.0,298.450012,31.750001,36,58.299999,100,68.199997
20161224130000,282.0,282.0,30.0,36,58.299999,100,68.300003
20161224131500,282.0,291.399994,30.999999,36,55.200001,0,68.300003
20161224133000,282.0,291.399994,30.999999,36,55.200001,0,68.199997
20161224134500,282.0,291.399994,30.999999,36,55.200001,0,68.199997
20161224140000,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20161224141500,282.0,291.399994,30.999999,36,55.200001,0,68.400002
20161224143000,282.0,282.0,30.0,36,55.200001,0,68.199997
20161224144500,282.0,282.0,30.0,36,55.200001,0,67.900002
20161224150000,282.0,282.0,30.0,36,55.200001,0,67.800003
20161224151500,282.0,274.950012,29.250001,36,55.200001,100,67.699997
20161224153000,282.0,291.399994,30.999999,36,55.200001,100,67.699997
20161224154500,282.0,282.0,30.0,36,55.200001,100,67.599998
20161224160000,282.0,282.0,30.0,36,55.200001,100,67.900002
20161224161500,282.0,298.450012,31.750001,36,55.200001,100,68.099998
20161224163000,282.0,274.950012,29.250001,36,55.200001,100,68.199997
20161224164500,282.0,282.0,30.0,36,55.200001,0,68.300003
20161224170000,282.0,291.399994,30.999999,36,55.200001,0,68.300003
20161224171500,282.0,291.399994,30.999999,36,55.200001,0,68.400002
20161224173000,282.0,298.450012,31.750001,36,55.200001,0,68.300003
20161224174500,282.0,291.399994,30.999999,36,55.200001,0,68.400002
20161224180000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161224181500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161224183000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161224184500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161224190000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161224191500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161224193000,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161224194500,282.0,282.0,30.0,36,54.299999,0,68.5
20161224200000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161224201500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161224203000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161224204500,282.0,298.450012,31.750001,36,54.299999,0,68.400002
20161224210000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161224211500,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20161224213000,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20161224214500,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20161224220000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161224221500,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20161224223000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161224224500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161224230000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20161224231500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161224233000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161224234500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225000000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161225001500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161225003000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161225004500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20161225010000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20161225011500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225013000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225014500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161225020000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161225021500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225023000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161225024500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161225030000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161225031500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161225033000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161225034500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161225040000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161225041500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225043000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161225044500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161225050000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161225051500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225053000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225054500,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225060000,282.0,298.450012,31.750001,36,54.299999,0,68.0
20161225061500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225063000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225064500,282.0,282.0,30.0,36,54.299999,0,68.0
20161225070000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225071500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161225073000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225074500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161225080000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161225081500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161225083000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161225084500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161225090000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20161225091500,282.0,267.899994,28.499999,36,54.299999,100,67.699997
20161225093000,282.0,282.0,30.0,36,54.299999,100,67.800003
20161225094500,282.0,282.0,30.0,36,54.299999,100,67.800003
20161225100000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161225101500,282.0,274.950012,29.250001,36,54.299999,100,68.099998
20161225103000,282.0,282.0,30.0,36,55.0,100,68.199997
20161225104500,282.0,274.950012,29.250001,36,55.0,100,68.199997
20161225110000,282.0,282.0,30.0,36,55.0,100,68.199997
20161225111500,282.0,291.399994,30.999999,36,55.0,0,68.300003
20161225113000,282.0,282.0,30.0,36,55.0,0,68.300003
20161225114500,282.0,274.950012,29.250001,36,55.0,0,68.300003
20161225120000,282.0,267.899994,28.499999,36,55.0,0,68.300003
20161225121500,282.0,274.950012,29.250001,36,55.0,0,68.300003
20161225123000,282.0,282.0,30.0,36,55.0,0,68.300003
20161225124500,282.0,274.950012,29.250001,36,55.0,0,68.300003
20161225130000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161225131500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161225133000,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161225134500,282.0,291.399994,30.999999,36,55.099998,0,68.199997
20161225140000,282.0,274.950012,29.250001,36,55.099998,0,67.900002
20161225141500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161225143000,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20161225144500,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20161225150000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161225151500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20161225153000,282.0,282.0,30.0,36,54.299999,100,68.099998
20161225154500,282.0,282.0,30.0,36,54.299999,100,68.099998
20161225160000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161225161500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161225163000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161225164500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161225170000,282.0,282.0,30.0,36,54.299999,0,68.5
20161225171500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225173000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225174500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161225180000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161225181500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20161225183000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161225184500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161225190000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161225191500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161225193000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161225194500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161225200000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225201500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161225203000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161225204500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161225210000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161225211500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161225213000,282.0,256.149994,27.249999,36,54.299999,0,68.199997
20161225214500,282.0,282.0,30.0,36,54.299999,0,68.300003
20161225220000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161225221500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161225223000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161225224500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161225230000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161225231500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161225233000,282.0,291.399994,30.999999,36,54.299999,0,68.5
20161225234500,282.0,282.0,30.0,36,54.299999,0,68.5
20161226000000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226001500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226003000,282.0,267.899994,28.499999,36,54.299999,0,68.599998
20161226004500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161226010000,282.0,282.0,30.0,36,54.299999,0,68.5
20161226011500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226013000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226014500,282.0,267.899994,28.499999,36,54.299999,0,68.599998
20161226020000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226021500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226023000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226024500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226030000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226031500,282.0,282.0,30.0,36,54.299999,0,68.5
20161226033000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226034500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226040000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161226041500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226043000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226044500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226050000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226051500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226053000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226054500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226060000,282.0,282.0,30.0,36,54.299999,0,68.699997
20161226061500,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161226063000,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161226064500,282.0,282.0,30.0,36,54.299999,0,68.699997
20161226070000,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20161226071500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226073000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226074500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226080000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226081500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226083000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226084500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161226090000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161226091500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226093000,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226094500,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161226100000,282.0,282.0,30.0,36,54.299999,0,68.5
20161226101500,282.0,282.0,30.0,36,55.099998,0,68.400002
20161226103000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161226104500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161226110000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161226111500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226113000,282.0,267.899994,28.499999,36,55.099998,0,68.099998
20161226114500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226120000,282.0,282.0,30.0,36,55.099998,0,68.099998
20161226121500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226123000,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226124500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226130000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161226131500,282.0,267.899994,28.499999,36,55.099998,0,68.0
20161226133000,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226134500,282.0,256.149994,27.249999,36,55.099998,0,68.0
20161226140000,282.0,267.899994,28.499999,36,55.099998,0,68.0
20161226141500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20161226143000,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161226144500,282.0,274.950012,29.250001,36,55.099998,0,68.400002
20161226150000,282.0,274.950012,29.250001,36,55.099998,0,68.300003
20161226151500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161226153000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161226154500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161226160000,282.0,274.950012,29.250001,36,54.299999,0,68.5
20161226161500,282.0,282.0,30.0,36,54.299999,0,68.599998
20161226163000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20161226164500,282.0,282.0,30.0,36,54.299999,0,68.5
20161226170000,282.0,282.0,30.0,36,54.299999,0,68.5
20161226171500,282.0,282.0,30.0,36,54.299999,0,68.5
20161226173000,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161226174500,282.0,282.0,30.0,36,54.299999,0,68.5
20161226180000,282.0,274.950012,29.250001,36,56.299999,0,68.599998
20161226181500,282.0,274.950012,29.250001,36,54.700001,0,68.599998
20161226183000,282.0,282.0,30.0,36,53.900002,0,68.599998
20161226184500,282.0,274.950012,29.250001,36,53.900002,0,68.599998
20161226190000,282.0,282.0,30.0,36,53.900002,0,68.5
20161226191500,282.0,267.899994,28.499999,36,53.900002,0,68.5
20161226193000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161226194500,282.0,267.899994,28.499999,36,53.900002,0,68.400002
20161226200000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161226201500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20161226203000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161226204500,282.0,282.0,30.0,36,53.900002,0,68.300003
20161226210000,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161226211500,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20161226213000,282.0,282.0,30.0,36,53.900002,0,68.300003
20161226214500,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20161226220000,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20161226221500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161226223000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161226224500,282.0,282.0,30.0,36,53.900002,0,68.099998
20161226230000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161226231500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20161226233000,282.0,282.0,30.0,36,53.900002,0,68.099998
20161226234500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161227000000,282.0,282.0,30.0,36,53.900002,0,68.199997
20161227001500,282.0,282.0,30.0,36,53.900002,0,68.199997
20161227003000,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20161227004500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20161227010000,282.0,256.149994,27.249999,36,53.900002,0,68.199997
20161227011500,282.0,282.0,30.0,36,54.599998,0,68.099998
20161227013000,282.0,274.950012,29.250001,36,54.599998,0,68.099998
20161227014500,282.0,282.0,30.0,36,54.599998,0,68.099998
20161227020000,282.0,282.0,30.0,36,54.599998,0,68.099998
20161227021500,282.0,274.950012,29.250001,36,54.599998,0,68.099998
20161227023000,282.0,291.399994,30.999999,36,54.599998,0,68.099998
20161227024500,282.0,267.899994,28.499999,36,54.599998,0,68.099998
20161227030000,282.0,282.0,30.0,36,54.599998,0,68.199997
20161227031500,282.0,291.399994,30.999999,36,54.599998,0,68.300003
20161227033000,282.0,282.0,30.0,36,54.599998,0,68.300003
20161227034500,282.0,282.0,30.0,36,54.599998,0,68.400002
20161227040000,282.0,282.0,30.0,36,54.599998,0,68.300003
20161227041500,282.0,274.950012,29.250001,36,54.599998,0,68.400002
20161227043000,282.0,274.950012,29.250001,36,54.599998,0,68.400002
20161227044500,282.0,282.0,30.0,36,54.599998,0,68.400002
20161227050000,282.0,282.0,30.0,36,54.599998,0,68.300003
20161227051500,282.0,282.0,30.0,36,54.599998,0,68.099998
20161227053000,282.0,282.0,30.0,36,54.599998,0,68.099998
20161227054500,282.0,274.950012,29.250001,36,54.599998,0,68.099998
20161227060000,282.0,256.149994,27.249999,36,54.599998,0,68.099998
20161227061500,282.0,267.899994,28.499999,36,54.599998,0,68.099998
20161227063000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20161227064500,282.0,282.0,30.0,36,53.900002,0,68.0
20161227070000,282.0,282.0,30.0,36,54.700001,0,68.0
20161227071500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161227073000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161227074500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161227080000,282.0,282.0,30.0,36,54.700001,0,67.900002
20161227081500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20161227083000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20161227084500,282.0,282.0,30.0,36,54.700001,0,67.900002
20161227090000,282.0,282.0,30.0,36,54.700001,0,68.599998
20161227091500,282.0,282.0,30.0,36,54.700001,0,68.599998
20161227093000,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20161227094500,282.0,282.0,30.0,36,54.700001,0,68.5
20161227100000,282.0,291.399994,30.999999,36,54.700001,0,69.099998
20161227101500,282.0,282.0,30.0,36,54.700001,0,68.699997
20161227103000,282.0,282.0,30.0,36,54.700001,0,68.400002
20161227104500,282.0,282.0,30.0,36,54.700001,0,68.300003
20161227110000,282.0,282.0,30.0,36,54.700001,0,68.300003
20161227111500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20161227113000,282.0,282.0,30.0,37,54.700001,0,68.400002
20161227114500,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161227120000,282.0,267.899994,28.499999,37,54.700001,0,68.400002
20161227121500,282.0,291.399994,30.999999,37,54.700001,0,68.5
20161227123000,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20161227124500,282.0,282.0,30.0,37,54.700001,0,68.300003
20161227130000,282.0,282.0,30.0,37,54.700001,0,68.599998
20161227131500,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20161227133000,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20161227134500,282.0,282.0,30.0,37,54.700001,0,68.300003
20161227140000,282.0,274.950012,29.250001,37,54.700001,0,68.300003
20161227141500,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20161227143000,282.0,282.0,30.0,37,54.700001,0,68.699997
20161227144500,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20161227150000,282.0,282.0,30.0,37,54.700001,0,68.199997
20161227151500,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20161227153000,282.0,298.450012,31.750001,37,54.700001,0,67.900002
20161227154500,282.0,274.950012,29.250001,37,54.700001,0,67.900002
20161227160000,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20161227161500,282.0,291.399994,30.999999,37,54.700001,0,67.900002
20161227163000,282.0,303.149994,32.249999,37,54.700001,0,67.800003
20161227164500,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227170000,282.0,282.0,30.0,37,54.0,100,67.699997
20161227171500,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227173000,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227174500,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227180000,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227181500,282.0,303.149994,32.249999,37,54.0,100,67.699997
20161227183000,282.0,298.450012,31.750001,37,54.0,100,67.699997
20161227184500,282.0,303.149994,32.249999,37,54.0,0,68.400002
20161227190000,282.0,303.149994,32.249999,37,54.0,0,68.099998
20161227191500,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20161227193000,282.0,303.149994,32.249999,37,53.900002,0,68.0
20161227194500,282.0,298.450012,31.750001,37,54.700001,0,67.900002
20161227200000,282.0,310.200012,33.000001,37,53.900002,0,67.800003
20161227201500,282.0,310.200012,33.000001,37,53.900002,0,67.900002
20161227203000,282.0,310.200012,33.000001,37,53.900002,0,67.800003
20161227204500,282.0,298.450012,31.750001,37,54.700001,100,67.699997
20161227210000,282.0,303.149994,32.249999,37,53.900002,100,67.699997
20161227211500,282.0,298.450012,31.750001,37,53.900002,100,67.599998
20161227213000,282.0,298.450012,31.750001,37,53.900002,100,67.599998
20161227214500,282.0,298.450012,31.750001,37,53.900002,100,67.599998
20161227220000,282.0,282.0,30.0,37,54.700001,100,67.599998
20161227221500,282.0,303.149994,32.249999,37,57.900002,100,67.599998
20161227223000,282.0,282.0,30.0,37,57.900002,100,67.699997
20161227224500,282.0,298.450012,31.750001,37,57.900002,100,67.699997
20161227230000,282.0,303.149994,32.249999,37,57.900002,100,67.800003
20161227231500,282.0,291.399994,30.999999,37,57.900002,100,67.900002
20161227233000,282.0,298.450012,31.750001,37,57.900002,100,68.099998
20161227234500,282.0,282.0,30.0,37,57.900002,100,68.099998
20161228000000,282.0,298.450012,31.750001,37,57.200001,100,68.099998
20161228001500,282.0,298.450012,31.750001,37,57.200001,100,68.099998
20161228003000,282.0,298.450012,31.750001,37,57.200001,100,68.199997
20161228004500,282.0,298.450012,31.750001,37,54.299999,0,68.300003
20161228010000,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161228011500,282.0,249.100006,26.500001,9,54.299999,0,68.0
20161228013000,282.0,242.050003,25.75,35,54.299999,0,67.900002
20161228014500,282.0,267.899994,28.499999,35,54.299999,0,67.800003
20161228020000,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161228021500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161228023000,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20161228024500,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161228030000,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161228031500,282.0,256.149994,27.249999,35,54.299999,100,67.800003
20161228033000,282.0,274.950012,29.250001,35,54.299999,100,67.900002
20161228034500,282.0,267.899994,28.499999,35,54.299999,100,67.900002
20161228040000,282.0,256.149994,27.249999,35,54.299999,100,67.800003
20161228041500,282.0,282.0,30.0,36,54.299999,100,67.699997
20161228043000,282.0,267.899994,28.499999,36,54.299999,100,67.900002
20161228044500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20161228050000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161228051500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20161228053000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20161228054500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20161228060000,282.0,282.0,30.0,36,54.299999,100,67.800003
20161228061500,282.0,267.899994,28.499999,36,54.299999,100,67.699997
20161228063000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161228064500,282.0,282.0,30.0,36,54.299999,100,67.599998
20161228070000,282.0,256.149994,27.249999,36,57.5,100,67.5
20161228071500,282.0,267.899994,28.499999,36,57.5,100,67.699997
20161228073000,282.0,282.0,30.0,36,57.5,100,67.800003
20161228074500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161228080000,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161228081500,282.0,267.899994,28.499999,36,57.5,100,68.099998
20161228083000,282.0,267.899994,28.499999,36,57.5,100,68.099998
20161228084500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20161228090000,282.0,274.950012,29.250001,36,57.5,100,68.099998
20161228091500,282.0,282.0,30.0,36,58.700001,100,68.099998
20161228093000,282.0,274.950012,29.250001,36,57.0,0,68.300003
20161228094500,282.0,282.0,30.0,36,54.299999,0,68.199997
20161228100000,282.0,282.0,30.0,36,54.299999,0,68.699997
20161228101500,282.0,291.399994,30.999999,36,54.299999,0,68.900002
20161228103000,282.0,282.0,30.0,36,54.299999,0,69.400002
20161228104500,282.0,282.0,30.0,36,54.299999,0,68.900002
20161228110000,282.0,282.0,30.0,36,54.299999,0,69.0
20161228111500,282.0,274.950012,29.250001,36,54.299999,0,68.599998
20161228113000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161228114500,282.0,274.950012,29.250001,36,54.299999,0,68.800003
20161228120000,282.0,274.950012,29.250001,36,54.299999,0,69.199997
20161228121500,282.0,274.950012,29.250001,36,54.299999,0,69.0
20161228123000,282.0,282.0,30.0,36,54.299999,0,69.5
20161228124500,282.0,267.899994,28.499999,36,54.299999,0,69.599998
20161228130000,282.0,267.899994,28.499999,36,54.299999,0,69.099998
20161228131500,282.0,282.0,30.0,36,55.099998,0,68.900002
20161228133000,282.0,274.950012,29.250001,36,55.099998,0,68.699997
20161228134500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20161228140000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161228141500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161228143000,282.0,282.0,30.0,36,54.299999,0,68.099998
20161228144500,282.0,282.0,30.0,36,54.900002,0,67.900002
20161228150000,282.0,274.950012,29.250001,36,54.900002,0,68.099998
20161228151500,282.0,282.0,30.0,36,54.900002,0,67.900002
20161228153000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161228154500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161228160000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161228161500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20161228163000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161228164500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161228170000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161228171500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161228173000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161228174500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20161228180000,282.0,274.950012,29.250001,36,53.5,0,68.199997
20161228181500,282.0,274.950012,29.250001,36,53.5,0,68.199997
20161228183000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161228184500,282.0,256.149994,27.249999,36,54.299999,0,68.300003
20161228190000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161228191500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161228193000,282.0,282.0,30.0,36,54.299999,0,68.300003
20161228194500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161228200000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161228201500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161228203000,282.0,274.950012,29.250001,36,55.900002,0,68.300003
20161228204500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20161228210000,282.0,282.0,30.0,36,54.299999,0,68.400002
20161228211500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20161228213000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161228214500,282.0,282.0,30.0,36,54.299999,0,68.400002
20161228220000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20161228221500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20161228223000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161228224500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161228230000,282.0,282.0,30.0,36,54.299999,0,68.0
20161228231500,282.0,274.950012,29.250001,36,53.5,0,68.0
20161228233000,282.0,291.399994,30.999999,36,53.5,0,67.900002
20161228234500,282.0,274.950012,29.250001,36,53.5,0,67.900002
20161229000000,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20161229001500,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161229003000,282.0,291.399994,30.999999,36,56.299999,0,67.900002
20161229004500,282.0,282.0,30.0,36,54.299999,0,68.0
20161229010000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161229011500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20161229013000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20161229014500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161229020000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161229021500,282.0,282.0,30.0,36,54.299999,0,68.0
20161229023000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161229024500,282.0,282.0,30.0,36,54.299999,0,67.800003
20161229030000,282.0,282.0,30.0,36,54.299999,100,67.699997
20161229031500,282.0,282.0,30.0,36,54.299999,100,67.599998
20161229033000,282.0,282.0,30.0,36,54.299999,100,67.800003
20161229034500,282.0,274.950012,29.250001,36,53.700001,100,68.0
20161229040000,282.0,274.950012,29.250001,36,53.700001,100,68.300003
20161229041500,282.0,282.0,30.0,36,53.700001,0,68.199997
20161229043000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161229044500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161229050000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20161229051500,282.0,282.0,30.0,36,55.599998,0,68.199997
20161229053000,282.0,282.0,30.0,36,54.700001,0,68.199997
20161229054500,282.0,282.0,30.0,36,54.700001,0,68.300003
20161229060000,282.0,282.0,30.0,36,53.900002,0,68.300003
20161229061500,282.0,274.950012,29.250001,36,55.599998,0,68.300003
20161229063000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161229064500,282.0,282.0,30.0,36,54.299999,0,68.099998
20161229070000,282.0,282.0,30.0,36,54.299999,0,68.0
20161229071500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20161229073000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20161229074500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20161229080000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161229081500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20161229083000,282.0,282.0,30.0,36,54.299999,0,67.900002
20161229084500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20161229090000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161229091500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20161229093000,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20161229094500,282.0,256.149994,27.249999,36,54.299999,0,68.300003
20161229100000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161229101500,282.0,256.149994,27.249999,36,54.299999,0,68.099998
20161229103000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20161229104500,282.0,282.0,30.0,36,55.5,0,68.099998
20161229110000,282.0,282.0,30.0,36,54.299999,0,68.199997
20161229111500,282.0,282.0,30.0,36,53.099998,0,68.099998
20161229113000,282.0,274.950012,29.250001,36,54.900002,0,68.099998
20161229114500,282.0,282.0,30.0,36,54.900002,0,68.099998
20161229120000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20161229121500,282.0,267.899994,28.499999,36,55.799999,0,68.099998
20161229123000,282.0,274.950012,29.250001,36,53.700001,0,67.900002
20161229124500,282.0,267.899994,28.499999,36,53.700001,0,67.800003
20161229130000,282.0,282.0,30.0,36,55.900002,100,67.800003
20161229131500,282.0,274.950012,29.250001,36,53.5,100,67.699997
20161229133000,282.0,267.899994,28.499999,36,53.5,100,67.800003
20161229134500,282.0,282.0,30.0,36,55.599998,100,67.699997
20161229140000,282.0,282.0,30.0,36,52.700001,0,68.199997
20161229141500,282.0,274.950012,29.250001,36,55.5,0,68.199997
20161229143000,282.0,274.950012,29.250001,36,53.599998,0,68.400002
20161229144500,282.0,267.899994,28.499999,36,53.599998,0,67.800003
20161229150000,282.0,282.0,30.0,36,55.700001,100,67.699997
20161229151500,282.0,274.950012,29.250001,36,53.099998,100,67.599998
20161229153000,282.0,267.899994,28.499999,36,54.700001,100,67.400002
20161229154500,282.0,274.950012,29.250001,36,60.400002,100,67.400002
20161229160000,282.0,274.950012,29.250001,36,58.0,100,67.699997
20161229161500,282.0,256.149994,27.249999,36,58.700001,100,67.800003
20161229163000,282.0,282.0,30.0,36,60.299999,100,67.900002
20161229164500,282.0,282.0,30.0,36,58.900002,100,67.699997
20161229170000,282.0,282.0,30.0,36,57.599998,100,67.699997
20161229171500,282.0,282.0,30.0,36,57.599998,100,67.800003
20161229173000,282.0,282.0,30.0,36,57.599998,100,67.800003
20161229174500,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20161229180000,282.0,282.0,30.0,36,56.799999,100,67.900002
20161229181500,282.0,282.0,30.0,36,56.799999,100,67.800003
20161229183000,282.0,298.450012,31.750001,36,58.400002,100,67.699997
20161229184500,282.0,291.399994,30.999999,36,61.099998,100,67.699997
20161229190000,282.0,291.399994,30.999999,36,68.099998,100,67.699997
20161229191500,282.0,291.399994,30.999999,36,68.099998,100,67.900002
20161229193000,282.0,282.0,30.0,36,74.800003,100,67.900002
20161229194500,282.0,282.0,30.0,36,68.199997,100,68.0
20161229200000,282.0,282.0,30.0,36,73.900002,100,68.0
20161229201500,282.0,282.0,30.0,36,69.099998,100,68.099998
20161229203000,282.0,282.0,30.0,36,73.5,100,68.199997
20161229204500,282.0,291.399994,30.999999,36,56.0,0,68.300003
20161229210000,282.0,291.399994,30.999999,36,55.099998,0,68.099998
20161229211500,282.0,303.149994,32.249999,36,52.799999,0,68.099998
20161229213000,282.0,310.200012,33.000001,36,52.799999,0,68.0
20161229214500,282.0,310.200012,33.000001,36,52.799999,0,68.0
20161229220000,282.0,319.600006,34.000001,36,52.799999,0,67.900002
20161229221500,282.0,310.200012,33.000001,36,52.799999,0,67.800003
20161229223000,282.0,310.200012,33.000001,36,52.799999,100,67.699997
20161229224500,282.0,310.200012,33.000001,36,53.900002,100,67.699997
20161229230000,282.0,303.149994,32.249999,36,53.900002,0,68.199997
20161229231500,282.0,310.200012,33.000001,36,52.700001,0,68.199997
20161229233000,282.0,303.149994,32.249999,36,54.0,0,68.099998
20161229234500,282.0,310.200012,33.000001,36,54.0,0,67.800003
20161230000000,282.0,319.600006,34.000001,36,54.0,0,67.800003
20161230001500,282.0,310.200012,33.000001,36,54.0,100,67.699997
20161230003000,282.0,310.200012,33.000001,36,54.0,100,67.699997
20161230004500,282.0,310.200012,33.000001,36,54.0,100,67.599998
20161230010000,282.0,303.149994,32.249999,36,54.0,100,67.599998
20161230011500,282.0,303.149994,32.249999,36,54.0,100,67.599998
20161230013000,282.0,310.200012,33.000001,36,55.5,100,67.599998
20161230014500,282.0,319.600006,34.000001,36,56.700001,100,67.599998
20161230020000,282.0,303.149994,32.249999,36,56.700001,100,67.699997
20161230021500,282.0,310.200012,33.000001,36,56.700001,100,67.699997
20161230023000,282.0,303.149994,32.249999,36,63.599998,100,67.800003
20161230024500,282.0,310.200012,33.000001,36,64.900002,100,67.900002
20161230030000,282.0,291.399994,30.999999,36,67.699997,100,68.099998
20161230031500,282.0,303.149994,32.249999,36,64.300003,100,68.099998
20161230033000,282.0,298.450012,31.750001,36,62.799999,100,68.199997
20161230034500,282.0,310.200012,33.000001,36,64.599998,100,68.199997
20161230040000,282.0,310.200012,33.000001,36,53.799999,0,68.300003
20161230041500,282.0,303.149994,32.249999,36,52.299999,0,67.900002
20161230043000,282.0,310.200012,33.000001,36,52.299999,0,67.900002
20161230044500,282.0,303.149994,32.249999,36,52.299999,0,67.800003
20161230050000,282.0,310.200012,33.000001,36,52.299999,0,67.800003
20161230051500,282.0,310.200012,33.000001,36,52.299999,100,67.699997
20161230053000,282.0,326.649994,34.749999,36,52.299999,100,67.699997
20161230054500,282.0,319.600006,34.000001,36,52.299999,100,67.699997
20161230060000,282.0,310.200012,33.000001,35,52.299999,100,67.699997
20161230061500,282.0,310.200012,33.000001,35,52.299999,100,67.699997
20161230063000,282.0,298.450012,31.750001,35,52.299999,100,67.699997
20161230064500,282.0,303.149994,32.249999,35,52.299999,100,67.699997
20161230070000,282.0,282.0,30.0,35,52.299999,100,67.699997
20161230071500,282.0,298.450012,31.750001,35,52.299999,100,67.699997
20161230073000,282.0,310.200012,33.000001,35,52.299999,100,67.800003
20161230074500,282.0,303.149994,32.249999,35,52.299999,100,67.900002
20161230080000,282.0,298.450012,31.750001,35,53.099998,100,68.099998
20161230081500,282.0,303.149994,32.249999,35,53.099998,0,68.0
20161230083000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161230084500,282.0,298.450012,31.750001,35,53.900002,0,67.900002
20161230090000,282.0,291.399994,30.999999,35,53.900002,0,67.900002
20161230091500,282.0,303.149994,32.249999,35,53.900002,0,68.0
20161230093000,282.0,298.450012,31.750001,35,53.900002,0,68.199997
20161230094500,282.0,298.450012,31.750001,35,53.900002,0,68.199997
20161230100000,282.0,298.450012,31.750001,35,55.099998,0,68.199997
20161230101500,282.0,303.149994,32.249999,35,55.099998,0,68.300003
20161230103000,282.0,282.0,30.0,35,53.5,0,68.199997
20161230104500,282.0,291.399994,30.999999,35,53.5,0,68.199997
20161230110000,282.0,282.0,30.0,35,54.700001,0,68.800003
20161230111500,282.0,291.399994,30.999999,35,53.5,0,69.199997
20161230113000,282.0,291.399994,30.999999,35,55.099998,0,69.599998
20161230114500,282.0,282.0,30.0,35,53.5,0,69.800003
20161230120000,282.0,282.0,30.0,35,55.099998,0,69.199997
20161230121500,282.0,282.0,30.0,35,53.5,0,68.800003
20161230123000,282.0,282.0,30.0,35,55.099998,0,68.800003
20161230124500,282.0,291.399994,30.999999,35,53.5,0,68.699997
20161230130000,282.0,291.399994,30.999999,35,54.700001,0,68.599998
20161230131500,282.0,282.0,30.0,35,53.900002,0,68.599998
20161230133000,282.0,291.399994,30.999999,35,53.900002,0,68.599998
20161230134500,282.0,282.0,30.0,35,54.700001,0,68.5
20161230140000,282.0,282.0,30.0,35,54.700001,0,68.300003
20161230141500,282.0,267.899994,28.499999,35,52.299999,0,68.300003
20161230143000,282.0,267.899994,28.499999,35,54.799999,0,68.300003
20161230144500,282.0,274.950012,29.250001,35,54.799999,0,68.300003
20161230150000,282.0,274.950012,29.250001,35,53.099998,0,68.0
20161230151500,282.0,267.899994,28.499999,35,53.099998,0,67.800003
20161230153000,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20161230154500,282.0,274.950012,29.250001,35,54.299999,100,67.900002
20161230160000,282.0,267.899994,28.499999,35,53.099998,100,67.900002
20161230161500,282.0,282.0,30.0,35,53.700001,100,67.900002
20161230163000,282.0,267.899994,28.499999,35,54.299999,100,67.800003
20161230164500,282.0,282.0,30.0,35,52.700001,100,67.900002
20161230170000,282.0,282.0,30.0,35,53.900002,100,68.0
20161230171500,282.0,298.450012,31.750001,35,53.900002,100,68.099998
20161230173000,282.0,282.0,30.0,35,52.599998,100,68.099998
20161230174500,282.0,274.950012,29.250001,35,54.700001,100,68.099998
20161230180000,282.0,282.0,30.0,35,53.200001,100,68.199997
20161230181500,282.0,282.0,30.0,35,53.200001,100,68.099998
20161230183000,282.0,282.0,30.0,35,54.299999,0,68.300003
20161230184500,282.0,282.0,30.0,35,54.299999,0,68.199997
20161230190000,282.0,282.0,30.0,35,53.099998,0,68.099998
20161230191500,282.0,282.0,30.0,35,53.099998,0,68.099998
20161230193000,282.0,274.950012,29.250001,35,53.099998,0,68.099998
20161230194500,282.0,291.399994,30.999999,35,53.099998,0,68.199997
20161230200000,282.0,256.149994,27.249999,35,53.099998,0,68.199997
20161230201500,282.0,282.0,30.0,35,53.099998,0,68.300003
20161230203000,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161230204500,282.0,274.950012,29.250001,35,53.099998,0,68.300003
20161230210000,282.0,274.950012,29.250001,35,53.099998,0,68.300003
20161230211500,282.0,282.0,30.0,35,53.099998,0,68.300003
20161230213000,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161230214500,282.0,291.399994,30.999999,35,53.099998,0,68.400002
20161230220000,282.0,291.399994,30.999999,35,53.099998,0,68.300003
20161230221500,282.0,274.950012,29.250001,35,53.099998,0,68.400002
20161230223000,282.0,282.0,30.0,35,53.099998,0,68.199997
20161230224500,282.0,282.0,30.0,35,53.099998,0,68.300003
20161230230000,282.0,291.399994,30.999999,35,53.900002,0,68.199997
20161230231500,282.0,267.899994,28.499999,35,53.900002,0,68.199997
20161230233000,282.0,282.0,30.0,35,54.700001,0,68.199997
20161230234500,282.0,282.0,30.0,35,54.700001,0,68.300003
20161231000000,282.0,282.0,30.0,35,53.900002,0,68.300003
20161231001500,282.0,282.0,30.0,35,53.200001,0,68.199997
20161231003000,282.0,282.0,30.0,35,53.200001,0,68.099998
20161231004500,282.0,282.0,30.0,35,53.200001,0,68.0
20161231010000,282.0,282.0,30.0,35,53.200001,0,68.099998
20161231011500,282.0,298.450012,31.750001,14,52.299999,0,68.199997
20161231013000,282.0,256.149994,27.249999,36,53.099998,0,68.099998
20161231014500,282.0,267.899994,28.499999,36,53.099998,100,67.699997
20161231020000,282.0,256.149994,27.249999,36,52.299999,100,67.699997
20161231021500,282.0,267.899994,28.499999,36,52.299999,100,67.800003
20161231023000,282.0,267.899994,28.499999,36,52.299999,100,67.800003
20161231024500,282.0,267.899994,28.499999,36,53.5,100,67.800003
20161231030000,282.0,256.149994,27.249999,36,54.299999,100,67.900002
20161231031500,282.0,267.899994,28.499999,36,54.299999,100,68.099998
20161231033000,282.0,274.950012,29.250001,36,52.299999,100,68.099998
20161231034500,282.0,267.899994,28.499999,36,52.299999,100,68.099998
20161231040000,282.0,256.149994,27.249999,36,53.799999,100,68.0
20161231041500,282.0,267.899994,28.499999,36,53.799999,100,68.199997
20161231043000,282.0,256.149994,27.249999,36,52.299999,100,68.199997
20161231044500,282.0,267.899994,28.499999,36,53.799999,0,68.400002
20161231050000,282.0,274.950012,29.250001,36,53.799999,0,68.400002
20161231051500,282.0,267.899994,28.499999,36,52.599998,0,68.5
20161231053000,282.0,256.149994,27.249999,36,54.200001,0,68.599998
20161231054500,282.0,267.899994,28.499999,36,54.200001,0,68.400002
20161231060000,282.0,256.149994,27.249999,36,52.299999,0,68.099998
20161231061500,282.0,267.899994,28.499999,36,53.5,0,67.900002
