PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161231063000,282.0,274.950012,29.250001,36,54.799999,0,68.0
20161231064500,282.0,267.899994,28.499999,36,52.700001,0,68.0
20161231070000,282.0,249.100006,26.500001,36,53.5,0,68.099998
20161231071500,282.0,267.899994,28.499999,36,55.099998,0,68.099998
20161231073000,282.0,274.950012,29.250001,36,52.700001,0,68.199997
20161231074500,282.0,267.899994,28.499999,36,52.700001,0,68.199997
20161231080000,282.0,267.899994,28.499999,36,55.099998,0,68.199997
20161231081500,282.0,267.899994,28.499999,36,53.5,0,68.099998
20161231083000,282.0,249.100006,26.500001,36,53.5,0,68.199997
20161231084500,282.0,249.100006,26.500001,36,54.799999,0,68.300003
20161231090000,282.0,249.100006,26.500001,36,53.5,0,68.400002
20161231091500,282.0,249.100006,26.500001,36,54.200001,0,68.5
20161231093000,282.0,267.899994,28.499999,36,54.200001,0,68.400002
20161231094500,282.0,256.149994,27.249999,36,54.200001,0,68.300003
20161231100000,282.0,256.149994,27.249999,37,54.200001,0,68.0
20161231101500,282.0,267.899994,28.499999,37,54.200001,0,68.0
20161231103000,282.0,267.899994,28.499999,37,54.200001,0,67.900002
20161231104500,282.0,274.950012,29.250001,37,54.200001,0,68.099998
20161231110000,282.0,282.0,30.0,37,54.200001,0,68.099998
20161231111500,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231113000,282.0,256.149994,27.249999,37,54.200001,0,68.300003
20161231114500,282.0,274.950012,29.250001,37,54.200001,0,68.400002
20161231120000,282.0,256.149994,27.249999,37,54.200001,0,68.5
20161231121500,282.0,267.899994,28.499999,37,54.200001,0,68.300003
20161231123000,282.0,256.149994,27.249999,37,54.200001,0,68.300003
20161231124500,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231130000,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231131500,282.0,256.149994,27.249999,37,54.200001,0,68.199997
20161231133000,282.0,267.899994,28.499999,37,54.200001,0,68.300003
20161231134500,282.0,267.899994,28.499999,37,54.200001,0,68.300003
20161231140000,282.0,256.149994,27.249999,37,54.200001,0,68.400002
20161231141500,282.0,267.899994,28.499999,37,54.200001,0,68.400002
20161231143000,282.0,267.899994,28.499999,37,54.200001,0,68.5
20161231144500,282.0,274.950012,29.250001,37,54.200001,0,68.599998
20161231150000,282.0,256.149994,27.249999,37,54.200001,0,68.599998
20161231151500,282.0,267.899994,28.499999,37,54.200001,0,68.699997
20161231153000,282.0,267.899994,28.499999,37,54.200001,0,68.699997
20161231154500,282.0,282.0,30.0,37,54.200001,0,68.699997
20161231160000,282.0,267.899994,28.499999,37,54.200001,0,68.5
20161231161500,282.0,274.950012,29.250001,37,54.200001,0,68.5
20161231163000,282.0,274.950012,29.250001,37,54.200001,0,68.300003
20161231164500,282.0,282.0,30.0,37,54.200001,0,68.400002
20161231170000,282.0,256.149994,27.249999,37,54.200001,0,68.400002
20161231171500,282.0,267.899994,28.499999,37,54.200001,0,68.400002
20161231173000,282.0,274.950012,29.250001,37,54.200001,0,68.400002
20161231174500,282.0,267.899994,28.499999,37,54.200001,0,68.400002
20161231180000,282.0,282.0,30.0,37,54.200001,0,68.599998
20161231181500,282.0,282.0,30.0,37,54.200001,0,68.400002
20161231183000,282.0,256.149994,27.249999,37,54.200001,0,68.300003
20161231184500,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231190000,282.0,291.399994,30.999999,37,54.200001,0,68.199997
20161231191500,282.0,282.0,30.0,37,54.200001,0,68.199997
20161231193000,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231194500,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231200000,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231201500,282.0,274.950012,29.250001,37,54.200001,0,68.199997
20161231203000,282.0,282.0,30.0,37,54.200001,0,68.099998
20161231204500,282.0,291.399994,30.999999,37,54.200001,0,68.199997
20161231210000,282.0,282.0,30.0,37,54.200001,0,68.099998
20161231211500,282.0,274.950012,29.250001,37,54.200001,0,68.300003
20161231213000,282.0,291.399994,30.999999,37,54.200001,0,68.099998
20161231214500,282.0,291.399994,30.999999,37,54.200001,0,68.099998
20161231220000,282.0,274.950012,29.250001,37,54.200001,0,68.099998
20161231221500,282.0,282.0,30.0,37,54.200001,0,68.099998
20161231223000,282.0,291.399994,30.999999,37,53.5,0,68.099998
20161231224500,282.0,282.0,30.0,37,54.299999,0,68.099998
20161231230000,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20161231231500,282.0,274.950012,29.250001,37,54.299999,0,68.099998
20161231233000,282.0,274.950012,29.250001,37,54.299999,0,68.199997
20161231234500,282.0,282.0,30.0,37,54.299999,0,68.0
20170101000000,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101001500,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20170101003000,282.0,291.399994,30.999999,37,54.299999,0,68.0
20170101004500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20170101010000,282.0,291.399994,30.999999,37,54.299999,0,68.0
20170101011500,282.0,249.100006,26.500001,37,54.299999,0,67.900002
20170101013000,282.0,282.0,30.0,37,54.299999,0,68.0
20170101014500,282.0,282.0,30.0,37,54.299999,0,68.099998
20170101020000,282.0,274.950012,29.250001,37,54.299999,0,67.900002
20170101021500,282.0,282.0,30.0,37,54.299999,0,68.099998
20170101023000,282.0,282.0,30.0,37,54.299999,0,68.0
20170101024500,282.0,282.0,30.0,37,54.299999,0,68.099998
20170101030000,282.0,291.399994,30.999999,37,54.299999,0,68.0
20170101031500,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101033000,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101034500,282.0,282.0,30.0,37,54.299999,0,68.0
20170101040000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20170101041500,282.0,256.149994,27.249999,37,54.299999,0,67.900002
20170101043000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20170101044500,282.0,291.399994,30.999999,37,54.299999,0,67.800003
20170101050000,282.0,291.399994,30.999999,37,54.299999,0,68.0
20170101051500,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101053000,282.0,298.450012,31.750001,37,54.299999,0,68.0
20170101054500,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20170101060000,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20170101061500,282.0,256.149994,27.249999,37,53.5,0,68.0
20170101063000,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20170101064500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20170101070000,282.0,267.899994,28.499999,37,54.299999,0,68.0
20170101071500,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101073000,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101074500,282.0,291.399994,30.999999,37,54.299999,0,68.099998
20170101080000,282.0,291.399994,30.999999,37,54.299999,0,67.900002
20170101081500,282.0,267.899994,28.499999,37,54.299999,0,67.900002
20170101083000,282.0,282.0,30.0,37,54.299999,0,67.900002
20170101084500,282.0,282.0,30.0,37,54.299999,0,67.800003
20170101090000,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20170101091500,282.0,282.0,30.0,37,54.299999,100,67.699997
20170101093000,282.0,267.899994,28.499999,37,54.299999,100,67.800003
20170101094500,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20170101100000,282.0,291.399994,30.999999,37,54.299999,100,67.800003
20170101101500,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20170101103000,282.0,274.950012,29.250001,37,54.299999,100,68.0
20170101104500,282.0,291.399994,30.999999,37,54.299999,100,68.0
20170101110000,282.0,282.0,30.0,37,54.299999,100,67.900002
20170101111500,282.0,256.149994,27.249999,37,54.299999,100,68.099998
20170101113000,282.0,274.950012,29.250001,37,54.299999,100,68.0
20170101114500,282.0,274.950012,29.250001,36,55.400002,100,67.900002
20170101120000,282.0,267.899994,28.499999,36,53.5,100,68.0
20170101121500,282.0,274.950012,29.250001,37,54.299999,100,67.900002
20170101123000,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20170101124500,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20170101130000,282.0,274.950012,29.250001,37,54.299999,100,67.699997
20170101131500,282.0,274.950012,29.250001,37,54.299999,100,68.0
20170101133000,282.0,274.950012,29.250001,37,54.299999,100,68.0
20170101134500,282.0,282.0,30.0,37,54.299999,100,68.099998
20170101140000,282.0,274.950012,29.250001,37,54.299999,100,68.099998
20170101141500,282.0,274.950012,29.250001,37,54.299999,100,68.099998
20170101143000,282.0,282.0,30.0,37,54.299999,100,68.099998
20170101144500,282.0,267.899994,28.499999,37,54.299999,100,67.900002
20170101150000,282.0,274.950012,29.250001,37,54.299999,100,67.800003
20170101151500,282.0,267.899994,28.499999,37,53.5,100,67.699997
20170101153000,282.0,274.950012,29.250001,37,54.700001,100,67.699997
20170101154500,282.0,274.950012,29.250001,37,54.0,100,67.699997
20170101160000,282.0,267.899994,28.499999,37,54.0,100,67.900002
20170101161500,282.0,249.100006,26.500001,37,54.0,100,67.900002
20170101163000,282.0,267.899994,28.499999,37,54.0,100,68.099998
20170101164500,282.0,274.950012,29.250001,37,54.700001,100,68.199997
20170101170000,282.0,267.899994,28.499999,37,54.700001,100,68.199997
20170101171500,282.0,256.149994,27.249999,37,54.700001,0,68.400002
20170101173000,282.0,274.950012,29.250001,37,54.700001,0,68.400002
20170101174500,282.0,274.950012,29.250001,37,54.700001,0,68.199997
20170101180000,282.0,267.899994,28.499999,37,54.700001,0,68.199997
20170101181500,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20170101183000,282.0,274.950012,29.250001,37,54.700001,0,68.0
20170101184500,282.0,282.0,30.0,37,54.700001,0,68.099998
20170101190000,282.0,267.899994,28.499999,37,54.700001,0,68.0
20170101191500,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20170101193000,282.0,267.899994,28.499999,37,54.700001,0,67.900002
20170101194500,282.0,291.399994,30.999999,38,54.700001,0,68.0
20170101200000,282.0,282.0,30.0,38,53.900002,0,67.900002
20170101201500,282.0,274.950012,29.250001,38,53.900002,0,67.900002
20170101203000,282.0,282.0,30.0,38,53.900002,0,67.900002
20170101204500,282.0,274.950012,29.250001,38,53.900002,0,67.800003
20170101210000,282.0,291.399994,30.999999,38,54.599998,0,67.900002
20170101211500,282.0,282.0,30.0,38,54.599998,0,67.900002
20170101213000,282.0,291.399994,30.999999,38,54.599998,0,68.099998
20170101214500,282.0,291.399994,30.999999,38,54.599998,0,67.900002
20170101220000,282.0,282.0,30.0,38,54.599998,0,67.900002
20170101221500,282.0,282.0,30.0,38,54.599998,0,67.900002
20170101223000,282.0,274.950012,29.250001,38,54.599998,0,67.900002
20170101224500,282.0,282.0,30.0,38,54.599998,0,67.900002
20170101230000,282.0,282.0,30.0,38,54.599998,0,67.900002
20170101231500,282.0,267.899994,28.499999,38,54.599998,0,67.900002
20170101233000,282.0,274.950012,29.250001,38,54.599998,0,67.900002
20170101234500,282.0,282.0,30.0,38,54.599998,100,67.800003
20170102000000,282.0,282.0,30.0,38,54.599998,100,67.599998
20170102001500,282.0,291.399994,30.999999,38,54.599998,100,67.699997
20170102003000,282.0,282.0,30.0,38,54.599998,100,67.699997
20170102004500,282.0,274.950012,29.250001,38,54.599998,100,67.900002
20170102010000,282.0,267.899994,28.499999,38,54.599998,100,67.900002
20170102011500,282.0,282.0,30.0,38,54.599998,100,67.900002
20170102013000,282.0,282.0,30.0,38,54.599998,100,67.900002
20170102014500,282.0,274.950012,29.250001,38,54.599998,100,67.699997
20170102020000,282.0,274.950012,29.250001,38,54.599998,100,67.699997
20170102021500,282.0,282.0,30.0,38,54.599998,100,67.599998
20170102023000,282.0,282.0,30.0,38,54.599998,100,67.699997
20170102024500,282.0,282.0,30.0,38,54.599998,100,67.699997
20170102030000,282.0,267.899994,28.499999,38,55.5,100,67.800003
20170102031500,282.0,282.0,30.0,38,56.400002,100,67.900002
20170102033000,282.0,282.0,30.0,38,56.400002,100,68.0
20170102034500,282.0,282.0,30.0,38,56.400002,100,67.800003
20170102040000,282.0,282.0,30.0,38,56.400002,100,67.699997
20170102041500,282.0,291.399994,30.999999,38,57.099998,100,67.699997
20170102043000,282.0,274.950012,29.250001,38,57.099998,100,67.800003
20170102044500,282.0,282.0,30.0,38,56.400002,100,67.900002
20170102050000,282.0,282.0,30.0,38,57.599998,100,67.800003
20170102051500,282.0,256.149994,27.249999,38,57.599998,100,67.900002
20170102053000,282.0,282.0,30.0,38,57.599998,100,68.0
20170102054500,282.0,282.0,30.0,38,56.700001,100,68.199997
20170102060000,282.0,274.950012,29.250001,38,57.5,100,68.099998
20170102061500,282.0,282.0,30.0,38,56.799999,100,68.199997
20170102063000,282.0,282.0,30.0,38,56.799999,100,68.0
20170102064500,282.0,267.899994,28.499999,38,57.5,100,67.900002
20170102070000,282.0,267.899994,28.499999,38,56.799999,100,68.0
20170102071500,282.0,291.399994,30.999999,38,56.799999,100,67.900002
20170102073000,282.0,291.399994,30.999999,38,56.799999,100,67.900002
20170102074500,282.0,282.0,30.0,38,57.5,100,67.900002
20170102080000,282.0,298.450012,31.750001,38,57.5,100,68.099998
20170102081500,282.0,303.149994,32.249999,38,57.5,100,68.099998
20170102083000,282.0,282.0,30.0,38,56.799999,100,68.199997
20170102084500,282.0,303.149994,32.249999,38,56.799999,100,68.199997
20170102090000,282.0,291.399994,30.999999,38,56.799999,0,68.300003
20170102091500,282.0,291.399994,30.999999,38,54.700001,0,68.300003
20170102093000,282.0,282.0,30.0,38,54.700001,0,68.199997
20170102094500,282.0,291.399994,30.999999,38,54.700001,0,68.300003
20170102100000,282.0,282.0,30.0,38,54.700001,0,68.199997
20170102101500,282.0,298.450012,31.750001,38,54.700001,0,68.099998
20170102103000,282.0,291.399994,30.999999,38,54.700001,0,67.900002
20170102104500,282.0,298.450012,31.750001,38,54.0,100,67.699997
20170102110000,282.0,303.149994,32.249999,38,54.0,100,67.599998
20170102111500,282.0,298.450012,31.750001,38,54.0,100,67.599998
20170102113000,282.0,291.399994,30.999999,38,54.0,100,67.699997
20170102114500,282.0,298.450012,31.750001,38,54.0,100,67.900002
20170102120000,282.0,282.0,30.0,38,54.0,100,68.199997
20170102121500,282.0,274.950012,29.250001,38,54.700001,100,68.199997
20170102123000,282.0,291.399994,30.999999,38,54.700001,100,68.199997
20170102124500,282.0,298.450012,31.750001,38,54.700001,100,68.199997
20170102130000,282.0,282.0,30.0,38,54.700001,0,68.199997
20170102131500,282.0,291.399994,30.999999,38,54.700001,0,68.199997
20170102133000,282.0,291.399994,30.999999,38,54.700001,0,68.300003
20170102134500,282.0,291.399994,30.999999,38,54.700001,0,68.400002
20170102140000,282.0,291.399994,30.999999,38,54.700001,0,68.400002
20170102141500,282.0,291.399994,30.999999,38,53.900002,0,68.400002
20170102143000,282.0,291.399994,30.999999,38,53.900002,0,68.400002
20170102144500,282.0,282.0,30.0,38,53.900002,0,68.599998
20170102150000,282.0,310.200012,33.000001,38,54.700001,0,68.599998
20170102151500,282.0,298.450012,31.750001,38,54.700001,0,68.5
20170102153000,282.0,298.450012,31.750001,38,54.700001,0,68.300003
20170102154500,282.0,298.450012,31.750001,38,53.900002,0,68.300003
20170102160000,282.0,298.450012,31.750001,38,53.900002,0,68.300003
20170102161500,282.0,298.450012,31.750001,38,53.900002,0,68.300003
20170102163000,282.0,303.149994,32.249999,38,54.900002,0,68.199997
20170102164500,282.0,303.149994,32.249999,38,54.299999,0,68.099998
20170102170000,282.0,298.450012,31.750001,38,54.299999,0,68.0
20170102171500,282.0,303.149994,32.249999,38,54.299999,0,68.099998
20170102173000,282.0,291.399994,30.999999,38,54.299999,0,67.900002
20170102174500,282.0,298.450012,31.750001,38,54.299999,0,67.800003
20170102180000,282.0,310.200012,33.000001,38,54.299999,0,67.800003
20170102181500,282.0,310.200012,33.000001,38,54.299999,100,67.699997
20170102183000,282.0,298.450012,31.750001,38,53.5,100,67.800003
20170102184500,282.0,298.450012,31.750001,38,53.5,100,67.699997
20170102190000,282.0,319.600006,34.000001,38,53.5,100,67.699997
20170102191500,282.0,319.600006,34.000001,38,53.5,100,67.699997
20170102193000,282.0,319.600006,34.000001,38,54.299999,100,67.699997
20170102194500,282.0,310.200012,33.000001,38,54.299999,100,67.699997
20170102200000,282.0,298.450012,31.750001,38,54.299999,100,67.699997
20170102201500,282.0,298.450012,31.750001,38,54.299999,100,67.800003
20170102203000,282.0,310.200012,33.000001,38,55.900002,100,67.599998
20170102204500,282.0,319.600006,34.000001,38,57.200001,100,67.900002
20170102210000,282.0,310.200012,33.000001,38,57.200001,100,67.800003
20170102211500,282.0,303.149994,32.249999,38,57.200001,100,67.900002
20170102213000,282.0,310.200012,33.000001,38,57.200001,100,67.800003
20170102214500,282.0,310.200012,33.000001,38,56.400002,100,67.699997
20170102220000,282.0,319.600006,34.000001,38,56.400002,100,67.699997
20170102221500,282.0,310.200012,33.000001,38,56.400002,100,67.800003
20170102223000,282.0,310.200012,33.000001,38,56.400002,100,67.900002
20170102224500,282.0,298.450012,31.750001,38,56.400002,100,67.800003
20170102230000,282.0,319.600006,34.000001,38,56.400002,100,68.0
20170102231500,282.0,319.600006,34.000001,38,56.400002,100,67.900002
20170102233000,282.0,319.600006,34.000001,38,56.400002,100,67.900002
20170102234500,282.0,303.149994,32.249999,38,56.400002,100,67.599998
20170103000000,282.0,310.200012,33.000001,37,59.900002,100,67.599998
20170103001500,282.0,298.450012,31.750001,37,61.200001,100,67.699997
20170103003000,282.0,298.450012,31.750001,37,61.200001,100,67.900002
20170103004500,282.0,303.149994,32.249999,37,61.200001,100,68.099998
20170103010000,282.0,298.450012,31.750001,37,59.599998,100,68.199997
20170103011500,282.0,298.450012,31.750001,37,61.5,100,68.199997
20170103013000,282.0,303.149994,32.249999,37,59.599998,100,68.099998
20170103014500,282.0,291.399994,30.999999,37,61.900002,100,68.099998
20170103020000,282.0,291.399994,30.999999,37,60.0,100,68.0
20170103021500,282.0,291.399994,30.999999,37,61.900002,100,68.0
20170103023000,282.0,310.200012,33.000001,37,59.200001,100,67.800003
20170103024500,282.0,303.149994,32.249999,37,61.900002,100,68.0
20170103030000,282.0,310.200012,33.000001,37,59.5,100,68.099998
20170103031500,282.0,303.149994,32.249999,37,61.200001,100,68.199997
20170103033000,282.0,303.149994,32.249999,37,61.200001,100,68.199997
20170103034500,282.0,298.450012,31.750001,37,59.299999,100,68.199997
20170103040000,282.0,310.200012,33.000001,37,54.700001,0,68.300003
20170103041500,282.0,303.149994,32.249999,37,54.700001,0,68.0
20170103043000,282.0,310.200012,33.000001,37,54.700001,0,68.099998
20170103044500,282.0,303.149994,32.249999,37,53.5,0,67.900002
20170103050000,282.0,319.600006,34.000001,37,54.299999,100,67.599998
20170103051500,282.0,310.200012,33.000001,37,53.5,100,67.400002
20170103053000,282.0,298.450012,31.750001,36,57.5,100,67.5
20170103054500,282.0,282.0,30.0,36,56.700001,100,67.699997
20170103060000,282.0,303.149994,32.249999,36,56.700001,100,67.800003
20170103061500,282.0,303.149994,32.249999,36,56.700001,100,67.800003
20170103063000,282.0,298.450012,31.750001,36,56.700001,100,67.800003
20170103064500,282.0,291.399994,30.999999,36,56.700001,100,68.0
20170103070000,282.0,298.450012,31.750001,36,56.700001,100,67.800003
20170103071500,282.0,298.450012,31.750001,36,56.700001,100,67.800003
20170103073000,282.0,291.399994,30.999999,36,56.700001,100,67.800003
20170103074500,282.0,274.950012,29.250001,36,56.700001,100,67.900002
20170103080000,282.0,298.450012,31.750001,36,56.700001,100,68.199997
20170103081500,282.0,291.399994,30.999999,36,54.5,0,68.300003
20170103083000,282.0,274.950012,29.250001,36,54.5,0,68.199997
20170103084500,282.0,282.0,30.0,36,53.900002,0,68.0
20170103090000,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170103091500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170103093000,282.0,267.899994,28.499999,36,53.900002,0,68.099998
20170103094500,282.0,282.0,30.0,36,53.900002,0,68.599998
20170103100000,282.0,282.0,30.0,36,53.900002,0,68.800003
20170103101500,282.0,274.950012,29.250001,36,53.900002,0,69.0
20170103103000,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20170103104500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20170103110000,282.0,267.899994,28.499999,36,54.700001,0,69.199997
20170103111500,282.0,291.399994,30.999999,38,54.700001,0,69.400002
20170103113000,282.0,274.950012,29.250001,38,54.700001,0,69.099998
20170103114500,282.0,282.0,30.0,38,54.700001,0,68.800003
20170103120000,282.0,291.399994,30.999999,38,54.700001,0,68.699997
20170103121500,282.0,291.399994,30.999999,38,54.700001,0,68.599998
20170103123000,282.0,303.149994,32.249999,38,54.700001,0,68.199997
20170103124500,282.0,282.0,30.0,38,54.700001,0,68.199997
20170103130000,282.0,303.149994,32.249999,38,54.700001,0,68.300003
20170103131500,282.0,291.399994,30.999999,38,54.700001,0,68.400002
20170103133000,282.0,298.450012,31.750001,38,54.700001,0,68.400002
20170103134500,282.0,291.399994,30.999999,38,54.700001,0,68.400002
20170103140000,282.0,282.0,30.0,38,54.700001,0,68.400002
20170103141500,282.0,298.450012,31.750001,38,54.700001,0,68.199997
20170103143000,282.0,274.950012,29.250001,38,54.700001,0,68.099998
20170103144500,282.0,298.450012,31.750001,38,54.700001,0,68.099998
20170103150000,282.0,291.399994,30.999999,38,54.700001,0,68.0
20170103151500,282.0,282.0,30.0,38,54.700001,0,67.900002
20170103153000,282.0,298.450012,31.750001,38,54.700001,0,67.900002
20170103154500,282.0,298.450012,31.750001,38,54.700001,0,67.900002
20170103160000,282.0,298.450012,31.750001,38,54.700001,0,67.900002
20170103161500,282.0,303.149994,32.249999,38,54.700001,0,67.900002
20170103163000,282.0,303.149994,32.249999,38,54.700001,0,67.900002
20170103164500,282.0,303.149994,32.249999,38,54.700001,0,67.900002
20170103170000,282.0,310.200012,33.000001,38,54.700001,0,67.900002
20170103171500,282.0,310.200012,33.000001,38,54.700001,0,67.800003
20170103173000,282.0,291.399994,30.999999,38,54.700001,0,67.900002
20170103174500,282.0,298.450012,31.750001,38,54.700001,0,67.800003
20170103180000,282.0,298.450012,31.750001,38,54.700001,0,67.900002
20170103181500,282.0,303.149994,32.249999,38,53.900002,0,67.800003
20170103183000,282.0,310.200012,33.000001,38,53.900002,0,67.900002
20170103184500,282.0,310.200012,33.000001,38,53.900002,0,67.900002
20170103190000,282.0,303.149994,32.249999,38,53.900002,0,67.900002
20170103191500,282.0,298.450012,31.750001,38,53.900002,0,68.0
20170103193000,282.0,303.149994,32.249999,38,53.900002,0,67.900002
20170103194500,282.0,298.450012,31.750001,38,53.900002,0,68.0
20170103200000,282.0,303.149994,32.249999,38,53.900002,0,67.900002
20170103201500,282.0,274.950012,29.250001,38,53.900002,0,67.800003
20170103203000,282.0,303.149994,32.249999,38,53.900002,0,67.800003
20170103204500,282.0,303.149994,32.249999,38,53.900002,0,67.900002
20170103210000,282.0,291.399994,30.999999,38,53.900002,0,67.900002
20170103211500,282.0,319.600006,34.000001,38,53.900002,100,67.699997
20170103213000,282.0,310.200012,33.000001,38,53.900002,100,67.599998
20170103214500,282.0,303.149994,32.249999,38,53.900002,100,67.599998
20170103220000,282.0,303.149994,32.249999,38,53.900002,100,67.599998
20170103221500,282.0,274.950012,29.250001,38,53.900002,100,67.599998
20170103223000,282.0,298.450012,31.750001,38,53.900002,100,67.699997
20170103224500,282.0,303.149994,32.249999,38,53.900002,100,67.699997
20170103230000,282.0,303.149994,32.249999,38,54.700001,100,67.800003
20170103231500,282.0,303.149994,32.249999,38,54.700001,100,67.800003
20170103233000,282.0,303.149994,32.249999,38,54.700001,100,67.800003
20170103234500,282.0,303.149994,32.249999,38,54.700001,100,67.699997
20170104000000,282.0,291.399994,30.999999,38,60.900002,100,67.599998
20170104001500,282.0,298.450012,31.750001,38,62.599998,100,67.699997
20170104003000,282.0,310.200012,33.000001,38,61.200001,100,67.900002
20170104004500,282.0,310.200012,33.000001,38,63.599998,100,68.099998
20170104010000,282.0,303.149994,32.249999,38,60.400002,100,68.099998
20170104011500,282.0,242.050003,25.75,3,64.0,0,68.0
20170104013000,282.0,242.050003,25.75,35,55.599998,0,68.099998
20170104014500,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20170104020000,282.0,274.950012,29.250001,36,53.5,100,67.699997
20170104021500,282.0,267.899994,28.499999,36,53.5,100,67.699997
20170104023000,282.0,267.899994,28.499999,36,53.5,100,67.900002
20170104024500,282.0,274.950012,29.250001,36,54.200001,100,67.800003
20170104030000,282.0,282.0,30.0,36,54.200001,100,67.900002
20170104031500,282.0,267.899994,28.499999,36,53.5,100,67.900002
20170104033000,282.0,274.950012,29.250001,36,53.5,100,68.0
20170104034500,282.0,282.0,30.0,36,53.5,100,68.099998
20170104040000,282.0,282.0,30.0,36,53.5,100,67.900002
20170104041500,282.0,282.0,30.0,36,54.099998,100,67.900002
20170104043000,282.0,282.0,30.0,36,54.099998,100,67.900002
20170104044500,282.0,282.0,30.0,36,54.700001,100,68.099998
20170104050000,282.0,291.399994,30.999999,36,54.0,100,68.099998
20170104051500,282.0,282.0,30.0,36,54.0,100,68.099998
20170104053000,282.0,291.399994,30.999999,36,54.0,100,68.199997
20170104054500,282.0,282.0,30.0,36,54.0,100,68.099998
20170104060000,282.0,282.0,30.0,36,53.200001,100,68.199997
20170104061500,282.0,282.0,30.0,36,53.200001,100,68.199997
20170104063000,282.0,274.950012,29.250001,36,53.900002,100,68.199997
20170104064500,282.0,274.950012,29.250001,36,53.900002,0,68.199997
20170104070000,282.0,282.0,30.0,36,53.900002,0,67.900002
20170104071500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20170104073000,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20170104074500,282.0,282.0,30.0,36,53.900002,100,67.800003
20170104080000,282.0,267.899994,28.499999,36,53.900002,100,67.800003
20170104081500,282.0,298.450012,31.750001,36,53.900002,100,68.199997
20170104083000,282.0,298.450012,31.750001,36,53.900002,100,68.0
20170104084500,282.0,282.0,30.0,36,54.700001,100,67.900002
20170104090000,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20170104091500,282.0,291.399994,30.999999,36,53.900002,100,68.0
20170104093000,282.0,282.0,30.0,36,53.900002,0,69.099998
20170104094500,282.0,291.399994,30.999999,36,53.900002,0,68.599998
20170104100000,282.0,267.899994,28.499999,36,53.900002,0,68.599998
20170104101500,282.0,282.0,30.0,36,53.900002,0,68.599998
20170104103000,282.0,267.899994,28.499999,36,53.900002,0,69.0
20170104104500,282.0,291.399994,30.999999,36,53.900002,0,69.300003
20170104110000,282.0,282.0,30.0,36,53.900002,0,69.099998
20170104111500,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20170104113000,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20170104114500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170104120000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20170104121500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170104123000,282.0,282.0,30.0,36,54.700001,0,68.099998
20170104124500,282.0,282.0,30.0,36,54.700001,0,68.099998
20170104130000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170104131500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20170104133000,282.0,282.0,30.0,36,54.700001,0,68.699997
20170104134500,282.0,291.399994,30.999999,36,54.700001,0,68.900002
20170104140000,282.0,282.0,30.0,36,55.5,0,69.0
20170104141500,282.0,274.950012,29.250001,36,55.5,0,68.900002
20170104143000,282.0,291.399994,30.999999,36,54.099998,0,69.0
20170104144500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170104150000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170104151500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170104153000,282.0,267.899994,28.499999,36,53.900002,0,68.199997
20170104154500,282.0,274.950012,29.250001,36,55.299999,0,68.199997
20170104160000,282.0,274.950012,29.250001,36,53.5,0,68.099998
20170104161500,282.0,282.0,30.0,36,55.200001,0,68.0
20170104163000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170104164500,282.0,282.0,30.0,36,53.900002,0,68.0
20170104170000,282.0,274.950012,29.250001,36,53.900002,0,67.800003
20170104171500,282.0,282.0,30.0,36,53.900002,0,67.900002
20170104173000,282.0,282.0,30.0,36,53.900002,0,67.800003
20170104174500,282.0,282.0,30.0,36,55.200001,0,67.800003
20170104180000,282.0,282.0,30.0,36,53.099998,0,67.800003
20170104181500,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20170104183000,282.0,282.0,30.0,36,55.200001,0,67.800003
20170104184500,282.0,274.950012,29.250001,36,53.5,100,67.699997
20170104190000,282.0,282.0,30.0,36,53.5,0,67.900002
20170104191500,282.0,274.950012,29.250001,36,53.5,0,67.800003
20170104193000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170104194500,282.0,282.0,30.0,36,54.299999,0,67.800003
20170104200000,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20170104201500,282.0,282.0,30.0,36,55.099998,100,67.800003
20170104203000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170104204500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20170104210000,282.0,274.950012,29.250001,36,53.5,100,68.199997
20170104211500,282.0,282.0,30.0,36,53.5,0,68.400002
20170104213000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170104214500,282.0,282.0,30.0,36,54.299999,0,68.199997
20170104220000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170104221500,282.0,282.0,30.0,36,53.099998,0,68.099998
20170104223000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170104224500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170104230000,282.0,274.950012,29.250001,36,53.099998,0,68.0
20170104231500,282.0,282.0,30.0,36,54.0,0,67.900002
20170104233000,282.0,291.399994,30.999999,36,54.0,0,68.0
20170104234500,282.0,291.399994,30.999999,36,54.0,0,68.0
20170105000000,282.0,298.450012,31.750001,36,54.0,0,68.0
20170105001500,282.0,291.399994,30.999999,36,54.0,0,67.900002
20170105003000,282.0,298.450012,31.750001,36,53.099998,0,67.900002
20170105004500,282.0,282.0,30.0,36,54.299999,0,68.0
20170105010000,282.0,298.450012,31.750001,36,53.099998,0,67.900002
20170105011500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170105013000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20170105014500,282.0,291.399994,30.999999,36,53.099998,0,68.0
20170105020000,282.0,298.450012,31.750001,36,53.099998,0,67.900002
20170105021500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170105023000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170105024500,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170105030000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170105031500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170105033000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170105034500,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170105040000,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20170105041500,282.0,298.450012,31.750001,36,53.099998,0,67.800003
20170105043000,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20170105044500,282.0,291.399994,30.999999,36,53.400002,0,67.800003
20170105050000,282.0,303.149994,32.249999,36,53.400002,100,67.699997
20170105051500,282.0,298.450012,31.750001,36,53.400002,100,67.699997
20170105053000,282.0,298.450012,31.750001,36,53.400002,100,67.699997
20170105054500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20170105060000,282.0,298.450012,31.750001,36,53.5,100,67.599998
20170105061500,282.0,291.399994,30.999999,36,53.5,100,67.599998
20170105063000,282.0,298.450012,31.750001,36,55.099998,100,67.699997
20170105064500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170105070000,282.0,298.450012,31.750001,36,55.099998,100,67.800003
20170105071500,282.0,282.0,30.0,36,53.900002,100,67.699997
20170105073000,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20170105074500,282.0,282.0,30.0,36,53.900002,100,67.900002
20170105080000,282.0,291.399994,30.999999,36,55.5,100,68.0
20170105081500,282.0,291.399994,30.999999,36,54.700001,100,68.0
20170105083000,282.0,282.0,30.0,36,54.700001,100,68.099998
20170105084500,282.0,267.899994,28.499999,36,54.700001,100,68.199997
20170105090000,282.0,282.0,30.0,36,54.700001,100,68.199997
20170105091500,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20170105093000,282.0,282.0,30.0,36,54.700001,0,68.300003
20170105094500,282.0,274.950012,29.250001,36,54.700001,0,68.5
20170105100000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170105101500,282.0,274.950012,29.250001,36,54.0,0,68.199997
20170105103000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20170105104500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20170105110000,282.0,256.149994,27.249999,36,54.700001,0,68.199997
20170105111500,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20170105113000,282.0,274.950012,29.250001,36,54.700001,0,69.5
20170105114500,282.0,267.899994,28.499999,36,54.700001,0,69.800003
20170105120000,282.0,274.950012,29.250001,36,54.700001,0,69.199997
20170105121500,282.0,274.950012,29.250001,36,54.700001,0,68.800003
20170105123000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20170105124500,282.0,267.899994,28.499999,36,54.700001,0,68.5
20170105130000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20170105131500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170105133000,282.0,256.149994,27.249999,36,54.700001,0,68.099998
20170105134500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20170105140000,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20170105141500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170105143000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170105144500,282.0,282.0,30.0,36,54.700001,0,68.199997
20170105150000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20170105151500,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20170105153000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170105154500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170105160000,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20170105161500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170105163000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170105164500,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170105170000,282.0,282.0,30.0,36,54.700001,0,68.300003
20170105171500,282.0,282.0,30.0,36,54.700001,0,68.199997
20170105173000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20170105174500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20170105180000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20170105181500,282.0,282.0,30.0,36,54.700001,0,68.300003
20170105183000,282.0,256.149994,27.249999,36,54.700001,0,68.199997
20170105184500,282.0,282.0,30.0,36,54.700001,0,68.300003
20170105190000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170105191500,282.0,274.950012,29.250001,36,53.900002,0,68.300003
20170105193000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20170105194500,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20170105200000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20170105201500,282.0,282.0,30.0,36,53.900002,0,68.400002
20170105203000,282.0,282.0,30.0,36,53.900002,0,68.5
20170105204500,282.0,267.899994,28.499999,36,53.900002,0,68.400002
20170105210000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170105211500,282.0,282.0,30.0,36,53.5,0,68.300003
20170105213000,282.0,274.950012,29.250001,36,53.5,0,68.300003
20170105214500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170105220000,282.0,291.399994,30.999999,36,53.5,0,68.300003
20170105221500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170105223000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170105224500,282.0,282.0,30.0,36,53.5,0,68.199997
20170105230000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170105231500,282.0,282.0,30.0,36,54.299999,0,68.199997
20170105233000,282.0,291.399994,30.999999,36,53.5,0,68.199997
20170105234500,282.0,291.399994,30.999999,36,53.5,0,68.199997
20170106000000,282.0,291.399994,30.999999,36,54.599998,0,68.199997
20170106001500,282.0,298.450012,31.750001,36,53.5,0,68.199997
20170106003000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20170106004500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170106010000,282.0,282.0,30.0,36,53.900002,0,68.199997
20170106011500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20170106013000,282.0,291.399994,30.999999,36,53.099998,0,68.199997
20170106014500,282.0,282.0,30.0,36,53.900002,0,68.099998
20170106020000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170106021500,282.0,298.450012,31.750001,36,53.099998,0,68.0
20170106023000,282.0,298.450012,31.750001,36,53.099998,0,68.099998
20170106024500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170106030000,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20170106031500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170106033000,282.0,298.450012,31.750001,36,53.900002,0,68.0
20170106034500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170106040000,282.0,298.450012,31.750001,36,53.900002,0,68.0
20170106041500,282.0,303.149994,32.249999,36,53.900002,0,68.0
20170106043000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170106044500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170106050000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170106051500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170106053000,282.0,298.450012,31.750001,36,53.099998,0,68.099998
20170106054500,282.0,303.149994,32.249999,36,53.099998,0,67.900002
20170106060000,282.0,303.149994,32.249999,36,53.099998,0,68.0
20170106061500,282.0,303.149994,32.249999,36,53.099998,0,68.099998
20170106063000,282.0,303.149994,32.249999,36,52.299999,0,68.099998
20170106064500,282.0,310.200012,33.000001,36,52.299999,0,68.099998
20170106070000,282.0,298.450012,31.750001,36,52.299999,0,67.900002
20170106071500,282.0,310.200012,33.000001,36,51.5,0,68.0
20170106073000,282.0,291.399994,30.999999,36,50.700001,0,68.099998
20170106074500,282.0,291.399994,30.999999,36,50.700001,0,68.199997
20170106080000,282.0,310.200012,33.000001,36,50.700001,0,68.199997
20170106081500,282.0,310.200012,33.000001,36,50.700001,0,68.099998
20170106083000,282.0,303.149994,32.249999,36,49.900002,0,68.199997
20170106084500,282.0,310.200012,33.000001,36,49.900002,0,68.0
20170106090000,282.0,310.200012,33.000001,36,49.099998,0,67.800003
20170106091500,282.0,310.200012,33.000001,36,49.099998,0,67.900002
20170106093000,282.0,303.149994,32.249999,36,49.099998,0,67.900002
20170106094500,282.0,326.649994,34.749999,36,49.099998,0,67.900002
20170106100000,282.0,303.149994,32.249999,36,48.599998,0,67.900002
20170106101500,282.0,310.200012,33.000001,36,48.599998,0,68.099998
20170106103000,282.0,310.200012,33.000001,36,48.599998,0,68.099998
20170106104500,282.0,298.450012,31.750001,36,48.599998,0,68.099998
20170106110000,282.0,310.200012,33.000001,36,48.599998,0,68.099998
20170106111500,282.0,298.450012,31.750001,36,48.599998,0,67.900002
20170106113000,282.0,303.149994,32.249999,36,48.599998,0,68.0
20170106114500,282.0,310.200012,33.000001,36,48.599998,100,67.599998
20170106120000,282.0,319.600006,34.000001,36,47.799999,100,67.599998
20170106121500,282.0,310.200012,33.000001,36,47.799999,100,67.699997
20170106123000,282.0,310.200012,33.000001,36,48.599998,100,67.900002
20170106124500,282.0,303.149994,32.249999,36,48.599998,100,67.800003
20170106130000,282.0,310.200012,33.000001,36,48.599998,100,67.599998
20170106131500,282.0,298.450012,31.750001,36,48.599998,100,67.599998
20170106133000,282.0,310.200012,33.000001,36,51.400002,100,67.5
20170106134500,282.0,291.399994,30.999999,36,52.5,100,67.699997
20170106140000,282.0,298.450012,31.750001,36,52.5,100,67.699997
20170106141500,282.0,291.399994,30.999999,36,52.5,100,67.900002
20170106143000,282.0,298.450012,31.750001,36,51.799999,100,67.699997
20170106144500,282.0,274.950012,29.250001,36,68.5,100,67.699997
20170106150000,282.0,298.450012,31.750001,36,66.900002,100,68.0
20170106151500,282.0,298.450012,31.750001,36,74.099998,100,68.199997
20170106153000,282.0,303.149994,32.249999,36,74.099998,100,68.199997
20170106154500,282.0,291.399994,30.999999,36,47.900002,0,68.099998
20170106160000,282.0,310.200012,33.000001,36,46.799999,0,67.900002
20170106161500,282.0,319.600006,34.000001,36,46.799999,100,67.599998
20170106163000,282.0,319.600006,34.000001,36,46.099998,100,67.400002
20170106164500,282.0,319.600006,34.000001,36,49.5,100,68.099998
20170106170000,282.0,310.200012,33.000001,36,46.700001,0,68.800003
20170106171500,282.0,319.600006,34.000001,36,46.099998,0,68.199997
20170106173000,282.0,319.600006,34.000001,36,44.900002,100,67.699997
20170106174500,282.0,303.149994,32.249999,35,45.599998,100,67.599998
20170106180000,282.0,310.200012,33.000001,35,47.5,100,67.199997
20170106181500,282.0,303.149994,32.249999,34,59.799999,100,67.400002
20170106183000,282.0,303.149994,32.249999,34,69.800003,100,68.099998
20170106184500,282.0,310.200012,33.000001,34,46.400002,0,68.800003
20170106190000,282.0,319.600006,34.000001,35,45.599998,0,69.800003
20170106191500,282.0,310.200012,33.000001,35,45.599998,0,68.800003
20170106193000,282.0,319.600006,34.000001,35,45.599998,0,67.800003
20170106194500,282.0,303.149994,32.249999,34,45.599998,100,67.300003
20170106200000,282.0,310.200012,33.000001,34,55.0,100,67.099998
20170106201500,282.0,303.149994,32.249999,34,61.599998,100,68.199997
20170106203000,282.0,303.149994,32.249999,34,45.299999,0,68.400002
20170106204500,282.0,303.149994,32.249999,34,43.900002,0,68.400002
20170106210000,282.0,310.200012,33.000001,34,43.400002,0,68.099998
20170106211500,282.0,326.649994,34.749999,34,43.400002,100,67.400002
20170106213000,282.0,303.149994,32.249999,34,50.599998,100,67.099998
20170106214500,282.0,298.450012,31.750001,34,69.0,100,66.900002
20170106220000,282.0,298.450012,31.750001,34,77.199997,100,66.900002
20170106221500,282.0,298.450012,31.750001,34,72.0,100,66.900002
20170106223000,282.0,298.450012,31.750001,34,67.5,100,66.800003
20170106224500,282.0,303.149994,32.249999,34,64.400002,100,66.800003
20170106230000,282.0,298.450012,31.750001,34,71.699997,100,66.699997
20170106231500,282.0,298.450012,31.750001,34,75.0,100,66.699997
20170106233000,282.0,298.450012,31.750001,34,69.099998,100,66.699997
20170106234500,282.0,298.450012,31.750001,34,64.0,100,66.599998
20170107000000,282.0,310.200012,33.000001,34,64.800003,100,66.599998
20170107001500,282.0,303.149994,32.249999,34,75.400002,100,66.400002
20170107003000,282.0,303.149994,32.249999,34,71.900002,100,66.400002
20170107004500,282.0,298.450012,31.750001,34,66.199997,100,66.400002
20170107010000,282.0,298.450012,31.750001,34,62.799999,100,66.300003
20170107011500,282.0,249.100006,26.500001,7,74.599998,100,66.199997
20170107013000,282.0,242.050003,25.75,36,71.400002,100,66.0
20170107014500,282.0,256.149994,27.249999,36,66.099998,100,66.0
20170107020000,282.0,267.899994,28.499999,36,61.099998,100,65.900002
20170107021500,282.0,274.950012,29.250001,36,61.099998,100,65.800003
20170107023000,282.0,267.899994,28.499999,36,71.0,100,65.599998
20170107024500,282.0,274.950012,29.250001,36,67.199997,100,65.599998
20170107030000,282.0,267.899994,28.499999,36,61.799999,100,65.400002
20170107031500,282.0,256.149994,27.249999,36,60.0,100,65.300003
20170107033000,282.0,267.899994,28.499999,36,69.199997,100,65.199997
20170107034500,282.0,274.950012,29.250001,36,69.199997,100,65.099998
20170107040000,282.0,256.149994,27.249999,36,62.400002,100,65.0
20170107041500,282.0,274.950012,29.250001,36,59.200001,100,65.0
20170107043000,282.0,274.950012,29.250001,36,65.5,100,64.900002
20170107044500,282.0,267.899994,28.499999,36,68.599998,100,64.599998
20170107050000,282.0,274.950012,29.250001,36,63.099998,100,64.300003
20170107051500,282.0,256.149994,27.249999,36,58.400002,100,64.199997
20170107053000,282.0,267.899994,28.499999,36,62.299999,100,64.199997
20170107054500,282.0,256.149994,27.249999,36,69.0,100,63.099998
20170107060000,282.0,274.950012,29.250001,37,62.400002,100,63.700001
20170107061500,282.0,274.950012,29.250001,37,57.599998,100,63.900002
20170107063000,282.0,267.899994,28.499999,37,65.199997,100,64.0
20170107064500,282.0,267.899994,28.499999,37,66.800003,100,63.900002
20170107070000,282.0,274.950012,29.250001,37,60.700001,100,63.900002
20170107071500,282.0,274.950012,29.250001,37,57.599998,100,63.900002
20170107073000,282.0,267.899994,28.499999,37,67.800003,100,63.900002
20170107074500,282.0,282.0,30.0,37,64.400002,100,63.900002
20170107080000,282.0,291.399994,30.999999,37,59.5,100,63.900002
20170107081500,282.0,291.399994,30.999999,37,58.799999,100,63.799999
20170107083000,282.0,291.399994,30.999999,37,68.699997,100,63.799999
20170107084500,282.0,282.0,30.0,37,67.0,100,63.700001
20170107090000,282.0,291.399994,30.999999,37,62.400002,100,63.799999
20170107091500,282.0,282.0,30.0,37,58.799999,100,63.900002
20170107093000,282.0,282.0,30.0,37,64.5,100,63.799999
20170107094500,282.0,291.399994,30.999999,37,70.900002,100,63.799999
20170107100000,282.0,274.950012,29.250001,37,65.099998,100,63.900002
20170107101500,282.0,282.0,30.0,37,60.799999,100,63.900002
20170107103000,282.0,298.450012,31.750001,37,63.5,100,64.0
20170107104500,282.0,291.399994,30.999999,37,73.400002,100,64.099998
20170107110000,282.0,282.0,30.0,37,69.199997,100,64.099998
20170107111500,282.0,282.0,30.0,37,64.800003,100,64.199997
20170107113000,282.0,298.450012,31.750001,37,62.799999,100,64.199997
20170107114500,282.0,298.450012,31.750001,37,67.300003,100,64.199997
20170107120000,282.0,291.399994,30.999999,37,75.300003,100,64.099998
20170107121500,282.0,274.950012,29.250001,37,70.599998,100,64.300003
20170107123000,282.0,298.450012,31.750001,37,66.900002,100,64.5
20170107124500,282.0,282.0,30.0,37,64.900002,100,64.599998
20170107130000,282.0,298.450012,31.750001,37,69.800003,100,64.800003
20170107131500,282.0,291.399994,30.999999,37,77.199997,100,65.099998
20170107133000,282.0,291.399994,30.999999,37,72.099998,100,65.300003
20170107134500,282.0,274.950012,29.250001,37,67.900002,100,65.5
20170107140000,282.0,291.399994,30.999999,37,65.800003,100,65.599998
20170107141500,282.0,282.0,30.0,37,70.300003,100,65.800003
20170107143000,282.0,291.399994,30.999999,37,78.699997,100,65.800003
20170107144500,282.0,282.0,30.0,37,73.400002,100,66.0
20170107150000,282.0,291.399994,30.999999,37,69.099998,100,66.099998
20170107151500,282.0,291.399994,30.999999,37,65.800003,100,66.300003
20170107153000,282.0,282.0,30.0,37,71.0,100,66.400002
20170107154500,282.0,282.0,30.0,37,77.699997,100,66.5
20170107160000,282.0,274.950012,29.250001,37,72.099998,100,66.5
20170107161500,282.0,256.149994,27.249999,37,68.099998,100,66.699997
20170107163000,282.0,282.0,30.0,37,65.300003,100,66.699997
20170107164500,282.0,291.399994,30.999999,37,70.300003,100,66.699997
20170107170000,282.0,282.0,30.0,37,76.5,100,66.699997
20170107171500,282.0,291.399994,30.999999,37,70.099998,100,66.699997
20170107173000,282.0,282.0,30.0,37,66.199997,100,66.599998
20170107174500,282.0,282.0,30.0,37,62.799999,100,66.599998
20170107180000,282.0,274.950012,29.250001,37,66.900002,100,66.699997
20170107181500,282.0,298.450012,31.750001,37,73.900002,100,66.599998
20170107183000,282.0,291.399994,30.999999,37,68.599998,100,66.599998
20170107184500,282.0,298.450012,31.750001,37,64.400002,100,66.599998
20170107190000,282.0,298.450012,31.750001,37,61.599998,100,66.400002
20170107191500,282.0,298.450012,31.750001,37,66.0,100,66.400002
20170107193000,282.0,291.399994,30.999999,37,72.900002,100,66.300003
20170107194500,282.0,291.399994,30.999999,37,67.800003,100,66.199997
20170107200000,282.0,298.450012,31.750001,37,63.5,100,66.199997
20170107201500,282.0,274.950012,29.250001,37,61.599998,100,66.099998
20170107203000,282.0,298.450012,31.750001,37,67.5,100,66.099998
20170107204500,282.0,291.399994,30.999999,37,72.900002,100,66.099998
20170107210000,282.0,291.399994,30.999999,37,67.699997,100,66.099998
20170107211500,282.0,291.399994,30.999999,37,63.200001,100,66.099998
20170107213000,282.0,298.450012,31.750001,37,61.599998,100,66.099998
20170107214500,282.0,298.450012,31.750001,37,68.400002,100,66.0
20170107220000,282.0,274.950012,29.250001,37,72.0,100,66.0
20170107221500,282.0,282.0,30.0,37,66.199997,100,65.900002
20170107223000,282.0,291.399994,30.999999,37,61.900002,100,66.0
20170107224500,282.0,282.0,30.0,37,61.900002,100,65.900002
20170107230000,282.0,282.0,30.0,37,69.400002,100,65.800003
20170107231500,282.0,282.0,30.0,37,71.0,100,65.800003
20170107233000,282.0,282.0,30.0,37,65.199997,100,65.800003
20170107234500,282.0,291.399994,30.999999,37,60.700001,100,65.699997
20170108000000,282.0,291.399994,30.999999,37,61.700001,100,65.699997
20170108001500,282.0,298.450012,31.750001,37,70.300003,100,65.599998
