PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170108003000,282.0,282.0,30.0,37,68.900002,100,65.599998
20170108004500,282.0,291.399994,30.999999,37,63.400002,100,65.599998
20170108010000,282.0,298.450012,31.750001,37,59.0,100,65.5
20170108011500,282.0,298.450012,31.750001,37,62.599998,100,65.5
20170108013000,282.0,291.399994,30.999999,37,70.099998,100,65.5
20170108014500,282.0,298.450012,31.750001,37,65.800003,100,65.400002
20170108020000,282.0,298.450012,31.750001,37,61.900002,100,65.300003
20170108021500,282.0,291.399994,30.999999,37,59.200001,100,65.300003
20170108023000,282.0,282.0,30.0,37,64.699997,100,65.300003
20170108024500,282.0,291.399994,30.999999,37,69.900002,100,65.199997
20170108030000,282.0,291.399994,30.999999,37,64.400002,100,65.199997
20170108031500,282.0,291.399994,30.999999,37,60.299999,100,65.199997
20170108033000,282.0,282.0,30.0,37,59.200001,100,65.199997
20170108034500,282.0,282.0,30.0,37,68.400002,100,65.099998
20170108040000,282.0,282.0,30.0,37,68.400002,100,65.099998
20170108041500,282.0,282.0,30.0,37,63.200001,100,65.099998
20170108043000,282.0,282.0,30.0,37,58.700001,100,65.099998
20170108044500,282.0,291.399994,30.999999,37,60.5,100,65.0
20170108050000,282.0,274.950012,29.250001,37,69.599998,100,65.0
20170108051500,282.0,291.399994,30.999999,37,65.599998,100,64.900002
20170108053000,282.0,298.450012,31.750001,37,60.700001,100,65.0
20170108054500,282.0,291.399994,30.999999,37,58.400002,100,64.800003
20170108060000,282.0,282.0,30.0,37,66.900002,100,64.800003
20170108061500,282.0,282.0,30.0,37,66.900002,100,64.800003
20170108063000,282.0,291.399994,30.999999,37,61.700001,100,64.800003
20170108064500,282.0,282.0,30.0,37,58.0,100,64.800003
20170108070000,282.0,274.950012,29.250001,37,63.700001,100,64.800003
20170108071500,282.0,274.950012,29.250001,37,67.699997,100,64.699997
20170108073000,282.0,282.0,30.0,37,62.799999,100,64.699997
20170108074500,282.0,274.950012,29.250001,37,58.599998,100,64.699997
20170108080000,282.0,274.950012,29.250001,37,61.799999,100,64.699997
20170108081500,282.0,267.899994,28.499999,37,71.5,100,64.800003
20170108083000,282.0,274.950012,29.250001,37,66.599998,100,64.800003
20170108084500,282.0,282.0,30.0,37,63.200001,100,64.900002
20170108090000,282.0,274.950012,29.250001,37,61.599998,100,65.0
20170108091500,282.0,274.950012,29.250001,37,67.599998,100,65.099998
20170108093000,282.0,282.0,30.0,37,75.300003,100,65.900002
20170108094500,282.0,274.950012,29.250001,37,71.5,100,66.599998
20170108100000,282.0,291.399994,30.999999,37,69.0,100,66.300003
20170108101500,282.0,274.950012,29.250001,37,66.300003,100,66.199997
20170108103000,282.0,291.399994,30.999999,37,71.599998,100,66.199997
20170108104500,282.0,282.0,30.0,37,78.699997,100,66.199997
20170108110000,282.0,291.399994,30.999999,37,74.900002,100,66.400002
20170108111500,282.0,282.0,30.0,37,71.199997,100,66.900002
20170108113000,282.0,291.399994,30.999999,37,68.900002,100,67.599998
20170108114500,282.0,291.399994,30.999999,37,74.099998,100,67.199997
20170108120000,282.0,274.950012,29.250001,37,81.5,100,67.099998
20170108121500,282.0,282.0,30.0,37,78.199997,100,67.099998
20170108123000,282.0,298.450012,31.750001,37,74.599998,100,67.199997
20170108124500,282.0,282.0,30.0,37,70.599998,100,67.300003
20170108130000,282.0,282.0,30.0,37,75.099998,100,67.5
20170108131500,282.0,282.0,30.0,37,83.699997,100,67.300003
20170108133000,282.0,291.399994,30.999999,37,79.900002,100,67.199997
20170108134500,282.0,291.399994,30.999999,37,75.800003,100,67.400002
20170108140000,282.0,256.149994,27.249999,37,71.400002,100,67.599998
20170108141500,282.0,282.0,30.0,37,71.400002,100,67.800003
20170108143000,282.0,282.0,30.0,37,78.400002,100,68.0
20170108144500,282.0,267.899994,28.499999,37,82.5,100,68.099998
20170108150000,282.0,274.950012,29.250001,37,56.799999,0,68.300003
20170108151500,282.0,274.950012,29.250001,37,53.5,0,67.900002
20170108153000,282.0,282.0,30.0,37,54.299999,100,67.699997
20170108154500,282.0,274.950012,29.250001,37,54.299999,100,67.599998
20170108160000,282.0,274.950012,29.250001,37,53.099998,100,67.599998
20170108161500,282.0,291.399994,30.999999,37,53.900002,100,67.599998
20170108163000,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20170108164500,282.0,282.0,30.0,37,53.900002,100,67.699997
20170108170000,282.0,267.899994,28.499999,37,53.900002,100,67.699997
20170108171500,282.0,282.0,30.0,37,53.900002,100,67.699997
20170108173000,282.0,274.950012,29.250001,37,54.900002,100,67.699997
20170108174500,282.0,282.0,30.0,37,56.299999,100,67.599998
20170108180000,282.0,282.0,30.0,37,55.200001,100,67.699997
20170108181500,282.0,274.950012,29.250001,37,63.200001,100,67.699997
20170108183000,282.0,267.899994,28.499999,37,63.200001,100,67.900002
20170108184500,282.0,267.899994,28.499999,37,59.599998,100,68.0
20170108190000,282.0,230.300003,24.5,37,60.400002,100,68.0
20170108191500,282.0,267.899994,28.499999,37,62.799999,100,67.900002
20170108193000,282.0,282.0,30.0,37,62.799999,100,67.900002
20170108194500,282.0,282.0,30.0,37,60.799999,100,67.900002
20170108200000,282.0,274.950012,29.250001,37,60.0,100,68.099998
20170108201500,282.0,282.0,30.0,37,60.900002,100,68.099998
20170108203000,282.0,282.0,30.0,37,63.700001,100,68.099998
20170108204500,282.0,274.950012,29.250001,37,63.700001,100,68.099998
20170108210000,282.0,274.950012,29.250001,37,62.400002,100,68.099998
20170108211500,282.0,267.899994,28.499999,37,60.299999,100,68.099998
20170108213000,282.0,282.0,30.0,37,59.599998,100,68.099998
20170108214500,282.0,291.399994,30.999999,37,61.200001,100,68.099998
20170108220000,282.0,291.399994,30.999999,37,63.599998,100,68.099998
20170108221500,282.0,274.950012,29.250001,37,64.400002,100,68.099998
20170108223000,282.0,274.950012,29.250001,37,62.400002,100,68.099998
20170108224500,282.0,274.950012,29.250001,37,60.299999,100,67.800003
20170108230000,282.0,282.0,30.0,37,60.299999,100,67.699997
20170108231500,282.0,291.399994,30.999999,37,64.400002,100,67.800003
20170108233000,282.0,249.100006,26.500001,37,68.0,100,68.0
20170108234500,282.0,267.899994,28.499999,37,71.5,100,68.099998
20170109000000,282.0,256.149994,27.249999,37,69.0,100,68.199997
20170109001500,282.0,291.399994,30.999999,37,65.699997,100,68.199997
20170109003000,282.0,282.0,30.0,37,63.200001,100,68.199997
20170109004500,282.0,291.399994,30.999999,37,63.200001,100,68.199997
20170109010000,282.0,282.0,30.0,37,48.700001,0,68.099998
20170109011500,282.0,282.0,30.0,37,47.200001,100,67.699997
20170109013000,282.0,298.450012,31.750001,37,48.200001,100,67.300003
20170109014500,282.0,291.399994,30.999999,37,56.0,100,67.300003
20170109020000,282.0,282.0,30.0,37,64.900002,100,67.5
20170109021500,282.0,267.899994,28.499999,37,68.699997,100,67.699997
20170109023000,282.0,282.0,30.0,37,75.400002,100,67.900002
20170109024500,282.0,274.950012,29.250001,37,74.099998,100,68.099998
20170109030000,282.0,274.950012,29.250001,37,70.0,100,68.199997
20170109031500,282.0,282.0,30.0,37,65.800003,100,68.199997
20170109033000,282.0,267.899994,28.499999,37,49.900002,0,68.099998
20170109034500,282.0,274.950012,29.250001,37,49.900002,100,67.699997
20170109040000,282.0,267.899994,28.499999,37,49.900002,100,67.5
20170109041500,282.0,291.399994,30.999999,37,49.900002,100,67.400002
20170109043000,282.0,282.0,30.0,37,60.700001,100,67.300003
20170109044500,282.0,282.0,30.0,37,66.300003,100,67.599998
20170109050000,282.0,274.950012,29.250001,37,68.300003,100,67.699997
20170109051500,282.0,256.149994,27.249999,37,74.099998,100,67.699997
20170109053000,282.0,274.950012,29.250001,37,75.5,100,67.699997
20170109054500,282.0,282.0,30.0,37,72.0,100,67.900002
20170109060000,282.0,267.899994,28.499999,37,67.800003,100,67.900002
20170109061500,282.0,282.0,30.0,37,74.800003,100,67.900002
20170109063000,282.0,267.899994,28.499999,37,70.300003,100,68.0
20170109064500,282.0,274.950012,29.250001,37,65.300003,100,68.199997
20170109070000,282.0,242.050003,25.75,37,71.099998,100,68.199997
20170109071500,282.0,274.950012,29.250001,37,50.700001,0,68.199997
20170109073000,282.0,282.0,30.0,37,49.099998,0,68.0
20170109074500,282.0,282.0,30.0,37,49.799999,0,67.800003
20170109080000,282.0,274.950012,29.250001,37,50.599998,100,67.5
20170109081500,282.0,282.0,30.0,37,51.799999,100,67.5
20170109083000,282.0,256.149994,27.249999,37,54.299999,100,67.599998
20170109084500,282.0,274.950012,29.250001,37,56.700001,100,67.599998
20170109090000,282.0,282.0,30.0,37,56.700001,100,67.699997
20170109091500,282.0,274.950012,29.250001,37,57.5,100,67.699997
20170109093000,282.0,274.950012,29.250001,37,59.099998,100,67.800003
20170109094500,282.0,282.0,30.0,37,59.099998,100,68.099998
20170109100000,282.0,291.399994,30.999999,37,53.700001,0,68.5
20170109101500,282.0,274.950012,29.250001,37,53.099998,0,68.199997
20170109103000,282.0,282.0,30.0,37,53.099998,0,68.199997
20170109104500,282.0,267.899994,28.499999,37,54.700001,0,68.199997
20170109110000,282.0,274.950012,29.250001,37,52.900002,0,68.0
20170109111500,282.0,267.899994,28.499999,37,54.700001,100,67.699997
20170109113000,282.0,282.0,30.0,37,52.700001,0,67.900002
20170109114500,282.0,282.0,30.0,37,54.799999,0,68.099998
20170109120000,282.0,267.899994,28.499999,37,53.5,0,68.199997
20170109121500,282.0,282.0,30.0,37,52.700001,0,68.199997
20170109123000,282.0,267.899994,28.499999,37,55.5,0,68.300003
20170109124500,282.0,282.0,30.0,37,53.5,0,68.400002
20170109130000,282.0,274.950012,29.250001,37,53.5,0,68.599998
20170109131500,282.0,267.899994,28.499999,37,54.5,0,68.400002
20170109133000,282.0,267.899994,28.499999,37,53.5,0,68.400002
20170109134500,282.0,267.899994,28.499999,37,54.5,0,69.0
20170109140000,282.0,291.399994,30.999999,38,53.900002,0,69.699997
20170109141500,282.0,267.899994,28.499999,38,53.900002,0,69.599998
20170109143000,282.0,291.399994,30.999999,38,53.900002,0,69.800003
20170109144500,282.0,282.0,30.0,38,55.5,0,69.300003
20170109150000,282.0,274.950012,29.250001,38,54.200001,0,69.199997
20170109151500,282.0,291.399994,30.999999,38,54.200001,0,69.099998
20170109153000,282.0,282.0,30.0,38,54.200001,0,69.199997
20170109154500,282.0,291.399994,30.999999,38,54.200001,0,69.0
20170109160000,282.0,282.0,30.0,38,54.200001,0,69.400002
20170109161500,282.0,291.399994,30.999999,38,54.200001,0,69.800003
20170109163000,282.0,274.950012,29.250001,38,54.200001,0,70.099998
20170109164500,282.0,274.950012,29.250001,38,54.200001,0,69.900002
20170109170000,282.0,298.450012,31.750001,38,54.200001,0,69.5
20170109171500,282.0,303.149994,32.249999,38,54.200001,0,68.900002
20170109173000,282.0,298.450012,31.750001,38,53.5,0,68.599998
20170109174500,282.0,303.149994,32.249999,38,54.200001,0,68.5
20170109180000,282.0,298.450012,31.750001,38,54.200001,0,68.400002
20170109181500,282.0,282.0,30.0,38,54.200001,0,68.400002
20170109183000,282.0,303.149994,32.249999,38,53.5,0,68.599998
20170109184500,282.0,298.450012,31.750001,38,53.5,0,68.900002
20170109190000,282.0,298.450012,31.750001,38,53.5,0,68.800003
20170109191500,282.0,291.399994,30.999999,38,53.5,0,68.699997
20170109193000,282.0,298.450012,31.750001,38,54.299999,0,68.699997
20170109194500,282.0,310.200012,33.000001,38,54.299999,0,68.699997
20170109200000,282.0,298.450012,31.750001,38,53.099998,0,68.699997
20170109201500,282.0,291.399994,30.999999,38,53.099998,0,68.699997
20170109203000,282.0,298.450012,31.750001,38,54.299999,0,68.699997
20170109204500,282.0,282.0,30.0,38,54.299999,0,68.699997
20170109210000,282.0,303.149994,32.249999,38,53.099998,0,68.699997
20170109211500,282.0,291.399994,30.999999,38,54.599998,0,68.599998
20170109213000,282.0,298.450012,31.750001,38,53.099998,0,68.699997
20170109214500,282.0,298.450012,31.750001,38,54.799999,0,68.599998
20170109220000,282.0,291.399994,30.999999,38,53.5,0,68.599998
20170109221500,282.0,303.149994,32.249999,38,54.700001,0,68.599998
20170109223000,282.0,291.399994,30.999999,38,54.700001,0,68.599998
20170109224500,282.0,303.149994,32.249999,38,53.5,0,68.599998
20170109230000,282.0,303.149994,32.249999,38,54.700001,0,68.599998
20170109231500,282.0,291.399994,30.999999,38,53.5,0,68.599998
20170109233000,282.0,303.149994,32.249999,38,55.099998,0,68.599998
20170109234500,282.0,282.0,30.0,38,53.900002,0,68.599998
20170110000000,282.0,291.399994,30.999999,38,53.900002,0,68.599998
20170110001500,282.0,298.450012,31.750001,38,53.900002,0,68.699997
20170110003000,282.0,298.450012,31.750001,38,53.900002,0,68.599998
20170110004500,282.0,298.450012,31.750001,38,53.900002,0,68.599998
20170110010000,282.0,282.0,30.0,38,53.900002,0,68.599998
20170110011500,282.0,282.0,30.0,38,53.900002,0,68.599998
20170110013000,282.0,267.899994,28.499999,38,54.700001,0,68.699997
20170110014500,282.0,291.399994,30.999999,38,54.700001,0,68.699997
20170110020000,282.0,291.399994,30.999999,38,54.700001,0,68.800003
20170110021500,282.0,282.0,30.0,38,53.900002,0,68.400002
20170110023000,282.0,282.0,30.0,38,53.900002,0,68.400002
20170110024500,282.0,282.0,30.0,38,54.700001,0,68.199997
20170110030000,282.0,267.899994,28.499999,38,53.900002,0,68.199997
20170110031500,282.0,298.450012,31.750001,38,53.900002,0,67.900002
20170110033000,282.0,274.950012,29.250001,38,53.900002,0,67.900002
20170110034500,282.0,298.450012,31.750001,38,54.700001,100,67.699997
20170110040000,282.0,291.399994,30.999999,38,54.700001,0,67.900002
20170110041500,282.0,303.149994,32.249999,38,54.700001,0,68.0
20170110043000,282.0,274.950012,29.250001,38,54.700001,0,68.099998
20170110044500,282.0,298.450012,31.750001,38,53.900002,0,68.199997
20170110050000,282.0,282.0,30.0,38,53.900002,0,68.199997
20170110051500,282.0,282.0,30.0,38,53.900002,0,68.300003
20170110053000,282.0,303.149994,32.249999,38,53.900002,0,68.300003
20170110054500,282.0,298.450012,31.750001,38,53.900002,0,68.400002
20170110060000,282.0,291.399994,30.999999,38,53.900002,0,68.400002
20170110061500,282.0,291.399994,30.999999,38,53.900002,0,68.5
20170110063000,282.0,298.450012,31.750001,38,53.900002,0,68.5
20170110064500,282.0,298.450012,31.750001,38,53.900002,0,68.5
20170110070000,282.0,291.399994,30.999999,38,53.900002,0,68.599998
20170110071500,282.0,282.0,30.0,38,54.700001,0,68.599998
20170110073000,282.0,274.950012,29.250001,38,54.700001,0,68.300003
20170110074500,282.0,291.399994,30.999999,38,53.900002,0,68.199997
20170110080000,282.0,291.399994,30.999999,38,53.900002,0,68.400002
20170110081500,282.0,282.0,30.0,38,53.900002,0,68.199997
20170110083000,282.0,310.200012,33.000001,39,53.900002,0,68.199997
20170110084500,282.0,303.149994,32.249999,39,53.900002,0,67.900002
20170110090000,282.0,282.0,30.0,39,53.900002,0,67.900002
20170110091500,282.0,291.399994,30.999999,39,53.900002,0,68.400002
20170110093000,282.0,291.399994,30.999999,39,54.700001,0,68.800003
20170110094500,282.0,291.399994,30.999999,39,53.900002,0,69.199997
20170110100000,282.0,298.450012,31.750001,39,54.799999,0,69.0
20170110101500,282.0,291.399994,30.999999,39,54.799999,0,68.599998
20170110103000,282.0,298.450012,31.750001,39,54.799999,0,68.5
20170110104500,282.0,298.450012,31.750001,39,54.799999,0,69.300003
20170110110000,282.0,298.450012,31.750001,39,54.799999,0,68.5
20170110111500,282.0,298.450012,31.750001,39,54.799999,0,69.699997
20170110113000,282.0,298.450012,31.750001,39,54.799999,0,69.099998
20170110114500,282.0,303.149994,32.249999,39,54.799999,0,68.900002
20170110120000,282.0,291.399994,30.999999,39,54.799999,0,69.0
20170110121500,282.0,291.399994,30.999999,39,54.799999,0,68.699997
20170110123000,282.0,303.149994,32.249999,39,54.799999,0,68.199997
20170110124500,282.0,291.399994,30.999999,39,54.799999,0,68.199997
20170110130000,282.0,282.0,30.0,39,54.799999,0,68.0
20170110131500,282.0,298.450012,31.750001,39,54.799999,0,68.300003
20170110133000,282.0,303.149994,32.249999,39,53.900002,0,69.199997
20170110134500,282.0,298.450012,31.750001,39,54.700001,0,68.599998
20170110140000,282.0,298.450012,31.750001,39,54.700001,0,69.400002
20170110141500,282.0,298.450012,31.750001,39,54.700001,0,68.800003
20170110143000,282.0,298.450012,31.750001,39,54.700001,0,68.599998
20170110144500,282.0,298.450012,31.750001,39,54.700001,0,68.5
20170110150000,282.0,303.149994,32.249999,39,54.700001,0,68.5
20170110151500,282.0,291.399994,30.999999,39,54.700001,0,68.400002
20170110153000,282.0,303.149994,32.249999,39,54.700001,0,68.300003
20170110154500,282.0,310.200012,33.000001,39,54.700001,0,69.599998
20170110160000,282.0,303.149994,32.249999,39,54.700001,0,68.800003
20170110161500,282.0,291.399994,30.999999,39,54.700001,0,68.599998
20170110163000,282.0,303.149994,32.249999,39,54.700001,0,68.400002
20170110164500,282.0,319.600006,34.000001,39,54.700001,0,68.400002
20170110170000,282.0,303.149994,32.249999,39,53.900002,0,68.199997
20170110171500,282.0,326.649994,34.749999,39,53.900002,0,68.199997
20170110173000,282.0,310.200012,33.000001,39,53.900002,0,68.099998
20170110174500,282.0,319.600006,34.000001,39,53.900002,0,68.099998
20170110180000,282.0,310.200012,33.000001,39,53.900002,0,69.099998
20170110181500,282.0,310.200012,33.000001,39,53.900002,0,69.599998
20170110183000,282.0,310.200012,33.000001,39,53.900002,0,68.800003
20170110184500,282.0,319.600006,34.000001,39,53.900002,0,68.800003
20170110190000,282.0,310.200012,33.000001,39,53.900002,0,69.400002
20170110191500,282.0,298.450012,31.750001,38,53.900002,0,68.300003
20170110193000,282.0,303.149994,32.249999,38,53.900002,0,68.099998
20170110194500,282.0,291.399994,30.999999,38,54.599998,0,67.900002
20170110200000,282.0,298.450012,31.750001,38,53.900002,0,67.900002
20170110201500,282.0,298.450012,31.750001,38,54.700001,100,67.699997
20170110203000,282.0,274.950012,29.250001,38,53.900002,100,67.900002
20170110204500,282.0,291.399994,30.999999,38,53.900002,100,67.699997
20170110210000,282.0,303.149994,32.249999,38,54.700001,100,67.699997
20170110211500,282.0,298.450012,31.750001,38,54.700001,100,67.699997
20170110213000,282.0,274.950012,29.250001,38,54.0,100,67.599998
20170110214500,282.0,291.399994,30.999999,38,54.700001,100,67.900002
20170110220000,282.0,298.450012,31.750001,38,54.700001,100,67.699997
20170110221500,282.0,282.0,30.0,38,54.700001,100,67.599998
20170110223000,282.0,282.0,30.0,38,57.599998,100,67.599998
20170110224500,282.0,298.450012,31.750001,38,56.799999,100,67.900002
20170110230000,282.0,291.399994,30.999999,38,56.799999,100,67.699997
20170110231500,282.0,282.0,30.0,38,58.400002,100,67.699997
20170110233000,282.0,282.0,30.0,38,58.400002,100,67.699997
20170110234500,282.0,282.0,30.0,38,58.400002,100,67.900002
20170111000000,282.0,282.0,30.0,38,58.400002,100,67.800003
20170111001500,282.0,291.399994,30.999999,38,58.400002,100,67.900002
20170111003000,282.0,282.0,30.0,38,58.400002,100,67.900002
20170111004500,282.0,282.0,30.0,38,59.099998,100,67.900002
20170111010000,282.0,291.399994,30.999999,38,58.400002,100,68.0
20170111011500,282.0,267.899994,28.499999,10,58.400002,0,68.0
20170111013000,282.0,249.100006,26.500001,34,55.599998,0,68.0
20170111014500,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20170111020000,282.0,256.149994,27.249999,35,53.900002,100,67.699997
20170111021500,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20170111023000,282.0,256.149994,27.249999,35,54.700001,100,67.699997
20170111024500,282.0,274.950012,29.250001,35,53.900002,100,67.699997
20170111030000,282.0,274.950012,29.250001,35,54.700001,100,67.699997
20170111031500,282.0,267.899994,28.499999,35,54.700001,100,67.800003
20170111033000,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20170111034500,282.0,267.899994,28.499999,35,54.700001,100,67.900002
20170111040000,282.0,256.149994,27.249999,35,54.700001,100,67.900002
20170111041500,282.0,267.899994,28.499999,35,54.700001,100,67.699997
20170111044500,282.0,310.200012,33.000001,1,57.200001,100,67.900002
20170111050000,282.0,282.0,30.0,1,57.900002,100,67.900002
20170111051500,282.0,256.149994,27.249999,34,54.700001,100,67.699997
20170111053000,282.0,256.149994,27.249999,34,54.700001,100,67.400002
20170111054500,282.0,242.050003,25.75,34,57.900002,100,67.5
20170111060000,282.0,256.149994,27.249999,35,57.200001,100,67.699997
20170111061500,282.0,249.100006,26.500001,35,57.200001,100,67.900002
20170111063000,282.0,256.149994,27.249999,35,57.900002,100,68.099998
20170111064500,282.0,267.899994,28.499999,35,57.099998,100,68.199997
20170111070000,282.0,249.100006,26.500001,35,55.200001,0,68.400002
20170111071500,282.0,267.899994,28.499999,35,55.200001,0,68.400002
20170111073000,282.0,256.149994,27.249999,35,54.299999,0,68.5
20170111074500,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20170111080000,282.0,267.899994,28.499999,35,54.299999,0,68.300003
20170111081500,282.0,256.149994,27.249999,35,54.299999,0,68.199997
20170111083000,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20170111084500,282.0,282.0,30.0,36,54.299999,0,69.599998
20170111090000,282.0,274.950012,29.250001,36,54.299999,0,70.0
20170111091500,282.0,282.0,30.0,36,54.299999,0,69.300003
20170111093000,282.0,274.950012,29.250001,36,54.299999,0,68.900002
20170111094500,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20170111100000,282.0,282.0,30.0,36,54.299999,0,68.5
20170111101500,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20170111103000,282.0,267.899994,28.499999,36,54.299999,0,68.900002
20170111104500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170111110000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20170111111500,282.0,291.399994,30.999999,36,55.099998,0,68.400002
20170111113000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170111114500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170111120000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170111121500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170111123000,282.0,298.450012,31.750001,36,55.599998,0,67.900002
20170111124500,282.0,274.950012,29.250001,36,55.599998,0,68.099998
20170111130000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170111131500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170111133000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170111134500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170111140000,282.0,291.399994,30.999999,36,54.700001,0,69.300003
20170111141500,282.0,291.399994,30.999999,36,54.700001,0,70.099998
20170111143000,282.0,298.450012,31.750001,36,54.700001,0,70.300003
20170111144500,282.0,298.450012,31.750001,36,54.700001,0,69.099998
20170111150000,282.0,298.450012,31.750001,36,54.700001,0,68.599998
20170111151500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170111153000,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170111154500,282.0,282.0,30.0,36,55.099998,0,68.199997
20170111160000,282.0,298.450012,31.750001,36,55.099998,0,68.199997
20170111161500,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20170111163000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170111164500,282.0,291.399994,30.999999,36,55.099998,0,68.199997
20170111170000,282.0,298.450012,31.750001,36,55.099998,0,68.199997
20170111171500,282.0,303.149994,32.249999,36,54.0,0,68.400002
20170111173000,282.0,298.450012,31.750001,36,54.0,0,68.199997
20170111174500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170111180000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170111181500,282.0,282.0,30.0,36,54.0,0,68.300003
20170111183000,282.0,291.399994,30.999999,36,54.0,0,68.199997
20170111184500,282.0,282.0,30.0,36,54.0,0,68.300003
20170111190000,282.0,291.399994,30.999999,36,54.0,0,68.199997
20170111191500,282.0,291.399994,30.999999,36,54.0,0,68.199997
20170111193000,282.0,303.149994,32.249999,36,54.0,0,68.300003
20170111194500,282.0,298.450012,31.750001,36,54.0,0,68.300003
20170111200000,282.0,282.0,30.0,36,54.0,0,68.300003
20170111201500,282.0,291.399994,30.999999,36,54.0,0,68.300003
20170111203000,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20170111204500,282.0,282.0,30.0,36,54.700001,0,68.0
20170111210000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170111211500,282.0,282.0,30.0,36,53.900002,0,68.0
20170111213000,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170111214500,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170111220000,282.0,298.450012,31.750001,36,53.900002,0,68.0
20170111221500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20170111223000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170111224500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170111230000,282.0,282.0,30.0,36,54.700001,0,67.900002
20170111231500,282.0,291.399994,30.999999,36,54.700001,0,68.0
20170111233000,282.0,298.450012,31.750001,36,54.700001,0,67.900002
20170111234500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20170112000000,282.0,282.0,30.0,36,54.700001,0,67.900002
20170112001500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20170112003000,282.0,291.399994,30.999999,36,54.700001,0,68.0
20170112004500,282.0,282.0,30.0,36,54.700001,0,68.099998
20170112010000,282.0,282.0,30.0,36,53.900002,0,68.0
20170112011500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170112013000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20170112014500,282.0,298.450012,31.750001,36,53.900002,0,67.800003
20170112020000,282.0,282.0,30.0,36,53.900002,0,67.900002
20170112021500,282.0,274.950012,29.250001,36,53.900002,100,67.800003
20170112023000,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20170112024500,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20170112030000,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20170112031500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170112033000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20170112034500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170112040000,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20170112041500,282.0,282.0,30.0,36,53.900002,100,67.699997
20170112043000,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20170112044500,282.0,291.399994,30.999999,36,53.900002,100,67.599998
20170112050000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20170112051500,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20170112053000,282.0,291.399994,30.999999,36,54.700001,100,67.800003
20170112054500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20170112060000,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20170112061500,282.0,282.0,30.0,36,54.700001,100,67.800003
20170112063000,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20170112064500,282.0,298.450012,31.750001,36,56.299999,100,67.699997
20170112070000,282.0,298.450012,31.750001,36,56.299999,100,67.800003
20170112071500,282.0,291.399994,30.999999,36,56.299999,100,67.900002
20170112073000,282.0,298.450012,31.750001,36,56.299999,100,68.0
20170112074500,282.0,282.0,30.0,36,56.299999,100,68.099998
20170112080000,282.0,291.399994,30.999999,36,56.299999,100,68.199997
20170112081500,282.0,282.0,30.0,36,56.299999,100,68.199997
20170112083000,282.0,282.0,30.0,36,56.299999,100,68.099998
20170112084500,282.0,282.0,30.0,36,56.299999,100,67.900002
20170112090000,282.0,291.399994,30.999999,36,56.299999,100,67.900002
20170112091500,282.0,282.0,30.0,36,56.299999,100,68.099998
20170112093000,282.0,282.0,30.0,36,57.099998,100,68.199997
20170112094500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170112100000,282.0,298.450012,31.750001,36,55.099998,0,68.300003
20170112101500,282.0,291.399994,30.999999,36,55.099998,0,68.400002
20170112103000,282.0,274.950012,29.250001,36,55.099998,0,68.300003
20170112104500,282.0,282.0,30.0,36,55.099998,0,68.300003
20170112110000,282.0,298.450012,31.750001,36,55.099998,0,68.400002
20170112111500,282.0,291.399994,30.999999,36,55.099998,0,68.599998
20170112113000,282.0,291.399994,30.999999,36,55.099998,0,69.599998
20170112114500,282.0,282.0,30.0,36,55.099998,0,69.300003
20170112120000,282.0,274.950012,29.250001,36,54.299999,0,68.900002
20170112121500,282.0,282.0,30.0,36,55.0,0,68.699997
20170112123000,282.0,282.0,30.0,36,55.0,0,68.599998
20170112124500,282.0,274.950012,29.250001,36,55.0,0,68.599998
20170112130000,282.0,282.0,30.0,36,55.0,0,68.5
20170112131500,282.0,291.399994,30.999999,36,55.0,0,68.599998
20170112133000,282.0,291.399994,30.999999,36,55.0,0,68.699997
20170112134500,282.0,291.399994,30.999999,36,55.0,0,68.699997
20170112140000,282.0,282.0,30.0,36,55.0,0,68.800003
20170112141500,282.0,274.950012,29.250001,36,55.0,0,68.900002
20170112143000,282.0,274.950012,29.250001,36,55.0,0,68.800003
20170112144500,282.0,267.899994,28.499999,36,55.0,0,68.5
20170112150000,282.0,282.0,30.0,36,55.0,0,68.5
20170112151500,282.0,282.0,30.0,36,55.0,0,68.300003
20170112153000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170112154500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170112160000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170112161500,282.0,282.0,30.0,36,54.299999,0,68.199997
20170112163000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20170112164500,282.0,298.450012,31.750001,36,54.299999,0,68.300003
20170112170000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170112171500,282.0,298.450012,31.750001,36,54.299999,0,68.5
20170112173000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170112174500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170112180000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170112181500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170112183000,282.0,298.450012,31.750001,36,55.200001,0,68.199997
20170112184500,282.0,303.149994,32.249999,36,54.299999,0,68.099998
20170112190000,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20170112191500,282.0,303.149994,32.249999,36,54.299999,0,68.0
20170112193000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20170112194500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170112200000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170112201500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170112203000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170112204500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170112210000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170112211500,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170112213000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170112214500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20170112220000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170112221500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170112223000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170112224500,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20170112230000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170112231500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170112233000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170112234500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170113000000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170113001500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170113003000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170113004500,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20170113010000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170113011500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170113013000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20170113014500,282.0,282.0,30.0,36,55.099998,100,67.699997
20170113020000,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20170113021500,282.0,282.0,30.0,36,55.099998,100,67.800003
20170113023000,282.0,274.950012,29.250001,36,55.099998,100,67.900002
20170113024500,282.0,282.0,30.0,36,54.400002,100,67.699997
20170113030000,282.0,291.399994,30.999999,36,54.400002,100,67.800003
20170113031500,282.0,282.0,30.0,36,54.400002,100,67.699997
20170113033000,282.0,282.0,30.0,36,54.400002,100,67.800003
20170113034500,282.0,282.0,30.0,36,54.400002,100,67.900002
20170113040000,282.0,298.450012,31.750001,36,55.099998,100,67.699997
20170113041500,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20170113043000,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20170113044500,282.0,282.0,30.0,36,56.299999,100,67.900002
20170113050000,282.0,282.0,30.0,36,56.299999,100,67.800003
20170113051500,282.0,291.399994,30.999999,36,57.099998,100,67.699997
20170113053000,282.0,282.0,30.0,36,57.099998,100,67.800003
20170113054500,282.0,274.950012,29.250001,36,57.099998,100,67.900002
20170113060000,282.0,282.0,30.0,36,57.099998,100,67.900002
20170113061500,282.0,291.399994,30.999999,36,57.099998,100,67.900002
20170113063000,282.0,291.399994,30.999999,36,57.099998,100,68.099998
20170113064500,282.0,291.399994,30.999999,36,57.099998,100,68.099998
20170113070000,282.0,282.0,30.0,36,57.099998,100,68.099998
20170113071500,282.0,274.950012,29.250001,36,57.099998,100,68.300003
20170113073000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170113074500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170113080000,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20170113081500,282.0,282.0,30.0,36,54.700001,0,68.400002
20170113083000,282.0,282.0,30.0,36,54.700001,0,68.300003
20170113084500,282.0,274.950012,29.250001,36,55.5,0,68.199997
20170113090000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170113091500,282.0,282.0,30.0,36,53.900002,0,68.300003
20170113093000,282.0,267.899994,28.499999,36,54.700001,0,69.699997
20170113094500,282.0,274.950012,29.250001,36,54.700001,0,69.300003
20170113100000,282.0,274.950012,29.250001,36,54.700001,0,69.5
20170113101500,282.0,267.899994,28.499999,36,54.700001,0,68.900002
20170113103000,282.0,274.950012,29.250001,36,54.700001,0,68.900002
20170113104500,282.0,274.950012,29.250001,36,54.700001,0,69.800003
20170113110000,282.0,282.0,30.0,36,54.700001,0,69.800003
20170113111500,282.0,291.399994,30.999999,36,54.700001,0,69.400002
20170113113000,282.0,303.149994,32.249999,36,54.700001,0,69.199997
20170113114500,282.0,303.149994,32.249999,36,54.700001,0,68.900002
20170113120000,282.0,298.450012,31.750001,36,54.700001,0,68.699997
20170113121500,282.0,298.450012,31.750001,36,54.700001,0,68.5
20170113123000,282.0,298.450012,31.750001,36,54.700001,0,68.300003
20170113124500,282.0,298.450012,31.750001,36,54.700001,0,68.300003
20170113130000,282.0,298.450012,31.750001,36,54.700001,0,68.699997
20170113131500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20170113133000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170113134500,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20170113140000,282.0,282.0,30.0,36,54.700001,0,68.300003
20170113141500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170113143000,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20170113144500,282.0,298.450012,31.750001,36,54.700001,0,68.400002
20170113150000,282.0,298.450012,31.750001,36,54.700001,0,68.400002
20170113151500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170113153000,282.0,303.149994,32.249999,36,55.599998,0,68.300003
20170113154500,282.0,298.450012,31.750001,36,54.700001,0,68.300003
20170113160000,282.0,298.450012,31.750001,36,54.099998,0,68.400002
20170113161500,282.0,298.450012,31.750001,36,54.099998,0,68.300003
20170113163000,282.0,298.450012,31.750001,36,54.700001,0,68.400002
20170113164500,282.0,298.450012,31.750001,36,54.700001,0,68.400002
20170113170000,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20170113171500,282.0,298.450012,31.750001,36,54.700001,0,68.599998
20170113173000,282.0,291.399994,30.999999,36,54.700001,0,68.5
20170113174500,282.0,298.450012,31.750001,36,54.700001,0,68.599998
20170113180000,282.0,282.0,30.0,36,54.700001,0,68.599998
20170113181500,282.0,291.399994,30.999999,36,53.900002,0,68.599998
20170113183000,282.0,291.399994,30.999999,36,53.900002,0,68.400002
20170113184500,282.0,282.0,30.0,36,53.900002,0,68.5
20170113190000,282.0,298.450012,31.750001,36,53.900002,0,68.400002
20170113191500,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20170113193000,282.0,282.0,30.0,36,53.900002,0,68.099998
20170113194500,282.0,282.0,30.0,36,54.700001,0,68.099998
20170113200000,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20170113201500,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20170113203000,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170113204500,282.0,303.149994,32.249999,36,54.700001,0,67.900002
20170113210000,282.0,303.149994,32.249999,36,54.700001,0,68.099998
20170113211500,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20170113213000,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170113214500,282.0,303.149994,32.249999,36,53.900002,0,67.900002
20170113220000,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170113221500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20170113223000,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20170113224500,282.0,298.450012,31.750001,36,54.700001,100,67.900002
20170113230000,282.0,298.450012,31.750001,36,54.700001,100,67.800003
20170113231500,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20170113233000,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20170113234500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170114000000,282.0,303.149994,32.249999,36,53.900002,100,67.800003
20170114001500,282.0,303.149994,32.249999,36,53.900002,100,67.599998
20170114003000,282.0,303.149994,32.249999,36,53.900002,100,67.800003
20170114004500,282.0,298.450012,31.750001,36,53.900002,100,67.699997
20170114010000,282.0,298.450012,31.750001,36,54.700001,100,67.699997
20170114011500,282.0,267.899994,28.499999,9,54.700001,0,67.900002
20170114013000,282.0,256.149994,27.249999,34,54.0,0,67.800003
20170114014500,282.0,256.149994,27.249999,35,54.700001,100,67.599998
20170114020000,282.0,267.899994,28.499999,35,54.0,100,67.5
20170114021500,282.0,256.149994,27.249999,35,54.0,100,67.599998
20170114023000,282.0,267.899994,28.499999,35,56.299999,100,67.599998
20170114024500,282.0,267.899994,28.499999,36,56.299999,100,67.800003
20170114030000,282.0,267.899994,28.499999,36,56.299999,100,67.800003
20170114031500,282.0,267.899994,28.499999,36,56.299999,100,67.900002
20170114033000,282.0,282.0,30.0,36,56.299999,100,67.900002
20170114034500,282.0,267.899994,28.499999,36,56.299999,100,67.699997
20170114040000,282.0,267.899994,28.499999,36,57.900002,100,67.599998
20170114041500,282.0,267.899994,28.499999,36,59.099998,100,67.599998
20170114043000,282.0,249.100006,26.500001,36,62.799999,100,67.699997
20170114044500,282.0,256.149994,27.249999,36,60.299999,100,67.800003
20170114050000,282.0,267.899994,28.499999,36,62.400002,100,67.900002
20170114051500,282.0,274.950012,29.250001,36,60.400002,100,67.900002
20170114053000,282.0,274.950012,29.250001,36,61.799999,100,68.0
20170114054500,282.0,267.899994,28.499999,36,60.700001,100,68.099998
20170114060000,282.0,282.0,30.0,36,62.400002,100,68.099998
20170114061500,282.0,274.950012,29.250001,36,60.400002,100,68.199997
20170114063000,282.0,267.899994,28.499999,36,62.0,100,68.099998
20170114064500,282.0,274.950012,29.250001,36,60.400002,100,68.099998
20170114070000,282.0,267.899994,28.499999,36,61.599998,100,68.0
20170114071500,282.0,291.399994,30.999999,36,60.299999,100,68.099998
20170114073000,282.0,267.899994,28.499999,36,61.900002,100,68.199997
20170114074500,282.0,274.950012,29.250001,36,60.400002,100,68.199997
20170114080000,282.0,282.0,30.0,36,55.200001,0,68.300003
20170114081500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170114083000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170114084500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170114090000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170114091500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170114093000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170114094500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170114100000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170114101500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20170114103000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20170114104500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170114110000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170114111500,282.0,282.0,30.0,36,54.299999,0,67.800003
20170114113000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170114114500,282.0,282.0,30.0,36,54.299999,0,67.800003
20170114120000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170114121500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170114123000,282.0,282.0,30.0,36,54.299999,0,68.0
20170114124500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170114130000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170114131500,282.0,274.950012,29.250001,36,55.400002,0,68.099998
20170114133000,282.0,282.0,30.0,36,55.400002,0,68.099998
20170114134500,282.0,282.0,30.0,36,54.299999,100,67.699997
20170114140000,282.0,282.0,30.0,36,55.099998,100,67.699997
20170114141500,282.0,282.0,30.0,36,55.099998,100,67.699997
20170114143000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170114144500,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20170114150000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170114151500,282.0,282.0,30.0,36,54.299999,100,67.699997
20170114153000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170114154500,282.0,282.0,30.0,36,55.099998,100,67.800003
20170114160000,282.0,274.950012,29.250001,36,55.099998,100,67.900002
20170114161500,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20170114163000,282.0,298.450012,31.750001,36,55.099998,100,67.900002
20170114164500,282.0,282.0,30.0,36,55.099998,100,67.900002
20170114170000,282.0,282.0,30.0,36,55.099998,100,68.199997
20170114171500,282.0,282.0,30.0,36,55.099998,100,68.099998
20170114173000,282.0,291.399994,30.999999,36,54.299999,100,68.199997
20170114174500,282.0,291.399994,30.999999,36,55.099998,100,68.199997
20170114180000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170114181500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170114183000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170114184500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170114190000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170114191500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170114193000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170114194500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170114200000,282.0,282.0,30.0,36,54.299999,0,68.5
20170114201500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170114203000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20170114204500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170114210000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170114211500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170114213000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170114214500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170114220000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170114221500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170114223000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170114224500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170114230000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170114231500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170114233000,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170114234500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170115000000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170115001500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170115003000,282.0,303.149994,32.249999,36,54.299999,100,67.900002
20170115004500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170115010000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20170115011500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170115013000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115014500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115020000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115021500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170115023000,282.0,291.399994,30.999999,36,55.099998,100,67.599998
20170115024500,282.0,291.399994,30.999999,36,55.099998,100,67.800003
20170115030000,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20170115031500,282.0,291.399994,30.999999,36,57.5,100,67.800003
20170115033000,282.0,282.0,30.0,36,57.5,100,67.800003
20170115034500,282.0,291.399994,30.999999,36,57.5,100,67.800003
20170115040000,282.0,291.399994,30.999999,36,57.5,100,67.900002
20170115041500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20170115043000,282.0,291.399994,30.999999,36,57.5,100,68.0
20170115044500,282.0,282.0,30.0,36,57.5,100,67.900002
20170115050000,282.0,282.0,30.0,36,57.5,100,67.900002
20170115051500,282.0,282.0,30.0,36,56.799999,100,67.800003
20170115053000,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20170115054500,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20170115060000,282.0,282.0,30.0,36,57.5,100,67.800003
20170115061500,282.0,282.0,30.0,36,57.5,100,68.0
20170115063000,282.0,282.0,30.0,36,57.5,100,67.900002
20170115064500,282.0,282.0,30.0,36,56.799999,100,68.0
20170115070000,282.0,267.899994,28.499999,36,56.799999,100,67.900002
20170115071500,282.0,282.0,30.0,36,56.799999,100,68.0
20170115073000,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20170115074500,282.0,282.0,30.0,36,56.799999,100,67.900002
20170115080000,282.0,282.0,30.0,36,56.799999,100,68.099998
20170115081500,282.0,282.0,30.0,36,56.799999,100,67.900002
20170115083000,282.0,282.0,30.0,36,56.799999,100,68.099998
20170115084500,282.0,282.0,30.0,36,56.799999,100,68.099998
20170115090000,282.0,274.950012,29.250001,36,56.799999,100,68.099998
20170115091500,282.0,291.399994,30.999999,36,56.799999,100,68.099998
20170115093000,282.0,291.399994,30.999999,36,56.799999,100,67.900002
20170115094500,282.0,274.950012,29.250001,36,57.5,100,67.900002
20170115100000,282.0,282.0,30.0,36,57.5,100,67.800003
20170115101500,282.0,267.899994,28.499999,36,57.5,100,67.800003
20170115103000,282.0,274.950012,29.250001,36,57.5,100,67.800003
20170115104500,282.0,291.399994,30.999999,36,57.5,100,67.800003
20170115110000,282.0,282.0,30.0,36,57.5,100,67.900002
20170115111500,282.0,291.399994,30.999999,36,57.5,100,68.199997
20170115113000,282.0,291.399994,30.999999,36,54.700001,0,68.699997
20170115114500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170115120000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170115121500,282.0,274.950012,29.250001,36,54.700001,0,68.099998
20170115123000,282.0,282.0,30.0,36,54.700001,0,68.099998
20170115124500,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20170115130000,282.0,282.0,30.0,36,54.700001,0,67.900002
20170115131500,282.0,274.950012,29.250001,36,54.700001,0,68.0
20170115133000,282.0,291.399994,30.999999,36,55.5,0,68.099998
20170115134500,282.0,274.950012,29.250001,36,54.299999,0,68.0
20170115140000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170115141500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20170115143000,282.0,274.950012,29.250001,36,55.599998,0,67.900002
20170115144500,282.0,282.0,30.0,36,54.299999,0,68.0
20170115150000,282.0,282.0,30.0,36,54.299999,0,68.0
20170115151500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170115153000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20170115154500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115160000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115161500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115163000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115164500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170115170000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115171500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170115173000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170115174500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115180000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170115181500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170115183000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170115184500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170115190000,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20170115191500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170115193000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
