PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170115194500,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20170115200000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170115201500,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170115203000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170115204500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170115210000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170115211500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170115213000,282.0,291.399994,30.999999,36,54.299999,100,67.599998
20170115214500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170115220000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115221500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115223000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170115224500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115230000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170115231500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170115233000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170115234500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170116000000,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20170116001500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170116003000,282.0,282.0,30.0,36,56.799999,100,67.599998
20170116004500,282.0,267.899994,28.499999,36,56.799999,100,67.699997
20170116010000,282.0,291.399994,30.999999,36,56.799999,100,67.699997
20170116011500,282.0,282.0,30.0,36,58.0,100,67.699997
20170116013000,282.0,291.399994,30.999999,36,57.200001,100,67.800003
20170116014500,282.0,274.950012,29.250001,36,57.200001,100,67.800003
20170116020000,282.0,282.0,30.0,36,57.200001,100,67.800003
20170116021500,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20170116023000,282.0,282.0,30.0,36,57.200001,100,67.900002
20170116024500,282.0,291.399994,30.999999,36,57.200001,100,67.800003
20170116030000,282.0,282.0,30.0,36,57.200001,100,67.900002
20170116031500,282.0,291.399994,30.999999,36,57.900002,100,67.900002
20170116033000,282.0,282.0,30.0,36,57.200001,100,68.0
20170116034500,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20170116040000,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20170116041500,282.0,282.0,30.0,36,57.200001,100,67.900002
20170116043000,282.0,291.399994,30.999999,36,57.200001,100,67.699997
20170116044500,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20170116050000,282.0,291.399994,30.999999,36,58.400002,100,67.699997
20170116051500,282.0,291.399994,30.999999,36,59.099998,100,67.900002
20170116053000,282.0,282.0,30.0,36,57.599998,100,67.900002
20170116054500,282.0,291.399994,30.999999,36,59.099998,100,67.900002
20170116060000,282.0,282.0,30.0,36,58.400002,100,68.099998
20170116061500,282.0,291.399994,30.999999,36,58.400002,100,68.099998
20170116063000,282.0,267.899994,28.499999,36,58.400002,100,68.199997
20170116064500,282.0,274.950012,29.250001,36,58.400002,100,68.099998
20170116070000,282.0,282.0,30.0,36,58.400002,100,68.099998
20170116071500,282.0,291.399994,30.999999,36,58.400002,100,68.099998
20170116073000,282.0,282.0,30.0,36,58.400002,100,68.099998
20170116074500,282.0,267.899994,28.499999,36,58.400002,100,68.099998
20170116080000,282.0,291.399994,30.999999,36,58.400002,100,68.0
20170116081500,282.0,282.0,30.0,36,58.400002,100,68.199997
20170116083000,282.0,282.0,30.0,36,56.400002,0,68.199997
20170116084500,282.0,282.0,30.0,36,54.700001,0,68.199997
20170116090000,282.0,274.950012,29.250001,36,54.700001,0,67.900002
20170116091500,282.0,282.0,30.0,36,53.900002,0,67.900002
20170116093000,282.0,274.950012,29.250001,36,54.700001,100,67.800003
20170116094500,282.0,267.899994,28.499999,36,54.700001,0,67.800003
20170116100000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170116101500,282.0,267.899994,28.499999,36,53.900002,0,67.900002
20170116103000,282.0,274.950012,29.250001,36,53.900002,0,68.400002
20170116104500,282.0,274.950012,29.250001,36,53.900002,0,68.599998
20170116110000,282.0,274.950012,29.250001,36,54.5,0,68.199997
20170116111500,282.0,282.0,30.0,36,54.5,0,68.199997
20170116113000,282.0,282.0,30.0,36,54.5,0,68.099998
20170116114500,282.0,282.0,30.0,36,54.5,0,68.300003
20170116120000,282.0,291.399994,30.999999,36,54.5,0,69.0
20170116121500,282.0,291.399994,30.999999,36,54.5,0,68.300003
20170116123000,282.0,282.0,30.0,36,54.5,0,68.099998
20170116124500,282.0,274.950012,29.250001,36,54.5,0,68.099998
20170116130000,282.0,274.950012,29.250001,36,54.5,0,69.0
20170116131500,282.0,274.950012,29.250001,36,55.099998,0,69.199997
20170116133000,282.0,274.950012,29.250001,36,55.099998,0,69.300003
20170116134500,282.0,267.899994,28.499999,36,55.099998,0,69.599998
20170116140000,282.0,274.950012,29.250001,36,55.099998,0,69.699997
20170116141500,282.0,282.0,30.0,36,55.099998,0,69.099998
20170116143000,282.0,274.950012,29.250001,36,55.099998,0,69.099998
20170116144500,282.0,249.100006,26.500001,36,55.099998,0,68.699997
20170116150000,282.0,267.899994,28.499999,36,54.299999,0,68.5
20170116151500,282.0,282.0,30.0,36,55.099998,0,68.300003
20170116153000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170116154500,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20170116160000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170116161500,282.0,282.0,30.0,36,54.299999,100,67.599998
20170116163000,282.0,282.0,30.0,36,54.299999,100,67.5
20170116164500,282.0,282.0,30.0,36,57.5,100,67.400002
20170116170000,282.0,291.399994,30.999999,36,59.299999,100,67.800003
20170116171500,282.0,291.399994,30.999999,36,59.299999,100,68.0
20170116173000,282.0,298.450012,31.750001,36,58.0,100,68.099998
20170116174500,282.0,291.399994,30.999999,36,59.5,100,68.199997
20170116180000,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20170116181500,282.0,282.0,30.0,36,53.900002,0,68.099998
20170116183000,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170116184500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170116190000,282.0,291.399994,30.999999,36,55.900002,0,68.199997
20170116191500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170116193000,282.0,291.399994,30.999999,36,53.900002,0,67.800003
20170116194500,282.0,282.0,30.0,36,54.700001,100,67.699997
20170116200000,282.0,282.0,30.0,36,54.700001,100,67.699997
20170116201500,282.0,282.0,30.0,36,54.700001,0,68.800003
20170116203000,282.0,274.950012,29.250001,36,54.700001,0,68.0
20170116204500,282.0,282.0,30.0,36,53.900002,0,67.900002
20170116210000,282.0,282.0,30.0,36,53.900002,100,67.699997
20170116211500,282.0,298.450012,31.750001,36,54.700001,100,67.5
20170116213000,282.0,282.0,30.0,36,54.700001,100,67.400002
20170116214500,282.0,282.0,30.0,36,57.900002,100,67.5
20170116220000,282.0,291.399994,30.999999,36,57.200001,100,67.599998
20170116221500,282.0,274.950012,29.250001,36,59.599998,100,67.800003
20170116223000,282.0,282.0,30.0,36,58.0,100,67.800003
20170116224500,282.0,282.0,30.0,36,58.0,100,67.900002
20170116230000,282.0,274.950012,29.250001,36,58.799999,100,67.900002
20170116231500,282.0,291.399994,30.999999,36,58.799999,100,67.900002
20170116233000,282.0,282.0,30.0,36,58.799999,100,68.0
20170116234500,282.0,291.399994,30.999999,36,58.799999,100,68.0
20170117000000,282.0,282.0,30.0,36,58.799999,100,67.900002
20170117001500,282.0,282.0,30.0,36,58.799999,100,67.699997
20170117003000,282.0,274.950012,29.250001,36,58.799999,100,67.699997
20170117004500,282.0,267.899994,28.499999,36,66.199997,100,67.699997
20170117010000,282.0,282.0,30.0,36,69.199997,100,67.900002
20170117011500,282.0,282.0,30.0,36,64.900002,100,68.199997
20170117013000,282.0,274.950012,29.250001,36,55.599998,0,68.199997
20170117014500,282.0,282.0,30.0,36,54.299999,0,68.0
20170117020000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170117021500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170117023000,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170117024500,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170117030000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170117031500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170117033000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170117034500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170117040000,282.0,282.0,30.0,36,54.299999,100,67.5
20170117041500,282.0,274.950012,29.250001,36,55.900002,100,67.5
20170117043000,282.0,282.0,30.0,36,59.400002,100,67.400002
20170117044500,282.0,291.399994,30.999999,36,61.900002,100,67.599998
20170117050000,282.0,291.399994,30.999999,36,63.200001,100,67.699997
20170117051500,282.0,282.0,30.0,36,61.5,100,67.800003
20170117053000,282.0,282.0,30.0,36,63.200001,100,67.800003
20170117054500,282.0,291.399994,30.999999,36,61.599998,100,67.900002
20170117060000,282.0,267.899994,28.499999,36,61.599998,100,67.900002
20170117061500,282.0,291.399994,30.999999,36,62.799999,100,67.900002
20170117063000,282.0,274.950012,29.250001,36,61.599998,100,68.0
20170117064500,282.0,291.399994,30.999999,36,61.599998,100,68.0
20170117070000,282.0,282.0,30.0,36,62.799999,100,68.0
20170117071500,282.0,282.0,30.0,36,61.200001,100,68.099998
20170117073000,282.0,267.899994,28.499999,36,61.200001,100,68.099998
20170117074500,282.0,274.950012,29.250001,36,63.099998,0,68.300003
20170117080000,282.0,282.0,30.0,36,55.200001,0,68.199997
20170117081500,282.0,267.899994,28.499999,36,55.200001,0,68.099998
20170117083000,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170117084500,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170117090000,282.0,267.899994,28.499999,36,55.5,0,67.900002
20170117091500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170117093000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170117094500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170117100000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170117101500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20170117103000,282.0,274.950012,29.250001,36,54.299999,0,69.099998
20170117104500,282.0,274.950012,29.250001,36,54.299999,0,68.800003
20170117110000,282.0,282.0,30.0,36,54.299999,0,69.599998
20170117111500,282.0,282.0,30.0,36,54.299999,0,70.199997
20170117113000,282.0,291.399994,30.999999,36,54.299999,0,70.0
20170117114500,282.0,291.399994,30.999999,36,54.299999,0,69.599998
20170117120000,282.0,291.399994,30.999999,36,54.299999,0,69.199997
20170117121500,282.0,291.399994,30.999999,36,54.299999,0,69.199997
20170117123000,282.0,256.149994,27.249999,36,55.099998,0,69.800003
20170117124500,282.0,274.950012,29.250001,36,55.099998,0,70.099998
20170117130000,282.0,267.899994,28.499999,36,55.099998,0,69.800003
20170117131500,282.0,274.950012,29.250001,36,55.099998,0,68.599998
20170117133000,282.0,274.950012,29.250001,36,54.400002,0,68.300003
20170117134500,282.0,274.950012,29.250001,36,54.400002,0,68.199997
20170117140000,282.0,274.950012,29.250001,36,54.400002,0,68.199997
20170117141500,282.0,274.950012,29.250001,36,54.400002,0,68.5
20170117143000,282.0,319.600006,34.000001,38,54.400002,0,69.800003
20170117144500,282.0,310.200012,33.000001,37,54.400002,0,68.800003
20170117150000,282.0,310.200012,33.000001,37,54.400002,0,68.699997
20170117151500,282.0,319.600006,34.000001,37,54.400002,0,68.599998
20170117153000,282.0,303.149994,32.249999,37,54.400002,0,68.199997
20170117154500,282.0,319.600006,34.000001,37,54.400002,0,67.900002
20170117160000,282.0,303.149994,32.249999,37,54.400002,0,68.0
20170117161500,282.0,291.399994,30.999999,36,54.400002,0,67.699997
20170117163000,282.0,298.450012,31.750001,36,54.400002,100,67.599998
20170117164500,282.0,291.399994,30.999999,36,54.400002,100,67.800003
20170117170000,282.0,291.399994,30.999999,36,54.400002,100,67.900002
20170117171500,282.0,298.450012,31.750001,36,54.400002,0,68.300003
20170117173000,282.0,319.600006,34.000001,37,54.400002,0,68.300003
20170117174500,282.0,310.200012,33.000001,36,54.400002,0,68.199997
20170117180000,282.0,298.450012,31.750001,36,54.400002,0,68.400002
20170117181500,282.0,298.450012,31.750001,36,54.400002,0,68.199997
20170117183000,282.0,298.450012,31.750001,36,54.400002,0,68.199997
20170117184500,282.0,303.149994,32.249999,36,54.400002,0,68.099998
20170117190000,282.0,298.450012,31.750001,36,54.400002,0,68.099998
20170117191500,282.0,291.399994,30.999999,36,54.400002,0,67.800003
20170117193000,282.0,303.149994,32.249999,36,54.400002,0,67.900002
20170117194500,282.0,291.399994,30.999999,36,54.400002,0,67.900002
20170117200000,282.0,298.450012,31.750001,36,54.400002,0,68.099998
20170117201500,282.0,303.149994,32.249999,36,54.400002,0,68.199997
20170117203000,282.0,303.149994,32.249999,36,54.400002,0,68.0
20170117204500,282.0,291.399994,30.999999,36,54.400002,0,67.800003
20170117210000,282.0,298.450012,31.750001,36,54.400002,0,67.800003
20170117211500,282.0,282.0,30.0,36,54.400002,0,68.199997
20170117213000,282.0,291.399994,30.999999,36,54.400002,0,68.099998
20170117214500,282.0,274.950012,29.250001,36,54.400002,0,68.099998
20170117220000,282.0,291.399994,30.999999,36,54.400002,0,67.900002
20170117221500,282.0,298.450012,31.750001,36,54.400002,100,67.699997
20170117223000,282.0,291.399994,30.999999,36,54.400002,100,67.699997
20170117224500,282.0,274.950012,29.250001,36,54.400002,100,67.699997
20170117230000,282.0,298.450012,31.750001,36,54.400002,100,67.800003
20170117231500,282.0,291.399994,30.999999,36,54.400002,100,67.699997
20170117233000,282.0,298.450012,31.750001,36,54.400002,100,67.800003
20170117234500,282.0,291.399994,30.999999,36,54.400002,100,67.699997
20170118000000,282.0,298.450012,31.750001,36,54.400002,100,67.599998
20170118001500,282.0,282.0,30.0,36,55.099998,100,67.599998
20170118003000,282.0,298.450012,31.750001,36,58.299999,100,67.5
20170118004500,282.0,274.950012,29.250001,36,58.299999,100,67.699997
20170118010000,282.0,298.450012,31.750001,36,58.299999,100,67.699997
20170118011500,282.0,310.200012,33.000001,11,65.699997,0,68.400002
20170118013000,282.0,267.899994,28.499999,36,56.0,0,68.0
20170118014500,282.0,267.899994,28.499999,36,54.700001,100,67.599998
20170118020000,282.0,256.149994,27.249999,36,54.700001,100,67.400002
20170118021500,282.0,249.100006,26.500001,36,57.5,100,67.400002
20170118023000,282.0,256.149994,27.249999,36,58.400002,100,67.599998
20170118024500,282.0,256.149994,27.249999,36,58.400002,100,67.800003
20170118030000,282.0,267.899994,28.499999,36,58.400002,100,68.0
20170118031500,282.0,267.899994,28.499999,36,58.400002,100,68.099998
20170118033000,282.0,267.899994,28.499999,36,58.400002,100,68.199997
20170118034500,282.0,267.899994,28.499999,36,58.400002,100,68.199997
20170118040000,282.0,256.149994,27.249999,36,57.599998,100,68.199997
20170118041500,282.0,267.899994,28.499999,36,57.599998,100,68.199997
20170118043000,282.0,274.950012,29.250001,36,57.599998,100,68.099998
20170118044500,282.0,256.149994,27.249999,36,57.599998,100,68.199997
20170118050000,282.0,249.100006,26.500001,36,57.599998,100,68.199997
20170118051500,282.0,267.899994,28.499999,36,57.599998,0,68.300003
20170118053000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20170118054500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20170118060000,282.0,256.149994,27.249999,36,54.299999,0,67.900002
20170118061500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170118063000,282.0,256.149994,27.249999,36,54.299999,0,67.900002
20170118064500,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20170118070000,282.0,282.0,30.0,36,54.299999,0,67.900002
20170118071500,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20170118073000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20170118074500,282.0,291.399994,30.999999,36,54.299999,0,68.0
20170118080000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170118081500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20170118083000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170118084500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170118090000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20170118091500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170118093000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170118094500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170118100000,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170118101500,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20170118103000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170118104500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170118110000,282.0,267.899994,28.499999,36,54.299999,0,68.099998
20170118111500,282.0,267.899994,28.499999,36,54.299999,0,68.400002
20170118113000,282.0,274.950012,29.250001,36,54.299999,0,69.300003
20170118114500,282.0,282.0,30.0,36,54.299999,0,69.199997
20170118120000,282.0,274.950012,29.250001,36,54.299999,0,68.5
20170118121500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170118123000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170118124500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20170118130000,282.0,267.899994,28.499999,36,54.299999,0,68.5
20170118131500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20170118133000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170118134500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170118140000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170118141500,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20170118143000,282.0,267.899994,28.499999,36,54.299999,0,67.800003
20170118144500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20170118150000,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20170118151500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20170118153000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170118154500,282.0,267.899994,28.499999,36,54.299999,0,68.199997
20170118160000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170118161500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20170118163000,282.0,267.899994,28.499999,36,54.299999,0,67.900002
20170118164500,282.0,267.899994,28.499999,36,54.299999,0,68.0
20170118170000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170118171500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20170118173000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170118174500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170118180000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170118181500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170118183000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170118184500,282.0,291.399994,30.999999,36,54.299999,0,68.699997
20170118190000,282.0,298.450012,31.750001,36,54.299999,0,69.0
20170118191500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170118193000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170118194500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170118200000,282.0,298.450012,31.750001,36,54.299999,0,68.400002
20170118201500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170118203000,282.0,303.149994,32.249999,36,54.299999,0,68.0
20170118204500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170118210000,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170118211500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170118213000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170118214500,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170118220000,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20170118221500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170118223000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170118224500,282.0,282.0,30.0,36,54.299999,100,67.800003
20170118230000,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170118231500,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170118233000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170118234500,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170119000000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170119001500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170119003000,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20170119004500,282.0,310.200012,33.000001,36,54.299999,100,67.900002
20170119010000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170119011500,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170119013000,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170119014500,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170119020000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170119021500,282.0,282.0,30.0,36,54.299999,100,67.699997
20170119023000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170119024500,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170119030000,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20170119031500,282.0,267.899994,28.499999,36,54.299999,100,67.800003
20170119033000,282.0,291.399994,30.999999,36,54.299999,100,68.0
20170119034500,282.0,267.899994,28.499999,36,54.299999,100,67.900002
20170119040000,282.0,282.0,30.0,36,54.299999,100,68.0
20170119041500,282.0,291.399994,30.999999,36,54.299999,100,68.099998
20170119043000,282.0,282.0,30.0,36,54.299999,100,68.099998
20170119044500,282.0,291.399994,30.999999,36,54.299999,100,67.699997
20170119050000,282.0,291.399994,30.999999,36,54.299999,100,67.5
20170119051500,282.0,282.0,30.0,36,56.299999,100,67.699997
20170119053000,282.0,282.0,30.0,36,57.299999,100,67.599998
20170119054500,282.0,291.399994,30.999999,36,57.299999,100,67.699997
20170119060000,282.0,291.399994,30.999999,36,58.400002,100,67.699997
20170119061500,282.0,282.0,30.0,36,59.5,100,67.900002
20170119063000,282.0,267.899994,28.499999,36,59.5,100,68.0
20170119064500,282.0,298.450012,31.750001,36,58.400002,100,68.099998
20170119070000,282.0,291.399994,30.999999,36,58.400002,100,68.099998
20170119071500,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20170119073000,282.0,291.399994,30.999999,36,58.400002,100,67.900002
20170119074500,282.0,291.399994,30.999999,36,58.400002,100,68.0
20170119080000,282.0,282.0,30.0,36,58.400002,100,68.099998
20170119081500,282.0,291.399994,30.999999,36,55.200001,0,68.300003
20170119083000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119084500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170119090000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119091500,282.0,282.0,30.0,36,54.299999,0,68.599998
20170119093000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119094500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170119100000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170119101500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170119103000,282.0,274.950012,29.250001,36,54.299999,0,69.099998
20170119104500,282.0,298.450012,31.750001,36,54.299999,0,69.199997
20170119110000,282.0,282.0,30.0,36,54.299999,0,68.800003
20170119111500,282.0,282.0,30.0,36,54.299999,0,68.599998
20170119113000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170119114500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170119120000,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20170119121500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119123000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170119124500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170119130000,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170119131500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170119133000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170119134500,282.0,282.0,30.0,36,54.299999,0,68.5
20170119140000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119141500,282.0,274.950012,29.250001,36,54.299999,0,68.5
20170119143000,282.0,282.0,30.0,36,54.299999,0,68.599998
20170119144500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119150000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170119151500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170119153000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170119154500,282.0,291.399994,30.999999,36,54.299999,0,68.300003
20170119160000,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170119161500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170119163000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170119164500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170119170000,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170119171500,282.0,298.450012,31.750001,36,54.299999,0,67.900002
20170119173000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170119174500,282.0,291.399994,30.999999,36,54.299999,0,68.099998
20170119180000,282.0,298.450012,31.750001,36,54.299999,0,68.199997
20170119181500,282.0,282.0,30.0,36,54.299999,0,68.400002
20170119183000,282.0,303.149994,32.249999,36,54.299999,0,68.900002
20170119184500,282.0,298.450012,31.750001,36,54.299999,0,69.300003
20170119190000,282.0,303.149994,32.249999,36,54.299999,0,68.900002
20170119191500,282.0,303.149994,32.249999,36,54.299999,0,68.5
20170119193000,282.0,303.149994,32.249999,36,54.299999,0,68.300003
20170119194500,282.0,303.149994,32.249999,36,54.299999,0,68.199997
20170119200000,282.0,282.0,30.0,36,54.299999,0,68.099998
20170119201500,282.0,310.200012,33.000001,36,54.299999,0,67.900002
20170119203000,282.0,319.600006,34.000001,36,53.700001,0,67.900002
20170119204500,282.0,310.200012,33.000001,36,53.700001,0,67.800003
20170119210000,282.0,303.149994,32.249999,36,53.700001,0,67.900002
20170119211500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20170119213000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170119214500,282.0,303.149994,32.249999,36,54.299999,0,67.800003
20170119220000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20170119221500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20170119223000,282.0,303.149994,32.249999,36,54.299999,0,67.900002
20170119224500,282.0,298.450012,31.750001,36,54.299999,0,68.099998
20170119230000,282.0,298.450012,31.750001,36,54.299999,0,67.800003
20170119231500,282.0,303.149994,32.249999,36,54.299999,0,67.699997
20170119233000,282.0,310.200012,33.000001,36,54.299999,100,67.699997
20170119234500,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20170120000000,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20170120001500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20170120003000,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20170120004500,282.0,303.149994,32.249999,36,54.299999,100,67.800003
20170120010000,282.0,310.200012,33.000001,36,54.299999,100,67.900002
20170120011500,282.0,303.149994,32.249999,36,54.299999,100,67.599998
20170120013000,282.0,298.450012,31.750001,36,54.299999,100,67.599998
20170120014500,282.0,303.149994,32.249999,36,54.299999,100,67.599998
20170120020000,282.0,298.450012,31.750001,36,54.299999,100,67.699997
20170120021500,282.0,303.149994,32.249999,36,54.299999,100,67.699997
20170120023000,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170120024500,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20170120030000,282.0,298.450012,31.750001,36,54.299999,100,68.0
20170120031500,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170120033000,282.0,303.149994,32.249999,36,54.299999,100,67.900002
20170120034500,282.0,291.399994,30.999999,36,54.299999,100,67.800003
20170120040000,282.0,291.399994,30.999999,36,57.5,100,67.599998
20170120041500,282.0,291.399994,30.999999,36,57.5,100,67.699997
20170120043000,282.0,298.450012,31.750001,36,57.5,100,67.800003
20170120044500,282.0,298.450012,31.750001,36,57.5,100,68.0
20170120050000,282.0,298.450012,31.750001,36,57.5,100,68.099998
20170120051500,282.0,291.399994,30.999999,36,57.5,100,68.199997
20170120053000,282.0,291.399994,30.999999,36,57.5,100,68.199997
20170120054500,282.0,298.450012,31.750001,36,57.5,100,68.0
20170120060000,282.0,291.399994,30.999999,36,57.5,100,68.099998
20170120061500,282.0,291.399994,30.999999,36,57.5,100,68.0
20170120063000,282.0,298.450012,31.750001,36,57.5,100,67.900002
20170120064500,282.0,291.399994,30.999999,36,57.5,100,67.699997
20170120070000,282.0,291.399994,30.999999,36,57.5,100,67.900002
20170120071500,282.0,291.399994,30.999999,36,57.5,100,68.0
20170120073000,282.0,298.450012,31.750001,36,57.5,100,68.099998
20170120074500,282.0,303.149994,32.249999,36,57.5,100,68.099998
20170120080000,282.0,282.0,30.0,36,55.599998,0,68.300003
20170120081500,282.0,282.0,30.0,36,54.700001,0,68.199997
20170120083000,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170120084500,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20170120090000,282.0,282.0,30.0,36,54.700001,0,68.599998
20170120091500,282.0,291.399994,30.999999,36,54.700001,0,68.599998
20170120093000,282.0,291.399994,30.999999,36,54.700001,0,68.5
20170120094500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170120100000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170120101500,282.0,282.0,30.0,36,54.700001,0,68.400002
20170120103000,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20170120104500,282.0,282.0,30.0,36,54.700001,0,69.099998
20170120110000,282.0,274.950012,29.250001,36,54.700001,0,69.199997
20170120111500,282.0,282.0,30.0,36,54.700001,0,68.800003
20170120113000,282.0,274.950012,29.250001,36,54.700001,0,68.699997
20170120114500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20170120120000,282.0,274.950012,29.250001,36,54.700001,0,68.5
20170120121500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20170120123000,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170120124500,282.0,282.0,30.0,36,54.700001,0,68.099998
20170120130000,282.0,267.899994,28.499999,36,54.700001,0,68.099998
20170120131500,282.0,291.399994,30.999999,36,54.700001,0,68.099998
20170120133000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170120134500,282.0,274.950012,29.250001,36,54.700001,0,68.199997
20170120140000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20170120141500,282.0,274.950012,29.250001,36,54.700001,0,68.300003
20170120143000,282.0,274.950012,29.250001,36,54.700001,0,68.400002
20170120144500,282.0,282.0,30.0,36,54.700001,0,68.400002
20170120150000,282.0,282.0,30.0,36,54.700001,0,68.400002
20170120151500,282.0,291.399994,30.999999,36,54.700001,0,68.400002
20170120153000,282.0,282.0,30.0,36,54.700001,0,68.199997
20170120154500,282.0,282.0,30.0,36,54.700001,0,68.199997
20170120160000,282.0,291.399994,30.999999,36,54.700001,0,68.300003
20170120161500,282.0,291.399994,30.999999,36,54.700001,0,68.199997
20170120163000,282.0,282.0,30.0,36,53.900002,0,68.300003
20170120164500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170120170000,282.0,291.399994,30.999999,36,53.900002,0,68.300003
20170120171500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170120173000,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20170120174500,282.0,291.399994,30.999999,36,53.900002,0,68.199997
20170120180000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170120181500,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170120183000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170120184500,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20170120190000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170120191500,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170120193000,282.0,282.0,30.0,36,53.900002,0,67.900002
20170120194500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170120200000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170120201500,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20170120203000,282.0,282.0,30.0,36,53.900002,0,68.199997
20170120204500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170120210000,282.0,282.0,30.0,36,53.900002,0,68.0
20170120211500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170120213000,282.0,298.450012,31.750001,36,54.700001,0,68.099998
20170120214500,282.0,298.450012,31.750001,36,54.700001,0,67.800003
20170120220000,282.0,291.399994,30.999999,36,54.700001,0,67.800003
20170120221500,282.0,291.399994,30.999999,36,53.900002,100,67.699997
20170120223000,282.0,291.399994,30.999999,36,53.900002,100,67.800003
20170120224500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20170120230000,282.0,303.149994,32.249999,36,53.900002,100,67.699997
20170120231500,282.0,274.950012,29.250001,36,53.900002,100,67.800003
20170120233000,282.0,298.450012,31.750001,36,53.900002,100,67.800003
20170120234500,282.0,274.950012,29.250001,36,53.900002,100,68.0
20170121000000,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20170121001500,282.0,291.399994,30.999999,36,53.900002,100,68.0
20170121003000,282.0,298.450012,31.750001,36,53.900002,100,68.0
20170121004500,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20170121010000,282.0,282.0,30.0,36,54.700001,100,67.800003
20170121011500,282.0,274.950012,29.250001,9,54.700001,0,68.0
20170121013000,282.0,267.899994,28.499999,36,54.700001,0,67.900002
20170121014500,282.0,256.149994,27.249999,36,54.700001,100,67.699997
20170121020000,282.0,267.899994,28.499999,36,54.700001,100,67.800003
20170121021500,282.0,274.950012,29.250001,36,54.700001,100,67.900002
20170121023000,282.0,274.950012,29.250001,36,54.700001,100,68.099998
20170121024500,282.0,274.950012,29.250001,36,53.900002,100,68.0
20170121030000,282.0,274.950012,29.250001,36,53.900002,100,68.099998
20170121031500,282.0,267.899994,28.499999,36,53.900002,100,68.099998
20170121033000,282.0,274.950012,29.250001,36,54.700001,100,68.199997
20170121034500,282.0,249.100006,26.500001,36,54.700001,100,68.199997
20170121040000,282.0,267.899994,28.499999,36,54.700001,100,68.099998
20170121041500,282.0,267.899994,28.499999,36,54.700001,0,68.300003
20170121043000,282.0,267.899994,28.499999,36,54.700001,0,68.199997
20170121044500,282.0,256.149994,27.249999,36,54.700001,0,68.300003
20170121050000,282.0,256.149994,27.249999,36,54.700001,0,68.400002
20170121051500,282.0,267.899994,28.499999,36,54.700001,0,68.400002
20170121053000,282.0,267.899994,28.499999,36,53.900002,0,68.400002
20170121054500,282.0,267.899994,28.499999,36,53.900002,0,68.400002
20170121060000,282.0,267.899994,28.499999,36,53.900002,0,68.5
20170121061500,282.0,256.149994,27.249999,36,53.900002,0,68.400002
20170121063000,282.0,256.149994,27.249999,36,54.700001,0,68.5
20170121064500,282.0,274.950012,29.250001,37,53.900002,0,68.300003
20170121070000,282.0,274.950012,29.250001,37,53.900002,0,68.300003
20170121071500,282.0,282.0,30.0,37,53.900002,0,68.400002
20170121073000,282.0,274.950012,29.250001,37,53.900002,0,68.400002
20170121074500,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20170121080000,282.0,291.399994,30.999999,37,54.700001,0,68.599998
20170121081500,282.0,291.399994,30.999999,37,54.700001,0,68.599998
20170121083000,282.0,298.450012,31.750001,37,54.700001,0,68.400002
20170121084500,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20170121090000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20170121091500,282.0,282.0,30.0,37,53.900002,0,68.199997
20170121093000,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20170121094500,282.0,298.450012,31.750001,37,53.900002,0,68.099998
20170121100000,282.0,274.950012,29.250001,37,53.900002,0,68.099998
20170121101500,282.0,291.399994,30.999999,37,53.900002,0,68.0
20170121103000,282.0,298.450012,31.750001,37,53.900002,0,68.099998
20170121104500,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20170121110000,282.0,298.450012,31.750001,37,53.900002,0,68.099998
20170121111500,282.0,298.450012,31.750001,37,54.5,0,68.099998
20170121113000,282.0,282.0,30.0,37,54.5,0,68.199997
20170121114500,282.0,274.950012,29.250001,37,54.5,0,68.099998
20170121120000,282.0,291.399994,30.999999,37,54.5,0,68.199997
20170121121500,282.0,298.450012,31.750001,37,54.5,0,68.0
20170121123000,282.0,291.399994,30.999999,37,54.5,0,68.099998
20170121124500,282.0,282.0,30.0,37,54.5,0,68.099998
20170121130000,282.0,282.0,30.0,37,54.5,0,68.099998
20170121131500,282.0,274.950012,29.250001,37,54.5,0,68.199997
20170121133000,282.0,274.950012,29.250001,37,54.5,0,68.199997
20170121134500,282.0,267.899994,28.499999,37,54.5,0,68.400002
20170121140000,282.0,274.950012,29.250001,37,54.5,0,68.400002
20170121141500,282.0,274.950012,29.250001,37,54.5,0,68.5
20170121143000,282.0,267.899994,28.499999,37,54.5,0,68.199997
20170121144500,282.0,274.950012,29.250001,37,54.5,0,67.900002
20170121150000,282.0,267.899994,28.499999,37,54.5,0,67.800003
20170121151500,282.0,282.0,30.0,37,54.5,100,67.599998
20170121153000,282.0,282.0,30.0,37,54.5,100,67.599998
20170121154500,282.0,274.950012,29.250001,37,54.5,100,67.900002
20170121160000,282.0,267.899994,28.499999,37,54.5,100,68.0
20170121161500,282.0,274.950012,29.250001,37,54.5,100,68.099998
20170121163000,282.0,267.899994,28.499999,37,54.5,100,68.199997
20170121164500,282.0,274.950012,29.250001,37,54.5,0,68.199997
20170121170000,282.0,282.0,30.0,37,53.900002,0,68.300003
20170121171500,282.0,274.950012,29.250001,37,53.900002,0,68.199997
20170121173000,282.0,274.950012,29.250001,37,53.900002,0,68.300003
20170121174500,282.0,274.950012,29.250001,37,53.900002,0,68.300003
20170121180000,282.0,267.899994,28.499999,37,53.900002,0,68.300003
20170121181500,282.0,282.0,30.0,37,53.900002,0,68.400002
20170121183000,282.0,274.950012,29.250001,37,53.900002,0,68.400002
20170121184500,282.0,282.0,30.0,37,53.900002,0,68.400002
20170121190000,282.0,282.0,30.0,37,53.900002,0,68.300003
20170121191500,282.0,282.0,30.0,37,53.900002,0,68.0
20170121193000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170121194500,282.0,274.950012,29.250001,37,54.599998,0,67.800003
20170121200000,282.0,282.0,30.0,37,54.599998,0,67.800003
20170121201500,282.0,282.0,30.0,37,54.599998,0,67.800003
20170121203000,282.0,298.450012,31.750001,37,54.599998,0,68.0
20170121204500,282.0,291.399994,30.999999,37,53.900002,0,67.900002
20170121210000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170121211500,282.0,291.399994,30.999999,37,53.900002,0,68.0
20170121213000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170121214500,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170121220000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170121221500,282.0,298.450012,31.750001,37,53.900002,0,68.099998
20170121223000,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20170121224500,282.0,282.0,30.0,37,53.900002,100,67.699997
20170121230000,282.0,291.399994,30.999999,37,53.900002,100,67.699997
20170121231500,282.0,291.399994,30.999999,37,53.900002,100,67.900002
20170121233000,282.0,298.450012,31.750001,37,53.900002,100,67.699997
20170121234500,282.0,291.399994,30.999999,37,53.900002,100,67.800003
20170122000000,282.0,298.450012,31.750001,37,53.900002,100,67.900002
20170122001500,282.0,282.0,30.0,37,53.900002,100,67.800003
20170122003000,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122004500,282.0,298.450012,31.750001,37,54.5,100,67.800003
20170122010000,282.0,274.950012,29.250001,37,54.5,100,68.0
20170122011500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122013000,282.0,303.149994,32.249999,37,54.5,100,67.800003
20170122014500,282.0,298.450012,31.750001,37,54.5,100,67.699997
20170122020000,282.0,291.399994,30.999999,37,54.5,100,67.699997
20170122021500,282.0,291.399994,30.999999,37,54.5,100,67.699997
20170122023000,282.0,298.450012,31.750001,37,54.5,100,67.699997
20170122024500,282.0,298.450012,31.750001,37,54.5,100,67.699997
20170122030000,282.0,291.399994,30.999999,37,54.5,100,67.699997
20170122031500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122033000,282.0,291.399994,30.999999,37,54.5,100,67.699997
20170122034500,282.0,291.399994,30.999999,37,54.5,100,67.800003
20170122040000,282.0,282.0,30.0,37,54.5,100,67.800003
20170122041500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122043000,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122044500,282.0,267.899994,28.499999,37,54.5,100,67.900002
20170122050000,282.0,298.450012,31.750001,37,54.5,100,68.099998
20170122051500,282.0,282.0,30.0,37,54.5,100,68.099998
20170122053000,282.0,274.950012,29.250001,37,54.5,100,68.199997
20170122054500,282.0,274.950012,29.250001,37,54.5,100,68.099998
20170122060000,282.0,282.0,30.0,37,54.5,100,68.199997
20170122061500,282.0,298.450012,31.750001,37,54.5,100,68.099998
20170122063000,282.0,274.950012,29.250001,37,54.5,100,68.0
20170122064500,282.0,282.0,30.0,37,54.5,100,68.0
20170122070000,282.0,291.399994,30.999999,37,54.5,100,68.099998
20170122071500,282.0,298.450012,31.750001,37,54.5,100,68.199997
20170122073000,282.0,298.450012,31.750001,37,54.5,100,68.099998
20170122074500,282.0,298.450012,31.750001,37,54.5,100,68.199997
20170122080000,282.0,291.399994,30.999999,37,54.5,100,68.0
20170122081500,282.0,298.450012,31.750001,37,54.5,100,67.900002
20170122083000,282.0,291.399994,30.999999,37,54.5,100,67.800003
20170122084500,282.0,291.399994,30.999999,37,54.5,100,67.900002
20170122090000,282.0,303.149994,32.249999,37,54.5,100,67.800003
20170122091500,282.0,291.399994,30.999999,37,54.5,100,67.800003
20170122093000,282.0,291.399994,30.999999,37,55.099998,100,67.599998
20170122094500,282.0,298.450012,31.750001,37,57.599998,100,67.699997
20170122100000,282.0,291.399994,30.999999,37,57.599998,100,67.900002
20170122101500,282.0,291.399994,30.999999,37,56.0,100,67.800003
20170122103000,282.0,267.899994,28.499999,37,57.5,100,67.800003
20170122104500,282.0,291.399994,30.999999,37,58.799999,100,67.699997
20170122110000,282.0,282.0,30.0,37,61.599998,100,67.699997
20170122111500,282.0,267.899994,28.499999,37,61.599998,100,67.800003
20170122113000,282.0,267.899994,28.499999,37,64.800003,100,67.900002
20170122114500,282.0,274.950012,29.250001,37,60.400002,100,67.900002
20170122120000,282.0,282.0,30.0,37,60.400002,100,67.800003
20170122121500,282.0,282.0,30.0,37,63.5,100,67.900002
20170122123000,282.0,291.399994,30.999999,37,60.0,100,67.800003
20170122124500,282.0,282.0,30.0,37,62.900002,100,67.900002
20170122130000,282.0,291.399994,30.999999,37,62.900002,100,68.099998
20170122131500,282.0,282.0,30.0,37,61.599998,100,68.099998
20170122133000,282.0,282.0,30.0,37,53.900002,0,68.199997
20170122134500,282.0,267.899994,28.499999,37,54.700001,0,68.199997
20170122140000,282.0,291.399994,30.999999,37,56.0,0,68.199997
20170122141500,282.0,282.0,30.0,37,53.5,0,68.199997
20170122143000,282.0,267.899994,28.499999,37,54.200001,0,68.300003
20170122144500,282.0,291.399994,30.999999,37,56.299999,0,68.300003
20170122150000,282.0,282.0,30.0,37,54.299999,0,68.300003
20170122151500,282.0,291.399994,30.999999,37,53.5,0,68.199997
20170122153000,282.0,274.950012,29.250001,37,54.700001,0,68.099998
20170122154500,282.0,282.0,30.0,37,56.0,0,67.900002
20170122160000,282.0,282.0,30.0,37,53.5,0,67.900002
20170122161500,282.0,267.899994,28.499999,37,53.5,0,67.800003
20170122163000,282.0,282.0,30.0,37,54.299999,0,67.800003
20170122164500,282.0,282.0,30.0,37,54.299999,0,67.800003
20170122170000,282.0,282.0,30.0,37,55.599998,0,67.900002
20170122171500,282.0,291.399994,30.999999,37,55.599998,0,68.099998
20170122173000,282.0,282.0,30.0,37,55.599998,0,68.0
20170122174500,282.0,282.0,30.0,37,55.0,0,68.099998
20170122180000,282.0,282.0,30.0,37,55.0,0,68.099998
20170122181500,282.0,282.0,30.0,37,55.0,0,68.199997
20170122183000,282.0,282.0,30.0,37,53.5,0,68.099998
20170122184500,282.0,274.950012,29.250001,37,53.5,0,68.199997
20170122190000,282.0,282.0,30.0,37,53.5,0,68.199997
20170122191500,282.0,291.399994,30.999999,37,54.5,0,68.099998
20170122193000,282.0,274.950012,29.250001,37,55.200001,0,68.300003
20170122194500,282.0,282.0,30.0,37,53.5,0,68.199997
20170122200000,282.0,303.149994,32.249999,37,53.5,0,68.199997
20170122201500,282.0,291.399994,30.999999,37,54.700001,0,68.099998
20170122203000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20170122204500,282.0,282.0,30.0,37,53.099998,0,68.099998
20170122210000,282.0,298.450012,31.750001,37,55.599998,0,68.199997
20170122211500,282.0,303.149994,32.249999,37,53.5,0,68.199997
20170122213000,282.0,298.450012,31.750001,37,53.5,0,68.199997
20170122214500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20170122220000,282.0,291.399994,30.999999,37,53.5,0,68.099998
20170122221500,282.0,298.450012,31.750001,37,55.5,0,68.199997
20170122223000,282.0,298.450012,31.750001,37,53.5,0,68.300003
20170122224500,282.0,303.149994,32.249999,37,54.700001,0,68.5
20170122230000,282.0,298.450012,31.750001,37,53.900002,0,68.300003
20170122231500,282.0,303.149994,32.249999,37,53.900002,0,68.300003
20170122233000,282.0,291.399994,30.999999,37,55.0,0,68.199997
20170122234500,282.0,303.149994,32.249999,37,53.099998,0,67.800003
20170123000000,282.0,303.149994,32.249999,37,55.200001,0,67.800003
20170123001500,282.0,291.399994,30.999999,37,53.5,0,67.800003
20170123003000,282.0,298.450012,31.750001,37,53.5,0,67.900002
20170123004500,282.0,298.450012,31.750001,37,54.599998,0,67.800003
20170123010000,282.0,303.149994,32.249999,37,52.700001,0,68.0
20170123011500,282.0,291.399994,30.999999,37,55.099998,0,67.900002
20170123013000,282.0,319.600006,34.000001,37,52.700001,0,67.900002
20170123014500,282.0,303.149994,32.249999,37,54.299999,0,67.900002
20170123020000,282.0,298.450012,31.750001,37,53.5,0,67.800003
20170123021500,282.0,310.200012,33.000001,37,53.5,0,68.0
20170123023000,282.0,303.149994,32.249999,37,55.099998,0,67.900002
20170123024500,282.0,310.200012,33.000001,37,52.700001,0,68.0
20170123030000,282.0,298.450012,31.750001,37,52.700001,0,67.800003
20170123031500,282.0,319.600006,34.000001,37,54.299999,0,67.900002
20170123033000,282.0,310.200012,33.000001,37,54.299999,0,67.800003
20170123034500,282.0,319.600006,34.000001,37,52.700001,0,67.800003
20170123040000,282.0,310.200012,33.000001,37,52.700001,0,67.800003
20170123041500,282.0,310.200012,33.000001,37,54.299999,0,67.800003
20170123043000,282.0,319.600006,34.000001,37,54.299999,0,67.900002
20170123044500,282.0,310.200012,33.000001,37,54.299999,0,67.900002
20170123050000,282.0,319.600006,34.000001,37,52.700001,0,67.900002
20170123051500,282.0,310.200012,33.000001,37,52.700001,0,67.900002
20170123053000,282.0,310.200012,33.000001,37,52.700001,0,68.0
20170123054500,282.0,319.600006,34.000001,37,53.599998,0,67.900002
20170123060000,282.0,298.450012,31.750001,37,54.700001,0,68.0
20170123061500,282.0,303.149994,32.249999,37,54.700001,0,67.900002
20170123063000,282.0,303.149994,32.249999,37,53.900002,0,67.800003
20170123064500,282.0,303.149994,32.249999,37,53.099998,0,67.900002
20170123070000,282.0,303.149994,32.249999,37,53.099998,0,67.900002
20170123071500,282.0,303.149994,32.249999,37,54.700001,0,67.900002
20170123073000,282.0,298.450012,31.750001,37,54.700001,0,68.0
20170123074500,282.0,303.149994,32.249999,37,54.700001,0,68.099998
20170123080000,282.0,310.200012,33.000001,37,54.700001,0,68.199997
20170123081500,282.0,310.200012,33.000001,37,52.299999,0,68.199997
20170123083000,282.0,310.200012,33.000001,37,53.5,0,68.099998
20170123084500,282.0,310.200012,33.000001,37,54.299999,0,67.900002
20170123090000,282.0,298.450012,31.750001,37,53.0,0,68.0
20170123091500,282.0,303.149994,32.249999,37,53.0,0,68.0
20170123093000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20170123094500,282.0,303.149994,32.249999,37,53.099998,0,67.900002
20170123100000,282.0,298.450012,31.750001,37,53.099998,0,67.900002
20170123101500,282.0,298.450012,31.750001,37,53.900002,0,67.900002
20170123103000,282.0,291.399994,30.999999,37,54.700001,0,68.0
20170123104500,282.0,298.450012,31.750001,37,54.700001,0,68.099998
20170123110000,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20170123111500,282.0,282.0,30.0,37,55.599998,0,68.099998
20170123113000,282.0,298.450012,31.750001,37,55.599998,0,68.099998
20170123114500,282.0,291.399994,30.999999,37,55.599998,0,68.199997
20170123120000,282.0,298.450012,31.750001,37,53.700001,0,68.199997
20170123121500,282.0,291.399994,30.999999,37,53.700001,0,68.300003
20170123123000,282.0,291.399994,30.999999,37,53.700001,0,68.5
20170123124500,282.0,282.0,30.0,37,54.5,0,68.699997
20170123130000,282.0,291.399994,30.999999,37,53.099998,0,69.699997
20170123131500,282.0,282.0,30.0,37,53.900002,0,69.099998
20170123133000,282.0,282.0,30.0,37,53.900002,0,68.699997
20170123134500,282.0,291.399994,30.999999,37,55.0,0,68.599998
20170123140000,282.0,291.399994,30.999999,37,54.299999,0,68.5
20170123141500,282.0,274.950012,29.250001,37,54.299999,0,68.5
20170123143000,282.0,291.399994,30.999999,37,55.5,0,68.599998
20170123144500,282.0,274.950012,29.250001,37,54.0,0,68.5
