PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20170123150000,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20170123151500,282.0,298.450012,31.750001,37,54.700001,0,68.400002
20170123153000,282.0,298.450012,31.750001,37,53.900002,0,68.400002
20170123154500,282.0,282.0,30.0,37,54.700001,0,68.300003
20170123160000,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20170123161500,282.0,282.0,30.0,37,54.700001,0,68.300003
20170123163000,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20170123164500,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20170123170000,282.0,291.399994,30.999999,37,54.700001,0,68.199997
20170123171500,282.0,298.450012,31.750001,37,54.700001,0,68.199997
20170123173000,282.0,291.399994,30.999999,37,54.700001,0,68.300003
20170123174500,282.0,274.950012,29.250001,37,53.900002,0,68.199997
20170123180000,282.0,291.399994,30.999999,37,53.900002,0,68.099998
20170123181500,282.0,298.450012,31.750001,37,53.099998,0,68.099998
20170123183000,282.0,282.0,30.0,37,53.099998,0,68.099998
20170123184500,282.0,298.450012,31.750001,37,53.099998,0,68.199997
20170123190000,282.0,298.450012,31.750001,37,53.099998,0,68.099998
20170123191500,282.0,298.450012,31.750001,37,52.299999,0,68.099998
20170123193000,282.0,298.450012,31.750001,37,52.299999,0,68.099998
20170123194500,282.0,298.450012,31.750001,37,52.299999,0,68.0
20170123200000,282.0,298.450012,31.750001,37,52.299999,0,68.0
20170123201500,282.0,303.149994,32.249999,37,51.099998,0,67.900002
20170123203000,282.0,310.200012,33.000001,37,51.099998,0,67.900002
20170123204500,282.0,303.149994,32.249999,37,51.099998,0,67.800003
20170123210000,282.0,310.200012,33.000001,37,51.099998,0,68.0
20170123211500,282.0,319.600006,34.000001,37,51.099998,0,67.800003
20170123213000,282.0,310.200012,33.000001,37,51.099998,0,67.800003
20170123214500,282.0,310.200012,33.000001,37,51.099998,0,67.900002
20170123220000,282.0,310.200012,33.000001,37,51.099998,0,67.900002
20170123221500,282.0,310.200012,33.000001,37,51.099998,100,67.599998
20170123223000,282.0,303.149994,32.249999,37,51.099998,100,67.400002
20170123224500,282.0,310.200012,33.000001,37,53.5,100,67.5
20170123230000,282.0,319.600006,34.000001,37,55.599998,100,67.599998
20170123231500,282.0,310.200012,33.000001,37,55.599998,100,67.699997
20170123233000,282.0,310.200012,33.000001,37,59.099998,100,67.699997
20170123234500,282.0,298.450012,31.750001,37,59.099998,100,68.0
20170124000000,282.0,303.149994,32.249999,37,59.099998,100,67.900002
20170124001500,282.0,310.200012,33.000001,37,59.099998,100,68.099998
20170124003000,282.0,291.399994,30.999999,37,53.900002,100,68.199997
20170124004500,282.0,310.200012,33.000001,37,51.099998,100,68.099998
20170124010000,282.0,310.200012,33.000001,37,51.099998,100,67.699997
20170124011500,282.0,303.149994,32.249999,37,50.299999,100,67.599998
20170124013000,282.0,319.600006,34.000001,37,50.299999,100,67.5
20170124014500,282.0,319.600006,34.000001,37,53.900002,100,67.400002
20170124020000,282.0,319.600006,34.000001,37,53.900002,100,67.5
20170124021500,282.0,319.600006,34.000001,37,57.099998,100,67.599998
20170124023000,282.0,319.600006,34.000001,37,61.599998,100,68.0
20170124024500,282.0,310.200012,33.000001,37,61.599998,100,68.099998
20170124030000,282.0,310.200012,33.000001,37,60.799999,100,68.199997
20170124031500,282.0,310.200012,33.000001,37,49.900002,0,68.099998
20170124033000,282.0,310.200012,33.000001,37,48.900002,0,67.900002
20170124034500,282.0,319.600006,34.000001,37,48.900002,0,67.900002
20170124040000,282.0,310.200012,33.000001,36,49.400002,0,67.800003
20170124041500,282.0,303.149994,32.249999,36,48.700001,0,67.800003
20170124043000,282.0,310.200012,33.000001,36,48.700001,100,67.599998
20170124044500,282.0,319.600006,34.000001,36,48.700001,100,67.699997
20170124050000,282.0,310.200012,33.000001,36,48.700001,100,67.699997
20170124051500,282.0,310.200012,33.000001,36,48.099998,100,67.599998
20170124053000,282.0,319.600006,34.000001,36,48.599998,100,67.599998
20170124054500,282.0,303.149994,32.249999,36,49.400002,100,67.599998
20170124060000,282.0,303.149994,32.249999,36,51.799999,100,67.599998
20170124061500,282.0,310.200012,33.000001,36,51.799999,100,67.599998
20170124063000,282.0,298.450012,31.750001,36,53.5,100,67.699997
20170124064500,282.0,310.200012,33.000001,36,53.5,100,67.800003
20170124070000,282.0,310.200012,33.000001,36,52.5,100,67.800003
20170124071500,282.0,303.149994,32.249999,36,55.599998,100,67.599998
20170124073000,282.0,303.149994,32.249999,36,62.400002,100,67.900002
20170124074500,282.0,303.149994,32.249999,36,62.400002,100,68.099998
20170124080000,282.0,298.450012,31.750001,36,62.400002,100,68.199997
20170124081500,282.0,298.450012,31.750001,36,56.0,0,68.300003
20170124083000,282.0,298.450012,31.750001,36,52.299999,0,68.199997
20170124084500,282.0,298.450012,31.750001,36,52.299999,0,68.199997
20170124090000,282.0,298.450012,31.750001,36,52.299999,0,68.099998
20170124091500,282.0,282.0,30.0,36,54.299999,0,68.300003
20170124093000,282.0,282.0,30.0,36,53.5,0,68.5
20170124094500,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20170124100000,282.0,282.0,30.0,36,54.299999,0,68.199997
20170124101500,282.0,267.899994,28.499999,36,54.299999,0,68.900002
20170124103000,282.0,274.950012,29.250001,36,54.299999,0,69.5
20170124104500,282.0,282.0,30.0,36,53.5,0,68.699997
20170124110000,282.0,274.950012,29.250001,36,53.5,0,69.0
20170124111500,282.0,267.899994,28.499999,36,55.200001,0,68.599998
20170124113000,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20170124114500,282.0,274.950012,29.250001,36,53.5,0,68.199997
20170124120000,282.0,274.950012,29.250001,36,55.5,0,68.199997
20170124121500,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170124123000,282.0,274.950012,29.250001,36,53.5,0,68.800003
20170124124500,282.0,274.950012,29.250001,36,53.5,0,68.300003
20170124130000,282.0,267.899994,28.499999,36,53.5,0,68.400002
20170124131500,282.0,274.950012,29.250001,36,53.5,0,68.199997
20170124133000,282.0,256.149994,27.249999,36,55.200001,0,68.099998
20170124134500,282.0,267.899994,28.499999,36,55.200001,0,69.199997
20170124140000,282.0,267.899994,28.499999,36,53.900002,0,69.0
20170124141500,282.0,282.0,30.0,36,55.0,0,68.699997
20170124143000,282.0,267.899994,28.499999,36,55.0,0,68.599998
20170124144500,282.0,267.899994,28.499999,36,54.299999,0,68.599998
20170124150000,282.0,274.950012,29.250001,36,55.200001,0,68.699997
20170124151500,282.0,267.899994,28.499999,36,55.200001,0,68.599998
20170124153000,282.0,267.899994,28.499999,36,54.5,0,68.400002
20170124154500,282.0,274.950012,29.250001,36,54.5,0,68.400002
20170124160000,282.0,274.950012,29.250001,36,55.099998,0,68.5
20170124161500,282.0,267.899994,28.499999,36,54.299999,0,68.5
20170124163000,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170124164500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170124170000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170124171500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20170124173000,282.0,282.0,30.0,36,54.299999,0,68.5
20170124174500,282.0,274.950012,29.250001,36,54.299999,0,68.699997
20170124180000,282.0,282.0,30.0,36,54.299999,0,68.699997
20170124181500,282.0,267.899994,28.499999,36,54.299999,0,68.699997
20170124183000,282.0,282.0,30.0,36,54.299999,0,68.599998
20170124184500,282.0,267.899994,28.499999,36,54.299999,0,68.300003
20170124190000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170124191500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170124193000,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170124194500,282.0,274.950012,29.250001,36,54.299999,0,68.400002
20170124200000,282.0,274.950012,29.250001,36,53.5,0,68.300003
20170124201500,282.0,274.950012,29.250001,36,54.299999,0,68.300003
20170124203000,282.0,282.0,30.0,36,54.299999,0,68.300003
20170124204500,282.0,282.0,30.0,36,54.299999,0,68.099998
20170124210000,282.0,291.399994,30.999999,36,54.299999,0,67.900002
20170124211500,282.0,291.399994,30.999999,36,54.299999,0,67.800003
20170124213000,282.0,267.899994,28.499999,36,54.299999,0,68.0
20170124214500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170124220000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170124221500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170124223000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170124224500,282.0,282.0,30.0,36,54.299999,0,67.800003
20170124230000,282.0,274.950012,29.250001,36,54.299999,100,67.699997
20170124231500,282.0,274.950012,29.250001,36,54.299999,100,67.800003
20170124233000,282.0,282.0,30.0,36,54.299999,100,67.900002
20170124234500,282.0,282.0,30.0,36,54.299999,100,68.0
20170125000000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20170125001500,282.0,282.0,30.0,36,54.299999,100,68.099998
20170125003000,282.0,274.950012,29.250001,36,54.299999,100,67.900002
20170125004500,282.0,282.0,30.0,36,54.299999,100,67.900002
20170125010000,282.0,267.899994,28.499999,36,54.299999,100,68.0
20170125011500,282.0,267.899994,28.499999,9,54.299999,0,68.0
20170125013000,282.0,256.149994,27.249999,33,54.299999,0,68.0
20170125014500,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20170125020000,282.0,256.149994,27.249999,35,54.299999,100,67.599998
20170125021500,282.0,274.950012,29.250001,35,54.299999,100,67.599998
20170125023000,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20170125024500,282.0,274.950012,29.250001,35,54.299999,100,67.699997
20170125030000,282.0,256.149994,27.249999,35,54.299999,100,67.699997
20170125031500,282.0,267.899994,28.499999,35,54.299999,100,67.900002
20170125033000,282.0,267.899994,28.499999,35,54.299999,100,67.900002
20170125034500,282.0,267.899994,28.499999,35,54.299999,100,68.099998
20170125040000,282.0,256.149994,27.249999,35,54.299999,100,67.800003
20170125041500,282.0,256.149994,27.249999,35,55.099998,100,67.699997
20170125043000,282.0,256.149994,27.249999,35,55.099998,100,67.800003
20170125044500,282.0,267.899994,28.499999,35,54.299999,100,67.699997
20170125050000,282.0,267.899994,28.499999,35,54.299999,100,67.900002
20170125051500,282.0,256.149994,27.249999,35,55.099998,100,67.900002
20170125053000,282.0,249.100006,26.500001,35,55.099998,100,67.800003
20170125054500,282.0,267.899994,28.499999,35,54.299999,100,67.599998
20170125060000,282.0,267.899994,28.499999,35,57.599998,100,67.599998
20170125061500,282.0,267.899994,28.499999,35,57.599998,100,67.800003
20170125063000,282.0,256.149994,27.249999,35,56.799999,100,67.800003
20170125064500,282.0,282.0,30.0,35,56.799999,100,67.900002
20170125070000,282.0,274.950012,29.250001,35,57.599998,100,67.900002
20170125071500,282.0,274.950012,29.250001,35,57.599998,100,68.099998
20170125073000,282.0,267.899994,28.499999,35,57.599998,100,68.199997
20170125074500,282.0,274.950012,29.250001,35,57.599998,0,68.300003
20170125080000,282.0,274.950012,29.250001,35,54.400002,0,68.300003
20170125081500,282.0,267.899994,28.499999,35,54.400002,0,68.099998
20170125083000,282.0,274.950012,29.250001,35,54.400002,0,68.199997
20170125084500,282.0,256.149994,27.249999,35,54.400002,0,68.199997
20170125090000,282.0,267.899994,28.499999,35,54.400002,0,69.5
20170125091500,282.0,267.899994,28.499999,35,54.400002,0,68.800003
20170125093000,282.0,267.899994,28.499999,35,54.400002,0,68.599998
20170125094500,282.0,267.899994,28.499999,35,55.099998,0,68.599998
20170125100000,282.0,256.149994,27.249999,35,54.299999,0,68.599998
20170125101500,282.0,267.899994,28.499999,35,54.299999,0,68.400002
20170125103000,282.0,274.950012,29.250001,35,54.299999,0,68.400002
20170125104500,282.0,256.149994,27.249999,35,55.099998,0,68.5
20170125110000,282.0,267.899994,28.499999,35,55.099998,0,68.599998
20170125111500,282.0,267.899994,28.499999,35,55.099998,0,68.599998
20170125113000,282.0,256.149994,27.249999,35,55.099998,0,68.599998
20170125114500,282.0,267.899994,28.499999,35,55.099998,0,68.599998
20170125120000,282.0,267.899994,28.499999,35,55.099998,0,68.300003
20170125121500,282.0,256.149994,27.249999,35,55.099998,0,68.300003
20170125123000,282.0,267.899994,28.499999,35,55.099998,0,68.199997
20170125124500,282.0,274.950012,29.250001,35,55.099998,0,68.0
20170125130000,282.0,267.899994,28.499999,35,55.099998,0,68.199997
20170125131500,282.0,267.899994,28.499999,35,55.099998,0,68.199997
20170125133000,282.0,256.149994,27.249999,35,55.099998,0,69.5
20170125134500,282.0,282.0,30.0,36,54.299999,0,69.199997
20170125140000,282.0,282.0,30.0,36,54.299999,0,69.599998
20170125141500,282.0,291.399994,30.999999,36,54.299999,0,69.800003
20170125143000,282.0,291.399994,30.999999,36,54.299999,0,69.699997
20170125144500,282.0,282.0,30.0,36,54.299999,0,69.199997
20170125150000,282.0,282.0,30.0,36,54.299999,0,69.099998
20170125151500,282.0,291.399994,30.999999,36,54.299999,0,68.800003
20170125153000,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170125154500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170125160000,282.0,282.0,30.0,36,54.299999,0,68.0
20170125161500,282.0,298.450012,31.750001,36,54.299999,0,68.0
20170125163000,282.0,291.399994,30.999999,36,54.299999,0,68.199997
20170125164500,282.0,298.450012,31.750001,36,54.299999,0,68.300003
20170125170000,282.0,298.450012,31.750001,36,54.299999,0,68.5
20170125171500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170125173000,282.0,291.399994,30.999999,36,54.299999,0,68.599998
20170125174500,282.0,291.399994,30.999999,36,54.299999,0,68.400002
20170125180000,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170125181500,282.0,291.399994,30.999999,36,54.299999,0,68.5
20170125183000,282.0,282.0,30.0,36,54.299999,0,68.599998
20170125184500,282.0,282.0,30.0,36,54.299999,0,68.599998
20170125190000,282.0,282.0,30.0,36,54.299999,0,68.400002
20170125191500,282.0,291.399994,30.999999,36,55.099998,0,68.599998
20170125193000,282.0,291.399994,30.999999,36,54.099998,0,68.599998
20170125194500,282.0,291.399994,30.999999,36,54.099998,0,68.5
20170125200000,282.0,291.399994,30.999999,36,54.099998,0,68.5
20170125201500,282.0,303.149994,32.249999,36,54.099998,0,68.300003
20170125203000,282.0,303.149994,32.249999,36,54.099998,0,68.0
20170125204500,282.0,303.149994,32.249999,36,54.099998,0,68.0
20170125210000,282.0,303.149994,32.249999,36,54.700001,0,68.099998
20170125211500,282.0,291.399994,30.999999,36,53.900002,0,68.0
20170125213000,282.0,303.149994,32.249999,36,53.900002,0,68.099998
20170125214500,282.0,282.0,30.0,36,53.900002,0,68.099998
20170125220000,282.0,303.149994,32.249999,36,53.900002,0,68.199997
20170125221500,282.0,298.450012,31.750001,36,53.900002,0,68.199997
20170125223000,282.0,298.450012,31.750001,36,53.900002,0,68.099998
20170125224500,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20170125230000,282.0,298.450012,31.750001,36,54.5,0,68.199997
20170125231500,282.0,298.450012,31.750001,36,54.5,0,68.199997
20170125233000,282.0,298.450012,31.750001,36,53.5,0,68.099998
20170125234500,282.0,298.450012,31.750001,36,53.5,0,68.199997
20170126000000,282.0,310.200012,33.000001,36,53.5,0,68.400002
20170126001500,282.0,303.149994,32.249999,36,53.5,0,68.099998
20170126003000,282.0,303.149994,32.249999,36,53.5,0,68.099998
20170126004500,282.0,298.450012,31.750001,36,53.5,0,67.900002
20170126010000,282.0,303.149994,32.249999,36,53.5,0,67.900002
20170126011500,282.0,303.149994,32.249999,36,53.5,0,67.900002
20170126013000,282.0,310.200012,33.000001,36,53.5,0,67.900002
20170126014500,282.0,310.200012,33.000001,36,53.5,0,67.800003
20170126020000,282.0,319.600006,34.000001,36,53.5,0,67.800003
20170126021500,282.0,310.200012,33.000001,36,53.5,0,67.800003
20170126023000,282.0,310.200012,33.000001,36,53.5,100,67.599998
20170126024500,282.0,303.149994,32.249999,36,53.5,100,67.699997
20170126030000,282.0,303.149994,32.249999,36,53.5,100,67.699997
20170126031500,282.0,310.200012,33.000001,36,52.700001,100,67.699997
20170126033000,282.0,303.149994,32.249999,36,52.700001,100,67.699997
20170126034500,282.0,319.600006,34.000001,36,52.700001,100,67.5
20170126040000,282.0,326.649994,34.749999,36,53.900002,100,67.599998
20170126041500,282.0,303.149994,32.249999,36,55.200001,100,67.599998
20170126043000,282.0,303.149994,32.249999,36,55.200001,100,67.800003
20170126044500,282.0,298.450012,31.750001,36,55.200001,100,67.699997
20170126050000,282.0,298.450012,31.750001,36,55.200001,100,67.800003
20170126051500,282.0,298.450012,31.750001,36,55.200001,100,67.699997
20170126053000,282.0,298.450012,31.750001,36,56.0,100,67.800003
20170126054500,282.0,303.149994,32.249999,36,56.799999,100,67.800003
20170126060000,282.0,303.149994,32.249999,36,55.200001,100,67.800003
20170126061500,282.0,298.450012,31.750001,36,56.700001,100,67.900002
20170126063000,282.0,303.149994,32.249999,36,56.700001,100,67.800003
20170126064500,282.0,310.200012,33.000001,36,55.599998,100,67.900002
20170126070000,282.0,298.450012,31.750001,36,55.599998,100,67.900002
20170126071500,282.0,303.149994,32.249999,36,55.599998,100,68.0
20170126073000,282.0,303.149994,32.249999,36,55.599998,100,68.0
20170126074500,282.0,310.200012,33.000001,36,55.599998,100,68.099998
20170126080000,282.0,303.149994,32.249999,36,55.599998,100,67.900002
20170126081500,282.0,298.450012,31.750001,36,55.599998,100,68.099998
20170126083000,282.0,298.450012,31.750001,36,56.299999,100,68.199997
20170126084500,282.0,298.450012,31.750001,36,56.299999,100,68.099998
20170126090000,282.0,282.0,30.0,36,56.299999,100,68.199997
20170126091500,282.0,282.0,30.0,36,56.299999,100,68.199997
20170126093000,282.0,298.450012,31.750001,36,56.299999,100,68.099998
20170126094500,282.0,282.0,30.0,36,56.299999,100,68.099998
20170126100000,282.0,298.450012,31.750001,36,56.299999,100,67.900002
20170126101500,282.0,298.450012,31.750001,36,59.5,100,67.699997
20170126103000,282.0,298.450012,31.750001,36,61.200001,100,67.900002
20170126104500,282.0,298.450012,31.750001,36,63.200001,100,67.900002
20170126110000,282.0,303.149994,32.249999,36,60.799999,100,68.199997
20170126111500,282.0,298.450012,31.750001,36,54.700001,0,68.300003
20170126113000,282.0,298.450012,31.750001,36,54.700001,0,68.199997
20170126114500,282.0,298.450012,31.750001,36,53.900002,0,67.900002
20170126120000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20170126121500,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170126123000,282.0,282.0,30.0,36,53.900002,0,68.099998
20170126124500,282.0,274.950012,29.250001,36,53.900002,0,68.099998
20170126130000,282.0,291.399994,30.999999,36,53.900002,0,68.099998
20170126131500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170126133000,282.0,298.450012,31.750001,36,53.900002,0,68.300003
20170126134500,282.0,291.399994,30.999999,36,53.900002,0,68.599998
20170126140000,282.0,282.0,30.0,36,53.900002,0,69.300003
20170126141500,282.0,282.0,30.0,36,53.900002,0,68.800003
20170126143000,282.0,267.899994,28.499999,36,53.900002,0,68.300003
20170126144500,282.0,282.0,30.0,36,53.900002,0,68.199997
20170126150000,282.0,291.399994,30.999999,36,53.900002,0,67.900002
20170126151500,282.0,267.899994,28.499999,36,53.900002,0,68.0
20170126153000,282.0,274.950012,29.250001,36,53.900002,0,67.900002
20170126154500,282.0,282.0,30.0,36,53.900002,0,67.900002
20170126160000,282.0,282.0,30.0,36,53.900002,0,67.699997
20170126161500,282.0,274.950012,29.250001,36,53.900002,100,67.699997
20170126163000,282.0,282.0,30.0,36,53.099998,100,67.699997
20170126164500,282.0,298.450012,31.750001,36,53.099998,100,67.699997
20170126170000,282.0,282.0,30.0,36,53.099998,100,67.599998
20170126171500,282.0,291.399994,30.999999,36,54.700001,100,67.599998
20170126173000,282.0,282.0,30.0,36,54.700001,100,67.800003
20170126174500,282.0,291.399994,30.999999,36,54.700001,100,67.699997
20170126180000,282.0,291.399994,30.999999,36,54.700001,100,68.0
20170126181500,282.0,298.450012,31.750001,36,54.700001,100,68.099998
20170126183000,282.0,282.0,30.0,36,53.900002,100,68.199997
20170126184500,282.0,303.149994,32.249999,36,53.900002,100,68.199997
20170126190000,282.0,298.450012,31.750001,36,53.900002,100,68.199997
20170126191500,282.0,303.149994,32.249999,36,51.900002,0,68.199997
20170126193000,282.0,291.399994,30.999999,36,51.099998,0,68.099998
20170126194500,282.0,310.200012,33.000001,36,51.099998,0,67.900002
20170126200000,282.0,298.450012,31.750001,36,51.099998,0,67.900002
20170126201500,282.0,303.149994,32.249999,36,51.099998,0,67.900002
20170126203000,282.0,303.149994,32.249999,36,50.299999,0,67.800003
20170126204500,282.0,303.149994,32.249999,36,50.299999,0,67.800003
20170126210000,282.0,298.450012,31.750001,36,49.5,100,67.400002
20170126211500,282.0,303.149994,32.249999,36,49.5,100,67.599998
20170126213000,282.0,310.200012,33.000001,36,49.5,100,67.5
20170126214500,282.0,319.600006,34.000001,36,52.200001,100,67.599998
20170126220000,282.0,310.200012,33.000001,36,53.200001,100,67.800003
20170126221500,282.0,298.450012,31.750001,36,52.599998,100,67.800003
20170126223000,282.0,298.450012,31.750001,36,51.900002,100,67.900002
20170126224500,282.0,303.149994,32.249999,36,51.900002,100,67.800003
20170126230000,282.0,298.450012,31.750001,36,51.900002,100,67.900002
20170126231500,282.0,319.600006,34.000001,36,51.900002,100,67.800003
20170126233000,282.0,319.600006,34.000001,36,51.099998,100,67.800003
20170126234500,282.0,310.200012,33.000001,36,51.099998,100,67.800003
20170127000000,282.0,303.149994,32.249999,35,51.099998,100,67.900002
20170127001500,282.0,310.200012,33.000001,35,51.799999,100,67.900002
20170127003000,282.0,303.149994,32.249999,35,51.799999,100,67.900002
20170127004500,282.0,310.200012,33.000001,35,51.799999,100,68.0
20170127010000,282.0,303.149994,32.249999,35,51.799999,100,67.699997
20170127011500,282.0,303.149994,32.249999,35,51.099998,100,67.699997
20170127013000,282.0,310.200012,33.000001,35,52.200001,100,67.699997
20170127014500,282.0,310.200012,33.000001,35,53.099998,100,67.800003
20170127020000,282.0,303.149994,32.249999,35,53.099998,100,67.800003
20170127021500,282.0,303.149994,32.249999,35,52.299999,100,67.800003
20170127023000,282.0,303.149994,32.249999,35,52.299999,100,67.900002
20170127024500,282.0,319.600006,34.000001,35,52.299999,100,67.900002
20170127030000,282.0,303.149994,32.249999,35,53.099998,100,68.0
20170127031500,282.0,303.149994,32.249999,35,53.099998,100,67.699997
20170127033000,282.0,303.149994,32.249999,35,62.400002,100,67.800003
20170127034500,282.0,298.450012,31.750001,35,62.400002,100,67.900002
20170127040000,282.0,291.399994,30.999999,35,62.400002,100,68.099998
20170127041500,282.0,282.0,30.0,35,61.200001,100,68.199997
20170127043000,282.0,310.200012,33.000001,35,61.900002,100,68.199997
20170127044500,282.0,303.149994,32.249999,35,48.599998,0,68.0
20170127050000,282.0,303.149994,32.249999,35,48.599998,0,67.800003
20170127051500,282.0,319.600006,34.000001,35,47.900002,0,67.800003
20170127053000,282.0,303.149994,32.249999,35,47.900002,100,67.599998
20170127054500,282.0,310.200012,33.000001,35,47.900002,100,67.400002
20170127060000,282.0,326.649994,34.749999,35,55.5,100,67.300003
20170127061500,282.0,310.200012,33.000001,35,58.0,100,67.599998
20170127063000,282.0,310.200012,33.000001,35,64.0,100,67.599998
20170127064500,282.0,319.600006,34.000001,35,62.799999,100,67.900002
20170127070000,282.0,298.450012,31.750001,35,64.400002,100,68.099998
20170127071500,282.0,303.149994,32.249999,35,65.300003,100,68.199997
20170127073000,282.0,298.450012,31.750001,35,62.400002,100,68.199997
20170127074500,282.0,303.149994,32.249999,35,48.299999,0,68.199997
20170127080000,282.0,291.399994,30.999999,35,48.299999,0,68.099998
20170127081500,282.0,310.200012,33.000001,35,48.299999,0,68.0
20170127083000,282.0,298.450012,31.750001,35,48.299999,0,68.099998
20170127084500,282.0,303.149994,32.249999,35,49.0,0,67.900002
20170127090000,282.0,310.200012,33.000001,35,49.0,0,68.0
20170127091500,282.0,298.450012,31.750001,35,49.799999,0,67.900002
20170127093000,282.0,291.399994,30.999999,35,49.799999,0,68.099998
20170127094500,282.0,303.149994,32.249999,35,49.799999,0,68.699997
20170127100000,282.0,310.200012,33.000001,35,49.799999,0,68.199997
20170127101500,282.0,303.149994,32.249999,35,50.299999,0,68.199997
20170127103000,282.0,298.450012,31.750001,35,51.0,0,68.199997
20170127104500,282.0,291.399994,30.999999,35,51.0,0,67.900002
20170127110000,282.0,298.450012,31.750001,35,51.0,0,68.0
20170127111500,282.0,303.149994,32.249999,35,52.299999,0,68.099998
20170127113000,282.0,282.0,30.0,35,52.299999,0,68.199997
20170127114500,282.0,291.399994,30.999999,35,52.299999,0,68.199997
20170127120000,282.0,291.399994,30.999999,35,52.299999,0,68.199997
20170127121500,282.0,291.399994,30.999999,35,52.299999,0,67.900002
20170127123000,282.0,282.0,30.0,35,52.299999,0,67.900002
20170127124500,282.0,282.0,30.0,35,52.299999,0,67.900002
20170127130000,282.0,282.0,30.0,35,52.299999,0,68.199997
20170127131500,282.0,274.950012,29.250001,35,52.299999,0,68.400002
20170127133000,282.0,274.950012,29.250001,35,53.0,0,69.199997
20170127134500,282.0,267.899994,28.499999,35,53.0,0,69.199997
20170127140000,282.0,274.950012,29.250001,35,53.0,0,68.800003
20170127141500,282.0,274.950012,29.250001,35,53.0,0,68.800003
20170127143000,282.0,274.950012,29.250001,35,53.0,0,70.0
20170127144500,282.0,274.950012,29.250001,35,52.299999,0,69.300003
20170127150000,282.0,267.899994,28.499999,35,52.299999,0,69.0
20170127151500,282.0,256.149994,27.249999,35,52.299999,0,68.800003
20170127153000,282.0,256.149994,27.249999,35,52.299999,0,68.800003
20170127154500,282.0,282.0,30.0,35,52.299999,0,68.300003
20170127160000,282.0,267.899994,28.499999,35,52.299999,0,68.199997
20170127161500,282.0,267.899994,28.499999,35,52.299999,0,68.099998
20170127163000,282.0,267.899994,28.499999,35,52.299999,0,67.900002
20170127164500,282.0,282.0,30.0,35,51.400002,0,67.800003
20170127170000,282.0,282.0,30.0,35,51.400002,0,67.900002
20170127171500,282.0,274.950012,29.250001,35,50.700001,0,68.0
20170127173000,282.0,282.0,30.0,35,50.700001,0,68.0
20170127174500,282.0,291.399994,30.999999,35,50.700001,0,68.199997
20170127180000,282.0,291.399994,30.999999,35,50.700001,0,68.199997
20170127181500,282.0,274.950012,29.250001,35,50.700001,0,68.199997
20170127183000,282.0,282.0,30.0,35,49.900002,0,68.099998
20170127184500,282.0,291.399994,30.999999,35,49.900002,0,68.199997
20170127190000,282.0,282.0,30.0,35,49.900002,0,68.300003
20170127191500,282.0,274.950012,29.250001,35,49.900002,0,68.300003
20170127193000,282.0,291.399994,30.999999,35,49.900002,0,68.400002
20170127194500,282.0,291.399994,30.999999,35,49.900002,0,68.300003
20170127200000,282.0,282.0,30.0,35,49.900002,0,68.400002
20170127201500,282.0,291.399994,30.999999,35,49.900002,0,68.400002
20170127203000,282.0,282.0,30.0,35,49.299999,0,68.400002
20170127204500,282.0,282.0,30.0,35,49.299999,0,68.400002
20170127210000,282.0,291.399994,30.999999,35,49.299999,0,68.400002
20170127211500,282.0,282.0,30.0,35,49.299999,0,68.0
20170127213000,282.0,291.399994,30.999999,35,48.700001,0,68.099998
20170127214500,282.0,291.399994,30.999999,35,48.700001,0,68.199997
20170127220000,282.0,291.399994,30.999999,35,48.700001,0,68.300003
20170127221500,282.0,282.0,30.0,35,48.700001,0,68.300003
20170127223000,282.0,298.450012,31.750001,35,48.700001,0,68.300003
20170127224500,282.0,282.0,30.0,35,48.700001,0,68.400002
20170127230000,282.0,291.399994,30.999999,35,48.700001,0,68.400002
20170127231500,282.0,298.450012,31.750001,35,48.700001,0,68.400002
20170127233000,282.0,282.0,30.0,35,48.700001,0,68.400002
20170127234500,282.0,291.399994,30.999999,35,48.700001,0,68.400002
20170128000000,282.0,282.0,30.0,35,48.700001,0,68.400002
20170128001500,282.0,291.399994,30.999999,35,48.700001,0,68.400002
20170128003000,282.0,282.0,30.0,35,48.700001,0,68.099998
20170128004500,282.0,274.950012,29.250001,35,48.700001,0,67.900002
20170128010000,282.0,298.450012,31.750001,35,48.700001,0,68.099998
20170128011500,282.0,256.149994,27.249999,6,47.900002,0,68.099998
20170128013000,282.0,256.149994,27.249999,35,47.900002,100,67.599998
20170128014500,282.0,256.149994,27.249999,36,51.400002,100,67.199997
20170128020000,282.0,249.100006,26.500001,36,67.699997,100,67.5
20170128021500,282.0,267.899994,28.499999,36,66.300003,100,68.0
20170128023000,282.0,274.950012,29.250001,36,51.5,0,68.300003
20170128024500,282.0,274.950012,29.250001,36,48.299999,0,68.199997
20170128030000,282.0,256.149994,27.249999,36,48.299999,0,68.099998
20170128031500,282.0,274.950012,29.250001,36,48.299999,0,68.099998
20170128033000,282.0,267.899994,28.499999,36,48.299999,0,67.900002
20170128034500,282.0,282.0,30.0,36,48.299999,0,68.0
20170128040000,282.0,274.950012,29.250001,36,48.299999,0,68.0
20170128041500,282.0,282.0,30.0,36,47.599998,0,68.0
20170128043000,282.0,274.950012,29.250001,36,47.599998,0,67.900002
20170128044500,282.0,282.0,30.0,36,47.599998,0,67.900002
20170128050000,282.0,291.399994,30.999999,36,47.599998,0,67.900002
20170128051500,282.0,291.399994,30.999999,36,47.599998,0,67.900002
20170128053000,282.0,291.399994,30.999999,36,47.599998,0,67.900002
20170128054500,282.0,282.0,30.0,36,47.599998,0,67.800003
20170128060000,282.0,282.0,30.0,36,47.599998,0,67.900002
20170128061500,282.0,282.0,30.0,36,47.599998,0,67.800003
20170128063000,282.0,274.950012,29.250001,36,47.599998,0,67.900002
20170128064500,282.0,274.950012,29.250001,36,47.599998,0,67.800003
20170128070000,282.0,282.0,30.0,36,47.599998,0,67.900002
20170128071500,282.0,267.899994,28.499999,36,47.599998,0,67.800003
20170128073000,282.0,291.399994,30.999999,36,47.599998,100,67.800003
20170128074500,282.0,282.0,30.0,36,47.599998,0,67.800003
20170128080000,282.0,274.950012,29.250001,36,48.200001,0,67.800003
20170128081500,282.0,274.950012,29.250001,36,48.200001,0,67.800003
20170128083000,282.0,274.950012,29.250001,36,48.200001,0,67.800003
20170128084500,282.0,282.0,30.0,36,48.200001,0,67.800003
20170128090000,282.0,274.950012,29.250001,36,48.200001,100,67.699997
20170128091500,282.0,274.950012,29.250001,36,48.200001,100,67.699997
20170128093000,282.0,267.899994,28.499999,36,48.700001,100,67.5
20170128094500,282.0,274.950012,29.250001,36,48.700001,100,67.5
20170128100000,282.0,291.399994,30.999999,36,50.599998,100,67.599998
20170128101500,282.0,282.0,30.0,36,52.200001,100,67.599998
20170128103000,282.0,267.899994,28.499999,36,53.099998,100,67.599998
20170128104500,282.0,274.950012,29.250001,36,57.099998,100,67.599998
20170128110000,282.0,274.950012,29.250001,36,59.5,100,67.800003
20170128111500,282.0,274.950012,29.250001,36,59.5,100,67.699997
20170128113000,282.0,282.0,30.0,36,62.0,100,67.800003
20170128114500,282.0,267.899994,28.499999,36,64.0,100,67.900002
20170128120000,282.0,274.950012,29.250001,36,64.0,100,67.900002
20170128121500,282.0,282.0,30.0,36,61.599998,100,68.099998
20170128123000,282.0,282.0,30.0,36,63.5,100,68.099998
20170128124500,282.0,282.0,30.0,36,64.800003,100,68.199997
20170128130000,282.0,274.950012,29.250001,36,53.099998,0,68.099998
20170128131500,282.0,256.149994,27.249999,36,52.299999,0,67.900002
20170128133000,282.0,267.899994,28.499999,36,52.299999,100,67.699997
20170128134500,282.0,274.950012,29.250001,36,52.299999,0,67.900002
20170128140000,282.0,274.950012,29.250001,36,52.299999,0,67.800003
20170128141500,282.0,274.950012,29.250001,36,53.099998,0,67.900002
20170128143000,282.0,274.950012,29.250001,36,52.299999,0,67.900002
20170128144500,282.0,267.899994,28.499999,36,52.299999,0,67.900002
20170128150000,282.0,274.950012,29.250001,36,52.299999,0,67.900002
20170128151500,282.0,274.950012,29.250001,36,52.299999,0,67.800003
20170128153000,282.0,274.950012,29.250001,36,52.299999,0,67.900002
20170128154500,282.0,267.899994,28.499999,36,52.299999,0,68.0
20170128160000,282.0,282.0,30.0,36,52.299999,0,68.0
20170128161500,282.0,267.899994,28.499999,36,52.299999,0,67.900002
20170128163000,282.0,267.899994,28.499999,36,52.299999,0,68.099998
20170128164500,282.0,249.100006,26.500001,36,52.299999,0,68.099998
20170128170000,282.0,274.950012,29.250001,36,52.299999,0,68.099998
20170128171500,282.0,274.950012,29.250001,36,51.5,0,68.0
20170128173000,282.0,274.950012,29.250001,36,51.5,0,68.099998
20170128174500,282.0,274.950012,29.250001,36,51.5,0,68.0
20170128180000,282.0,267.899994,28.499999,36,51.5,0,68.0
20170128181500,282.0,267.899994,28.499999,36,50.599998,0,67.900002
20170128183000,282.0,256.149994,27.249999,36,50.599998,0,67.900002
20170128184500,282.0,274.950012,29.250001,36,50.599998,0,67.900002
20170128190000,282.0,274.950012,29.250001,36,50.599998,0,67.900002
20170128191500,282.0,282.0,30.0,36,50.599998,0,67.900002
20170128193000,282.0,267.899994,28.499999,36,50.599998,0,67.900002
20170128194500,282.0,291.399994,30.999999,36,49.900002,0,67.900002
20170128200000,282.0,282.0,30.0,36,49.900002,0,67.900002
20170128201500,282.0,282.0,30.0,36,49.900002,0,67.800003
20170128203000,282.0,274.950012,29.250001,36,49.400002,100,67.699997
20170128204500,282.0,256.149994,27.249999,36,49.400002,100,67.800003
20170128210000,282.0,291.399994,30.999999,36,49.400002,100,67.699997
20170128211500,282.0,282.0,30.0,36,49.400002,100,67.800003
20170128213000,282.0,282.0,30.0,36,49.400002,100,67.400002
20170128214500,282.0,274.950012,29.250001,36,52.700001,100,67.599998
20170128220000,282.0,282.0,30.0,36,52.700001,100,67.699997
20170128221500,282.0,274.950012,29.250001,36,51.900002,100,67.699997
20170128223000,282.0,282.0,30.0,36,51.900002,100,67.800003
20170128224500,282.0,282.0,30.0,36,51.099998,100,67.800003
20170128230000,282.0,274.950012,29.250001,36,51.099998,100,67.800003
20170128231500,282.0,282.0,30.0,36,51.099998,100,67.699997
20170128233000,282.0,274.950012,29.250001,36,51.099998,100,67.699997
20170128234500,282.0,291.399994,30.999999,36,59.900002,100,67.699997
20170129000000,282.0,291.399994,30.999999,36,58.0,100,67.900002
20170129001500,282.0,274.950012,29.250001,36,59.599998,100,67.900002
20170129003000,282.0,282.0,30.0,36,60.400002,100,67.900002
20170129004500,282.0,282.0,30.0,36,59.099998,100,67.900002
20170129010000,282.0,282.0,30.0,36,57.200001,100,67.900002
20170129011500,282.0,291.399994,30.999999,36,57.200001,100,67.900002
20170129013000,282.0,282.0,30.0,36,58.400002,100,67.800003
20170129014500,282.0,291.399994,30.999999,36,59.5,100,67.800003
20170129020000,282.0,291.399994,30.999999,36,61.599998,100,67.800003
20170129021500,282.0,291.399994,30.999999,36,59.599998,100,67.800003
20170129023000,282.0,282.0,30.0,36,59.599998,100,67.800003
20170129024500,282.0,282.0,30.0,36,60.299999,100,67.900002
20170129030000,282.0,291.399994,30.999999,36,57.200001,100,67.800003
20170129031500,282.0,282.0,30.0,36,61.599998,100,67.699997
20170129033000,282.0,282.0,30.0,36,68.099998,100,67.900002
20170129034500,282.0,291.399994,30.999999,36,60.599998,100,67.800003
20170129040000,282.0,282.0,30.0,36,60.599998,100,67.800003
20170129041500,282.0,303.149994,32.249999,36,61.900002,100,67.699997
20170129043000,282.0,298.450012,31.750001,36,61.900002,100,67.699997
20170129044500,282.0,291.399994,30.999999,36,61.0,100,67.699997
20170129050000,282.0,303.149994,32.249999,36,62.799999,100,67.699997
20170129051500,282.0,298.450012,31.750001,36,65.800003,100,67.699997
20170129053000,282.0,298.450012,31.750001,36,64.0,100,67.699997
20170129054500,282.0,303.149994,32.249999,36,65.800003,100,67.699997
20170129060000,282.0,298.450012,31.750001,36,70.400002,100,67.900002
20170129061500,282.0,291.399994,30.999999,36,62.400002,100,67.800003
20170129063000,282.0,291.399994,30.999999,36,65.300003,100,67.800003
20170129064500,282.0,282.0,30.0,36,66.699997,100,67.800003
20170129070000,282.0,291.399994,30.999999,36,64.800003,100,67.800003
20170129071500,282.0,298.450012,31.750001,36,62.400002,100,67.800003
20170129073000,282.0,298.450012,31.750001,36,60.799999,100,67.699997
20170129074500,282.0,298.450012,31.750001,36,61.599998,100,67.699997
20170129080000,282.0,282.0,30.0,36,64.400002,100,67.699997
20170129081500,282.0,291.399994,30.999999,36,67.199997,100,67.599998
20170129083000,282.0,291.399994,30.999999,36,67.199997,100,67.699997
20170129084500,282.0,282.0,30.0,36,69.099998,100,67.599998
20170129090000,282.0,291.399994,30.999999,36,66.199997,100,67.699997
20170129091500,282.0,291.399994,30.999999,36,67.699997,100,67.800003
20170129093000,282.0,291.399994,30.999999,36,70.800003,100,67.900002
20170129094500,282.0,291.399994,30.999999,36,72.900002,100,68.099998
20170129100000,282.0,282.0,30.0,36,56.0,0,68.400002
20170129101500,282.0,291.399994,30.999999,36,53.5,0,67.900002
20170129103000,282.0,291.399994,30.999999,36,53.5,0,67.800003
20170129104500,282.0,291.399994,30.999999,36,53.5,100,67.699997
20170129110000,282.0,282.0,30.0,36,54.299999,0,67.800003
20170129111500,282.0,282.0,30.0,36,54.299999,100,67.699997
20170129113000,282.0,282.0,30.0,36,54.299999,100,67.800003
20170129114500,282.0,274.950012,29.250001,36,54.299999,100,67.599998
20170129120000,282.0,282.0,30.0,36,54.299999,100,67.699997
20170129121500,282.0,282.0,30.0,36,54.299999,100,67.699997
20170129123000,282.0,282.0,30.0,36,55.099998,100,67.599998
20170129124500,282.0,282.0,30.0,36,55.900002,100,67.5
20170129130000,282.0,282.0,30.0,36,57.599998,100,67.699997
20170129131500,282.0,274.950012,29.250001,36,57.599998,100,67.800003
20170129133000,282.0,274.950012,29.250001,36,57.599998,100,67.900002
20170129134500,282.0,282.0,30.0,36,57.599998,100,68.099998
20170129140000,282.0,274.950012,29.250001,36,57.599998,100,68.099998
20170129141500,282.0,267.899994,28.499999,36,57.599998,100,68.199997
20170129143000,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20170129144500,282.0,274.950012,29.250001,36,55.200001,0,68.400002
20170129150000,282.0,274.950012,29.250001,36,55.200001,0,68.300003
20170129151500,282.0,274.950012,29.250001,36,54.299999,0,68.199997
20170129153000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170129154500,282.0,274.950012,29.250001,36,55.200001,0,68.0
20170129160000,282.0,267.899994,28.499999,36,55.200001,0,68.0
20170129161500,282.0,282.0,30.0,36,54.299999,0,67.900002
20170129163000,282.0,274.950012,29.250001,36,54.299999,0,68.099998
20170129164500,282.0,274.950012,29.250001,36,54.299999,0,67.800003
20170129170000,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170129171500,282.0,274.950012,29.250001,36,54.299999,0,67.900002
20170129173000,282.0,274.950012,29.250001,36,54.299999,0,68.0
20170129174500,282.0,282.0,30.0,36,53.5,0,67.900002
20170129180000,282.0,274.950012,29.250001,36,53.5,0,67.900002
20170129181500,282.0,274.950012,29.250001,36,52.700001,0,67.900002
20170129183000,282.0,274.950012,29.250001,36,52.700001,0,67.900002
20170129184500,282.0,256.149994,27.249999,36,51.900002,0,67.900002
20170129190000,282.0,274.950012,29.250001,36,51.900002,0,67.800003
20170129191500,282.0,274.950012,29.250001,36,51.099998,0,67.900002
20170129193000,282.0,291.399994,30.999999,36,51.099998,0,67.900002
20170129194500,282.0,274.950012,29.250001,36,51.099998,100,67.699997
20170129200000,282.0,291.399994,30.999999,36,51.099998,100,67.599998
20170129201500,282.0,282.0,30.0,36,50.299999,100,67.599998
20170129203000,282.0,291.399994,30.999999,36,50.299999,100,67.599998
20170129204500,282.0,291.399994,30.999999,36,50.299999,100,67.599998
20170129210000,282.0,282.0,30.0,36,50.299999,100,67.699997
20170129211500,282.0,282.0,30.0,36,53.5,100,67.599998
20170129213000,282.0,291.399994,30.999999,36,53.5,100,67.699997
20170129214500,282.0,274.950012,29.250001,36,54.700001,100,67.699997
20170129220000,282.0,267.899994,28.499999,36,53.900002,100,67.800003
20170129221500,282.0,282.0,30.0,36,53.900002,100,67.800003
20170129223000,282.0,291.399994,30.999999,36,55.099998,100,67.699997
20170129224500,282.0,274.950012,29.250001,36,57.099998,100,67.800003
20170129230000,282.0,282.0,30.0,36,59.900002,100,67.699997
20170129231500,282.0,282.0,30.0,36,63.599998,100,68.0
20170129233000,282.0,291.399994,30.999999,36,63.599998,100,68.199997
20170129234500,282.0,282.0,30.0,36,50.200001,0,68.199997
20170130000000,282.0,282.0,30.0,36,49.0,0,67.800003
20170130001500,282.0,298.450012,31.750001,36,49.0,0,67.800003
20170130003000,282.0,291.399994,30.999999,36,49.0,100,67.599998
20170130004500,282.0,298.450012,31.750001,36,48.299999,100,67.699997
20170130010000,282.0,298.450012,31.750001,36,48.299999,100,67.599998
20170130011500,282.0,298.450012,31.750001,36,48.299999,100,67.599998
20170130013000,282.0,298.450012,31.750001,36,48.299999,100,67.599998
20170130014500,282.0,298.450012,31.750001,36,51.5,100,67.599998
20170130020000,282.0,303.149994,32.249999,36,51.5,100,67.599998
20170130021500,282.0,298.450012,31.750001,36,55.099998,100,67.699997
20170130023000,282.0,291.399994,30.999999,36,56.200001,100,67.800003
20170130024500,282.0,282.0,30.0,36,56.200001,100,67.900002
20170130030000,282.0,298.450012,31.750001,36,55.5,100,67.900002
20170130031500,282.0,291.399994,30.999999,36,55.5,100,67.800003
20170130033000,282.0,291.399994,30.999999,36,55.5,100,68.0
20170130034500,282.0,298.450012,31.750001,36,55.5,100,67.900002
20170130040000,282.0,298.450012,31.750001,36,54.700001,100,67.900002
20170130041500,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20170130043000,282.0,291.399994,30.999999,36,54.700001,100,67.900002
20170130044500,282.0,291.399994,30.999999,36,53.900002,100,67.900002
20170130050000,282.0,291.399994,30.999999,36,55.099998,100,67.900002
20170130051500,282.0,298.450012,31.750001,36,55.099998,100,67.900002
20170130053000,282.0,303.149994,32.249999,36,55.099998,100,67.900002
20170130054500,282.0,298.450012,31.750001,36,53.599998,100,67.900002
20170130060000,282.0,298.450012,31.750001,36,54.299999,100,67.800003
20170130061500,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170130063000,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20170130064500,282.0,298.450012,31.750001,36,54.299999,100,67.900002
20170130070000,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20170130071500,282.0,291.399994,30.999999,36,54.299999,100,67.900002
20170130073000,282.0,298.450012,31.750001,36,55.5,100,68.0
20170130074500,282.0,282.0,30.0,36,56.700001,100,68.099998
20170130080000,282.0,282.0,30.0,36,58.0,100,67.900002
20170130081500,282.0,291.399994,30.999999,36,58.0,100,68.099998
20170130083000,282.0,282.0,30.0,36,53.5,0,68.400002
20170130084500,282.0,291.399994,30.999999,36,52.099998,0,68.199997
20170130090000,282.0,282.0,30.0,36,52.099998,0,68.300003
20170130091500,282.0,282.0,30.0,36,53.5,0,68.199997
20170130093000,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20170130094500,282.0,274.950012,29.250001,36,54.599998,0,68.400002
20170130100000,282.0,274.950012,29.250001,36,54.599998,0,68.300003
20170130101500,282.0,274.950012,29.250001,36,54.599998,0,68.199997
20170130103000,282.0,282.0,30.0,36,53.900002,0,68.099998
20170130104500,282.0,274.950012,29.250001,36,55.099998,0,68.099998
20170130110000,282.0,291.399994,30.999999,36,55.099998,0,68.099998
20170130111500,282.0,282.0,30.0,36,53.900002,0,68.099998
20170130113000,282.0,256.149994,27.249999,36,55.099998,0,68.099998
20170130114500,282.0,282.0,30.0,36,53.799999,0,68.199997
20170130120000,282.0,274.950012,29.250001,36,55.299999,0,69.099998
20170130121500,282.0,282.0,30.0,36,53.900002,0,69.900002
20170130123000,282.0,267.899994,28.499999,36,55.099998,0,68.900002
20170130124500,282.0,291.399994,30.999999,36,53.900002,0,69.599998
20170130130000,282.0,282.0,30.0,36,55.5,0,70.0
20170130131500,282.0,267.899994,28.499999,36,54.5,0,69.900002
20170130133000,282.0,282.0,30.0,37,55.099998,0,69.900002
20170130134500,282.0,291.399994,30.999999,37,53.900002,0,70.199997
20170130140000,282.0,291.399994,30.999999,37,55.0,0,69.699997
20170130141500,282.0,291.399994,30.999999,37,55.0,0,70.199997
20170130143000,282.0,282.0,30.0,37,55.0,0,70.0
20170130144500,282.0,282.0,30.0,37,55.0,0,69.300003
20170130150000,282.0,282.0,30.0,37,55.0,0,68.800003
20170130151500,282.0,282.0,30.0,37,55.0,0,68.599998
20170130153000,282.0,282.0,30.0,37,55.0,0,68.400002
20170130154500,282.0,267.899994,28.499999,37,55.0,0,68.400002
20170130160000,282.0,291.399994,30.999999,37,54.299999,0,68.5
20170130161500,282.0,298.450012,31.750001,37,54.299999,0,68.599998
20170130163000,282.0,282.0,30.0,37,55.5,0,68.400002
20170130164500,282.0,298.450012,31.750001,37,53.900002,0,68.400002
20170130170000,282.0,291.399994,30.999999,37,53.900002,0,68.400002
20170130171500,282.0,298.450012,31.750001,37,54.700001,0,68.400002
20170130173000,282.0,291.399994,30.999999,37,54.700001,0,68.5
20170130174500,282.0,291.399994,30.999999,37,53.900002,0,68.800003
20170130180000,282.0,291.399994,30.999999,37,54.700001,0,68.400002
20170130181500,282.0,291.399994,30.999999,37,54.700001,0,68.5
20170130183000,282.0,298.450012,31.750001,37,54.700001,0,68.300003
20170130184500,282.0,291.399994,30.999999,37,54.0,0,68.300003
20170130190000,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170130191500,282.0,298.450012,31.750001,37,54.0,0,68.400002
20170130193000,282.0,298.450012,31.750001,37,54.0,0,68.400002
20170130194500,282.0,291.399994,30.999999,37,54.0,0,68.400002
20170130200000,282.0,282.0,30.0,37,54.0,0,68.400002
20170130201500,282.0,298.450012,31.750001,37,54.0,0,68.400002
20170130203000,282.0,298.450012,31.750001,37,54.0,0,68.300003
20170130204500,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170130210000,282.0,291.399994,30.999999,37,54.0,0,68.400002
20170130211500,282.0,291.399994,30.999999,37,54.0,0,68.400002
20170130213000,282.0,291.399994,30.999999,37,54.0,0,68.400002
20170130214500,282.0,298.450012,31.750001,37,54.0,0,68.400002
20170130220000,282.0,298.450012,31.750001,37,54.0,0,68.400002
20170130221500,282.0,267.899994,28.499999,37,54.0,0,68.300003
20170130223000,282.0,303.149994,32.249999,37,54.0,0,68.199997
20170130224500,282.0,303.149994,32.249999,37,54.0,0,68.199997
20170130230000,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170130231500,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170130233000,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170130234500,282.0,291.399994,30.999999,37,54.0,0,68.300003
20170131000000,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170131001500,282.0,298.450012,31.750001,37,54.0,0,68.300003
20170131003000,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170131004500,282.0,291.399994,30.999999,37,54.0,0,68.300003
20170131010000,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170131011500,282.0,298.450012,31.750001,37,54.0,0,68.300003
20170131013000,282.0,291.399994,30.999999,37,54.0,0,68.199997
20170131014500,282.0,303.149994,32.249999,37,54.0,0,68.199997
20170131020000,282.0,298.450012,31.750001,37,54.0,0,68.199997
20170131021500,282.0,291.399994,30.999999,37,54.0,0,68.099998
20170131023000,282.0,291.399994,30.999999,37,54.0,0,68.099998
20170131024500,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170131030000,282.0,303.149994,32.249999,37,54.0,0,68.199997
20170131031500,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170131033000,282.0,303.149994,32.249999,37,54.0,0,68.199997
20170131034500,282.0,298.450012,31.750001,37,54.0,0,68.099998
20170131040000,282.0,298.450012,31.750001,37,53.299999,0,68.099998
20170131041500,282.0,291.399994,30.999999,37,53.299999,0,68.099998
20170131043000,282.0,291.399994,30.999999,37,53.299999,0,68.099998
20170131044500,282.0,298.450012,31.750001,37,53.299999,0,68.099998
20170131050000,282.0,291.399994,30.999999,37,53.299999,0,67.900002
