PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,51.0,18.0851,31,56.4,70.7,70.9,68.9
20160101001500,46.8,16.5957,31,56.4,70.7,70.9,68.9
20160101003000,51.0,18.0851,31,56.4,70.7,70.9,68.9
20160101004500,49.2,17.4468,30,56.4,70.8,70.9,68.9
20160101010000,53.4,18.9362,31,56.4,70.7,70.9,68.9
20160101011500,51.0,18.0851,31,56.4,70.7,70.9,68.9
20160101013000,49.2,17.4468,31,56.4,70.7,70.9,68.9
20160101014500,51.0,18.0851,31,56.4,70.6,70.9,68.9
20160101020000,51.0,18.0851,31,56.4,70.7,70.9,68.9
20160101021500,51.0,18.0851,32,56.4,70.7,70.9,68.9
20160101023000,38.4,13.617,26,57.2,70.7,70.9,68.9
20160101024500,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101030000,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101031500,38.4,13.617,20,56.0,70.6,70.9,68.9
20160101033000,49.2,17.4468,31,56.0,70.7,70.9,68.9
20160101034500,53.4,18.9362,32,56.0,70.7,70.9,68.9
20160101040000,49.2,17.4468,30,56.8,70.7,70.9,68.9
20160101041500,35.4,12.5532,13,56.0,70.6,70.9,68.9
20160101043000,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101044500,51.0,18.0851,32,56.8,70.7,70.9,68.9
20160101050000,51.0,18.0851,32,56.8,70.8,70.9,68.9
20160101051500,51.0,18.0851,32,56.8,70.7,70.9,68.9
20160101053000,51.0,18.0851,32,56.0,70.8,70.9,68.9
20160101054500,49.2,17.4468,32,56.8,70.8,70.9,68.9
20160101060000,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101061500,49.2,17.4468,32,56.0,70.7,70.9,68.9
20160101063000,38.4,13.617,25,57.5,70.7,70.9,68.9
20160101064500,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101070000,51.0,18.0851,32,56.3,70.7,70.9,68.9
20160101071500,41.4,14.6809,23,57.1,70.7,70.9,68.9
20160101073000,38.4,13.617,13,56.0,70.6,70.9,68.9
20160101074500,53.4,18.9362,32,56.0,70.7,70.9,68.9
20160101080000,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101081500,51.0,18.0851,32,56.0,70.7,70.9,68.9
20160101083000,49.2,17.4468,31,57.2,70.7,70.9,68.9
20160101084500,38.4,13.617,21,57.2,70.7,70.9,68.9
20160101090000,38.4,13.617,9,57.2,70.6,70.9,68.9
20160101091500,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101093000,51.0,18.0851,32,56.3,70.7,70.9,68.9
20160101094500,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101100000,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101101500,49.2,17.4468,30,57.2,70.7,70.9,68.9
20160101103000,43.8,15.5319,29,57.2,70.7,70.9,68.9
20160101104500,38.4,13.617,22,57.9,70.7,70.9,68.9
20160101110000,35.4,12.5532,9,57.9,70.6,70.9,68.9
20160101111500,38.4,13.617,9,57.0,70.6,70.9,68.9
20160101113000,35.4,12.5532,9,57.0,70.6,70.9,68.9
20160101114500,38.4,13.617,9,56.3,70.6,70.9,68.9
20160101120000,38.4,13.617,9,56.3,70.6,70.9,68.9
20160101121500,38.4,13.617,9,56.3,70.6,70.9,68.9
20160101123000,51.0,18.0851,31,56.3,70.7,70.9,68.9
20160101124500,51.0,18.0851,31,56.3,70.7,70.9,68.9
20160101130000,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101131500,51.0,18.0851,31,56.3,70.7,70.9,68.9
20160101133000,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101134500,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101140000,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101141500,49.2,17.4468,31,57.2,70.7,70.9,68.9
20160101143000,49.2,17.4468,31,57.2,70.7,70.9,68.9
20160101144500,43.8,15.5319,29,57.2,70.7,70.9,68.9
20160101150000,38.4,13.617,20,57.9,70.7,70.9,68.9
20160101151500,35.4,12.5532,11,57.9,70.7,70.9,68.9
20160101153000,31.8,11.2766,9,56.7,70.6,70.9,68.9
20160101154500,35.4,12.5532,9,56.7,70.6,70.9,68.9
20160101160000,51.0,18.0851,32,56.7,70.7,70.9,68.9
20160101161500,35.4,12.5532,9,56.7,70.6,70.9,68.9
20160101163000,31.8,11.2766,9,56.7,70.6,70.9,68.9
20160101164500,35.4,12.5532,9,56.7,70.6,70.9,68.9
20160101170000,51.0,18.0851,32,55.6,70.7,70.9,68.9
20160101171500,51.0,18.0851,32,55.6,70.7,70.9,68.9
20160101173000,51.0,18.0851,32,55.6,70.7,70.9,68.9
20160101174500,51.0,18.0851,32,55.6,70.7,70.9,68.9
20160101180000,49.2,17.4468,32,55.6,70.7,70.9,68.9
20160101181500,46.8,16.5957,31,56.8,70.7,70.9,68.9
20160101183000,49.2,17.4468,32,56.0,70.7,70.9,68.9
20160101184500,38.4,13.617,23,57.6,70.7,70.9,68.9
20160101190000,35.4,12.5532,9,57.6,70.6,70.9,68.9
20160101191500,35.4,12.5532,9,56.3,70.6,70.9,68.9
20160101193000,49.2,17.4468,29,56.3,70.6,70.9,68.9
20160101194500,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101200000,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101201500,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101203000,51.0,18.0851,32,56.3,70.7,70.9,68.9
20160101204500,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101210000,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101211500,51.0,18.0851,32,56.3,70.7,70.9,68.9
20160101213000,49.2,17.4468,32,56.3,70.7,70.9,68.9
20160101214500,51.0,18.0851,32,56.3,70.7,70.9,68.9
20160101220000,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101221500,51.0,18.0851,31,56.3,70.7,70.9,68.9
20160101223000,51.0,18.0851,31,56.3,70.7,70.9,68.9
20160101224500,49.2,17.4468,31,56.3,70.7,70.9,68.9
20160101230000,51.0,18.0851,31,55.6,70.7,70.9,68.9
20160101231500,49.2,17.4468,31,55.6,70.7,70.9,68.9
20160101233000,49.2,17.4468,31,55.6,70.7,70.9,68.9
20160101234500,46.8,16.5957,31,56.7,70.7,70.9,68.9
20160102000000,51.0,18.0851,32,56.7,70.7,70.9,68.9
20160102001500,51.0,18.0851,31,56.0,70.7,70.9,68.9
20160102003000,49.2,17.4468,31,56.0,70.7,70.9,68.9
20160102004500,49.2,17.4468,31,56.0,70.7,70.9,68.9
20160102010000,31.8,11.2766,9,56.7,70.6,70.9,68.9
20160102011500,35.4,12.5532,0,59.5,70.9,70.9,68.9
20160102013000,0.0,0.0,0,60.7,71.1,70.9,68.9
20160102014500,0.0,0.0,2,60.7,71.2,70.9,68.9
20160102020000,0.0,0.0,5,60.7,71.3,70.9,68.9
20160102021500,0.0,0.0,8,60.7,71.3,70.9,68.9
20160102023000,0.0,0.0,9,57.9,71.2,70.9,68.9
20160102024500,0.0,0.0,9,57.1,71.0,70.9,68.9
20160102030000,53.4,18.9362,26,58.0,71.2,70.9,68.9
20160102031500,0.0,0.0,9,56.8,71.0,70.9,68.9
20160102033000,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102034500,53.4,18.9362,26,56.4,71.2,70.9,68.9
20160102040000,0.0,0.0,9,56.4,71.0,70.9,68.9
20160102041500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102043000,0.0,0.0,20,58.3,71.2,70.9,68.9
20160102044500,0.0,0.0,9,55.9,71.0,70.9,68.9
20160102050000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102051500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102053000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102054500,49.2,17.4468,26,56.4,71.2,70.9,68.9
20160102060000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160102061500,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102063000,49.2,17.4468,26,56.8,71.2,70.9,68.9
20160102064500,0.0,0.0,9,56.8,71.1,70.9,68.9
20160102070000,0.0,0.0,9,57.9,71.1,70.9,68.9
20160102071500,51.0,18.0851,27,56.0,71.2,70.9,68.9
20160102073000,0.0,0.0,9,56.0,71.0,70.9,68.9
20160102074500,0.0,0.0,9,57.8,71.1,70.9,68.9
20160102080000,0.0,0.0,9,57.8,71.1,70.9,68.9
20160102081500,0.0,0.0,9,57.8,71.0,70.9,68.9
20160102083000,0.0,0.0,9,57.8,71.1,70.9,68.9
20160102084500,0.0,0.0,9,56.7,71.0,70.9,68.9
20160102090000,0.0,0.0,9,57.5,71.0,70.9,68.9
20160102091500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102093000,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102094500,51.0,18.0851,27,56.4,71.2,70.9,68.9
20160102100000,0.0,0.0,9,56.4,71.0,70.9,68.9
20160102101500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160102103000,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102104500,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102110000,51.0,18.0851,27,56.4,71.2,70.9,68.9
20160102111500,0.0,0.0,9,56.4,71.0,70.9,68.9
20160102113000,0.0,0.0,9,57.9,71.1,70.9,68.9
20160102114500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160102120000,49.2,17.4468,28,57.2,71.2,70.9,68.9
20160102121500,0.0,0.0,9,56.4,71.1,70.9,68.9
20160102123000,0.0,0.0,9,57.5,71.0,70.9,68.9
20160102124500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102130000,0.0,0.0,15,58.7,71.2,70.9,68.9
20160102131500,53.4,18.9362,28,56.4,71.1,70.9,68.9
20160102133000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102134500,0.0,0.0,9,58.3,71.1,70.9,68.9
20160102140000,49.2,17.4468,28,56.8,71.2,70.9,68.9
20160102141500,0.0,0.0,9,56.8,71.0,70.9,68.9
20160102143000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102144500,66.6,23.617,31,58.4,71.2,70.9,68.9
20160102150000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102151500,49.2,17.4468,28,57.5,71.2,70.9,68.9
20160102153000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160102154500,0.0,0.0,9,57.9,71.2,70.9,68.9
20160102160000,0.0,0.0,9,56.0,71.1,70.9,68.9
20160102161500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160102163000,0.0,0.0,9,56.3,71.1,70.9,68.9
20160102164500,0.0,0.0,12,57.9,71.2,70.9,68.9
20160102170000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102171500,69.6,24.6809,31,56.7,71.2,70.9,68.9
20160102173000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102174500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102180000,63.0,22.3404,31,56.7,71.2,70.9,68.9
20160102181500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102183000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102184500,64.8,22.9787,29,55.6,71.1,70.9,68.9
20160102190000,66.6,23.617,31,57.0,71.2,70.9,68.9
20160102191500,0.0,0.0,9,57.0,71.1,70.9,68.9
20160102193000,0.0,0.0,9,56.3,71.1,70.9,68.9
20160102194500,63.0,22.3404,31,56.3,71.2,70.9,68.9
20160102200000,63.0,22.3404,31,57.6,71.2,70.9,68.9
20160102201500,0.0,0.0,9,56.5,71.1,70.9,68.9
20160102203000,0.0,0.0,9,55.2,71.1,70.9,68.9
20160102204500,61.2,21.7021,31,55.2,71.2,70.9,68.9
20160102210000,66.6,23.617,32,57.1,71.2,70.9,68.9
20160102211500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160102213000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160102214500,66.6,23.617,32,55.9,71.2,70.9,68.9
20160102220000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102221500,0.0,0.0,9,56.2,71.1,70.9,68.9
20160102223000,64.8,22.9787,32,56.2,71.2,70.9,68.9
20160102224500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160102230000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102231500,64.8,22.9787,32,56.7,71.2,70.9,68.9
20160102233000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160102234500,57.6,20.4255,31,55.6,71.2,70.9,68.9
20160103000000,0.0,0.0,26,57.5,71.2,70.9,68.9
20160103001500,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103003000,41.4,14.6809,25,55.6,71.1,70.9,68.9
20160103004500,63.0,22.3404,32,56.4,71.2,70.9,68.9
20160103010000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160103011500,0.0,0.0,9,56.0,71.0,70.9,68.9
20160103013000,63.0,22.3404,32,56.6,71.2,70.9,68.9
20160103014500,0.0,0.0,9,56.6,71.1,70.9,68.9
20160103020000,55.8,19.7872,31,56.0,71.2,70.9,68.9
20160103021500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160103023000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103024500,57.6,20.4255,31,55.9,71.2,70.9,68.9
20160103030000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160103031500,49.2,17.4468,27,55.6,71.1,70.9,68.9
20160103033000,53.4,18.9362,31,57.2,71.2,70.9,68.9
20160103034500,0.0,0.0,9,57.2,71.1,70.9,68.9
20160103040000,0.0,0.0,10,55.6,71.1,70.9,68.9
20160103041500,55.8,19.7872,31,57.6,71.2,70.9,68.9
20160103043000,0.0,0.0,9,57.6,71.1,70.9,68.9
20160103044500,0.0,0.0,9,55.6,71.1,70.9,68.9
20160103050000,0.0,0.0,14,57.9,71.2,70.9,68.9
20160103051500,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103053000,53.4,18.9362,31,56.7,71.2,70.9,68.9
20160103054500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160103060000,55.8,19.7872,31,55.2,71.2,70.9,68.9
20160103061500,0.0,0.0,22,57.9,71.2,70.9,68.9
20160103063000,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103064500,49.2,17.4468,31,55.2,71.2,70.9,68.9
20160103070000,55.8,19.7872,32,56.0,71.2,70.9,68.9
20160103071500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160103073000,51.0,18.0851,31,55.6,71.2,70.9,68.9
20160103074500,0.0,0.0,14,57.4,71.2,70.9,68.9
20160103080000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103081500,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103083000,51.0,18.0851,31,55.9,71.2,70.9,68.9
20160103084500,0.0,0.0,9,56.8,71.1,70.9,68.9
20160103090000,55.8,19.7872,32,56.2,71.2,70.9,68.9
20160103091500,55.8,19.7872,31,56.2,71.2,70.9,68.9
20160103093000,0.0,0.0,9,56.2,71.1,70.9,68.9
20160103094500,51.0,18.0851,31,54.7,71.2,70.9,68.9
20160103100000,0.0,0.0,9,56.8,71.1,70.9,68.9
20160103101500,53.4,18.9362,32,56.0,71.2,70.9,68.9
20160103103000,0.0,0.0,26,57.8,71.2,70.9,68.9
20160103104500,0.0,0.0,9,55.5,71.1,70.9,68.9
20160103110000,51.0,18.0851,32,57.2,71.2,70.9,68.9
20160103111500,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103113000,51.0,18.0851,32,57.3,71.2,70.9,68.9
20160103114500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160103120000,51.0,18.0851,33,56.7,71.2,70.9,68.9
20160103121500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160103123000,35.4,12.5532,27,56.4,71.1,70.9,68.9
20160103124500,0.0,0.0,24,57.9,71.2,70.9,68.9
20160103130000,0.0,0.0,9,56.4,71.1,70.9,68.9
20160103131500,51.0,18.0851,33,57.2,71.2,70.9,68.9
20160103133000,0.0,0.0,9,57.2,71.1,70.9,68.9
20160103134500,51.0,18.0851,33,56.4,71.2,70.9,68.9
20160103140000,0.0,0.0,16,58.3,71.2,70.9,68.9
20160103141500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160103143000,49.2,17.4468,33,56.7,71.2,70.9,68.9
20160103144500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160103150000,49.2,17.4468,33,56.0,71.2,70.9,68.9
20160103151500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160103153000,0.0,0.0,9,56.4,71.1,70.9,68.9
20160103154500,53.4,18.9362,34,56.4,71.2,70.9,68.9
20160103160000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160103161500,53.4,18.9362,34,56.0,71.2,70.9,68.9
20160103163000,69.6,24.6809,37,57.5,71.2,70.9,68.9
20160103164500,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103170000,63.0,22.3404,36,56.3,71.2,70.9,68.9
20160103171500,66.6,23.617,37,56.3,71.2,70.9,68.9
20160103173000,63.0,22.3404,36,56.3,71.2,70.9,68.9
20160103174500,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103180000,64.8,22.9787,37,56.3,71.2,70.9,68.9
20160103181500,57.6,20.4255,37,57.3,71.2,70.9,68.9
20160103183000,0.0,0.0,9,56.3,71.1,70.9,68.9
20160103184500,61.2,21.7021,36,55.6,71.2,70.9,68.9
20160103190000,69.6,24.6809,37,55.6,71.2,70.9,68.9
20160103191500,69.6,24.6809,37,55.6,71.2,70.9,68.9
20160103193000,66.6,23.617,37,55.6,71.2,70.9,68.9
20160103194500,0.0,0.0,22,56.9,71.2,70.9,68.9
20160103200000,0.0,0.0,9,56.9,71.1,70.9,68.9
20160103201500,51.0,18.0851,35,56.0,71.2,70.9,68.9
20160103203000,66.6,23.617,36,56.0,71.2,70.9,68.9
20160103204500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160103210000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103211500,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103213000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103214500,51.0,18.0851,34,55.9,71.2,70.9,68.9
20160103220000,0.0,0.0,19,55.9,71.2,70.9,68.9
20160103221500,64.8,22.9787,36,55.9,71.2,70.9,68.9
20160103223000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160103224500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160103230000,51.0,18.0851,34,54.9,71.2,70.9,68.9
20160103231500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160103233000,0.0,0.0,9,54.7,71.1,70.9,68.9
20160103234500,0.0,0.0,25,56.7,71.2,70.9,68.9
20160104000000,51.0,18.0851,34,55.1,71.2,70.9,68.9
20160104001500,68.4,24.2553,37,55.1,71.2,70.9,68.9
20160104003000,0.0,0.0,13,56.4,71.2,70.9,68.9
20160104004500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160104010000,0.0,0.0,9,55.5,71.1,70.9,68.9
20160104011500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104013000,49.2,17.4468,34,54.7,71.2,70.9,68.9
20160104014500,0.0,0.0,9,56.3,71.1,70.9,68.9
20160104020000,0.0,0.0,9,55.6,71.1,70.9,68.9
20160104021500,51.0,18.0851,34,55.6,71.2,70.9,68.9
20160104023000,0.0,0.0,31,57.1,71.2,70.9,68.9
20160104024500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160104030000,0.0,0.0,9,55.1,71.1,70.9,68.9
20160104031500,49.2,17.4468,34,56.8,71.2,70.9,68.9
20160104033000,46.8,16.5957,33,56.8,71.2,70.9,68.9
20160104034500,0.0,0.0,9,56.8,71.1,70.9,68.9
20160104040000,0.0,0.0,9,56.8,71.1,70.9,68.9
20160104041500,43.8,15.5319,30,54.7,71.1,70.9,68.9
20160104043000,51.0,18.0851,33,57.5,71.2,70.9,68.9
20160104044500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104050000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104051500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104053000,0.0,0.0,9,55.6,71.1,70.9,68.9
20160104054500,49.2,17.4468,34,55.6,71.2,70.9,68.9
20160104060000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160104061500,0.0,0.0,9,57.1,71.1,70.9,68.9
20160104063000,0.0,0.0,9,55.9,71.1,70.9,68.9
20160104064500,0.0,0.0,10,54.7,71.1,70.9,68.9
20160104070000,51.0,18.0851,34,54.7,71.2,70.9,68.9
20160104071500,31.8,11.2766,31,57.5,71.2,70.9,68.9
20160104073000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160104074500,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104080000,0.0,0.0,9,56.7,71.1,70.9,68.9
20160104081500,0.0,0.0,9,58.3,70.8,70.9,68.9
20160104083000,0.0,0.0,9,60.3,71.0,70.9,68.9
20160104084500,59.4,21.0638,36,55.9,71.2,70.9,68.9
20160104090000,83.4,29.5745,39,55.9,71.3,70.9,68.9
20160104091500,86.4,30.6383,40,54.7,71.3,70.9,68.9
20160104093000,125.4,44.4681,49,54.7,71.4,70.9,68.9
20160104094500,125.4,44.4681,48,56.0,70.9,70.9,68.9
20160104100000,116.4,41.2766,46,54.7,70.6,70.9,68.9
20160104101500,116.4,41.2766,46,56.3,70.6,70.9,68.9
20160104103000,93.0,32.9787,42,56.3,70.4,70.9,68.9
20160104104500,83.4,29.5745,41,55.6,70.5,70.9,68.9
20160104110000,76.2,27.0213,40,55.6,70.5,70.9,68.9
20160104111500,0.0,0.0,9,57.1,70.6,70.9,68.9
20160104113000,0.0,0.0,9,56.3,70.6,70.9,68.9
20160104114500,55.8,19.7872,37,56.3,70.8,70.9,68.9
20160104120000,55.8,19.7872,37,56.3,70.8,70.9,68.9
20160104121500,55.8,19.7872,37,56.3,70.9,70.9,68.9
20160104123000,55.8,19.7872,37,56.3,71.1,70.9,68.9
20160104124500,73.2,25.9574,39,56.3,71.3,70.9,68.9
20160104130000,87.6,31.0638,41,56.3,71.3,70.9,68.9
20160104131500,110.4,39.1489,44,56.3,71.4,70.9,68.9
20160104133000,140.4,49.7872,49,55.6,71.5,70.9,68.9
20160104134500,160.8,57.0213,51,55.6,71.3,70.9,68.9
20160104140000,174.6,61.9149,54,55.6,71.4,70.9,68.9
20160104141500,176.4,62.5532,54,55.6,71.0,70.9,68.9
20160104143000,176.4,62.5532,54,55.6,70.8,70.9,68.9
20160104144500,176.4,62.5532,54,55.6,70.8,70.9,68.9
20160104150000,176.4,62.5532,54,55.6,70.7,70.9,68.9
20160104151500,150.0,53.1915,50,55.6,70.5,70.9,68.9
20160104153000,136.2,48.2979,47,55.6,70.4,70.9,68.9
20160104154500,102.0,36.1702,42,55.6,70.2,70.9,68.9
20160104160000,79.2,28.0851,39,55.6,70.4,70.9,68.9
20160104161500,68.4,24.2553,37,55.6,70.5,70.9,68.9
20160104163000,0.0,0.0,9,57.5,70.5,70.9,68.9
20160104164500,59.4,21.0638,37,56.3,70.7,70.9,68.9
20160104170000,0.0,0.0,9,56.3,70.7,70.9,68.9
20160104171500,57.6,20.4255,37,56.3,70.7,70.9,68.9
20160104173000,55.8,19.7872,37,56.3,70.7,70.9,68.9
20160104174500,53.4,18.9362,37,56.3,70.7,70.9,68.9
20160104180000,0.0,0.0,9,56.3,70.6,70.9,68.9
20160104181500,51.0,18.0851,37,55.6,70.7,70.9,68.9
20160104183000,53.4,18.9362,37,55.6,70.7,70.9,68.9
20160104184500,53.4,18.9362,37,55.6,70.7,70.9,68.9
20160104190000,0.0,0.0,9,56.3,70.6,70.9,68.9
20160104191500,51.0,18.0851,37,56.3,70.7,70.9,68.9
20160104193000,0.0,0.0,31,56.3,70.7,70.9,68.9
20160104194500,51.0,18.0851,37,56.3,70.7,70.9,68.9
20160104200000,0.0,0.0,25,57.1,70.7,70.9,68.9
20160104201500,0.0,0.0,9,56.0,70.6,70.9,68.9
20160104203000,53.4,18.9362,37,56.0,70.6,70.9,68.9
20160104204500,53.4,18.9362,36,57.1,70.7,70.9,68.9
20160104210000,0.0,0.0,9,56.3,70.6,70.9,68.9
20160104211500,53.4,18.9362,37,56.3,70.7,70.9,68.9
20160104213000,0.0,0.0,26,57.1,70.7,70.9,68.9
20160104214500,0.0,0.0,9,56.4,70.7,70.9,68.9
20160104220000,0.0,0.0,9,56.4,70.6,70.9,68.9
20160104221500,51.0,18.0851,37,56.4,70.7,70.9,68.9
20160104223000,0.0,0.0,31,57.1,70.7,70.9,68.9
20160104224500,0.0,0.0,9,57.1,70.6,70.9,68.9
20160104230000,0.0,0.0,15,56.0,70.6,70.9,68.9
20160104231500,49.2,17.4468,36,56.0,70.7,70.9,68.9
20160104233000,0.0,0.0,9,56.0,70.6,70.9,68.9
20160104234500,0.0,0.0,9,57.5,70.7,70.9,68.9
20160105000000,0.0,0.0,9,59.9,71.0,70.9,68.9
20160105001500,0.0,0.0,9,57.9,71.0,70.9,68.9
20160105003000,0.0,0.0,9,57.9,71.0,70.9,68.9
20160105004500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160105010000,53.4,18.9362,32,57.2,71.2,70.9,68.9
20160105011500,0.0,0.0,9,57.2,71.0,70.9,68.9
20160105013000,0.0,0.0,9,57.9,71.1,70.9,68.9
20160105014500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160105020000,0.0,0.0,9,56.7,71.0,70.9,68.9
20160105021500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160105023000,0.0,0.0,20,58.3,71.2,70.9,68.9
20160105024500,0.0,0.0,9,56.7,71.0,70.9,68.9
20160105030000,0.0,0.0,9,58.3,71.1,70.9,68.9
20160105031500,0.0,0.0,9,56.3,71.0,70.9,68.9
20160105033000,0.0,0.0,9,57.1,71.1,70.9,68.9
20160105034500,0.0,0.0,9,58.3,71.1,70.9,68.9
20160105040000,0.0,0.0,9,56.3,71.0,70.9,68.9
20160105041500,0.0,0.0,9,57.5,71.1,70.9,68.9
20160105043000,49.2,17.4468,33,56.4,71.2,70.9,68.9
20160105044500,0.0,0.0,9,57.2,71.1,70.9,68.9
20160105050000,0.0,0.0,21,58.4,71.2,70.9,68.9
20160105051500,0.0,0.0,9,56.3,71.0,70.9,68.9
20160105053000,0.0,0.0,9,57.9,71.1,70.9,68.9
20160105054500,53.4,18.9362,33,55.6,71.2,70.9,68.9
20160105060000,0.0,0.0,9,57.5,71.1,70.9,68.9
20160105061500,0.0,0.0,9,58.7,71.1,70.9,68.9
20160105063000,0.0,0.0,9,55.2,71.1,70.9,68.9
20160105064500,0.0,0.0,9,57.9,71.1,70.9,68.9
20160105070000,51.0,18.0851,33,57.2,71.2,70.9,68.9
20160105071500,0.0,0.0,9,57.2,71.1,70.9,68.9
20160105073000,51.0,18.0851,33,55.6,71.2,70.9,68.9
20160105074500,0.0,0.0,9,56.3,71.0,70.9,68.9
20160105080000,0.0,0.0,9,58.3,71.0,70.9,68.9
20160105081500,0.0,0.0,8,59.9,70.8,70.9,68.9
20160105083000,0.0,0.0,8,60.7,70.9,70.9,68.9
20160105084500,0.0,0.0,9,60.7,71.2,70.9,68.9
20160105090000,0.0,0.0,8,60.7,71.0,70.9,68.9
20160105091500,0.0,0.0,8,60.7,70.8,70.9,68.9
20160105093000,0.0,0.0,8,60.7,70.7,70.9,68.9
20160105094500,0.0,0.0,4,61.5,70.4,70.9,68.9
20160105100000,0.0,0.0,3,61.5,70.6,70.9,68.9
20160105101500,0.0,0.0,3,61.5,70.9,70.9,68.9
20160105103000,0.0,0.0,3,61.5,71.0,70.9,68.9
20160105104500,0.0,0.0,3,61.5,71.0,70.9,68.9
20160105110000,91.8,32.5532,31,54.9,71.8,70.9,68.9
20160105111500,85.2,30.2128,30,54.9,71.3,70.9,68.9
20160105113000,83.4,29.5745,30,56.3,71.2,70.9,68.9
20160105114500,82.2,29.1489,30,56.3,71.2,70.9,68.9
20160105120000,82.2,29.1489,30,55.5,71.1,70.9,68.9
20160105121500,80.4,28.5106,30,55.5,71.0,70.9,68.9
20160105123000,91.8,32.5532,34,54.9,71.3,70.9,68.9
20160105124500,116.4,41.2766,37,55.6,71.3,70.9,68.9
20160105130000,166.2,58.9362,45,55.6,71.6,70.9,68.9
20160105131500,135.0,47.8723,40,55.6,70.9,70.9,68.9
20160105133000,135.0,47.8723,40,55.6,70.8,70.9,68.9
20160105134500,122.4,43.4043,38,55.6,70.7,70.9,68.9
20160105140000,110.4,39.1489,36,55.6,70.5,70.9,68.9
20160105141500,93.0,32.9787,33,55.6,70.6,70.9,68.9
20160105143000,93.0,32.9787,33,55.6,70.8,70.9,68.9
20160105144500,91.8,32.5532,33,55.6,70.8,70.9,68.9
20160105150000,93.0,32.9787,33,55.6,70.9,70.9,68.9
20160105151500,91.8,32.5532,33,55.6,70.7,70.9,68.9
20160105153000,93.0,32.9787,33,55.6,70.8,70.9,68.9
20160105154500,96.6,34.2553,33,55.6,70.7,70.9,68.9
20160105160000,86.4,30.6383,32,55.6,70.7,70.9,68.9
20160105161500,86.4,30.6383,32,55.6,70.7,70.9,68.9
20160105163000,73.2,25.9574,30,55.6,70.6,70.9,68.9
20160105164500,68.4,24.2553,29,55.6,70.9,70.9,68.9
20160105170000,66.6,23.617,29,55.6,70.9,70.9,68.9
20160105171500,68.4,24.2553,29,55.6,70.9,70.9,68.9
20160105173000,68.4,24.2553,29,55.6,70.8,70.9,68.9
20160105174500,66.6,23.617,29,55.6,70.8,70.9,68.9
20160105180000,68.4,24.2553,29,55.6,70.7,70.9,68.9
20160105181500,68.4,24.2553,29,55.6,70.7,70.9,68.9
20160105183000,68.4,24.2553,29,55.6,70.7,70.9,68.9
20160105184500,68.4,24.2553,29,54.7,70.7,70.9,68.9
20160105190000,68.4,24.2553,29,55.5,70.6,70.9,68.9
20160105191500,66.6,23.617,29,55.5,70.6,70.9,68.9
20160105193000,71.4,25.3191,30,55.5,70.7,70.9,68.9
20160105194500,51.0,18.0851,28,55.5,70.7,70.9,68.9
20160105200000,0.0,0.0,26,56.1,70.7,70.9,68.9
20160105201500,51.0,18.0851,28,55.5,70.7,70.9,68.9
20160105203000,41.4,14.6809,24,55.5,70.6,70.9,68.9
20160105204500,53.4,18.9362,29,55.5,70.7,70.9,68.9
20160105210000,51.0,18.0851,29,55.5,70.7,70.9,68.9
20160105211500,69.6,24.6809,32,55.5,70.7,70.9,68.9
20160105213000,0.0,0.0,9,55.5,70.6,70.9,68.9
20160105214500,63.0,22.3404,31,55.5,70.7,70.9,68.9
20160105220000,63.0,22.3404,31,55.5,70.7,70.9,68.9
20160105221500,0.0,0.0,9,55.5,70.6,70.9,68.9
20160105223000,66.6,23.617,31,55.5,70.7,70.9,68.9
20160105224500,63.0,22.3404,31,55.5,70.7,70.9,68.9
20160105230000,66.6,23.617,32,55.5,70.7,70.9,68.9
20160105231500,0.0,0.0,9,55.5,70.6,70.9,68.9
20160105233000,59.4,21.0638,31,55.5,70.7,70.9,68.9
20160105234500,64.8,22.9787,31,55.5,70.7,70.9,68.9
20160106000000,64.8,22.9787,32,55.5,70.7,70.9,68.9
20160106001500,59.4,21.0638,31,55.5,70.7,70.9,68.9
20160106003000,63.0,22.3404,31,55.5,70.7,70.9,68.9
20160106004500,57.6,20.4255,31,55.5,70.7,70.9,68.9
20160106010000,61.2,21.7021,31,55.5,70.7,70.9,68.9
20160106011500,86.4,30.6383,0,54.7,70.5,70.9,68.9
20160106013000,0.0,0.0,2,57.9,70.7,70.9,68.9
20160106014500,0.0,0.0,2,59.9,71.1,70.9,68.9
20160106020000,0.0,0.0,7,59.9,71.4,70.9,68.9
20160106021500,0.0,0.0,13,55.6,71.2,70.9,68.9
20160106023000,51.0,18.0851,27,56.7,71.2,70.9,68.9
20160106024500,51.0,18.0851,27,55.2,71.2,70.9,68.9
20160106030000,51.0,18.0851,27,56.7,71.2,70.9,68.9
20160106031500,46.8,16.5957,27,56.7,71.2,70.9,68.9
20160106033000,51.0,18.0851,27,56.0,71.2,70.9,68.9
20160106034500,57.6,20.4255,28,55.2,71.0,70.9,68.9
20160106040000,57.6,20.4255,28,56.3,70.9,70.9,68.9
20160106041500,59.4,21.0638,28,54.8,70.9,70.9,68.9
20160106044500,63.0,22.3404,0,55.5,70.8,70.9,68.9
20160106050000,57.6,20.4255,0,55.5,70.8,70.9,68.9
20160106051500,0.0,0.0,0,56.7,71.0,70.9,68.9
20160106053000,0.0,0.0,5,59.5,71.4,70.9,68.9
20160106054500,0.0,0.0,9,55.2,71.3,70.9,68.9
20160106060000,57.6,20.4255,28,56.7,71.2,70.9,68.9
20160106061500,53.4,18.9362,27,55.2,71.2,70.9,68.9
20160106063000,57.6,20.4255,28,56.7,71.1,70.9,68.9
20160106064500,55.8,19.7872,28,54.7,71.0,70.9,68.9
20160106070000,57.6,20.4255,28,56.7,71.0,70.9,68.9
20160106071500,57.6,20.4255,28,54.7,71.0,70.9,68.9
20160106073000,55.8,19.7872,28,56.7,71.0,70.9,68.9
20160106074500,57.6,20.4255,28,54.7,71.0,70.9,68.9
20160106080000,57.6,20.4255,28,56.7,71.0,70.9,68.9
20160106081500,55.8,19.7872,28,55.2,70.7,70.9,68.9
20160106083000,0.0,0.0,7,58.3,70.5,70.9,68.9
20160106084500,0.0,0.0,7,60.1,70.6,70.9,68.9
20160106090000,0.0,0.0,8,61.1,70.8,70.9,68.9
20160106091500,0.0,0.0,8,61.1,70.8,70.9,68.9
20160106093000,0.0,0.0,8,61.1,70.9,70.9,68.9
20160106094500,0.0,0.0,8,61.9,71.0,70.9,68.9
20160106100000,0.0,0.0,9,61.9,71.2,70.9,68.9
20160106101500,0.0,0.0,8,61.9,71.0,70.9,68.9
20160106103000,0.0,0.0,8,61.2,70.9,70.9,68.9
20160106104500,0.0,0.0,8,61.2,70.9,70.9,68.9
20160106110000,0.0,0.0,8,61.2,70.8,70.9,68.9
20160106111500,0.0,0.0,8,61.2,70.8,70.9,68.9
20160106113000,0.0,0.0,8,61.2,71.0,70.9,68.9
20160106114500,94.2,33.4043,34,56.4,71.7,70.9,68.9
20160106120000,96.6,34.2553,34,56.4,71.3,70.9,68.9
20160106121500,103.8,36.8085,36,56.4,71.3,70.9,68.9
20160106123000,115.8,41.0638,37,56.4,71.3,70.9,68.9
20160106124500,129.6,45.9574,40,56.4,71.2,70.9,68.9
20160106130000,129.6,45.9574,40,56.4,70.8,70.9,68.9
20160106131500,129.6,45.9574,40,56.4,71.1,70.9,68.9
20160106133000,145.2,51.4894,42,55.6,71.1,70.9,68.9
20160106134500,145.2,51.4894,42,55.6,71.0,70.9,68.9
20160106140000,145.2,51.4894,42,55.6,70.7,70.9,68.9
20160106141500,145.2,51.4894,42,55.6,70.8,70.9,68.9
20160106143000,145.2,51.4894,42,55.6,71.0,70.9,68.9
20160106144500,145.2,51.4894,42,56.3,71.0,70.9,68.9
20160106150000,145.2,51.4894,42,55.6,71.0,70.9,68.9
20160106151500,153.0,54.2553,43,55.6,71.2,70.9,68.9
20160106153000,153.0,54.2553,43,55.6,71.0,70.9,68.9
20160106154500,153.0,54.2553,43,55.6,71.2,70.9,68.9
20160106160000,153.0,54.2553,43,55.6,70.9,70.9,68.9
20160106161500,153.0,54.2553,43,55.6,70.9,70.9,68.9
20160106163000,153.0,54.2553,43,55.6,70.9,70.9,68.9
20160106164500,153.0,54.2553,43,55.6,70.7,70.9,68.9
20160106170000,146.4,51.9149,42,55.6,70.5,70.9,68.9
20160106171500,136.8,48.5106,40,55.6,70.5,70.9,68.9
20160106173000,122.4,43.4043,38,55.6,70.5,70.9,68.9
20160106174500,110.4,39.1489,36,55.6,70.5,70.9,68.9
20160106180000,99.6,35.3191,34,55.6,70.5,70.9,68.9
20160106181500,88.8,31.4894,32,55.6,70.6,70.9,68.9
20160106183000,87.6,31.0638,32,55.6,70.6,70.9,68.9
20160106184500,88.8,31.4894,32,55.6,70.7,70.9,68.9
20160106190000,87.6,31.0638,32,55.6,70.6,70.9,68.9
20160106191500,85.2,30.2128,32,55.6,70.7,70.9,68.9
20160106193000,85.2,30.2128,32,55.6,70.6,70.9,68.9
20160106194500,85.2,30.2128,32,55.6,70.6,70.9,68.9
20160106200000,79.2,28.0851,31,55.6,70.6,70.9,68.9
20160106201500,80.4,28.5106,31,55.6,70.6,70.9,68.9
20160106203000,75.0,26.5957,30,55.6,70.6,70.9,68.9
20160106204500,75.0,26.5957,30,55.6,70.7,70.9,68.9
20160106210000,75.0,26.5957,30,55.6,70.7,70.9,68.9
20160106211500,73.2,25.9574,30,55.6,70.7,70.9,68.9
20160106213000,73.2,25.9574,30,55.6,70.7,70.9,68.9
20160106214500,73.2,25.9574,30,55.6,70.7,70.9,68.9
20160106220000,75.0,26.5957,30,55.6,70.7,70.9,68.9
20160106221500,73.2,25.9574,30,55.6,70.7,70.9,68.9
20160106223000,75.0,26.5957,30,55.6,70.6,70.9,68.9
20160106224500,69.6,24.6809,30,55.6,70.6,70.9,68.9
20160106230000,51.0,18.0851,27,56.3,70.7,70.9,68.9
20160106231500,51.0,18.0851,27,56.3,70.7,70.9,68.9
20160106233000,53.4,18.9362,27,55.6,70.7,70.9,68.9
20160106234500,51.0,18.0851,27,55.6,70.7,70.9,68.9
20160107000000,53.4,18.9362,27,55.6,70.7,70.9,68.9
20160107001500,51.0,18.0851,27,55.6,70.7,70.9,68.9
20160107003000,51.0,18.0851,27,55.6,70.7,70.9,68.9
20160107004500,49.2,17.4468,27,55.6,70.8,70.9,68.9
20160107010000,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107011500,53.4,18.9362,27,55.6,70.8,70.9,68.9
20160107013000,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107014500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107020000,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107021500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107023000,49.2,17.4468,27,55.6,70.8,70.9,68.9
20160107024500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107030000,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107031500,53.4,18.9362,27,55.6,70.8,70.9,68.9
20160107033000,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107034500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107040000,49.2,17.4468,27,55.6,70.8,70.9,68.9
20160107041500,53.4,18.9362,27,55.6,70.8,70.9,68.9
20160107043000,49.2,17.4468,27,55.6,70.8,70.9,68.9
20160107044500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107050000,53.4,18.9362,27,55.6,70.8,70.9,68.9
20160107051500,51.0,18.0851,27,55.6,70.8,70.9,68.9
20160107053000,51.0,18.0851,27,55.6,70.9,70.9,68.9
20160107054500,53.4,18.9362,27,55.6,70.9,70.9,68.9
20160107060000,51.0,18.0851,27,55.6,70.9,70.9,68.9
20160107061500,51.0,18.0851,27,55.6,70.9,70.9,68.9
20160107063000,0.0,0.0,8,56.7,70.5,70.9,68.9
20160107064500,68.4,24.2553,30,57.8,71.4,70.9,68.9
20160107070000,64.8,22.9787,30,55.6,71.1,70.9,68.9
20160107071500,66.6,23.617,30,55.6,71.0,70.9,68.9
20160107073000,64.8,22.9787,30,55.6,70.9,70.9,68.9
20160107074500,66.6,23.617,30,55.6,70.9,70.9,68.9
20160107080000,68.4,24.2553,30,55.6,70.9,70.9,68.9
20160107081500,0.0,0.0,9,57.9,70.7,70.9,68.9
20160107083000,0.0,0.0,9,59.4,70.8,70.9,68.9
20160107084500,61.2,21.7021,29,55.6,71.2,70.9,68.9
20160107090000,64.8,22.9787,30,55.6,71.2,70.9,68.9
20160107091500,66.6,23.617,30,55.6,71.2,70.9,68.9
20160107093000,80.4,28.5106,32,55.6,71.0,70.9,68.9
20160107094500,0.0,0.0,17,59.6,71.2,70.9,68.9
20160107100000,51.0,18.0851,27,58.4,70.5,70.9,68.9
20160107101500,0.0,0.0,9,56.3,70.5,70.9,68.9
20160107103000,0.0,0.0,8,59.5,70.6,70.9,68.9
20160107104500,0.0,0.0,8,60.7,70.7,70.9,68.9
20160107110000,0.0,0.0,6,60.7,70.6,70.9,68.9
20160107111500,0.0,0.0,6,61.5,70.7,70.9,68.9
20160107113000,175.8,62.3404,46,55.6,70.8,69.4,67.4
20160107114500,208.2,73.8298,50,55.6,70.2,69.4,67.4
20160107120000,199.2,70.6383,49,54.8,69.7,69.4,67.4
20160107121500,192.6,68.2979,47,54.8,69.6,69.4,67.4
20160107123000,204.0,72.3404,49,55.5,69.9,69.4,67.4
20160107124500,223.8,79.3617,52,55.5,69.8,69.4,67.4
20160107130000,249.6,88.5106,55,55.5,70.0,69.4,67.4
20160107131500,276.6,98.0851,58,55.5,70.0,69.4,67.4
20160107133000,276.6,98.0851,58,55.5,70.0,69.4,67.4
20160107134500,276.6,98.0851,58,55.5,69.9,69.4,67.4
20160107140000,276.6,98.0851,58,55.5,70.0,69.4,67.4
20160107141500,268.8,95.3191,57,55.5,69.6,69.4,67.4
20160107143000,273.0,96.8085,57,55.5,69.2,69.4,67.4
20160107144500,253.8,90.0,55,55.5,69.3,69.4,67.4
20160107150000,253.8,90.0,55,55.5,69.6,69.4,67.4
20160107151500,258.0,91.4894,56,55.5,69.2,69.4,67.4
20160107153000,258.0,91.4894,56,55.5,69.3,69.4,67.4
20160107154500,258.0,91.4894,56,54.7,69.1,69.4,67.4
20160107160000,245.4,87.0213,55,54.7,69.0,69.4,67.4
20160107161500,219.0,77.6596,52,54.7,69.0,69.4,67.4
20160107163000,219.0,77.6596,51,54.7,69.2,69.4,67.4
20160107164500,205.2,72.766,50,54.7,68.9,69.4,67.4
20160107170000,176.4,62.5532,45,54.7,68.8,69.4,67.4
20160107171500,163.8,58.0851,44,54.7,68.9,69.4,67.4
20160107173000,139.8,49.5745,40,54.7,68.9,69.4,67.4
20160107174500,115.8,41.0638,37,54.7,68.9,69.4,67.4
20160107180000,103.8,36.8085,35,54.7,68.9,69.4,67.4
20160107181500,96.6,34.2553,34,55.5,69.1,69.4,67.4
20160107183000,96.6,34.2553,34,55.5,69.1,69.4,67.4
20160107184500,97.8,34.6809,34,55.5,69.1,69.4,67.4
20160107190000,93.0,32.9787,33,55.5,69.1,69.4,67.4
20160107191500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107193000,91.8,32.5532,33,55.5,69.2,69.4,67.4
20160107194500,91.8,32.5532,33,55.5,69.2,69.4,67.4
20160107200000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107201500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107203000,94.2,33.4043,33,55.5,69.2,69.4,67.4
20160107204500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107210000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107211500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107213000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107214500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107220000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107221500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107223000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107224500,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107230000,93.0,32.9787,33,55.5,69.2,69.4,67.4
20160107231500,93.0,32.9787,33,55.5,69.1,69.4,67.4
20160107233000,85.2,30.2128,32,55.5,69.1,69.4,67.4
20160107234500,86.4,30.6383,32,55.5,69.1,69.4,67.4
20160108000000,82.2,29.1489,31,55.5,69.1,69.4,67.4
20160108001500,82.2,29.1489,31,55.5,69.1,69.4,67.4
20160108003000,82.2,29.1489,31,55.5,69.2,69.4,67.4
20160108004500,79.2,28.0851,31,55.5,69.2,69.4,67.4
20160108010000,82.2,29.1489,31,55.5,69.2,69.4,67.4
20160108011500,82.2,29.1489,31,55.5,69.2,69.4,67.4
20160108013000,82.2,29.1489,31,55.5,69.2,69.4,67.4
20160108014500,82.2,29.1489,31,55.5,69.2,69.4,67.4
20160108020000,80.4,28.5106,31,55.5,69.2,69.4,67.4
20160108021500,82.2,29.1489,31,55.5,69.1,69.4,67.4
20160108023000,71.4,25.3191,30,55.5,69.1,69.4,67.4
20160108024500,73.2,25.9574,30,55.5,69.1,69.4,67.4
20160108030000,68.4,24.2553,29,55.5,69.1,69.4,67.4
20160108031500,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108033000,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108034500,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108040000,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108041500,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108043000,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108044500,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108050000,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108051500,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108053000,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108054500,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108060000,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108061500,53.4,18.9362,27,55.5,69.2,69.4,67.4
20160108063000,53.4,18.9362,27,55.5,69.2,69.3,67.3
20160108064500,51.0,18.0851,27,55.5,69.2,69.4,67.4
20160108070000,51.0,18.0851,27,56.1,69.2,69.3,67.3
20160108071500,51.0,18.0851,27,56.1,69.3,69.3,67.3
20160108073000,51.0,18.0851,27,56.1,69.3,69.4,67.4
20160108074500,49.2,17.4468,27,56.1,69.4,69.4,67.4
20160108080000,51.0,18.0851,27,56.1,69.5,69.3,67.3
20160108081500,73.2,25.9574,31,56.1,69.8,69.4,67.4
20160108083000,91.8,32.5532,34,56.1,69.8,69.4,67.4
20160108084500,103.8,36.8085,36,56.1,69.7,69.3,67.3
20160108090000,110.4,39.1489,37,56.1,69.7,69.3,67.3
20160108091500,116.4,41.2766,38,55.5,69.6,69.4,67.4
20160108093000,162.0,57.4468,45,55.5,70.0,69.3,67.3
20160108094500,166.8,59.1489,45,55.5,69.7,69.3,67.3
20160108100000,166.8,59.1489,45,55.5,69.3,69.4,67.4
20160108101500,166.8,59.1489,45,55.5,69.1,69.2,67.2
20160108103000,153.0,54.2553,43,55.5,69.1,69.2,67.2
20160108104500,149.4,52.9787,43,55.5,69.1,69.1,67.1
20160108110000,149.4,52.9787,43,55.5,69.3,69.1,67.1
20160108111500,149.4,52.9787,43,55.5,69.3,69.1,67.1
20160108113000,147.6,52.3404,43,55.5,69.3,69.1,67.1
20160108114500,165.0,58.5106,45,55.5,69.6,69.2,67.2
20160108120000,175.2,62.1277,46,55.5,69.3,69.2,67.2
20160108121500,170.4,60.4255,46,55.5,69.3,69.1,67.1
20160108123000,170.4,60.4255,46,55.5,69.2,69.2,67.2
20160108124500,170.4,60.4255,46,55.5,69.2,69.1,67.1
20160108130000,190.2,67.4468,49,55.5,69.6,69.1,67.1
20160108131500,223.8,79.3617,54,55.5,69.7,69.2,67.2
20160108133000,249.6,88.5106,57,55.5,69.7,69.1,67.1
20160108134500,268.8,95.3191,59,55.5,69.4,69.1,67.1
20160108140000,268.8,95.3191,59,54.7,69.3,69.1,67.1
20160108141500,265.2,94.0426,59,54.7,69.3,69.1,67.1
20160108143000,268.8,95.3191,59,54.7,68.9,69.1,67.1
20160108144500,268.8,95.3191,59,55.5,68.9,69.0,67.0
20160108150000,268.8,95.3191,59,55.5,68.9,69.1,67.1
20160108151500,268.8,95.3191,59,55.5,69.1,69.1,67.1
20160108153000,273.0,96.8085,59,55.5,69.1,69.1,67.1
20160108154500,273.0,96.8085,59,54.7,68.8,69.0,67.0
20160108160000,249.6,88.5106,56,54.7,68.6,69.1,67.1
20160108161500,184.8,65.5319,48,54.7,68.2,69.0,67.0
20160108163000,150.6,53.4043,43,54.7,68.2,69.0,67.0
20160108164500,121.8,43.1915,39,55.5,68.4,69.0,67.0
20160108170000,107.4,38.0851,36,55.5,68.6,69.0,67.0
20160108171500,99.0,35.1064,35,55.5,68.6,69.0,67.0
20160108173000,91.8,32.5532,34,55.5,68.7,69.0,67.0
20160108174500,91.8,32.5532,34,55.5,68.8,69.0,67.0
20160108180000,91.8,32.5532,34,55.5,68.8,69.0,67.0
20160108181500,93.0,32.9787,34,55.5,68.9,69.1,67.1
20160108183000,93.0,32.9787,34,55.5,68.9,69.0,67.0
20160108184500,91.8,32.5532,34,55.5,68.9,69.0,67.0
20160108190000,93.0,32.9787,34,55.5,68.9,69.0,67.0
20160108191500,91.8,32.5532,34,55.5,68.9,69.0,67.0
20160108193000,93.0,32.9787,34,55.5,69.0,69.1,67.1
20160108194500,91.8,32.5532,34,55.5,69.1,69.0,67.0
20160108200000,91.8,32.5532,34,55.5,69.1,69.1,67.1
20160108201500,93.0,32.9787,34,55.5,69.1,69.1,67.1
20160108203000,91.8,32.5532,34,55.5,69.1,69.1,67.1
20160108204500,93.0,32.9787,34,55.5,69.1,69.1,67.1
20160108210000,91.8,32.5532,34,55.5,69.1,69.1,67.1
20160108211500,91.8,32.5532,34,55.5,69.1,69.0,67.0
20160108213000,91.8,32.5532,34,55.5,69.1,69.0,67.0
20160108214500,91.8,32.5532,34,55.5,69.2,69.0,67.0
20160108220000,93.0,32.9787,34,55.5,69.2,69.0,67.0
20160108221500,91.8,32.5532,34,55.5,69.2,69.0,67.0
20160108223000,91.8,32.5532,34,55.5,69.2,69.0,67.0
20160108224500,93.0,32.9787,34,55.5,69.2,69.0,67.0
20160108230000,91.8,32.5532,34,55.5,69.2,69.0,67.0
20160108231500,93.0,32.9787,34,55.5,69.2,69.1,67.1
20160108233000,91.8,32.5532,34,55.5,69.3,69.0,67.0
20160108234500,91.8,32.5532,34,55.5,69.3,69.0,67.0
20160109000000,91.8,32.5532,34,55.5,69.3,69.0,67.0
20160109001500,93.0,32.9787,35,55.5,69.3,69.0,67.0
20160109003000,96.6,34.2553,35,55.5,69.3,69.0,67.0
20160109004500,99.6,35.3191,36,55.5,69.3,69.0,67.0
20160109010000,100.8,35.7447,36,55.5,69.3,69.0,67.0
20160109011500,119.4,42.3404,0,55.5,69.2,69.0,67.0
20160109013000,0.0,0.0,2,57.5,69.4,69.0,67.0
20160109014500,68.4,24.2553,31,56.0,69.8,69.1,67.1
20160109020000,82.2,29.1489,33,56.0,69.6,69.0,67.0
20160109021500,91.8,32.5532,35,55.2,69.4,69.0,67.0
20160109023000,97.8,34.6809,34,55.9,69.4,69.0,67.0
20160109024500,99.0,35.1064,34,55.9,69.3,69.1,67.1
20160109030000,97.8,34.6809,34,55.2,69.3,69.0,67.0
20160109031500,97.8,34.6809,34,55.2,69.3,69.0,67.0
20160109033000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109034500,99.0,35.1064,34,55.2,69.2,69.0,67.0
20160109040000,99.0,35.1064,34,55.2,69.2,69.0,67.0
20160109041500,96.6,34.2553,34,55.2,69.2,69.0,67.0
20160109043000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109044500,96.6,34.2553,34,55.2,69.2,69.0,67.0
20160109050000,99.0,35.1064,34,55.2,69.2,69.0,67.0
20160109051500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109053000,99.0,35.1064,34,55.2,69.2,69.0,67.0
20160109054500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109060000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109061500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109063000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109064500,96.6,34.2553,34,55.2,69.2,69.0,67.0
20160109070000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109071500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109073000,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109074500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109080000,96.6,34.2553,34,55.2,69.2,69.0,67.0
20160109081500,97.8,34.6809,34,55.2,69.2,69.0,67.0
20160109083000,96.6,34.2553,34,55.9,69.2,69.0,67.0
20160109084500,97.8,34.6809,34,55.9,69.2,69.0,67.0
20160109090000,97.8,34.6809,34,55.9,69.2,69.0,67.0
20160109091500,99.0,35.1064,34,55.9,69.2,69.0,67.0
20160109093000,99.0,35.1064,34,55.9,69.2,69.0,67.0
20160109094500,96.6,34.2553,34,55.9,69.2,69.0,67.0
20160109100000,97.8,34.6809,34,55.9,69.2,69.0,67.0
20160109101500,96.6,34.2553,34,55.9,69.2,69.0,67.0
20160109103000,97.8,34.6809,34,55.9,69.3,69.0,67.0
20160109104500,102.6,36.383,36,55.9,69.3,69.0,67.0
20160109110000,111.6,39.5745,37,55.9,69.3,69.0,67.0
20160109111500,112.8,40.0,37,55.9,69.2,69.0,67.0
20160109113000,111.6,39.5745,37,55.9,69.3,69.0,67.0
20160109114500,112.8,40.0,37,55.2,69.2,69.0,67.0
20160109120000,111.6,39.5745,37,55.2,69.1,69.0,67.0
20160109121500,111.6,39.5745,37,56.3,69.1,69.0,67.0
20160109123000,111.6,39.5745,37,56.3,69.1,69.0,67.0
20160109124500,112.8,40.0,37,56.3,69.1,69.0,67.0
20160109130000,110.4,39.1489,37,56.3,69.1,69.0,67.0
20160109131500,110.4,39.1489,37,56.3,69.1,69.0,67.0
20160109133000,111.6,39.5745,37,56.3,69.1,69.0,67.0
20160109134500,113.4,40.2128,37,56.3,69.1,69.0,67.0
20160109140000,113.4,40.2128,37,56.3,69.1,69.0,67.0
20160109141500,113.4,40.2128,37,56.3,69.1,69.0,67.0
20160109143000,111.6,39.5745,37,56.3,69.0,69.0,67.0
20160109144500,112.8,40.0,37,56.3,69.0,69.0,67.0
20160109150000,111.6,39.5745,37,56.3,69.0,69.0,67.0
20160109151500,113.4,40.2128,37,55.6,68.9,69.0,67.0
20160109153000,113.4,40.2128,37,55.6,68.9,69.0,67.0
20160109154500,113.4,40.2128,37,55.6,68.9,69.0,67.0
20160109160000,113.4,40.2128,37,56.3,68.9,69.0,67.0
20160109161500,113.4,40.2128,37,56.3,68.8,69.0,67.0
20160109163000,113.4,40.2128,37,56.3,68.8,69.0,67.0
20160109164500,114.6,40.6383,37,55.6,68.8,69.0,67.0
20160109170000,105.0,37.234,35,55.6,68.8,69.0,67.0
20160109171500,103.8,36.8085,35,55.6,68.8,69.0,67.0
20160109173000,105.0,37.234,35,55.6,68.8,69.0,67.0
20160109174500,102.6,36.383,35,55.6,68.8,69.1,67.1
20160109180000,103.8,36.8085,35,55.6,68.8,69.0,67.0
20160109181500,103.8,36.8085,35,55.6,68.8,69.0,67.0
20160109183000,105.0,37.234,35,55.6,68.7,69.0,67.0
20160109184500,87.6,31.0638,32,55.6,68.7,69.1,67.1
20160109190000,85.2,30.2128,32,55.6,68.8,69.1,67.1
20160109191500,86.4,30.6383,32,55.6,68.9,69.2,67.2
20160109193000,69.6,24.6809,31,55.6,69.1,69.1,67.1
20160109194500,66.6,23.617,32,55.6,69.1,69.3,67.3
20160109200000,66.6,23.617,32,55.6,69.1,69.2,67.2
20160109201500,66.6,23.617,32,55.6,69.1,69.3,67.3
20160109203000,55.8,19.7872,33,55.6,69.1,69.3,67.3
20160109204500,49.2,17.4468,34,55.6,69.2,69.3,67.3
20160109210000,51.0,18.0851,34,55.6,69.1,69.3,67.3
20160109211500,51.0,18.0851,35,55.6,69.2,69.3,67.3
20160109213000,0.0,0.0,9,55.6,69.1,69.4,67.4
20160109214500,64.8,22.9787,36,55.6,69.2,69.4,67.4
20160109220000,63.0,22.3404,36,55.6,69.1,69.4,67.4
20160109221500,53.4,18.9362,35,55.6,69.2,69.3,67.3
20160109223000,53.4,18.9362,35,55.6,69.2,69.4,67.4
20160109224500,69.6,24.6809,37,55.6,69.2,69.4,67.4
20160109230000,68.4,24.2553,37,55.6,69.2,69.4,67.4
20160109231500,0.0,0.0,9,55.6,69.1,69.4,67.4
20160109233000,55.8,19.7872,36,56.3,69.2,69.4,67.4
20160109234500,66.6,23.617,37,56.3,69.2,69.4,67.4
20160110000000,66.6,23.617,37,55.6,69.2,69.4,67.4
20160110001500,49.2,17.4468,35,55.6,69.2,69.4,67.4
20160110003000,63.0,22.3404,37,55.6,69.2,69.4,67.4
20160110004500,0.0,0.0,9,55.6,69.1,69.4,67.4
20160110010000,0.0,0.0,10,55.6,69.2,69.4,67.4
20160110011500,63.0,22.3404,37,55.6,69.2,69.4,67.4
20160110013000,0.0,0.0,9,55.6,69.1,69.4,67.4
20160110014500,55.8,19.7872,37,56.4,69.2,69.4,67.4
20160110020000,53.4,18.9362,37,55.6,69.2,69.4,67.4
20160110021500,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110023000,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110024500,51.0,18.0851,36,55.6,69.2,69.4,67.4
20160110030000,51.0,18.0851,36,55.6,69.2,69.4,67.4
20160110031500,51.0,18.0851,36,55.6,69.2,69.4,67.4
20160110033000,49.2,17.4468,36,55.6,69.2,69.4,67.4
20160110034500,0.0,0.0,9,56.3,69.1,69.4,67.4
20160110040000,53.4,18.9362,37,55.6,69.2,69.4,67.4
20160110041500,0.0,0.0,9,55.6,69.1,69.4,67.4
20160110043000,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110044500,0.0,0.0,9,55.6,69.1,69.4,67.4
20160110050000,0.0,0.0,26,56.3,69.2,69.4,67.4
20160110051500,57.6,20.4255,37,55.2,69.2,69.4,67.4
20160110053000,57.6,20.4255,37,55.2,69.2,69.4,67.4
20160110054500,0.0,0.0,11,55.9,69.2,69.4,67.4
20160110060000,55.8,19.7872,37,55.2,69.2,69.4,67.4
20160110061500,0.0,0.0,24,56.7,69.2,69.4,67.4
20160110063000,53.4,18.9362,36,56.7,69.2,69.4,67.4
20160110064500,53.4,18.9362,36,55.2,69.2,69.4,67.4
20160110070000,0.0,0.0,11,55.2,69.1,69.4,67.4
20160110071500,57.6,20.4255,37,56.0,69.2,69.4,67.4
20160110073000,0.0,0.0,9,56.0,69.1,69.4,67.4
20160110074500,53.4,18.9362,37,55.2,69.2,69.4,67.4
20160110080000,0.0,0.0,33,56.7,69.2,69.4,67.4
20160110081500,51.0,18.0851,36,55.0,69.2,69.4,67.4
20160110083000,0.0,0.0,34,56.7,69.2,69.4,67.4
20160110084500,53.4,18.9362,37,55.1,69.2,69.4,67.4
20160110090000,53.4,18.9362,37,56.0,69.2,69.4,67.4
20160110091500,53.4,18.9362,37,56.0,69.2,69.4,67.4
20160110093000,55.8,19.7872,36,56.7,69.2,69.4,67.4
20160110094500,53.4,18.9362,36,55.6,69.2,69.4,67.4
20160110100000,0.0,0.0,9,56.3,69.1,69.4,67.4
20160110101500,57.6,20.4255,37,55.6,69.2,69.4,67.4
20160110103000,55.8,19.7872,37,56.4,69.2,69.4,67.4
20160110104500,0.0,0.0,27,55.2,69.1,69.4,67.4
20160110110000,53.4,18.9362,36,56.4,69.2,69.4,67.4
20160110111500,51.0,18.0851,36,56.4,69.2,69.4,67.4
20160110113000,57.6,20.4255,37,56.4,69.2,69.4,67.4
20160110114500,0.0,0.0,9,55.6,69.1,69.4,67.4
20160110120000,53.4,18.9362,37,56.4,69.2,69.4,67.4
20160110121500,53.4,18.9362,37,56.4,69.2,69.4,67.4
20160110123000,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160110124500,51.0,18.0851,36,55.5,69.2,69.4,67.4
20160110130000,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160110131500,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160110133000,51.0,18.0851,37,55.5,69.2,69.4,67.4
20160110134500,49.2,17.4468,36,55.5,69.2,69.4,67.4
20160110140000,49.2,17.4468,36,56.4,69.2,69.4,67.4
20160110141500,57.6,20.4255,37,56.4,69.2,69.4,67.4
20160110143000,55.8,19.7872,37,56.4,69.2,69.4,67.4
20160110144500,55.8,19.7872,37,56.4,69.2,69.4,67.4
20160110150000,53.4,18.9362,37,56.4,69.2,69.4,67.4
20160110151500,53.4,18.9362,37,56.4,69.2,69.4,67.4
20160110153000,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110154500,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110160000,49.2,17.4468,37,56.4,69.2,69.4,67.4
20160110161500,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110163000,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110164500,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110170000,51.0,18.0851,37,56.4,69.2,69.4,67.4
20160110171500,49.2,17.4468,37,55.6,69.2,69.4,67.4
20160110173000,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110174500,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110180000,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110181500,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110183000,53.4,18.9362,38,55.6,69.2,69.4,67.4
20160110184500,55.8,19.7872,38,55.6,69.2,69.4,67.4
20160110190000,55.8,19.7872,38,55.6,69.2,69.4,67.4
20160110191500,53.4,18.9362,38,55.6,69.2,69.4,67.4
20160110193000,53.4,18.9362,38,55.6,69.2,69.4,67.4
20160110194500,53.4,18.9362,38,55.6,69.2,69.4,67.4
20160110200000,49.2,17.4468,37,55.6,69.2,69.4,67.4
20160110201500,49.2,17.4468,37,55.6,69.2,69.4,67.4
20160110203000,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110204500,55.8,19.7872,37,55.6,69.2,69.4,67.4
20160110210000,51.0,18.0851,38,55.6,69.2,69.4,67.4
20160110211500,55.8,19.7872,39,55.6,69.2,69.4,67.4
20160110213000,53.4,18.9362,39,55.6,69.2,69.4,67.4
20160110214500,51.0,18.0851,37,55.6,69.2,69.4,67.4
20160110220000,0.0,0.0,31,55.6,69.2,69.4,67.4
20160110221500,51.0,18.0851,36,54.7,69.2,69.4,67.4
20160110223000,53.4,18.9362,37,54.7,69.2,69.4,67.4
20160110224500,53.4,18.9362,37,54.7,69.2,69.4,67.4
20160110230000,53.4,18.9362,37,54.7,69.2,69.4,67.4
20160110231500,43.8,15.5319,37,55.9,69.2,69.4,67.4
20160110233000,51.0,18.0851,37,55.1,69.2,69.4,67.4
20160110234500,0.0,0.0,9,55.1,69.1,69.4,67.4
20160111000000,49.2,17.4468,37,55.1,69.2,69.4,67.4
20160111001500,49.2,17.4468,37,55.1,69.2,69.4,67.4
20160111003000,51.0,18.0851,37,55.1,69.2,69.4,67.4
20160111004500,51.0,18.0851,37,55.1,69.2,69.4,67.4
20160111010000,53.4,18.9362,37,55.1,69.2,69.4,67.4
20160111011500,0.0,0.0,28,55.1,69.1,69.4,67.4
20160111013000,51.0,18.0851,37,55.1,69.2,69.4,67.4
20160111014500,53.4,18.9362,37,55.1,69.2,69.4,67.4
20160111020000,0.0,0.0,16,55.1,69.1,69.4,67.4
20160111021500,49.2,17.4468,36,55.9,69.2,69.4,67.4
