PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160111023000,51.0,18.0851,36,54.7,69.2,69.4,67.4
20160111024500,53.4,18.9362,36,54.7,69.2,69.4,67.4
20160111030000,59.4,21.0638,37,55.9,69.2,69.4,67.4
20160111031500,57.6,20.4255,37,54.3,69.2,69.4,67.4
20160111033000,55.8,19.7872,37,55.9,69.2,69.4,67.4
20160111034500,57.6,20.4255,37,54.7,69.2,69.4,67.4
20160111040000,55.8,19.7872,37,55.5,69.2,69.4,67.4
20160111041500,55.8,19.7872,37,55.5,69.2,69.4,67.4
20160111043000,0.0,0.0,20,55.5,69.2,69.4,67.4
20160111044500,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160111050000,51.0,18.0851,36,55.5,69.2,69.4,67.4
20160111051500,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160111053000,51.0,18.0851,37,55.5,69.2,69.4,67.4
20160111054500,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160111060000,53.4,18.9362,37,55.5,69.2,69.4,67.4
20160111061500,55.8,19.7872,37,55.5,69.2,69.4,67.4
20160111063000,55.8,19.7872,37,55.5,69.2,69.4,67.4
20160111064500,55.8,19.7872,37,55.5,69.2,69.4,67.4
20160111070000,55.8,19.7872,37,54.7,69.2,69.4,67.4
20160111071500,55.8,19.7872,37,54.7,69.2,69.4,67.4
20160111073000,55.8,19.7872,37,55.3,69.2,69.4,67.4
20160111074500,55.8,19.7872,37,55.3,69.2,69.4,67.4
20160111080000,55.8,19.7872,37,54.3,69.2,69.4,67.4
20160111081500,55.8,19.7872,37,55.7,69.6,69.4,67.4
20160111083000,97.8,34.6809,44,54.3,70.1,69.4,67.4
20160111084500,158.4,56.1702,52,56.3,70.2,69.4,67.4
20160111090000,171.0,60.6383,54,53.9,69.9,69.4,67.4
20160111091500,198.6,70.4255,58,53.9,70.0,69.4,67.4
20160111093000,198.6,70.4255,58,56.3,69.7,69.4,67.4
20160111094500,198.6,70.4255,58,54.3,69.4,69.4,67.4
20160111100000,198.6,70.4255,58,54.3,69.4,69.4,67.4
20160111101500,198.6,70.4255,58,56.1,69.7,69.4,67.4
20160111103000,211.8,75.1064,59,54.3,69.8,69.4,67.4
20160111104500,241.2,85.5319,64,53.5,69.8,69.4,67.4
20160111110000,241.2,85.5319,64,54.7,69.2,69.4,67.4
20160111111500,214.8,76.1702,61,56.3,69.0,69.4,67.4
20160111113000,219.0,77.6596,61,55.6,69.2,69.4,67.4
20160111114500,219.0,77.6596,61,54.8,69.3,69.4,67.4
20160111120000,232.8,82.5532,61,54.8,69.5,69.4,67.4
20160111121500,228.6,81.0638,61,55.5,69.6,69.4,67.4
20160111123000,228.6,81.0638,61,55.5,69.4,69.4,67.4
20160111124500,228.6,81.0638,61,55.5,69.2,69.4,67.4
20160111130000,228.6,81.0638,61,55.5,69.2,69.4,67.4
20160111131500,228.6,81.0638,61,55.5,69.3,69.4,67.4
20160111133000,0.0,0.0,3,56.4,69.9,72.2,70.2
20160111134500,0.0,0.0,0,60.3,69.9,72.2,70.2
20160111140000,0.0,0.0,0,61.1,69.9,72.2,70.2
20160111141500,0.0,0.0,0,61.1,70.2,72.2,70.2
20160111143000,0.0,0.0,0,61.9,70.3,72.2,70.2
20160111144500,0.0,0.0,0,61.9,70.3,72.2,70.2
20160111150000,0.0,0.0,0,61.9,70.4,72.2,70.2
20160111151500,0.0,0.0,0,61.9,70.6,72.2,70.2
20160111153000,0.0,0.0,0,61.9,70.7,72.2,70.2
20160111154500,0.0,0.0,0,62.8,71.0,72.2,70.2
20160111160000,0.0,0.0,0,62.8,70.9,72.2,70.2
20160111161500,0.0,0.0,0,62.8,70.7,72.2,70.2
20160111163000,0.0,0.0,0,62.8,70.9,72.2,70.2
20160111164500,0.0,0.0,2,62.8,71.6,72.2,70.2
20160111170000,0.0,0.0,0,62.8,71.7,72.2,70.2
20160111171500,0.0,0.0,0,62.8,71.7,72.2,70.2
20160111173000,0.0,0.0,0,62.8,71.8,72.2,70.2
20160111174500,0.0,0.0,0,62.8,71.8,72.2,70.2
20160111180000,0.0,0.0,1,62.8,71.8,72.2,70.2
20160111181500,0.0,0.0,0,62.8,71.8,72.2,70.2
20160111183000,0.0,0.0,0,62.0,71.8,72.2,70.2
20160111184500,0.0,0.0,0,62.0,71.7,72.2,70.2
20160111190000,0.0,0.0,0,62.0,71.8,72.2,70.2
20160111191500,0.0,0.0,1,62.0,71.9,72.2,70.2
20160111193000,0.0,0.0,2,62.0,72.0,72.2,70.2
20160111194500,0.0,0.0,2,62.0,72.0,72.2,70.2
20160111200000,0.0,0.0,2,62.0,72.1,72.2,70.2
20160111201500,0.0,0.0,2,62.0,72.1,72.2,70.2
20160111203000,0.0,0.0,2,62.0,72.1,72.2,70.2
20160111204500,0.0,0.0,2,62.0,72.1,72.2,70.2
20160111210000,0.0,0.0,2,62.0,72.1,72.2,70.2
20160111211500,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111213000,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111214500,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111220000,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111221500,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111223000,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111224500,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111230000,0.0,0.0,2,62.0,72.2,72.2,70.2
20160111231500,0.0,0.0,2,62.0,72.3,72.2,70.2
20160111233000,0.0,0.0,2,62.0,72.3,72.2,70.2
20160111234500,0.0,0.0,2,62.0,72.3,72.2,70.2
20160112000000,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112001500,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112003000,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112004500,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112010000,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112011500,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112013000,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112014500,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112020000,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112021500,0.0,0.0,2,62.0,72.4,72.2,70.2
20160112023000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112024500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112030000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112031500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112033000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112034500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112040000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112041500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112043000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112044500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112050000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112051500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112053000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112054500,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112060000,0.0,0.0,2,61.3,72.4,72.2,70.2
20160112061500,0.0,0.0,2,61.3,72.3,72.2,70.2
20160112063000,0.0,0.0,2,61.3,72.3,72.2,70.2
20160112064500,0.0,0.0,2,61.3,72.3,72.2,70.2
20160112070000,0.0,0.0,0,61.3,70.8,72.2,70.2
20160112071500,63.0,22.3404,26,55.6,71.8,72.2,70.2
20160112073000,0.0,0.0,8,58.0,71.9,72.2,70.2
20160112074500,0.0,0.0,9,58.0,72.1,72.2,70.2
20160112080000,0.0,0.0,9,58.0,72.1,72.2,70.2
20160112081500,0.0,0.0,0,59.5,71.0,72.2,70.2
20160112083000,0.0,0.0,0,60.3,70.9,72.2,70.2
20160112084500,0.0,0.0,0,60.3,71.0,72.2,70.2
20160112090000,0.0,0.0,0,61.1,70.7,72.2,70.2
20160112091500,0.0,0.0,0,61.1,70.7,72.2,70.2
20160112093000,0.0,0.0,0,61.1,70.4,72.2,70.2
20160112094500,0.0,0.0,0,61.1,70.6,72.2,70.2
20160112100000,0.0,0.0,0,61.9,70.7,72.2,70.2
20160112101500,0.0,0.0,0,61.9,70.7,72.2,70.2
20160112103000,0.0,0.0,0,61.9,70.6,72.2,70.2
20160112104500,0.0,0.0,0,61.9,70.5,72.2,70.2
20160112110000,0.0,0.0,0,61.9,70.5,72.2,70.2
20160112111500,0.0,0.0,0,61.9,70.4,72.2,70.2
20160112113000,0.0,0.0,0,61.9,70.7,72.2,70.2
20160112114500,0.0,0.0,0,61.9,70.5,72.2,70.2
20160112120000,0.0,0.0,0,61.9,70.7,72.2,70.2
20160112121500,0.0,0.0,0,61.9,70.7,72.2,70.2
20160112123000,0.0,0.0,0,62.8,70.8,72.2,70.2
20160112124500,0.0,0.0,0,62.8,71.0,72.2,70.2
20160112130000,0.0,0.0,0,62.8,71.0,72.2,70.2
20160112131500,0.0,0.0,0,62.8,71.2,72.2,70.2
20160112133000,0.0,0.0,0,62.8,71.1,72.2,70.2
20160112134500,0.0,0.0,0,62.8,71.0,72.2,70.2
20160112140000,0.0,0.0,0,62.8,71.1,72.2,70.2
20160112141500,0.0,0.0,1,62.8,71.2,72.2,70.2
20160112143000,0.0,0.0,0,63.6,71.1,72.2,70.2
20160112144500,0.0,0.0,1,63.6,71.2,72.2,70.2
20160112150000,0.0,0.0,0,63.6,71.0,72.2,70.2
20160112151500,0.0,0.0,0,63.6,71.0,72.2,70.2
20160112153000,0.0,0.0,0,63.6,71.3,72.2,70.2
20160112154500,0.0,0.0,0,63.6,71.1,72.2,70.2
20160112160000,0.0,0.0,9,62.0,72.0,72.2,70.2
20160112161500,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112163000,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112164500,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112170000,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112171500,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112173000,0.0,0.0,9,60.4,72.3,72.2,70.2
20160112174500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112180000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112181500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112183000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112184500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112190000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112191500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112193000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112194500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112200000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112201500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112203000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112204500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112210000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112211500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112213000,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112214500,0.0,0.0,9,59.6,72.3,72.2,70.2
20160112220000,0.0,0.0,9,59.6,72.2,72.2,70.2
20160112221500,0.0,0.0,9,59.6,72.1,72.2,70.2
20160112223000,0.0,0.0,9,59.6,72.1,72.2,70.2
20160112224500,0.0,0.0,9,59.6,72.1,72.2,70.2
20160112230000,0.0,0.0,9,59.6,72.1,72.2,70.2
20160112231500,0.0,0.0,8,59.6,71.9,72.2,70.2
20160112233000,0.0,0.0,6,59.6,71.9,72.2,70.2
20160112234500,0.0,0.0,4,59.6,71.8,72.2,70.2
20160113000000,0.0,0.0,0,60.6,71.7,72.2,70.2
20160113001500,0.0,0.0,0,60.6,71.6,72.2,70.2
20160113003000,0.0,0.0,0,60.6,71.6,72.2,70.2
20160113004500,0.0,0.0,0,60.6,71.4,72.2,70.2
20160113010000,0.0,0.0,0,60.6,71.3,72.2,70.2
20160113011500,0.0,0.0,0,60.6,71.3,72.3,70.3
20160113013000,0.0,0.0,0,60.6,71.2,72.3,70.3
20160113014500,0.0,0.0,0,60.6,71.1,72.3,70.3
20160113020000,0.0,0.0,0,60.6,71.1,72.3,70.3
20160113021500,0.0,0.0,0,60.6,71.0,72.3,70.3
20160113023000,0.0,0.0,0,60.6,71.0,72.3,70.3
20160113024500,0.0,0.0,0,60.6,70.9,72.3,70.3
20160113030000,0.0,0.0,0,60.6,70.8,72.3,70.3
20160113031500,0.0,0.0,0,60.6,70.7,72.3,70.3
20160113033000,0.0,0.0,0,60.6,70.7,72.3,70.3
20160113034500,0.0,0.0,0,60.6,70.5,72.3,70.3
20160113040000,0.0,0.0,0,60.6,70.4,72.3,70.3
20160113041500,0.0,0.0,0,59.9,70.3,72.3,70.3
20160113043000,0.0,0.0,0,59.9,70.2,72.3,70.3
20160113044500,0.0,0.0,0,59.9,70.1,72.3,70.3
20160113050000,0.0,0.0,0,59.9,70.0,72.3,70.3
20160113051500,0.0,0.0,0,59.9,69.8,72.3,70.3
20160113053000,0.0,0.0,0,59.2,69.8,72.3,70.3
20160113054500,0.0,0.0,0,59.2,69.7,72.3,70.3
20160113060000,0.0,0.0,0,59.2,69.7,72.3,70.3
20160113061500,0.0,0.0,0,59.2,69.7,72.3,70.3
20160113063000,0.0,0.0,0,59.9,69.8,72.3,70.3
20160113064500,0.0,0.0,0,59.9,69.8,72.3,70.3
20160113070000,0.0,0.0,0,59.9,69.9,72.3,70.3
20160113071500,0.0,0.0,0,59.9,70.0,72.3,70.3
20160113073000,0.0,0.0,0,60.7,70.1,72.3,70.3
20160113074500,0.0,0.0,0,60.7,70.2,72.3,70.3
20160113080000,0.0,0.0,0,60.7,69.9,72.3,70.3
20160113081500,0.0,0.0,0,60.7,69.9,72.3,70.3
20160113083000,0.0,0.0,0,60.7,70.0,72.3,70.3
20160113084500,0.0,0.0,0,60.7,70.3,72.3,70.3
20160113090000,0.0,0.0,0,61.5,70.2,72.3,70.3
20160113091500,0.0,0.0,0,61.5,70.3,72.3,70.3
20160113093000,0.0,0.0,0,61.5,70.4,72.3,70.3
20160113094500,0.0,0.0,0,61.5,70.5,72.3,70.3
20160113100000,0.0,0.0,0,61.5,70.4,72.3,70.3
20160113101500,0.0,0.0,0,61.5,70.5,72.3,70.3
20160113103000,0.0,0.0,0,61.5,70.6,72.3,70.3
20160113104500,0.0,0.0,0,62.4,70.5,72.3,70.3
20160113110000,0.0,0.0,0,62.4,70.4,72.3,70.3
20160113111500,0.0,0.0,0,62.4,70.7,72.3,70.3
20160113113000,0.0,0.0,1,62.4,70.8,72.3,70.3
20160113114500,0.0,0.0,0,62.4,70.9,72.3,70.3
20160113120000,0.0,0.0,0,62.4,71.0,72.3,70.3
20160113121500,0.0,0.0,0,63.2,70.9,72.3,70.3
20160113123000,0.0,0.0,0,63.2,71.1,72.3,70.3
20160113124500,0.0,0.0,0,63.2,71.2,72.3,70.3
20160113130000,0.0,0.0,0,63.2,71.3,72.3,70.3
20160113131500,0.0,0.0,0,63.2,71.6,72.3,70.3
20160113133000,0.0,0.0,1,63.2,71.7,72.3,70.3
20160113134500,0.0,0.0,1,63.2,71.9,72.3,70.3
20160113140000,0.0,0.0,1,63.2,72.0,72.3,70.3
20160113141500,0.0,0.0,1,64.0,72.1,72.3,70.3
20160113143000,0.0,0.0,2,64.0,72.2,72.3,70.3
20160113144500,0.0,0.0,0,64.0,71.8,72.3,70.3
20160113150000,0.0,0.0,0,64.0,71.7,72.3,70.3
20160113151500,0.0,0.0,0,64.0,71.6,72.3,70.3
20160113153000,0.0,0.0,1,64.0,71.6,72.3,70.3
20160113154500,0.0,0.0,1,64.0,71.8,72.3,70.3
20160113160000,0.0,0.0,0,64.0,71.6,72.3,70.3
20160113161500,0.0,0.0,0,64.0,71.5,72.3,70.3
20160113163000,0.0,0.0,0,64.0,71.5,72.3,70.3
20160113164500,0.0,0.0,7,62.4,72.4,72.3,70.3
20160113170000,63.0,22.3404,25,60.0,72.7,72.3,70.3
20160113171500,0.0,0.0,9,57.1,72.4,72.3,70.3
20160113173000,0.0,0.0,9,58.3,72.5,72.3,70.3
20160113174500,0.0,0.0,9,57.1,72.4,72.3,70.3
20160113180000,0.0,0.0,9,58.3,72.4,72.3,70.3
20160113181500,51.0,18.0851,23,57.2,72.6,72.3,70.3
20160113183000,0.0,0.0,9,57.2,72.4,72.3,70.3
20160113184500,0.0,0.0,9,58.4,72.5,72.3,70.3
20160113190000,0.0,0.0,9,57.1,72.4,72.3,70.3
20160113191500,0.0,0.0,9,58.1,72.5,72.3,70.3
20160113193000,66.6,23.617,26,56.0,72.6,72.3,70.3
20160113194500,0.0,0.0,9,57.9,72.5,72.3,70.3
20160113200000,55.8,19.7872,22,56.4,72.5,72.3,70.3
20160113201500,0.0,0.0,9,57.9,72.5,72.3,70.3
20160113203000,63.0,22.3404,25,56.0,72.6,72.3,70.3
20160113204500,0.0,0.0,9,57.9,72.4,72.3,70.3
20160113210000,31.8,11.2766,21,57.9,72.6,72.3,70.3
20160113211500,0.0,0.0,9,57.1,72.4,72.3,70.3
20160113213000,57.6,20.4255,26,57.1,72.6,72.3,70.3
20160113214500,0.0,0.0,9,57.9,72.4,72.3,70.3
20160113220000,53.4,18.9362,25,57.9,72.6,72.3,70.3
20160113221500,0.0,0.0,9,57.9,72.4,72.3,70.3
20160113223000,57.6,20.4255,26,57.9,72.6,72.3,70.3
20160113224500,0.0,0.0,9,57.9,72.4,72.3,70.3
20160113230000,0.0,0.0,20,58.7,72.6,72.3,70.3
20160113231500,0.0,0.0,9,57.5,72.4,72.3,70.3
20160113233000,0.0,0.0,9,58.3,72.5,72.3,70.3
20160113234500,0.0,0.0,9,58.3,72.5,72.3,70.3
20160114000000,55.8,19.7872,26,56.8,72.6,72.3,70.3
20160114001500,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114003000,0.0,0.0,9,58.4,72.5,72.3,70.3
20160114004500,0.0,0.0,9,58.4,72.5,72.3,70.3
20160114010000,53.4,18.9362,26,57.2,72.6,72.3,70.3
20160114011500,0.0,0.0,9,57.2,72.4,72.3,70.3
20160114013000,0.0,0.0,9,57.9,72.4,72.3,70.3
20160114014500,0.0,0.0,9,57.9,72.4,72.3,70.3
20160114020000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114021500,0.0,0.0,9,58.7,72.6,72.3,70.3
20160114023000,0.0,0.0,9,56.0,72.5,72.3,70.3
20160114024500,0.0,0.0,9,56.7,72.4,72.3,70.3
20160114030000,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114031500,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114033000,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114034500,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114040000,0.0,0.0,9,57.5,72.4,72.3,70.3
20160114041500,0.0,0.0,9,56.3,72.4,72.3,70.3
20160114043000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114044500,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114050000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114051500,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114053000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114054500,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114060000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114061500,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114063000,0.0,0.0,9,58.7,72.5,72.3,70.3
20160114064500,57.6,20.4255,26,57.2,72.6,72.3,70.3
20160114070000,49.2,17.4468,25,57.2,72.6,72.3,70.3
20160114071500,0.0,0.0,9,58.3,72.4,72.3,70.3
20160114073000,0.0,0.0,9,58.3,72.5,72.3,70.3
20160114074500,51.0,18.0851,25,58.3,72.6,72.3,70.3
20160114080000,0.0,0.0,2,59.5,71.7,72.3,70.3
20160114081500,0.0,0.0,0,61.1,71.6,72.3,70.3
20160114083000,0.0,0.0,0,61.9,71.7,72.3,70.3
20160114084500,0.0,0.0,2,61.9,71.9,72.3,70.3
20160114090000,0.0,0.0,0,62.6,71.7,72.3,70.3
20160114091500,0.0,0.0,0,62.6,71.6,72.3,70.3
20160114093000,0.0,0.0,0,62.6,71.6,72.3,70.3
20160114094500,0.0,0.0,0,62.6,71.5,72.3,70.3
20160114100000,0.0,0.0,0,62.6,71.5,72.3,70.3
20160114101500,0.0,0.0,0,62.6,71.6,72.3,70.3
20160114103000,0.0,0.0,0,62.6,71.6,72.3,70.3
20160114104500,0.0,0.0,0,62.6,71.7,72.3,70.3
20160114110000,0.0,0.0,0,63.5,71.8,72.3,70.3
20160114111500,0.0,0.0,1,63.5,71.8,72.3,70.3
20160114113000,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114114500,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114120000,0.0,0.0,0,63.5,71.5,72.3,70.3
20160114121500,0.0,0.0,0,63.5,71.5,72.3,70.3
20160114123000,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114124500,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114130000,0.0,0.0,0,63.5,71.6,72.3,70.3
20160114131500,0.0,0.0,0,63.5,71.6,72.3,70.3
20160114133000,0.0,0.0,1,63.5,71.8,72.3,70.3
20160114134500,0.0,0.0,2,63.5,71.9,72.3,70.3
20160114140000,0.0,0.0,0,63.5,71.9,72.3,70.3
20160114141500,0.0,0.0,0,63.5,71.9,72.3,70.3
20160114143000,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114144500,0.0,0.0,0,63.5,71.8,72.3,70.3
20160114150000,0.0,0.0,0,63.5,71.8,72.3,70.3
20160114151500,0.0,0.0,0,63.5,71.8,72.3,70.3
20160114153000,0.0,0.0,0,63.5,71.7,72.3,70.3
20160114154500,0.0,0.0,0,63.5,71.6,72.3,70.3
20160114160000,0.0,0.0,0,63.5,71.6,72.3,70.3
20160114161500,0.0,0.0,6,62.8,72.5,72.3,70.3
20160114163000,57.6,20.4255,25,56.4,72.6,72.3,70.3
20160114164500,61.2,21.7021,25,56.4,72.6,72.3,70.3
20160114170000,49.2,17.4468,23,56.4,72.6,72.3,70.3
20160114171500,49.2,17.4468,26,57.2,72.6,72.3,70.3
20160114173000,41.4,14.6809,26,57.2,72.6,72.3,70.3
20160114174500,31.8,11.2766,25,57.8,72.6,72.3,70.3
20160114180000,0.0,0.0,9,57.8,72.5,72.3,70.3
20160114181500,49.2,17.4468,27,56.4,72.4,72.2,70.2
20160114183000,46.8,16.5957,27,57.2,72.5,72.2,70.2
20160114184500,0.0,0.0,9,56.0,72.4,72.2,70.2
20160114190000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160114191500,0.0,0.0,9,56.5,72.4,72.2,70.2
20160114193000,0.0,0.0,20,57.9,72.5,72.2,70.2
20160114194500,51.0,18.0851,28,56.8,72.5,72.2,70.2
20160114200000,0.0,0.0,9,56.8,72.4,72.2,70.2
20160114201500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160114203000,51.0,18.0851,29,56.6,72.5,72.2,70.2
20160114204500,0.0,0.0,9,57.2,72.4,72.2,70.2
20160114210000,46.8,16.5957,28,57.2,72.5,72.2,70.2
20160114211500,51.0,18.0851,29,56.4,72.5,72.2,70.2
20160114213000,0.0,0.0,9,56.4,72.4,72.2,70.2
20160114214500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160114220000,49.2,17.4468,29,57.1,72.5,72.2,70.2
20160114221500,0.0,0.0,9,56.4,72.4,72.2,70.2
20160114223000,0.0,0.0,20,57.5,72.5,72.2,70.2
20160114224500,51.0,18.0851,29,56.8,72.5,72.2,70.2
20160114230000,46.8,16.5957,26,56.8,72.4,72.2,70.2
20160114231500,35.4,12.5532,27,57.5,72.5,72.2,70.2
20160114233000,51.0,18.0851,29,56.4,72.5,72.2,70.2
20160114234500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115000000,46.8,16.5957,29,57.1,72.5,72.2,70.2
20160115001500,0.0,0.0,9,56.3,72.4,72.2,70.2
20160115003000,0.0,0.0,13,57.5,72.5,72.2,70.2
20160115004500,0.0,0.0,9,56.4,72.4,72.2,70.2
20160115010000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115011500,59.4,21.0638,31,57.1,72.5,72.2,70.2
20160115013000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115014500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115020000,53.4,18.9362,32,57.7,72.5,72.2,70.2
20160115021500,35.4,12.5532,23,56.4,72.4,72.2,70.2
20160115023000,0.0,0.0,16,57.5,72.5,72.2,70.2
20160115024500,0.0,0.0,9,56.4,72.4,72.2,70.2
20160115030000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115031500,53.4,18.9362,31,57.1,72.5,72.2,70.2
20160115033000,0.0,0.0,9,56.4,72.4,72.2,70.2
20160115034500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160115040000,53.4,18.9362,31,57.5,72.5,72.2,70.2
20160115041500,0.0,0.0,9,56.0,72.4,72.2,70.2
20160115043000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115044500,55.8,19.7872,31,57.1,72.5,72.2,70.2
20160115050000,53.4,18.9362,30,56.4,72.4,72.2,70.2
20160115051500,53.4,18.9362,31,56.4,72.4,72.2,70.2
20160115053000,0.0,0.0,9,56.4,72.4,72.2,70.2
20160115054500,0.0,0.0,9,56.4,72.4,72.2,70.2
20160115060000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160115061500,0.0,0.0,9,57.9,72.4,72.2,70.2
20160115063000,51.0,18.0851,31,56.8,72.5,72.2,70.2
20160115064500,0.0,0.0,9,56.8,72.4,72.2,70.2
20160115070000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160115071500,0.0,0.0,9,59.6,72.1,72.2,70.2
20160115073000,51.0,18.0851,31,57.2,72.5,72.2,70.2
20160115074500,0.0,0.0,10,56.4,72.4,72.2,70.2
20160115080000,0.0,0.0,9,58.3,72.1,72.2,70.2
20160115081500,0.0,0.0,6,60.7,71.8,72.2,70.2
20160115083000,0.0,0.0,5,61.9,71.9,72.2,70.2
20160115084500,0.0,0.0,3,62.8,71.9,72.2,70.2
20160115090000,0.0,0.0,1,62.8,71.8,72.2,70.2
20160115091500,0.0,0.0,1,62.8,71.8,72.2,70.2
20160115093000,0.0,0.0,0,62.8,71.6,72.2,70.2
20160115094500,0.0,0.0,1,62.8,71.4,72.1,70.1
20160115100000,0.0,0.0,0,62.8,71.2,72.1,70.1
20160115101500,0.0,0.0,0,62.8,71.1,72.1,70.1
20160115103000,0.0,0.0,0,62.8,71.1,72.1,70.1
20160115104500,0.0,0.0,0,62.8,70.9,72.0,70.0
20160115110000,0.0,0.0,0,63.6,70.9,72.0,70.0
20160115111500,0.0,0.0,0,63.6,71.0,71.9,69.9
20160115113000,0.0,0.0,0,63.6,71.1,72.1,70.1
20160115114500,0.0,0.0,0,63.6,70.9,72.0,70.0
20160115120000,0.0,0.0,0,63.6,70.9,72.0,70.0
20160115121500,0.0,0.0,0,63.6,71.0,71.9,69.9
20160115123000,0.0,0.0,2,63.6,71.2,72.0,70.0
20160115124500,0.0,0.0,0,63.6,71.2,71.9,69.9
20160115130000,0.0,0.0,3,63.6,71.4,71.9,69.9
20160115131500,0.0,0.0,1,63.6,71.5,72.0,70.0
20160115133000,0.0,0.0,2,63.6,71.4,71.9,69.9
20160115134500,0.0,0.0,1,63.6,71.3,71.9,69.9
20160115140000,0.0,0.0,0,63.6,71.2,71.9,69.9
20160115141500,0.0,0.0,1,63.6,71.3,71.9,69.9
20160115143000,0.0,0.0,0,63.6,71.2,72.0,70.0
20160115144500,0.0,0.0,0,63.6,71.3,72.0,70.0
20160115150000,0.0,0.0,0,63.6,71.2,71.9,69.9
20160115151500,0.0,0.0,4,62.8,71.3,72.0,70.0
20160115153000,0.0,0.0,1,62.8,71.4,71.9,69.9
20160115154500,0.0,0.0,0,62.8,71.3,71.9,69.9
20160115160000,0.0,0.0,1,62.8,71.3,71.9,69.9
20160115161500,0.0,0.0,7,61.6,72.5,72.1,70.1
20160115163000,46.8,16.5957,22,58.4,72.5,72.0,70.0
20160115164500,0.0,0.0,9,57.5,72.3,72.1,70.1
20160115170000,49.2,17.4468,27,56.8,71.9,72.1,70.1
20160115171500,57.6,20.4255,29,56.8,71.8,72.1,70.1
20160115173000,0.0,0.0,9,58.7,72.0,72.1,70.1
20160115174500,0.0,0.0,9,59.6,72.4,72.2,70.2
20160115180000,0.0,0.0,10,56.3,71.9,72.1,70.1
20160115181500,0.0,0.0,9,57.9,71.9,72.1,70.1
20160115183000,55.8,19.7872,31,56.8,72.3,72.0,70.0
20160115184500,0.0,0.0,8,56.8,71.8,72.1,70.1
20160115190000,0.0,0.0,9,59.5,72.4,72.1,70.1
20160115191500,0.0,0.0,20,59.5,72.4,72.1,70.1
20160115193000,55.8,19.7872,37,56.0,72.0,72.1,70.1
20160115194500,0.0,0.0,9,57.1,71.8,72.1,70.1
20160115200000,0.0,0.0,14,57.1,71.8,72.1,70.1
20160115201500,0.0,0.0,9,57.1,71.8,72.1,70.1
20160115203000,0.0,0.0,9,56.3,71.7,72.1,70.1
20160115204500,49.2,17.4468,34,56.3,71.9,72.1,70.1
20160115210000,41.4,14.6809,31,56.3,71.8,72.1,70.1
20160115211500,59.4,21.0638,36,57.2,71.9,72.0,70.0
20160115213000,41.4,14.6809,35,56.4,71.9,72.1,70.1
20160115214500,51.0,18.0851,35,56.4,71.8,71.9,69.9
20160115220000,57.6,20.4255,37,56.4,71.9,72.1,70.1
20160115221500,0.0,0.0,9,56.4,71.7,72.0,70.0
20160115223000,0.0,0.0,25,57.1,71.8,72.1,70.1
20160115224500,0.0,0.0,10,57.1,71.8,72.0,70.0
20160115230000,51.0,18.0851,35,56.0,71.8,72.0,70.0
20160115231500,0.0,0.0,9,59.5,72.1,72.0,70.0
20160115233000,0.0,0.0,20,59.5,72.4,72.0,70.0
20160115234500,0.0,0.0,27,55.9,71.8,72.1,70.1
20160116000000,0.0,0.0,23,55.9,71.8,72.0,70.0
20160116001500,59.4,21.0638,37,57.2,71.9,72.0,70.0
20160116003000,0.0,0.0,17,57.2,71.9,72.1,70.1
20160116004500,59.4,21.0638,36,56.4,71.9,72.1,70.1
20160116010000,0.0,0.0,8,58.3,71.9,72.1,70.1
20160116011500,0.0,0.0,0,60.7,72.2,72.1,70.1
20160116013000,0.0,0.0,2,61.6,72.4,72.1,70.1
20160116014500,0.0,0.0,4,61.6,72.5,72.2,70.2
20160116020000,0.0,0.0,7,61.6,72.6,72.2,70.2
20160116021500,59.4,21.0638,26,58.0,72.6,72.2,70.2
20160116023000,0.0,0.0,9,59.5,72.5,72.2,70.2
20160116024500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116030000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116031500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116033000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116034500,53.4,18.9362,25,58.3,72.5,72.2,70.2
20160116040000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116041500,51.0,18.0851,26,58.3,72.5,72.2,70.2
20160116043000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116044500,53.4,18.9362,26,58.3,72.5,72.2,70.2
20160116050000,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116051500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116053000,51.0,18.0851,26,56.7,72.5,72.2,70.2
20160116054500,0.0,0.0,9,58.1,72.4,72.2,70.2
20160116060000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116061500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116063000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116064500,0.0,0.0,9,59.5,72.4,72.2,70.2
20160116070000,49.2,17.4468,27,57.6,72.5,72.2,70.2
20160116071500,0.0,0.0,9,59.7,72.4,72.2,70.2
20160116073000,0.0,0.0,9,59.7,72.4,72.2,70.2
20160116074500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160116080000,0.0,0.0,9,59.1,72.4,72.2,70.2
20160116081500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160116083000,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116084500,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116090000,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116091500,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116093000,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116094500,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116100000,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116101500,0.0,0.0,9,60.3,72.4,72.2,70.2
20160116103000,0.0,0.0,19,60.3,72.5,72.2,70.2
20160116104500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160116110000,0.0,0.0,9,60.0,72.4,72.2,70.2
20160116111500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116113000,0.0,0.0,9,59.5,72.4,72.2,70.2
20160116114500,53.4,18.9362,31,58.0,72.5,72.2,70.2
20160116120000,0.0,0.0,9,59.5,72.4,72.2,70.2
20160116121500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116123000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116124500,57.6,20.4255,32,57.2,72.5,72.2,70.2
20160116130000,57.6,20.4255,31,57.2,72.4,72.2,70.2
20160116131500,0.0,0.0,9,57.2,72.4,72.2,70.2
20160116133000,0.0,0.0,9,57.2,72.4,72.2,70.2
20160116134500,0.0,0.0,9,57.9,72.4,72.2,70.2
20160116140000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160116141500,51.0,18.0851,31,57.6,72.5,72.2,70.2
20160116143000,0.0,0.0,9,56.8,72.4,72.2,70.2
20160116144500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116150000,0.0,0.0,10,58.3,72.5,72.2,70.2
20160116151500,55.8,19.7872,32,56.8,72.5,72.2,70.2
20160116153000,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116154500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116160000,0.0,0.0,20,56.4,72.4,72.2,70.2
20160116161500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160116163000,51.0,18.0851,31,58.4,72.5,72.2,70.2
20160116164500,46.8,16.5957,27,56.8,72.4,72.2,70.2
20160116170000,0.0,0.0,18,58.3,72.4,72.2,70.2
20160116171500,51.0,18.0851,31,58.3,72.5,72.2,70.2
20160116173000,0.0,0.0,9,56.4,72.4,72.2,70.2
20160116174500,0.0,0.0,28,58.3,72.5,72.2,70.2
20160116180000,53.4,18.9362,32,56.8,72.5,72.2,70.2
20160116181500,0.0,0.0,9,56.8,72.4,72.2,70.2
20160116183000,46.8,16.5957,31,58.1,72.5,72.2,70.2
20160116184500,0.0,0.0,9,56.7,72.4,72.2,70.2
20160116190000,51.0,18.0851,32,56.7,72.5,72.2,70.2
20160116191500,51.0,18.0851,32,57.5,72.5,72.2,70.2
20160116193000,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116194500,51.0,18.0851,32,56.4,72.5,72.2,70.2
20160116200000,0.0,0.0,27,57.9,72.5,72.2,70.2
20160116201500,0.0,0.0,9,56.0,72.4,72.2,70.2
20160116203000,51.0,18.0851,32,57.7,72.5,72.2,70.2
20160116204500,0.0,0.0,9,57.7,72.4,72.2,70.2
20160116210000,0.0,0.0,9,56.7,72.4,72.2,70.2
20160116211500,49.2,17.4468,32,56.7,72.5,72.2,70.2
20160116213000,0.0,0.0,9,57.4,72.4,72.2,70.2
20160116214500,51.0,18.0851,32,57.4,72.5,72.2,70.2
20160116220000,0.0,0.0,9,56.7,72.4,72.2,70.2
20160116221500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116223000,51.0,18.0851,32,57.5,72.5,72.2,70.2
20160116224500,49.2,17.4468,32,57.5,72.5,72.2,70.2
20160116230000,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116231500,0.0,0.0,9,57.5,72.4,72.2,70.2
20160116233000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160116234500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117000000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117001500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117003000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117004500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117010000,51.0,18.0851,32,57.2,72.5,72.2,70.2
20160117011500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117013000,0.0,0.0,9,56.8,72.4,72.2,70.2
20160117014500,0.0,0.0,9,58.6,72.4,72.2,70.2
20160117020000,51.0,18.0851,32,57.2,72.4,72.2,70.2
20160117021500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117023000,0.0,0.0,9,59.5,72.4,72.2,70.2
20160117024500,0.0,0.0,9,59.5,72.4,72.2,70.2
20160117030000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117031500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117033000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117034500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117040000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117041500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117043000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117044500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160117050000,0.0,0.0,9,61.1,72.3,72.2,70.2
20160117051500,0.0,0.0,9,61.1,72.3,72.2,70.2
20160117053000,0.0,0.0,9,61.1,72.3,72.2,70.2
20160117054500,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117060000,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117061500,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117063000,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117064500,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117070000,0.0,0.0,9,61.1,72.2,72.2,70.2
20160117071500,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117073000,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117074500,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117080000,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117081500,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117083000,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117084500,0.0,0.0,9,61.1,72.1,72.2,70.2
20160117090000,0.0,0.0,9,61.1,72.0,72.2,70.2
20160117091500,0.0,0.0,9,61.1,72.0,72.2,70.2
20160117093000,0.0,0.0,9,61.1,72.0,72.2,70.2
20160117094500,0.0,0.0,9,61.1,72.0,72.2,70.2
20160117100000,0.0,0.0,8,61.1,71.9,72.2,70.2
20160117101500,0.0,0.0,8,61.9,71.9,72.2,70.2
20160117103000,0.0,0.0,9,61.9,71.9,72.2,70.2
20160117104500,0.0,0.0,8,61.9,71.9,72.2,70.2
20160117110000,0.0,0.0,7,61.9,71.9,72.2,70.2
20160117111500,0.0,0.0,6,61.9,71.9,72.2,70.2
20160117113000,0.0,0.0,7,61.9,72.0,72.2,70.2
20160117114500,0.0,0.0,7,61.9,72.0,72.2,70.2
20160117120000,0.0,0.0,7,61.9,72.1,72.2,70.2
20160117121500,0.0,0.0,7,61.9,72.1,72.2,70.2
20160117123000,0.0,0.0,7,62.7,72.1,72.2,70.2
20160117124500,0.0,0.0,7,62.7,72.1,72.2,70.2
20160117130000,0.0,0.0,7,62.7,72.2,72.2,70.2
20160117131500,0.0,0.0,7,62.7,72.2,72.2,70.2
20160117133000,0.0,0.0,7,62.7,72.3,72.2,70.2
20160117134500,0.0,0.0,7,62.7,72.3,72.2,70.2
20160117140000,0.0,0.0,7,62.7,72.4,72.2,70.2
20160117141500,0.0,0.0,7,62.7,72.4,72.2,70.2
20160117143000,0.0,0.0,7,62.7,72.4,72.2,70.2
20160117144500,51.0,18.0851,29,58.8,72.6,72.2,70.2
20160117150000,0.0,0.0,9,58.8,72.4,72.2,70.2
20160117151500,0.0,0.0,9,58.8,72.4,72.2,70.2
20160117153000,0.0,0.0,9,59.9,72.4,72.2,70.2
20160117154500,0.0,0.0,9,58.1,72.4,72.2,70.2
20160117160000,0.0,0.0,9,59.9,72.4,72.2,70.2
20160117161500,0.0,0.0,9,57.2,72.4,72.2,70.2
20160117163000,0.0,0.0,11,59.5,72.4,72.2,70.2
20160117164500,0.0,0.0,9,58.8,72.4,72.2,70.2
20160117170000,38.4,13.617,23,56.8,72.4,72.2,70.2
20160117171500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160117173000,61.2,21.7021,31,57.4,72.5,72.2,70.2
20160117174500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160117180000,0.0,0.0,9,57.5,72.4,72.2,70.2
20160117181500,0.0,0.0,25,59.5,72.5,72.2,70.2
20160117183000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117184500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160117190000,0.0,0.0,18,59.4,72.5,72.2,70.2
20160117191500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117193000,0.0,0.0,9,57.9,72.4,72.2,70.2
20160117194500,43.8,15.5319,29,57.9,72.5,72.2,70.2
20160117200000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117201500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160117203000,51.0,18.0851,31,57.1,72.5,72.2,70.2
20160117204500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117210000,0.0,0.0,9,56.4,72.4,72.2,70.2
20160117211500,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117213000,53.4,18.9362,32,56.8,72.5,72.2,70.2
20160117214500,0.0,0.0,9,58.0,72.4,72.2,70.2
20160117220000,51.0,18.0851,31,58.0,72.5,72.2,70.2
20160117221500,0.0,0.0,9,57.1,72.4,72.2,70.2
20160117223000,0.0,0.0,9,58.7,72.4,72.2,70.2
20160117224500,0.0,0.0,11,59.9,72.5,72.2,70.2
20160117230000,0.0,0.0,9,57.4,72.4,72.2,70.2
20160117231500,0.0,0.0,9,57.4,72.4,72.2,70.2
20160117233000,0.0,0.0,9,58.3,72.4,72.2,70.2
20160117234500,0.0,0.0,9,58.3,72.4,72.2,70.2
20160118000000,0.0,0.0,9,57.1,72.4,72.2,70.2
20160118001500,0.0,0.0,9,57.9,72.4,72.2,70.2
20160118003000,0.0,0.0,9,57.9,72.4,72.2,70.2
20160118004500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160118010000,0.0,0.0,9,59.1,72.4,72.2,70.2
20160118011500,0.0,0.0,9,59.1,72.4,72.2,70.2
20160118013000,51.0,18.0851,33,59.1,72.5,72.2,70.2
20160118014500,0.0,0.0,13,60.4,72.4,72.2,70.2
20160118020000,0.0,0.0,9,57.9,72.4,72.2,70.2
20160118021500,0.0,0.0,9,60.7,72.4,72.2,70.2
20160118023000,0.0,0.0,9,60.7,72.4,72.2,70.2
20160118024500,0.0,0.0,9,60.7,72.4,72.2,70.2
20160118030000,0.0,0.0,9,59.9,72.4,72.2,70.2
20160118031500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118033000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118034500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118040000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118041500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118043000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118044500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118050000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118051500,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118053000,0.0,0.0,9,61.1,72.4,72.2,70.2
20160118054500,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118060000,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118061500,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118063000,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118064500,0.0,0.0,9,61.1,72.2,72.2,70.2
20160118070000,0.0,0.0,9,61.1,72.2,72.2,70.2
20160118071500,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118073000,0.0,0.0,9,61.1,72.3,72.2,70.2
20160118074500,0.0,0.0,9,61.1,72.2,72.2,70.2
20160118080000,0.0,0.0,3,61.1,71.6,72.2,70.2
20160118081500,0.0,0.0,0,61.1,71.4,72.2,70.2
20160118083000,0.0,0.0,0,61.1,71.4,72.2,70.2
20160118084500,61.2,21.7021,24,57.2,71.5,70.9,68.9
20160118090000,68.4,24.2553,26,55.9,71.0,70.9,68.9
20160118091500,68.4,24.2553,26,55.9,71.3,70.9,68.9
20160118093000,80.4,28.5106,28,54.3,71.2,70.9,68.9
20160118094500,85.2,30.2128,29,54.9,71.2,70.9,68.9
20160118100000,83.4,29.5745,29,56.3,70.8,70.9,68.9
20160118101500,83.4,29.5745,29,55.2,70.8,70.9,68.9
20160118103000,83.4,29.5745,29,55.2,70.8,70.9,68.9
20160118104500,83.4,29.5745,29,56.0,70.8,70.9,68.9
20160118110000,83.4,29.5745,29,56.0,70.8,70.9,68.9
20160118111500,83.4,29.5745,29,56.0,70.8,70.9,68.9
20160118113000,82.2,29.1489,29,56.0,70.8,70.9,68.9
20160118114500,82.2,29.1489,29,56.0,71.0,70.9,68.9
20160118120000,80.4,28.5106,29,56.0,70.9,70.9,68.9
20160118121500,80.4,28.5106,29,56.0,70.7,70.9,68.9
20160118123000,80.4,28.5106,29,56.0,70.8,70.9,68.9
20160118124500,80.4,28.5106,29,56.0,70.8,70.9,68.9
20160118130000,79.2,28.0851,29,56.0,71.1,70.9,68.9
20160118131500,94.2,33.4043,31,56.0,71.2,70.9,68.9
20160118133000,85.2,30.2128,32,56.0,71.1,70.9,68.9
20160118134500,94.2,33.4043,33,56.0,71.1,70.9,68.9
20160118140000,94.2,33.4043,34,56.0,71.3,70.9,68.9
20160118141500,103.8,36.8085,34,56.0,71.2,70.9,68.9
20160118143000,103.8,36.8085,34,56.0,70.9,70.9,68.9
20160118144500,103.8,36.8085,34,56.0,71.1,70.9,68.9
20160118150000,111.6,39.5745,35,56.0,71.2,70.9,68.9
20160118151500,168.0,59.5745,44,56.0,71.6,70.9,68.9
20160118153000,163.8,58.0851,43,56.0,71.0,70.9,68.9
20160118154500,136.2,48.2979,39,56.0,70.5,70.9,68.9
20160118160000,127.2,45.1064,37,56.0,70.6,70.9,68.9
20160118161500,115.8,41.0638,35,56.0,70.5,70.9,68.9
20160118163000,111.6,39.5745,34,56.0,70.5,70.9,68.9
20160118164500,99.0,35.1064,33,56.0,70.5,70.9,68.9
20160118170000,75.0,26.5957,29,56.0,70.4,70.9,68.9
20160118171500,51.0,18.0851,27,56.8,70.6,70.9,68.9
20160118173000,0.0,0.0,9,57.5,70.6,70.9,68.9
20160118174500,51.0,18.0851,27,56.0,70.7,70.9,68.9
20160118180000,49.2,17.4468,27,56.8,70.7,70.9,68.9
20160118181500,51.0,18.0851,27,56.0,70.7,70.9,68.9
20160118183000,0.0,0.0,9,56.0,70.6,70.9,68.9
20160118184500,49.2,17.4468,27,56.0,70.7,70.9,68.9
20160118190000,51.0,18.0851,27,56.0,70.7,70.9,68.9
20160118191500,0.0,0.0,20,56.0,70.7,70.9,68.9
20160118193000,49.2,17.4468,27,56.0,70.7,70.9,68.9
20160118194500,53.4,18.9362,28,56.0,70.7,70.9,68.9
20160118200000,0.0,0.0,9,56.0,70.6,70.9,68.9
20160118201500,49.2,17.4468,28,56.0,70.7,70.9,68.9
20160118203000,0.0,0.0,9,56.0,70.6,70.9,68.9
20160118204500,51.0,18.0851,28,56.0,70.7,70.9,68.9
20160118210000,0.0,0.0,9,56.0,70.6,70.9,68.9
20160118211500,51.0,18.0851,28,56.0,70.7,70.9,68.9
20160118213000,49.2,17.4468,28,56.0,70.7,70.9,68.9
20160118214500,49.2,17.4468,28,56.8,70.7,70.9,68.9
20160118220000,53.4,18.9362,28,55.2,70.7,70.9,68.9
20160118221500,49.2,17.4468,28,56.5,70.7,70.9,68.9
20160118223000,51.0,18.0851,28,55.2,70.7,70.9,68.9
20160118224500,51.0,18.0851,28,55.2,70.7,70.9,68.9
20160118230000,49.2,17.4468,28,56.4,70.7,70.9,68.9
20160118231500,0.0,0.0,20,56.4,70.7,70.9,68.9
20160118233000,0.0,0.0,9,55.5,70.6,70.9,68.9
20160118234500,51.0,18.0851,29,55.5,70.7,70.9,68.9
20160119000000,51.0,18.0851,29,55.5,70.7,70.9,68.9
20160119001500,49.2,17.4468,28,56.8,70.7,70.9,68.9
20160119003000,0.0,0.0,9,56.8,70.6,70.9,68.9
20160119004500,0.0,0.0,9,55.5,70.6,70.9,68.9
20160119010000,0.0,0.0,9,55.5,70.6,70.9,68.9
20160119011500,0.0,0.0,9,56.7,70.7,70.9,68.9
20160119013000,0.0,0.0,9,56.7,70.6,70.9,68.9
20160119014500,0.0,0.0,9,55.1,70.6,70.9,68.9
20160119020000,51.0,18.0851,29,55.9,70.7,70.9,68.9
20160119021500,49.2,17.4468,28,55.9,70.7,70.9,68.9
20160119023000,43.8,15.5319,28,55.9,70.7,70.9,68.9
20160119024500,49.2,17.4468,29,56.7,70.7,70.9,68.9
20160119030000,0.0,0.0,9,56.7,70.6,70.9,68.9
20160119031500,0.0,0.0,9,55.5,70.6,70.9,68.9
20160119033000,53.4,18.9362,29,55.5,70.7,70.9,68.9
20160119034500,51.0,18.0851,29,55.5,70.7,70.9,68.9
20160119040000,0.0,0.0,9,56.3,70.6,70.9,68.9
20160119041500,0.0,0.0,9,57.1,70.6,70.9,68.9
20160119043000,0.0,0.0,9,55.5,70.6,70.9,68.9
20160119044500,49.2,17.4468,29,54.7,70.7,70.9,68.9
20160119050000,0.0,0.0,9,56.7,70.6,70.9,68.9
20160119051500,0.0,0.0,9,55.9,70.6,70.9,68.9
20160119053000,0.0,0.0,9,55.9,70.6,70.9,68.9
20160119054500,0.0,0.0,9,55.1,70.6,70.9,68.9
20160119060000,38.4,13.617,22,56.0,70.6,70.9,68.9
20160119061500,49.2,17.4468,29,56.0,70.7,70.9,68.9
20160119063000,0.0,0.0,8,56.7,70.6,70.9,68.9
20160119064500,0.0,0.0,8,58.7,70.6,70.9,68.9
20160119070000,0.0,0.0,9,59.5,71.0,70.9,68.9
20160119071500,0.0,0.0,9,59.5,71.0,70.9,68.9
20160119073000,0.0,0.0,9,59.5,71.1,70.9,68.9
20160119074500,0.0,0.0,9,59.5,71.1,70.9,68.9
20160119080000,0.0,0.0,9,58.0,71.0,70.9,68.9
20160119081500,0.0,0.0,6,59.2,70.5,70.9,68.9
20160119083000,0.0,0.0,6,60.1,70.5,70.9,68.9
20160119084500,0.0,0.0,6,60.1,70.7,70.9,68.9
20160119090000,0.0,0.0,6,61.1,71.0,70.9,68.9
20160119091500,61.2,21.7021,30,55.5,71.3,70.9,68.9
20160119093000,127.8,45.3192,43,54.7,71.4,70.9,68.9
20160119094500,116.4,41.2766,41,54.7,71.5,70.9,68.9
20160119100000,136.8,48.5106,44,55.4,71.1,70.9,68.9
20160119101500,138.6,49.1489,45,55.4,71.1,70.9,68.9
20160119103000,142.8,50.6383,45,55.4,71.2,70.9,68.9
20160119104500,163.8,58.0851,48,55.4,71.0,70.9,68.9
20160119110000,163.8,58.0851,48,55.4,70.7,70.9,68.9
20160119111500,140.4,49.7872,45,55.4,70.5,70.9,68.9
20160119113000,130.8,46.383,43,55.4,71.2,70.9,68.9
20160119114500,127.8,45.3192,42,55.4,70.5,70.9,68.9
20160119120000,127.8,45.3192,44,56.0,71.2,70.9,68.9
20160119121500,136.8,48.5106,45,55.2,70.6,70.9,68.9
20160119123000,91.8,32.5532,37,55.2,70.3,70.9,68.9
20160119124500,93.0,32.9787,38,55.2,70.7,70.9,68.9
20160119130000,0.0,0.0,8,56.4,70.3,70.9,68.9
20160119131500,0.0,0.0,9,60.0,70.5,70.9,68.9
20160119133000,51.0,18.0851,31,57.2,70.7,70.9,68.9
20160119134500,51.0,18.0851,31,57.2,70.7,70.9,68.9
20160119140000,49.2,17.4468,31,56.4,70.7,70.9,68.9
20160119141500,49.2,17.4468,31,56.4,70.7,70.9,68.9
20160119143000,51.0,18.0851,32,56.4,70.7,70.9,68.9
20160119144500,0.0,0.0,4,59.5,70.4,70.9,68.9
20160119150000,0.0,0.0,1,61.2,70.4,70.9,68.9
20160119151500,0.0,0.0,0,62.4,70.4,70.9,68.9
20160119153000,0.0,0.0,0,62.4,70.4,70.9,68.9
20160119154500,0.0,0.0,0,62.4,70.4,70.9,68.9
20160119160000,0.0,0.0,0,62.4,70.5,70.9,68.9
20160119161500,0.0,0.0,1,62.4,70.6,70.9,68.9
20160119163000,0.0,0.0,1,63.2,70.7,70.9,68.9
20160119164500,0.0,0.0,1,63.2,70.7,70.9,68.9
20160119170000,0.0,0.0,1,63.2,70.7,70.9,68.9
20160119171500,0.0,0.0,1,63.2,70.8,70.9,68.9
20160119173000,0.0,0.0,2,63.2,71.2,70.9,68.9
20160119174500,0.0,0.0,6,62.4,71.3,70.9,68.9
20160119180000,124.2,44.0426,34,55.6,71.7,70.9,68.9
20160119181500,118.8,42.1277,36,55.6,71.4,70.9,68.9
20160119183000,116.4,41.2766,36,55.6,71.2,70.9,68.9
20160119184500,116.4,41.2766,36,55.6,71.0,70.9,68.9
20160119190000,117.6,41.7021,36,55.6,70.9,70.9,68.9
20160119191500,116.4,41.2766,36,55.6,70.8,70.9,68.9
20160119193000,116.4,41.2766,36,55.6,70.8,70.9,68.9
20160119194500,116.4,41.2766,36,55.6,70.7,70.9,68.9
20160119200000,112.8,40.0,35,55.6,70.6,70.9,68.9
20160119201500,102.6,36.383,33,55.6,70.5,70.9,68.9
20160119203000,93.0,32.9787,32,55.6,70.5,70.9,68.9
20160119204500,79.2,28.0851,30,55.6,70.6,70.9,68.9
20160119210000,75.0,26.5957,29,55.6,70.6,70.9,68.9
20160119211500,75.0,26.5957,29,55.6,70.6,70.9,68.9
20160119213000,75.0,26.5957,29,55.6,70.7,70.9,68.9
20160119214500,78.0,27.6596,29,55.6,70.7,70.9,68.9
20160119220000,75.0,26.5957,29,55.6,70.7,70.9,68.9
20160119221500,75.0,26.5957,29,55.6,70.7,70.9,68.9
20160119223000,76.2,27.0213,29,55.6,70.7,70.9,68.9
20160119224500,76.2,27.0213,29,55.6,70.7,70.9,68.9
20160119230000,76.2,27.0213,29,55.6,70.7,70.9,68.9
20160119231500,76.2,27.0213,29,55.6,70.7,70.9,68.9
20160119233000,75.0,26.5957,29,55.6,70.7,70.9,68.9
20160119234500,78.0,27.6596,29,55.6,70.7,70.9,68.9
20160120000000,76.2,27.0213,29,55.6,70.7,70.8,68.8
20160120001500,78.0,27.6596,29,55.6,70.7,70.8,68.8
20160120003000,75.0,26.5957,29,55.6,70.7,70.8,68.8
20160120004500,76.2,27.0213,29,55.6,70.7,70.8,68.8
20160120010000,76.2,27.0213,29,55.6,70.7,70.8,68.8
20160120011500,71.4,25.3191,0,54.7,70.8,70.9,68.9
20160120013000,0.0,0.0,0,57.5,70.9,70.9,68.9
20160120014500,0.0,0.0,6,60.3,71.4,70.8,68.8
20160120020000,55.8,19.7872,27,56.3,71.2,70.8,68.8
20160120021500,61.2,21.7021,28,55.5,71.1,70.8,68.8
20160120023000,61.2,21.7021,28,55.5,71.0,70.8,68.8
20160120024500,59.4,21.0638,28,55.5,71.0,70.8,68.8
20160120030000,61.2,21.7021,28,55.5,71.0,70.8,68.8
20160120031500,59.4,21.0638,28,55.5,71.0,70.8,68.8
20160120033000,59.4,21.0638,28,55.5,70.9,70.8,68.8
20160120034500,61.2,21.7021,28,55.5,70.9,70.8,68.8
20160120040000,61.2,21.7021,28,55.5,70.9,70.8,68.8
20160120041500,59.4,21.0638,28,55.5,70.9,70.8,68.8
20160120043000,61.2,21.7021,28,55.5,70.8,70.8,68.8
20160120044500,59.4,21.0638,28,55.5,70.8,70.8,68.8
20160120050000,59.4,21.0638,28,55.5,70.8,70.8,68.8
20160120051500,61.2,21.7021,28,55.5,70.8,70.8,68.8
20160120053000,61.2,21.7021,28,55.5,70.8,70.8,68.8
20160120054500,61.2,21.7021,28,55.5,70.8,70.8,68.8
20160120060000,61.2,21.7021,28,55.5,70.8,70.8,68.8
20160120061500,63.0,22.3404,28,55.5,70.7,70.8,68.8
20160120063000,61.2,21.7021,28,55.5,70.7,70.8,68.8
20160120064500,61.2,21.7021,28,55.5,70.7,70.8,68.8
20160120070000,59.4,21.0638,28,55.5,70.7,70.8,68.8
20160120071500,59.4,21.0638,28,55.5,70.7,70.8,68.8
20160120073000,61.2,21.7021,28,55.5,70.7,70.8,68.8
20160120074500,61.2,21.7021,28,55.5,70.7,70.8,68.8
20160120080000,59.4,21.0638,28,55.5,70.7,70.8,68.8
20160120081500,51.0,18.0851,26,56.3,70.7,70.7,68.7
20160120083000,49.2,17.4468,26,56.3,70.8,70.7,68.7
20160120084500,53.4,18.9362,28,55.6,70.8,70.6,68.6
20160120090000,55.8,19.7872,28,56.3,70.8,70.6,68.6
20160120091500,80.4,28.5106,32,55.2,71.1,70.6,68.6
20160120093000,91.8,32.5532,34,55.9,70.8,70.6,68.6
20160120094500,95.4,33.8298,34,55.9,70.6,70.6,68.6
20160120100000,95.4,33.8298,34,55.2,70.4,70.4,68.4
20160120101500,96.6,34.2553,34,55.9,70.2,70.4,68.4
20160120103000,94.2,33.4043,34,55.9,70.2,70.4,68.4
20160120104500,95.4,33.8298,34,55.9,70.3,70.4,68.4
20160120110000,95.4,33.8298,34,55.9,70.5,70.4,68.4
20160120111500,95.4,33.8298,34,55.9,70.7,70.4,68.4
20160120113000,95.4,33.8298,34,55.9,70.7,70.4,68.4
20160120114500,96.6,34.2553,34,55.9,70.7,70.4,68.4
20160120120000,105.0,37.234,36,55.9,70.7,70.4,68.4
20160120121500,107.4,38.0851,36,55.9,70.7,70.4,68.4
20160120123000,117.6,41.7021,37,55.9,70.7,70.4,68.4
20160120124500,152.4,54.0426,43,57.1,71.0,70.4,68.4
20160120130000,237.0,84.0426,55,55.6,71.5,70.4,68.4
20160120131500,249.6,88.5106,56,55.6,70.9,70.4,68.4
20160120133000,245.4,87.0213,56,54.7,70.6,70.4,68.4
20160120134500,241.2,85.5319,55,55.5,70.3,70.4,68.4
20160120140000,245.4,87.0213,55,56.9,70.4,70.4,68.4
20160120141500,245.4,87.0213,55,55.6,70.5,70.4,68.4
20160120143000,241.2,85.5319,55,55.6,70.4,70.4,68.4
20160120144500,241.2,85.5319,54,55.6,70.5,70.4,68.4
20160120150000,241.2,85.5319,54,55.6,70.3,70.4,68.4
20160120151500,241.2,85.5319,54,55.6,70.5,70.4,68.4
20160120153000,241.2,85.5319,54,55.6,70.2,70.4,68.4
20160120154500,223.8,79.3617,53,55.6,70.2,70.4,68.4
20160120160000,219.0,77.6596,53,55.6,70.1,70.4,68.4
20160120161500,223.8,79.3617,53,54.7,70.3,70.4,68.4
20160120163000,223.8,79.3617,53,54.7,70.3,70.4,68.4
20160120164500,170.4,60.4255,45,54.7,69.7,70.4,68.4
20160120170000,139.2,49.3617,40,54.7,69.6,70.4,68.4
20160120171500,106.2,37.6596,35,55.5,69.7,70.4,68.4
20160120173000,91.8,32.5532,32,55.5,69.9,70.4,68.4
20160120174500,79.2,28.0851,31,55.5,70.0,70.4,68.4
20160120180000,71.4,25.3191,30,55.5,70.1,70.4,68.4
20160120181500,71.4,25.3191,30,55.5,70.1,70.4,68.4
20160120183000,71.4,25.3191,30,55.5,70.2,70.4,68.4
20160120184500,73.2,25.9574,30,55.5,70.2,70.4,68.4
20160120190000,73.2,25.9574,30,55.5,70.3,70.4,68.4
20160120191500,71.4,25.3191,30,55.5,70.3,70.4,68.4
20160120193000,71.4,25.3191,30,55.5,70.3,70.4,68.4
20160120194500,71.4,25.3191,30,55.5,70.4,70.4,68.4
20160120200000,71.4,25.3191,30,55.5,70.4,70.4,68.4
20160120201500,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120203000,73.2,25.9574,30,55.5,70.5,70.4,68.4
20160120204500,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120210000,73.2,25.9574,30,55.5,70.5,70.4,68.4
20160120211500,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120213000,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120214500,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120220000,73.2,25.9574,30,55.5,70.6,70.4,68.4
20160120221500,71.4,25.3191,30,55.5,70.6,70.4,68.4
20160120223000,71.4,25.3191,30,55.5,70.5,70.4,68.4
20160120224500,73.2,25.9574,30,55.5,70.5,70.4,68.4
20160120230000,71.4,25.3191,30,55.5,70.6,70.4,68.4
20160120231500,71.4,25.3191,30,55.5,70.6,70.4,68.4
20160120233000,73.2,25.9574,30,55.5,70.6,70.4,68.4
20160120234500,71.4,25.3191,30,55.5,70.7,70.4,68.4
20160121000000,76.2,27.0213,31,55.5,70.6,70.4,68.4
20160121001500,76.2,27.0213,31,55.5,70.6,70.4,68.4
20160121003000,78.0,27.6596,31,55.5,70.6,70.4,68.4
20160121004500,76.2,27.0213,31,55.5,70.6,70.4,68.4
20160121010000,76.2,27.0213,31,55.5,70.6,70.4,68.4
20160121011500,80.4,28.5106,32,55.5,70.7,70.4,68.4
20160121013000,87.6,31.0638,33,55.5,70.6,70.4,68.4
20160121014500,88.8,31.4894,33,55.5,70.5,70.4,68.4
20160121020000,87.6,31.0638,33,55.5,70.5,70.4,68.4
20160121021500,87.6,31.0638,33,55.5,70.5,70.4,68.4
20160121023000,87.6,31.0638,33,55.5,70.5,70.4,68.4
20160121024500,87.6,31.0638,33,55.5,70.5,70.4,68.4
20160121030000,87.6,31.0638,33,55.5,70.5,70.4,68.4
20160121031500,87.6,31.0638,33,55.5,70.4,70.4,68.4
20160121033000,87.6,31.0638,33,55.5,70.4,70.4,68.4
20160121034500,87.6,31.0638,33,55.5,70.4,70.4,68.4
20160121040000,87.6,31.0638,33,55.5,70.4,70.4,68.4
20160121041500,88.8,31.4894,33,55.5,70.4,70.4,68.4
20160121043000,87.6,31.0638,33,55.5,70.3,70.4,68.4
20160121044500,88.8,31.4894,33,55.5,70.3,70.4,68.4
20160121050000,90.0,31.9149,33,55.5,70.3,70.4,68.4
20160121051500,90.0,31.9149,33,55.5,70.3,70.4,68.4
20160121053000,90.0,31.9149,33,55.5,70.3,70.4,68.4
20160121054500,90.0,31.9149,33,55.5,70.3,70.4,68.4
20160121060000,88.8,31.4894,33,55.5,70.2,70.4,68.4
20160121061500,88.8,31.4894,33,55.5,70.2,70.4,68.4
20160121063000,90.0,31.9149,33,55.5,70.2,70.4,68.4
20160121064500,88.8,31.4894,33,55.5,70.2,70.4,68.4
20160121070000,87.6,31.0638,33,55.5,70.2,70.4,68.4
20160121071500,87.6,31.0638,33,55.5,70.3,70.4,68.4
20160121073000,90.0,31.9149,33,55.5,70.3,70.4,68.4
20160121074500,88.8,31.4894,33,55.5,70.4,70.4,68.4
20160121080000,99.6,35.3191,35,55.5,70.8,70.4,68.4
20160121081500,136.2,48.2979,40,55.5,71.0,70.4,68.4
20160121083000,175.2,62.1277,45,55.5,71.1,70.4,68.4
20160121084500,179.4,63.617,46,55.5,70.7,70.4,68.4
20160121090000,179.4,63.617,46,55.5,70.5,70.4,68.4
20160121091500,179.4,63.617,46,55.5,70.5,70.4,68.4
20160121093000,179.4,63.617,46,55.5,70.4,70.4,68.4
20160121094500,179.4,63.617,46,55.5,70.1,70.4,68.4
20160121100000,136.8,48.5106,40,55.5,69.7,70.4,68.4
20160121101500,95.4,33.8298,33,55.5,69.6,70.4,68.4
20160121103000,73.2,25.9574,30,55.5,69.8,70.4,68.4
20160121104500,51.0,18.0851,27,57.5,70.0,70.4,68.4
20160121110000,57.6,20.4255,28,56.8,70.2,70.4,68.4
20160121111500,57.6,20.4255,28,56.0,70.5,70.4,68.4
20160121113000,59.4,21.0638,28,56.0,70.3,70.4,68.4
20160121114500,59.4,21.0638,28,56.0,70.3,70.4,68.4
20160121120000,59.4,21.0638,28,56.8,70.4,70.4,68.4
20160121121500,57.6,20.4255,28,56.8,70.6,70.4,68.4
20160121123000,75.0,26.5957,31,56.0,70.7,70.4,68.4
20160121124500,86.4,30.6383,33,56.0,70.8,70.4,68.4
20160121130000,139.2,49.3617,41,56.0,71.2,70.4,68.4
20160121131500,145.2,51.4894,42,56.0,70.8,70.4,68.4
20160121133000,145.2,51.4894,42,56.0,70.5,70.4,68.4
20160121134500,145.2,51.4894,42,56.0,70.4,70.4,68.4
20160121140000,145.2,51.4894,42,56.0,70.3,70.4,68.4
20160121141500,142.2,50.4255,42,56.0,70.7,70.4,68.4
20160121143000,156.0,55.3191,44,56.0,70.5,70.4,68.4
20160121144500,160.8,57.0213,44,56.7,70.8,70.4,68.4
20160121150000,160.8,57.0213,44,54.7,70.6,70.4,68.4
