PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160121151500,160.8,57.0213,44,54.7,70.7,70.4,68.4
20160121153000,160.8,57.0213,44,54.7,70.7,70.4,68.4
20160121154500,165.6,58.7234,45,55.6,70.7,70.4,68.4
20160121160000,186.0,65.9574,48,56.3,70.7,70.4,68.4
20160121161500,186.0,65.9574,48,54.7,70.5,70.4,68.4
20160121163000,190.8,67.6596,48,55.5,70.3,70.4,68.4
20160121164500,163.8,58.0851,44,55.5,69.9,70.4,68.4
20160121170000,142.8,50.6383,41,55.5,69.9,70.4,68.4
20160121171500,123.6,43.8298,38,55.5,69.9,70.4,68.4
20160121173000,106.2,37.6596,35,55.5,69.9,70.4,68.4
20160121174500,94.2,33.4043,33,55.5,70.0,70.4,68.4
20160121180000,87.6,31.0638,32,55.5,70.0,70.4,68.4
20160121181500,75.0,26.5957,30,55.5,70.0,70.4,68.4
20160121183000,55.8,19.7872,28,55.5,70.2,70.4,68.4
20160121184500,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121190000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121191500,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121193000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121194500,59.4,21.0638,28,55.5,70.3,70.4,68.4
20160121200000,59.4,21.0638,28,55.5,70.3,70.4,68.4
20160121201500,57.6,20.4255,28,55.5,70.3,70.4,68.4
20160121203000,59.4,21.0638,28,55.5,70.2,70.4,68.4
20160121204500,59.4,21.0638,28,55.5,70.2,70.4,68.4
20160121210000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121211500,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121213000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121214500,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121220000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160121221500,59.4,21.0638,28,55.5,70.2,70.4,68.4
20160121223000,59.4,21.0638,28,55.5,70.2,70.4,68.4
20160121224500,59.4,21.0638,28,55.5,70.1,70.4,68.4
20160121230000,0.0,0.0,9,58.7,70.5,70.4,68.4
20160121231500,0.0,0.0,9,58.7,70.6,70.4,68.4
20160121233000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160121234500,51.0,18.0851,27,56.7,70.7,70.4,68.4
20160122000000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160122001500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160122003000,51.0,18.0851,26,55.9,70.7,70.4,68.4
20160122004500,0.0,0.0,9,57.2,70.6,70.4,68.4
20160122010000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160122011500,51.0,18.0851,27,57.2,70.7,70.4,68.4
20160122013000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160122014500,0.0,0.0,10,57.2,70.6,70.4,68.4
20160122020000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160122021500,0.0,0.0,9,57.2,70.6,70.4,68.4
20160122023000,51.0,18.0851,27,56.4,70.7,70.4,68.4
20160122024500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160122030000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160122031500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160122033000,0.0,0.0,9,56.8,70.6,70.4,68.4
20160122034500,0.0,0.0,9,58.3,70.6,70.4,68.4
20160122040000,0.0,0.0,9,58.3,70.6,70.5,68.5
20160122041500,0.0,0.0,9,58.3,70.5,70.5,68.5
20160122043000,0.0,0.0,9,58.3,70.7,70.4,68.4
20160122044500,0.0,0.0,9,59.5,70.7,70.5,68.5
20160122050000,0.0,0.0,9,59.5,70.7,70.5,68.5
20160122051500,0.0,0.0,9,59.5,70.7,70.6,68.6
20160122053000,0.0,0.0,9,59.5,70.7,70.5,68.5
20160122054500,0.0,0.0,9,59.5,70.7,70.6,68.6
20160122060000,0.0,0.0,9,59.5,70.7,70.5,68.5
20160122061500,0.0,0.0,9,59.5,70.7,70.6,68.6
20160122063000,0.0,0.0,9,59.5,70.7,70.6,68.6
20160122064500,0.0,0.0,9,59.5,70.7,70.6,68.6
20160122070000,0.0,0.0,9,59.5,70.8,70.7,68.7
20160122071500,0.0,0.0,9,59.5,70.8,70.6,68.6
20160122073000,0.0,0.0,9,60.2,70.8,70.6,68.6
20160122074500,0.0,0.0,9,60.2,70.8,70.7,68.7
20160122080000,0.0,0.0,9,60.2,70.5,70.6,68.6
20160122081500,0.0,0.0,6,60.2,70.4,70.7,68.7
20160122083000,0.0,0.0,5,60.2,70.4,70.8,68.8
20160122084500,0.0,0.0,3,60.2,70.4,70.7,68.7
20160122090000,0.0,0.0,0,60.2,70.2,70.8,68.8
20160122091500,0.0,0.0,0,60.2,70.1,70.8,68.8
20160122093000,0.0,0.0,0,60.2,70.0,70.8,68.8
20160122094500,0.0,0.0,0,60.2,69.7,70.8,68.8
20160122100000,0.0,0.0,0,60.2,69.6,70.8,68.8
20160122101500,0.0,0.0,0,60.2,69.6,70.7,68.7
20160122103000,0.0,0.0,0,60.2,69.6,70.7,68.7
20160122104500,0.0,0.0,0,60.2,69.6,70.8,68.8
20160122110000,0.0,0.0,0,60.2,69.6,70.7,68.7
20160122111500,0.0,0.0,1,60.2,69.4,70.7,68.7
20160122113000,0.0,0.0,0,60.2,69.3,70.7,68.7
20160122114500,0.0,0.0,0,60.2,69.4,70.8,68.8
20160122120000,0.0,0.0,0,60.2,69.3,70.7,68.7
20160122121500,0.0,0.0,0,60.2,69.2,70.8,68.8
20160122123000,0.0,0.0,0,60.2,69.2,70.8,68.8
20160122124500,0.0,0.0,0,60.2,69.3,70.8,68.8
20160122130000,0.0,0.0,0,60.2,69.5,70.8,68.8
20160122131500,0.0,0.0,0,60.2,69.7,70.8,68.8
20160122133000,0.0,0.0,0,60.2,69.9,70.8,68.8
20160122134500,0.0,0.0,0,60.2,69.9,70.8,68.8
20160122140000,0.0,0.0,0,60.2,69.9,70.8,68.8
20160122141500,0.0,0.0,0,60.2,70.2,70.8,68.8
20160122143000,0.0,0.0,4,60.2,70.9,70.8,68.8
20160122144500,0.0,0.0,2,60.2,70.4,70.8,68.8
20160122150000,0.0,0.0,3,60.2,70.8,70.8,68.8
20160122151500,0.0,0.0,3,60.2,70.7,70.8,68.8
20160122153000,0.0,0.0,3,60.2,70.8,70.8,68.8
20160122154500,0.0,0.0,2,60.2,70.5,70.8,68.8
20160122160000,0.0,0.0,9,60.2,71.4,70.8,68.8
20160122161500,41.4,14.6809,18,55.2,71.0,70.8,68.8
20160122163000,49.2,17.4468,22,56.0,71.1,70.8,68.8
20160122164500,0.0,0.0,9,57.1,71.0,70.8,68.8
20160122170000,0.0,0.0,9,57.1,71.0,70.8,68.8
20160122171500,0.0,0.0,9,57.1,71.1,70.8,68.8
20160122173000,49.2,17.4468,23,57.1,71.1,70.8,68.8
20160122174500,49.2,17.4468,23,57.1,71.1,70.8,68.8
20160122180000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122181500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122183000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122184500,0.0,0.0,9,58.7,71.0,70.8,68.8
20160122190000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122191500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122193000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122194500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122200000,46.8,16.5957,24,58.0,71.1,70.8,68.8
20160122201500,0.0,0.0,11,58.0,71.1,70.8,68.8
20160122203000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122204500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160122210000,0.0,0.0,9,55.5,71.0,70.8,68.8
20160122211500,0.0,0.0,14,57.5,71.0,70.8,68.8
20160122213000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160122214500,0.0,0.0,19,57.5,71.1,70.8,68.8
20160122220000,51.0,18.0851,28,55.6,71.1,70.8,68.8
20160122221500,0.0,0.0,9,56.3,71.0,70.8,68.8
20160122223000,49.2,17.4468,28,56.3,71.1,70.8,68.8
20160122224500,0.0,0.0,9,57.1,71.0,70.8,68.8
20160122230000,0.0,0.0,9,55.5,71.0,70.8,68.8
20160122231500,43.8,15.5319,25,56.7,71.1,70.8,68.8
20160122233000,49.2,17.4468,30,55.2,71.1,70.8,68.8
20160122234500,0.0,0.0,9,55.2,71.0,70.8,68.8
20160123000000,0.0,0.0,9,56.3,71.0,70.8,68.8
20160123001500,0.0,0.0,18,57.1,71.1,70.8,68.8
20160123003000,0.0,0.0,9,55.5,71.0,70.8,68.8
20160123004500,0.0,0.0,23,55.5,71.1,70.8,68.8
20160123010000,0.0,0.0,22,56.7,71.1,70.8,68.8
20160123011500,61.2,21.7021,0,54.4,70.8,70.8,68.8
20160123013000,0.0,0.0,0,56.7,70.8,70.8,68.8
20160123014500,0.0,0.0,0,59.0,70.9,70.8,68.8
20160123020000,0.0,0.0,0,59.9,71.0,70.8,68.8
20160123021500,0.0,0.0,0,59.9,71.0,70.8,68.8
20160123023000,0.0,0.0,1,59.9,71.1,70.8,68.8
20160123024500,0.0,0.0,4,59.9,71.2,70.8,68.8
20160123030000,0.0,0.0,7,59.9,71.2,70.8,68.8
20160123031500,0.0,0.0,9,59.1,71.2,70.8,68.8
20160123033000,0.0,0.0,10,56.7,71.1,70.8,68.8
20160123034500,0.0,0.0,9,56.7,71.0,70.8,68.8
20160123040000,0.0,0.0,9,56.7,71.0,70.8,68.8
20160123041500,0.0,0.0,9,57.5,71.1,70.8,68.8
20160123043000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160123044500,31.8,11.2766,17,56.8,71.0,70.8,68.8
20160123050000,0.0,0.0,13,56.8,71.0,70.8,68.8
20160123051500,0.0,0.0,12,56.8,71.1,70.8,68.8
20160123053000,38.4,13.617,18,56.8,71.0,70.8,68.8
20160123054500,0.0,0.0,9,57.5,71.0,70.8,68.8
20160123060000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160123061500,0.0,0.0,9,57.5,71.0,70.8,68.8
20160123063000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160123064500,0.0,0.0,14,57.5,71.0,70.8,68.8
20160123070000,0.0,0.0,11,56.8,71.1,70.8,68.8
20160123071500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123073000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123074500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123080000,0.0,0.0,15,58.0,71.0,70.8,68.8
20160123081500,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123083000,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123084500,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123090000,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123091500,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123093000,0.0,0.0,9,59.1,71.1,70.8,68.8
20160123094500,0.0,0.0,12,59.1,71.1,70.8,68.8
20160123100000,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123101500,0.0,0.0,9,59.1,71.0,70.8,68.8
20160123103000,0.0,0.0,9,57.5,71.1,70.8,68.8
20160123104500,0.0,0.0,9,57.5,71.1,70.8,68.8
20160123110000,0.0,0.0,9,58.3,71.0,70.8,68.8
20160123111500,0.0,0.0,9,58.3,71.1,70.8,68.8
20160123113000,49.2,17.4468,31,58.3,71.1,70.8,68.8
20160123114500,0.0,0.0,26,59.1,71.0,70.8,68.8
20160123120000,31.8,11.2766,23,57.6,71.0,70.8,68.8
20160123121500,0.0,0.0,9,59.1,71.1,70.8,68.8
20160123123000,49.2,17.4468,31,59.1,71.1,70.8,68.8
20160123124500,0.0,0.0,20,59.1,71.0,70.8,68.8
20160123130000,0.0,0.0,14,58.0,71.1,70.8,68.8
20160123131500,0.0,0.0,9,58.7,71.0,70.8,68.8
20160123133000,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123134500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123140000,0.0,0.0,14,58.0,71.1,70.8,68.8
20160123141500,0.0,0.0,9,58.0,71.0,70.8,68.8
20160123143000,49.2,17.4468,31,58.0,71.1,70.8,68.8
20160123144500,0.0,0.0,14,58.7,71.0,70.8,68.8
20160123150000,51.0,18.0851,32,57.6,71.1,70.8,68.8
20160123151500,0.0,0.0,22,58.7,71.1,70.8,68.8
20160123153000,0.0,0.0,25,57.5,71.1,70.8,68.8
20160123154500,51.0,18.0851,32,57.5,71.1,70.8,68.8
20160123160000,0.0,0.0,9,57.5,71.1,70.8,68.8
20160123161500,0.0,0.0,29,57.5,71.1,70.8,68.8
20160123163000,0.0,0.0,9,56.3,71.0,70.8,68.8
20160123164500,0.0,0.0,15,57.1,71.1,70.8,68.8
20160123170000,0.0,0.0,13,57.1,71.1,70.8,68.8
20160123171500,49.2,17.4468,32,57.1,71.1,70.8,68.8
20160123173000,0.0,0.0,25,57.1,71.0,70.8,68.8
20160123174500,0.0,0.0,15,56.3,71.1,70.8,68.8
20160123180000,0.0,0.0,25,56.3,71.1,70.8,68.8
20160123181500,49.2,17.4468,32,55.6,71.0,70.8,68.8
20160123183000,0.0,0.0,9,55.6,71.0,70.8,68.8
20160123184500,49.2,17.4468,32,55.6,71.1,70.8,68.8
20160123190000,0.0,0.0,9,57.0,71.1,70.8,68.8
20160123191500,51.0,18.0851,32,56.3,71.1,70.8,68.8
20160123193000,51.0,18.0851,32,56.3,71.1,70.8,68.8
20160123194500,49.2,17.4468,32,56.3,71.1,70.8,68.8
20160123200000,46.8,16.5957,32,56.3,71.1,70.8,68.8
20160123201500,49.2,17.4468,32,56.3,71.1,70.8,68.8
20160123203000,51.0,18.0851,31,56.3,71.1,70.8,68.8
20160123204500,0.0,0.0,13,54.4,71.0,70.8,68.8
20160123210000,0.0,0.0,9,56.4,71.1,70.8,68.8
20160123211500,0.0,0.0,9,55.5,71.1,70.8,68.8
20160123213000,0.0,0.0,11,57.1,71.1,70.8,68.8
20160123214500,49.2,17.4468,31,56.4,71.1,70.8,68.8
20160123220000,0.0,0.0,9,56.4,71.1,70.8,68.8
20160123221500,49.2,17.4468,31,56.4,71.1,70.8,68.8
20160123223000,51.0,18.0851,31,56.4,71.0,70.8,68.8
20160123224500,51.0,18.0851,31,56.4,71.1,70.8,68.8
20160123230000,51.0,18.0851,31,56.4,71.1,70.8,68.8
20160123231500,49.2,17.4468,31,56.4,71.1,70.8,68.8
20160123233000,51.0,18.0851,31,56.4,71.1,70.8,68.8
20160123234500,49.2,17.4468,31,56.4,71.1,70.8,68.8
20160124000000,51.0,18.0851,31,56.4,71.1,70.8,68.8
20160124001500,0.0,0.0,10,56.4,71.0,70.8,68.8
20160124003000,41.4,14.6809,26,56.4,71.0,70.8,68.8
20160124004500,0.0,0.0,9,56.4,71.0,70.8,68.8
20160124010000,0.0,0.0,9,55.6,71.0,70.8,68.8
20160124011500,0.0,0.0,9,55.6,71.0,70.8,68.8
20160124013000,51.0,18.0851,31,55.6,71.1,70.8,68.8
20160124014500,0.0,0.0,12,56.7,71.1,70.8,68.8
20160124020000,0.0,0.0,15,55.6,71.0,70.8,68.8
20160124021500,0.0,0.0,9,57.1,71.0,70.8,68.8
20160124023000,41.4,14.6809,30,56.3,71.1,70.8,68.8
20160124024500,51.0,18.0851,31,56.3,71.1,70.8,68.8
20160124030000,41.4,14.6809,25,56.3,71.1,70.8,68.8
20160124031500,0.0,0.0,9,57.1,71.0,70.8,68.8
20160124033000,0.0,0.0,10,54.7,71.0,70.8,68.8
20160124034500,0.0,0.0,21,54.7,71.0,70.8,68.8
20160124040000,0.0,0.0,9,55.9,71.0,70.8,68.8
20160124041500,0.0,0.0,9,55.9,71.0,70.8,68.8
20160124043000,0.0,0.0,9,55.9,71.0,70.8,68.8
20160124044500,0.0,0.0,13,55.9,71.0,70.8,68.8
20160124050000,0.0,0.0,17,56.7,71.0,70.8,68.8
20160124051500,0.0,0.0,24,57.5,71.1,70.8,68.8
20160124053000,0.0,0.0,9,56.7,71.0,70.8,68.8
20160124054500,0.0,0.0,9,56.7,71.0,70.8,68.8
20160124060000,0.0,0.0,9,56.7,71.0,70.8,68.8
20160124061500,46.8,16.5957,30,56.7,71.1,70.8,68.8
20160124063000,0.0,0.0,11,56.7,71.1,70.8,68.8
20160124064500,0.0,0.0,10,55.6,71.0,70.8,68.8
20160124070000,0.0,0.0,9,57.2,71.0,70.8,68.8
20160124071500,0.0,0.0,19,57.2,71.0,70.8,68.8
20160124073000,0.0,0.0,9,55.5,71.0,70.8,68.8
20160124074500,0.0,0.0,9,56.7,71.0,70.8,68.8
20160124080000,0.0,0.0,9,57.9,71.0,70.8,68.8
20160124081500,0.0,0.0,9,56.4,71.0,70.8,68.8
20160124083000,0.0,0.0,9,56.4,71.0,70.8,68.8
20160124084500,0.0,0.0,27,57.6,71.1,70.8,68.8
20160124090000,0.0,0.0,9,56.7,71.1,70.8,68.8
20160124091500,43.8,15.5319,30,58.3,71.1,70.8,68.8
20160124093000,0.0,0.0,10,55.6,71.0,70.8,68.8
20160124094500,49.2,17.4468,33,57.5,71.0,70.8,68.8
20160124100000,49.2,17.4468,30,57.5,71.0,70.8,68.8
20160124101500,0.0,0.0,9,57.5,71.0,70.8,68.8
20160124103000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160124104500,0.0,0.0,9,58.4,71.0,70.8,68.8
20160124110000,0.0,0.0,9,58.4,71.0,70.8,68.8
20160124111500,0.0,0.0,22,57.5,71.1,70.8,68.8
20160124113000,0.0,0.0,9,57.5,71.0,70.8,68.8
20160124114500,0.0,0.0,9,57.5,71.1,70.8,68.8
20160124120000,0.0,0.0,9,58.3,71.0,70.8,68.8
20160124121500,51.0,18.0851,31,57.6,71.1,70.8,68.8
20160124123000,49.2,17.4468,32,57.6,71.1,70.8,68.8
20160124124500,49.2,17.4468,32,58.3,71.1,70.8,68.8
20160124130000,49.2,17.4468,31,57.6,71.1,70.8,68.8
20160124131500,0.0,0.0,26,57.6,71.1,70.8,68.8
20160124133000,51.0,18.0851,32,56.9,71.1,70.8,68.8
20160124134500,0.0,0.0,21,57.9,71.1,70.8,68.8
20160124140000,0.0,0.0,15,56.4,71.0,70.8,68.8
20160124141500,49.2,17.4468,32,56.4,71.0,70.8,68.8
20160124143000,49.2,17.4468,32,57.6,71.1,70.8,68.8
20160124144500,0.0,0.0,15,57.6,71.1,70.8,68.8
20160124150000,49.2,17.4468,33,57.6,71.1,70.8,68.8
20160124151500,38.4,13.617,31,57.6,71.1,70.8,68.8
20160124153000,0.0,0.0,19,57.6,71.1,70.8,68.8
20160124154500,49.2,17.4468,34,56.4,71.1,70.8,68.8
20160124160000,0.0,0.0,29,56.4,71.1,70.8,68.8
20160124161500,57.6,20.4255,34,56.4,71.0,70.8,68.8
20160124163000,55.8,19.7872,34,56.4,70.9,70.7,68.7
20160124164500,55.8,19.7872,34,55.6,70.8,70.8,68.8
20160124170000,55.8,19.7872,34,56.3,70.8,70.7,68.7
20160124171500,53.4,18.9362,34,56.3,70.8,70.7,68.7
20160124173000,55.8,19.7872,34,56.3,70.7,70.7,68.7
20160124174500,55.8,19.7872,34,56.3,70.7,70.7,68.7
20160124180000,53.4,18.9362,34,56.3,70.7,70.7,68.7
20160124181500,55.8,19.7872,34,55.6,70.6,70.7,68.7
20160124183000,51.0,18.0851,34,55.6,70.6,70.7,68.7
20160124184500,51.0,18.0851,34,55.6,70.6,70.7,68.7
20160124190000,51.0,18.0851,34,55.6,70.6,70.7,68.7
20160124191500,51.0,18.0851,36,55.6,70.5,70.6,68.6
20160124193000,51.0,18.0851,36,55.6,70.6,70.6,68.6
20160124194500,51.0,18.0851,36,55.6,70.6,70.6,68.6
20160124200000,51.0,18.0851,36,56.3,70.5,70.6,68.6
20160124201500,51.0,18.0851,36,55.5,70.5,70.7,68.7
20160124203000,51.0,18.0851,36,55.5,70.5,70.7,68.7
20160124204500,51.0,18.0851,36,55.5,70.5,70.6,68.6
20160124210000,53.4,18.9362,36,55.5,70.5,70.6,68.6
20160124211500,49.2,17.4468,37,55.5,70.5,70.7,68.7
20160124213000,53.4,18.9362,38,55.5,70.5,70.7,68.7
20160124214500,49.2,17.4468,38,55.5,70.5,70.7,68.7
20160124220000,55.8,19.7872,40,55.5,70.5,70.7,68.7
20160124221500,49.2,17.4468,40,55.5,70.5,70.6,68.6
20160124223000,51.0,18.0851,40,55.5,70.5,70.7,68.7
20160124224500,51.0,18.0851,42,55.5,70.5,70.5,68.5
20160124230000,55.8,19.7872,42,56.1,70.4,70.6,68.6
20160124231500,51.0,18.0851,42,56.1,70.4,70.6,68.6
20160124233000,51.0,18.0851,43,56.1,70.4,70.6,68.6
20160124234500,49.2,17.4468,43,55.2,70.4,70.5,68.5
20160125000000,49.2,17.4468,43,55.2,70.5,70.5,68.5
20160125001500,51.0,18.0851,43,56.7,70.5,70.5,68.5
20160125003000,51.0,18.0851,43,55.5,70.5,70.5,68.5
20160125004500,51.0,18.0851,43,55.5,70.5,70.5,68.5
20160125010000,51.0,18.0851,43,56.8,70.5,70.5,68.5
20160125011500,49.2,17.4468,43,56.8,70.5,70.5,68.5
20160125013000,53.4,18.9362,43,54.7,70.5,70.5,68.5
20160125014500,53.4,18.9362,43,56.3,70.5,70.5,68.5
20160125020000,53.4,18.9362,43,56.3,70.5,70.4,68.4
20160125021500,53.4,18.9362,43,55.3,70.5,70.5,68.5
20160125023000,51.0,18.0851,43,55.3,70.5,70.4,68.4
20160125024500,51.0,18.0851,43,57.1,70.5,70.4,68.4
20160125030000,51.0,18.0851,43,55.6,70.5,70.4,68.4
20160125031500,53.4,18.9362,43,55.6,70.6,70.4,68.4
20160125033000,51.0,18.0851,43,56.8,70.6,70.4,68.4
20160125034500,49.2,17.4468,43,56.8,70.6,70.4,68.4
20160125040000,51.0,18.0851,43,55.5,70.6,70.4,68.4
20160125041500,49.2,17.4468,43,55.5,70.6,70.4,68.4
20160125043000,51.0,18.0851,43,55.5,70.5,70.4,68.4
20160125044500,51.0,18.0851,43,56.8,70.5,70.4,68.4
20160125050000,51.0,18.0851,43,55.2,70.5,70.4,68.4
20160125051500,49.2,17.4468,43,56.7,70.5,70.4,68.4
20160125053000,51.0,18.0851,43,55.2,70.5,70.4,68.4
20160125054500,51.0,18.0851,44,56.7,70.5,70.4,68.4
20160125060000,53.4,18.9362,44,56.7,70.5,70.4,68.4
20160125061500,53.4,18.9362,44,56.0,70.5,70.4,68.4
20160125063000,51.0,18.0851,44,55.2,70.5,70.4,68.4
20160125064500,53.4,18.9362,44,55.2,70.5,70.4,68.4
20160125070000,53.4,18.9362,44,55.2,70.5,70.4,68.4
20160125071500,53.4,18.9362,44,56.4,70.5,70.4,68.4
20160125073000,53.4,18.9362,44,55.6,70.5,70.4,68.4
20160125074500,51.0,18.0851,44,55.6,70.6,70.4,68.4
20160125080000,61.2,21.7021,46,56.7,70.8,70.4,68.4
20160125081500,136.8,48.5106,57,55.2,71.3,70.4,68.4
20160125083000,201.0,71.2766,65,55.2,71.4,70.4,68.4
20160125084500,245.4,87.0213,72,55.2,71.3,70.4,68.4
20160125090000,241.2,85.5319,71,55.2,70.7,70.4,68.4
20160125091500,232.8,82.5532,70,55.2,70.4,70.4,68.4
20160125093000,232.8,82.5532,70,55.2,70.3,70.4,68.4
20160125094500,232.8,82.5532,70,55.2,70.6,70.4,68.4
20160125100000,228.6,81.0638,70,55.2,70.3,70.4,68.4
20160125101500,232.8,82.5532,70,55.2,70.3,70.4,68.4
20160125103000,228.6,81.0638,70,55.2,70.3,70.4,68.4
20160125104500,232.8,82.5532,70,55.2,70.2,70.4,68.4
20160125110000,232.8,82.5532,70,55.2,70.2,70.4,68.4
20160125111500,228.6,81.0638,70,55.2,70.1,70.4,68.4
20160125113000,228.6,81.0638,70,55.2,70.2,70.4,68.4
20160125114500,232.8,82.5532,70,55.2,70.3,70.4,68.4
20160125120000,228.6,81.0638,70,55.2,70.2,70.4,68.4
20160125121500,228.6,81.0638,70,55.2,70.3,70.4,68.4
20160125123000,237.0,84.0426,71,55.2,70.8,70.4,68.4
20160125124500,265.2,94.0426,74,55.2,70.9,70.4,68.4
20160125130000,261.0,92.5532,73,55.2,70.1,70.4,68.4
20160125131500,219.0,77.6596,68,55.2,69.9,70.4,68.4
20160125133000,201.0,71.2766,65,55.2,69.9,70.4,68.4
20160125134500,188.4,66.8085,63,55.2,70.0,70.4,68.4
20160125140000,175.2,62.1277,61,55.9,70.2,70.4,68.4
20160125141500,171.0,60.6383,61,55.9,70.2,70.4,68.4
20160125143000,153.0,54.2553,58,54.7,69.8,70.4,68.4
20160125144500,140.4,49.7872,57,55.5,70.4,70.4,68.4
20160125150000,148.2,52.5532,59,56.7,70.8,70.4,68.4
20160125151500,183.0,64.8936,62,55.8,70.9,70.4,68.4
20160125153000,214.8,76.1702,66,55.8,71.0,70.4,68.4
20160125154500,232.8,82.5532,69,54.7,70.8,70.4,68.4
20160125160000,232.8,82.5532,69,54.7,70.8,70.4,68.4
20160125161500,241.2,85.5319,70,55.9,70.7,70.4,68.4
20160125163000,261.0,92.5532,73,55.9,70.8,70.4,68.4
20160125164500,249.6,88.5106,72,55.9,69.9,70.4,68.4
20160125170000,195.6,69.3617,65,55.9,69.6,70.4,68.4
20160125171500,151.8,53.8298,59,55.1,69.6,70.4,68.4
20160125173000,125.4,44.4681,54,55.1,69.7,70.4,68.4
20160125174500,99.6,35.3191,50,56.0,69.8,70.4,68.4
20160125180000,86.4,30.6383,48,56.0,69.9,70.4,68.4
20160125181500,80.4,28.5106,48,56.0,70.0,70.4,68.4
20160125183000,75.0,26.5957,47,56.0,70.1,70.4,68.4
20160125184500,75.0,26.5957,47,56.0,70.2,70.4,68.4
20160125190000,76.2,27.0213,47,56.0,70.2,70.4,68.4
20160125191500,76.2,27.0213,47,56.0,70.2,70.4,68.4
20160125193000,76.2,27.0213,47,56.0,70.3,70.4,68.4
20160125194500,76.2,27.0213,47,56.0,70.3,70.4,68.4
20160125200000,75.0,26.5957,47,56.0,70.3,70.4,68.4
20160125201500,76.2,27.0213,47,56.0,70.3,70.4,68.4
20160125203000,76.2,27.0213,47,56.0,70.3,70.4,68.4
20160125204500,76.2,27.0213,47,56.0,70.3,70.4,68.4
20160125210000,76.2,27.0213,47,56.0,70.4,70.4,68.4
20160125211500,76.2,27.0213,47,56.0,70.4,70.4,68.4
20160125213000,78.0,27.6596,47,56.0,70.4,70.4,68.4
20160125214500,76.2,27.0213,47,56.0,70.4,70.4,68.4
20160125220000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160125221500,75.0,26.5957,47,56.0,70.4,70.4,68.4
20160125223000,76.2,27.0213,47,56.0,70.5,70.4,68.4
20160125224500,76.2,27.0213,47,56.0,70.4,70.4,68.4
20160125230000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160125231500,75.0,26.5957,47,56.0,70.4,70.4,68.4
20160125233000,75.0,26.5957,47,56.0,70.4,70.4,68.4
20160125234500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126000000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126001500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126003000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126004500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126010000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126011500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126013000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126014500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126020000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126021500,76.2,27.0213,47,56.0,70.6,70.4,68.4
20160126023000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126024500,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126030000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126031500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126033000,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126034500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126040000,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126041500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126043000,75.0,26.5957,47,56.0,70.5,70.4,68.4
20160126044500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126050000,73.2,25.9574,47,56.0,70.6,70.4,68.4
20160126051500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126053000,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126054500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126060000,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126061500,75.0,26.5957,47,56.0,70.6,70.4,68.4
20160126063000,75.0,26.5957,47,56.0,70.7,70.4,68.4
20160126064500,75.0,26.5957,47,56.0,70.7,70.4,68.4
20160126070000,86.4,30.6383,49,56.0,70.6,70.4,68.4
20160126071500,85.2,30.2128,49,56.0,70.5,70.4,68.4
20160126073000,86.4,30.6383,49,56.0,70.4,70.4,68.4
20160126074500,86.4,30.6383,49,56.0,70.4,70.4,68.4
20160126080000,86.4,30.6383,49,56.0,70.4,70.4,68.4
20160126081500,95.4,33.8298,51,56.0,70.4,70.4,68.4
20160126083000,100.8,35.7447,51,55.2,70.4,70.4,68.4
20160126084500,99.6,35.3191,51,55.2,70.4,70.4,68.4
20160126090000,99.6,35.3191,51,55.2,70.4,70.4,68.4
20160126091500,94.2,33.4043,51,55.2,70.1,70.4,68.4
20160126093000,82.2,29.1489,48,55.2,70.1,70.4,68.4
20160126094500,76.2,27.0213,47,55.9,70.2,70.4,68.4
20160126100000,0.0,0.0,14,57.1,70.1,70.4,68.4
20160126101500,0.0,0.0,9,59.8,70.1,70.4,68.4
20160126103000,0.0,0.0,8,58.0,70.0,70.4,68.4
20160126104500,0.0,0.0,3,60.7,69.9,70.4,68.4
20160126110000,0.0,0.0,0,61.9,69.9,70.4,68.4
20160126111500,0.0,0.0,1,61.9,70.1,70.4,68.4
20160126113000,0.0,0.0,2,61.9,70.4,70.4,68.4
20160126114500,0.0,0.0,2,61.9,70.5,70.4,68.4
20160126120000,0.0,0.0,2,61.9,70.5,70.4,68.4
20160126121500,0.0,0.0,2,62.8,70.4,70.4,68.4
20160126123000,0.0,0.0,2,62.8,70.4,70.4,68.4
20160126124500,0.0,0.0,2,62.8,70.3,70.4,68.4
20160126130000,0.0,0.0,2,62.8,70.4,70.4,68.4
20160126131500,0.0,0.0,3,62.8,70.7,70.4,68.4
20160126133000,0.0,0.0,6,62.0,70.8,70.4,68.4
20160126134500,96.6,34.2553,33,55.6,71.2,70.4,68.4
20160126140000,93.0,32.9787,33,55.6,70.7,70.4,68.4
20160126141500,85.2,30.2128,31,55.6,70.7,70.4,68.4
20160126143000,83.4,29.5745,31,55.6,70.3,70.4,68.4
20160126144500,83.4,29.5745,30,55.6,70.1,70.4,68.4
20160126150000,83.4,29.5745,30,55.6,70.3,70.4,68.4
20160126151500,85.2,30.2128,30,55.6,70.3,70.4,68.4
20160126153000,102.0,36.1702,34,55.6,70.7,70.4,68.4
20160126154500,99.0,35.1064,33,55.6,70.4,70.4,68.4
20160126160000,93.0,32.9787,33,55.6,70.3,70.4,68.4
20160126161500,95.4,33.8298,33,55.6,70.2,70.4,68.4
20160126163000,94.2,33.4043,33,54.7,70.4,70.4,68.4
20160126164500,99.0,35.1064,33,54.7,70.2,70.4,68.4
20160126170000,94.2,33.4043,31,54.7,70.1,70.4,68.4
20160126171500,90.0,31.9149,31,55.5,70.1,70.4,68.4
20160126173000,79.2,28.0851,30,55.5,70.0,70.4,68.4
20160126174500,68.4,24.2553,28,55.5,70.0,70.4,68.4
20160126180000,57.6,20.4255,27,55.5,70.2,70.4,68.4
20160126181500,0.0,0.0,9,56.7,70.2,70.4,68.4
20160126183000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160126184500,51.0,18.0851,26,55.6,70.1,70.4,68.4
20160126190000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160126191500,49.2,17.4468,26,55.6,70.2,70.4,68.4
20160126193000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160126194500,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160126200000,0.0,0.0,9,55.6,70.1,70.4,68.4
20160126201500,51.0,18.0851,26,56.9,70.2,70.4,68.4
20160126203000,51.0,18.0851,26,56.1,70.2,70.4,68.4
20160126204500,51.0,18.0851,26,55.2,70.2,70.4,68.4
20160126210000,49.2,17.4468,26,56.7,70.2,70.4,68.4
20160126211500,51.0,18.0851,26,56.1,70.2,70.4,68.4
20160126213000,51.0,18.0851,26,55.2,70.2,70.4,68.4
20160126214500,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160126220000,49.2,17.4468,27,55.2,70.2,70.4,68.4
20160126221500,0.0,0.0,14,56.4,70.1,70.4,68.4
20160126223000,49.2,17.4468,26,55.6,70.2,70.4,68.4
20160126224500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160126230000,51.0,18.0851,26,55.4,70.2,70.4,68.4
20160126231500,0.0,0.0,20,56.7,70.2,70.4,68.4
20160126233000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160126234500,0.0,0.0,9,55.5,70.1,70.4,68.4
20160127000000,51.0,18.0851,27,55.5,70.2,70.4,68.4
20160127001500,49.2,17.4468,27,55.5,70.2,70.4,68.4
20160127003000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160127004500,49.2,17.4468,27,55.5,70.2,70.4,68.4
20160127010000,0.0,0.0,9,56.7,70.1,70.4,68.4
20160127011500,59.4,21.0638,0,54.3,70.0,70.4,68.4
20160127013000,0.0,0.0,0,57.5,70.0,70.4,68.4
20160127014500,0.0,0.0,1,59.5,70.3,70.4,68.4
20160127020000,0.0,0.0,1,60.3,70.4,70.4,68.4
20160127021500,0.0,0.0,1,60.3,70.5,70.4,68.4
20160127023000,0.0,0.0,1,60.3,70.6,70.4,68.4
20160127024500,0.0,0.0,2,60.3,70.7,70.4,68.4
20160127030000,0.0,0.0,3,60.3,70.7,70.4,68.4
20160127031500,0.0,0.0,5,60.3,70.7,70.4,68.4
20160127033000,0.0,0.0,8,60.3,70.8,70.4,68.4
20160127034500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160127040000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160127041500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160127043000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160127044500,59.4,21.0638,26,57.5,70.7,70.4,68.4
20160127050000,0.0,0.0,9,56.9,70.6,70.4,68.4
20160127051500,0.0,0.0,9,55.3,70.5,70.4,68.4
20160127053000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160127054500,53.4,18.9362,25,56.0,70.7,70.4,68.4
20160127060000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160127061500,0.0,0.0,9,54.7,70.5,70.4,68.4
20160127063000,0.0,0.0,9,58.3,70.2,70.4,68.4
20160127064500,0.0,0.0,8,58.3,70.1,70.4,68.4
20160127070000,0.0,0.0,9,59.5,70.5,70.4,68.4
20160127071500,0.0,0.0,9,57.3,70.6,70.4,68.4
20160127073000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160127074500,55.8,19.7872,25,56.7,70.7,70.4,68.4
20160127080000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160127081500,0.0,0.0,9,58.3,70.2,70.4,68.4
20160127083000,0.0,0.0,8,59.1,70.2,70.4,68.4
20160127084500,0.0,0.0,8,59.1,70.3,70.4,68.4
20160127090000,0.0,0.0,8,59.9,70.2,70.4,68.4
20160127091500,0.0,0.0,8,59.9,70.2,70.4,68.4
20160127093000,0.0,0.0,8,59.9,70.3,70.4,68.4
20160127094500,0.0,0.0,8,59.9,70.4,70.4,68.4
20160127100000,0.0,0.0,8,59.9,70.2,70.4,68.4
20160127101500,0.0,0.0,8,59.9,70.2,70.4,68.4
20160127103000,0.0,0.0,8,59.9,70.2,70.4,68.4
20160127104500,0.0,0.0,8,59.9,70.3,70.4,68.4
20160127110000,0.0,0.0,8,59.9,70.6,70.4,68.4
20160127111500,0.0,0.0,9,60.7,70.7,70.4,68.4
20160127113000,0.0,0.0,9,60.7,70.7,70.4,68.4
20160127114500,55.8,19.7872,27,56.6,70.6,70.4,68.4
20160127120000,55.8,19.7872,27,55.5,70.5,70.4,68.4
20160127121500,55.8,19.7872,27,54.7,70.4,70.4,68.4
20160127123000,55.8,19.7872,27,54.7,70.4,70.4,68.4
20160127124500,57.6,20.4255,29,54.7,70.7,70.4,68.4
20160127130000,76.2,27.0213,32,54.7,70.7,70.4,68.4
20160127131500,82.2,29.1489,32,54.7,70.2,70.4,68.4
20160127133000,79.2,28.0851,32,55.5,70.6,70.4,68.4
20160127134500,79.2,28.0851,32,55.5,70.5,70.4,68.4
20160127140000,79.2,28.0851,32,56.7,70.5,70.4,68.4
20160127141500,79.2,28.0851,32,56.7,70.6,70.4,68.4
20160127143000,80.4,28.5106,32,56.7,70.5,70.4,68.4
20160127144500,76.2,27.0213,32,56.7,70.3,70.4,68.4
20160127150000,0.0,0.0,18,55.5,69.9,70.4,68.4
20160127151500,0.0,0.0,7,59.1,70.0,70.4,68.4
20160127153000,0.0,0.0,8,60.7,70.3,70.4,68.4
20160127154500,0.0,0.0,8,60.7,70.5,70.4,68.4
20160127160000,0.0,0.0,8,60.7,70.5,70.4,68.4
20160127161500,0.0,0.0,8,60.7,70.6,70.4,68.4
20160127163000,57.6,20.4255,29,57.6,70.8,70.4,68.4
20160127164500,66.6,23.617,31,56.0,70.8,70.4,68.4
20160127170000,88.8,31.4894,34,56.0,70.7,70.4,68.4
20160127171500,91.8,32.5532,34,55.2,70.5,70.5,68.5
20160127173000,90.0,31.9149,34,55.2,70.3,70.4,68.4
20160127174500,88.8,31.4894,34,55.2,70.2,70.4,68.4
20160127180000,73.2,25.9574,30,55.2,70.1,70.4,68.4
20160127181500,0.0,0.0,9,57.1,70.1,70.4,68.4
20160127183000,53.4,18.9362,29,55.6,70.2,70.4,68.4
20160127184500,0.0,0.0,14,56.3,70.2,70.4,68.4
20160127190000,0.0,0.0,9,57.2,70.2,70.4,68.4
20160127191500,0.0,0.0,9,59.5,70.6,70.4,68.4
20160127193000,43.8,15.5319,29,58.4,70.7,70.4,68.4
20160127194500,0.0,0.0,9,55.2,70.6,70.4,68.4
20160127200000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160127201500,49.2,17.4468,32,57.1,70.7,70.4,68.4
20160127203000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160127204500,49.2,17.4468,32,57.5,70.7,70.4,68.4
20160127210000,51.0,18.0851,35,55.9,70.7,70.4,68.4
20160127211500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160127213000,0.0,0.0,20,57.5,70.7,70.4,68.4
20160127214500,51.0,18.0851,37,55.9,70.7,70.4,68.4
20160127220000,0.0,0.0,29,55.9,70.7,70.4,68.4
20160127221500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160127223000,57.6,20.4255,37,56.5,70.7,70.5,68.5
20160127224500,57.6,20.4255,37,55.8,70.3,70.4,68.4
20160127230000,0.0,0.0,27,55.1,70.2,70.4,68.4
20160127231500,53.4,18.9362,36,55.1,70.3,70.4,68.4
20160127233000,0.0,0.0,20,55.1,70.2,70.4,68.4
20160127234500,51.0,18.0851,39,56.0,70.2,70.4,68.4
20160128000000,0.0,0.0,9,57.5,70.3,70.5,68.5
20160128001500,0.0,0.0,9,59.9,70.6,70.4,68.4
20160128003000,0.0,0.0,13,57.2,70.7,70.4,68.4
20160128004500,0.0,0.0,9,57.2,70.6,70.4,68.4
20160128010000,0.0,0.0,19,57.2,70.7,70.5,68.5
20160128011500,57.6,20.4255,36,56.3,70.5,70.5,68.5
20160128013000,55.8,19.7872,36,55.1,70.3,70.5,68.5
20160128014500,0.0,0.0,21,56.1,70.2,70.5,68.5
20160128020000,51.0,18.0851,36,54.7,70.3,70.5,68.5
20160128021500,0.0,0.0,9,56.7,70.2,70.5,68.5
20160128023000,53.4,18.9362,36,56.7,70.3,70.4,68.4
20160128024500,51.0,18.0851,35,55.5,70.2,70.5,68.5
20160128030000,59.4,21.0638,36,55.5,70.2,70.4,68.4
20160128031500,0.0,0.0,12,56.3,70.2,70.5,68.5
20160128033000,57.6,20.4255,36,56.3,70.3,70.4,68.4
20160128034500,0.0,0.0,20,56.3,70.2,70.4,68.4
20160128040000,0.0,0.0,9,57.9,70.3,70.5,68.5
20160128041500,0.0,0.0,9,59.9,70.6,70.5,68.5
20160128043000,0.0,0.0,9,59.9,70.7,70.5,68.5
20160128044500,51.0,18.0851,34,56.2,70.4,70.4,68.4
20160128050000,0.0,0.0,21,54.3,70.2,70.5,68.5
20160128051500,51.0,18.0851,35,56.3,70.3,70.5,68.5
20160128053000,35.4,12.5532,31,56.3,70.3,70.4,68.4
20160128054500,49.2,17.4468,35,55.6,70.3,70.4,68.4
20160128060000,0.0,0.0,9,56.7,70.3,70.5,68.5
20160128061500,0.0,0.0,9,59.5,70.5,70.5,68.5
20160128063000,0.0,0.0,9,59.5,70.7,70.5,68.5
20160128064500,0.0,0.0,9,58.3,70.7,70.6,68.6
20160128070000,51.0,18.0851,32,56.4,70.8,70.5,68.5
20160128071500,55.8,19.7872,33,55.5,70.7,70.5,68.5
20160128073000,51.0,18.0851,35,55.5,70.4,70.4,68.4
20160128074500,51.0,18.0851,35,54.3,70.3,70.5,68.5
20160128080000,0.0,0.0,9,55.9,70.2,70.4,68.4
20160128081500,0.0,0.0,6,59.1,70.2,70.5,68.5
20160128083000,0.0,0.0,7,59.9,70.3,70.5,68.5
20160128084500,0.0,0.0,7,60.7,70.6,70.5,68.5
20160128090000,0.0,0.0,7,60.7,70.4,70.5,68.5
20160128091500,0.0,0.0,7,60.7,70.4,70.4,68.4
20160128093000,0.0,0.0,7,61.5,70.4,70.5,68.5
20160128094500,0.0,0.0,7,61.5,70.5,70.5,68.5
20160128100000,0.0,0.0,7,61.5,70.3,70.5,68.5
20160128101500,0.0,0.0,0,61.5,69.9,70.5,68.5
20160128103000,0.0,0.0,0,61.5,69.9,70.5,68.5
20160128104500,0.0,0.0,3,61.5,70.0,70.5,68.5
20160128110000,0.0,0.0,4,61.5,70.3,70.4,68.4
20160128111500,0.0,0.0,4,61.5,70.3,70.4,68.4
20160128113000,0.0,0.0,4,61.5,70.4,70.5,68.5
20160128114500,0.0,0.0,4,61.5,70.5,70.4,68.4
20160128120000,0.0,0.0,3,61.5,70.2,70.5,68.5
20160128121500,0.0,0.0,0,62.4,69.9,70.5,68.5
20160128123000,0.0,0.0,3,62.4,70.2,70.5,68.5
20160128124500,0.0,0.0,3,62.4,70.2,70.5,68.5
20160128130000,0.0,0.0,2,62.4,70.2,70.5,68.5
20160128131500,0.0,0.0,3,62.4,70.5,70.5,68.5
20160128133000,0.0,0.0,3,62.4,70.7,70.5,68.5
20160128134500,0.0,0.0,7,62.4,70.9,70.6,68.6
20160128140000,0.0,0.0,8,60.8,70.9,70.6,68.6
20160128141500,0.0,0.0,8,60.8,70.9,70.6,68.6
20160128143000,105.0,37.234,32,55.9,71.0,70.6,68.6
20160128144500,99.0,35.1064,30,55.9,70.7,70.6,68.6
20160128150000,80.4,28.5106,30,55.9,70.5,70.6,68.6
20160128151500,79.2,28.0851,30,55.9,70.5,70.6,68.6
20160128153000,79.2,28.0851,32,55.9,70.5,70.7,68.7
20160128154500,80.4,28.5106,32,55.9,70.3,70.6,68.6
20160128160000,83.4,29.5745,32,56.7,70.5,70.6,68.6
20160128161500,85.2,30.2128,32,55.9,70.5,70.7,68.7
20160128163000,85.2,30.2128,32,55.9,70.4,70.7,68.7
20160128164500,82.2,29.1489,30,55.9,70.3,70.6,68.6
20160128170000,59.4,21.0638,28,55.9,70.3,70.7,68.7
20160128171500,49.2,17.4468,29,57.2,70.5,70.7,68.7
20160128173000,0.0,0.0,25,56.4,70.4,70.7,68.7
20160128174500,31.8,11.2766,27,55.6,70.4,70.7,68.7
20160128180000,0.0,0.0,9,59.9,70.8,70.6,68.6
20160128181500,0.0,0.0,9,57.9,70.8,70.7,68.7
20160128183000,0.0,0.0,27,56.8,70.9,70.6,68.6
20160128184500,61.2,21.7021,38,55.6,70.7,70.6,68.6
20160128190000,61.2,21.7021,38,55.6,70.5,70.6,68.6
20160128191500,61.2,21.7021,38,55.6,70.4,70.6,68.6
20160128193000,59.4,21.0638,38,55.6,70.4,70.6,68.6
20160128194500,59.4,21.0638,37,55.6,70.4,70.6,68.6
20160128200000,51.0,18.0851,39,55.6,70.4,70.6,68.6
20160128201500,0.0,0.0,29,55.6,70.4,70.6,68.6
20160128203000,59.4,21.0638,37,56.7,70.4,70.6,68.6
20160128204500,53.4,18.9362,37,56.0,70.4,70.6,68.6
20160128210000,51.0,18.0851,37,56.0,70.4,70.6,68.6
20160128211500,49.2,17.4468,37,56.0,70.4,70.6,68.6
20160128213000,49.2,17.4468,40,56.0,70.4,70.6,68.6
20160128214500,53.4,18.9362,44,56.0,70.4,70.6,68.6
20160128220000,46.8,16.5957,46,56.0,70.3,70.5,68.5
20160128221500,51.0,18.0851,47,56.0,70.3,70.5,68.5
20160128223000,51.0,18.0851,48,56.0,70.3,70.5,68.5
20160128224500,49.2,17.4468,49,56.0,70.3,70.5,68.5
20160128230000,49.2,17.4468,49,54.7,70.3,70.5,68.5
20160128231500,51.0,18.0851,50,54.7,70.3,70.4,68.4
20160128233000,53.4,18.9362,50,54.7,70.3,70.4,68.4
20160128234500,51.0,18.0851,50,56.7,70.3,70.4,68.4
20160129000000,53.4,18.9362,50,55.4,70.3,70.4,68.4
20160129001500,51.0,18.0851,50,54.7,70.3,70.4,68.4
20160129003000,51.0,18.0851,50,56.4,70.3,70.4,68.4
20160129004500,51.0,18.0851,50,56.4,70.3,70.4,68.4
20160129010000,53.4,18.9362,50,54.4,70.3,70.4,68.4
20160129011500,53.4,18.9362,50,56.0,70.4,70.4,68.4
20160129013000,51.0,18.0851,50,56.0,70.3,70.4,68.4
20160129014500,51.0,18.0851,50,54.7,70.4,70.4,68.4
20160129020000,51.0,18.0851,50,56.4,70.3,70.4,68.4
20160129021500,51.0,18.0851,50,55.1,70.4,70.4,68.4
20160129023000,51.0,18.0851,50,55.1,70.4,70.4,68.4
20160129024500,51.0,18.0851,50,56.7,70.3,70.4,68.4
20160129030000,51.0,18.0851,50,54.4,70.4,70.4,68.4
20160129031500,51.0,18.0851,50,56.4,70.4,70.4,68.4
20160129033000,53.4,18.9362,50,54.3,70.4,70.4,68.4
20160129034500,53.4,18.9362,50,56.3,70.3,70.4,68.4
20160129040000,53.4,18.9362,50,54.7,70.3,70.4,68.4
20160129041500,51.0,18.0851,50,56.3,70.3,70.4,68.4
20160129043000,53.4,18.9362,50,54.7,70.3,70.4,68.4
20160129044500,53.4,18.9362,50,56.3,70.3,70.4,68.4
20160129050000,53.4,18.9362,50,54.3,70.3,70.4,68.4
20160129051500,53.4,18.9362,50,56.7,70.3,70.4,68.4
20160129053000,51.0,18.0851,50,54.3,70.3,70.4,68.4
20160129054500,53.4,18.9362,50,56.4,70.3,70.4,68.4
20160129060000,51.0,18.0851,50,54.7,70.3,70.4,68.4
20160129061500,53.4,18.9362,50,56.4,70.3,70.4,68.4
20160129063000,51.0,18.0851,50,54.7,70.3,70.4,68.4
20160129064500,51.0,18.0851,50,56.1,70.3,70.4,68.4
20160129070000,53.4,18.9362,50,54.3,70.3,70.4,68.4
20160129071500,53.4,18.9362,50,56.1,70.3,70.4,68.4
20160129073000,53.4,18.9362,50,54.7,70.3,70.4,68.4
20160129074500,51.0,18.0851,50,54.7,70.3,70.4,68.4
20160129080000,55.8,19.7872,50,55.6,70.5,70.4,68.4
20160129081500,66.6,23.617,52,55.6,70.8,70.4,68.4
20160129083000,113.4,40.2128,59,54.7,71.1,70.4,68.4
20160129084500,156.6,55.5319,65,56.7,71.0,70.4,68.4
20160129090000,156.6,55.5319,65,53.9,70.6,70.4,68.4
20160129091500,159.0,56.383,65,53.9,70.5,70.4,68.4
20160129093000,159.0,56.383,65,56.4,70.3,70.4,68.4
20160129094500,153.6,54.4681,65,57.3,70.1,70.4,68.4
20160129100000,146.4,51.9149,64,56.3,70.1,70.4,68.4
20160129101500,129.6,45.9574,62,55.5,70.1,70.4,68.4
20160129103000,131.4,46.5957,62,55.5,70.2,70.4,68.4
20160129104500,127.8,45.3192,62,55.5,70.3,70.4,68.4
20160129110000,127.8,45.3192,62,54.7,70.1,70.4,68.4
20160129111500,103.8,36.8085,57,55.5,70.0,70.4,68.4
20160129113000,97.8,34.6809,56,56.7,70.0,70.4,68.4
20160129114500,93.0,32.9787,55,55.6,70.1,70.4,68.4
20160129120000,93.0,32.9787,55,56.4,70.3,70.4,68.4
20160129121500,93.0,32.9787,55,57.0,70.4,70.4,68.4
20160129123000,91.8,32.5532,55,57.0,70.7,70.4,68.4
20160129124500,107.4,38.0851,58,55.6,70.8,70.4,68.4
20160129130000,132.6,47.0213,61,55.6,70.7,70.4,68.4
20160129131500,130.8,46.383,61,56.7,70.6,70.4,68.4
20160129133000,138.6,49.1489,62,55.9,70.9,70.4,68.4
20160129134500,178.8,63.4043,68,55.9,70.7,70.4,68.4
20160129140000,169.8,60.2128,67,55.9,70.6,70.4,68.4
20160129141500,169.8,60.2128,67,55.9,70.4,70.4,68.4
20160129143000,169.8,60.2128,67,55.9,70.4,70.4,68.4
20160129144500,169.8,60.2128,67,55.9,70.7,70.4,68.4
20160129150000,172.2,61.0638,67,55.2,70.6,70.4,68.4
20160129151500,174.0,61.7021,68,56.3,70.5,70.4,68.4
20160129153000,171.6,60.8511,68,55.6,70.4,70.4,68.4
20160129154500,152.4,54.0426,64,56.2,70.0,70.4,68.4
20160129160000,122.4,43.4043,59,56.2,69.8,70.4,68.4
20160129161500,99.6,35.3191,56,56.2,69.9,70.4,68.4
20160129163000,90.0,31.9149,54,56.2,69.9,70.4,68.4
20160129164500,80.4,28.5106,54,56.2,70.0,70.4,68.4
20160129170000,69.6,24.6809,52,56.2,70.0,70.4,68.4
20160129171500,59.4,21.0638,38,55.6,70.1,70.4,68.4
20160129173000,59.4,21.0638,38,56.7,70.2,70.4,68.4
20160129174500,59.4,21.0638,38,55.9,70.2,70.4,68.4
20160129180000,57.6,20.4255,38,55.9,70.3,70.4,68.4
20160129181500,59.4,21.0638,38,55.9,70.3,70.4,68.4
20160129183000,59.4,21.0638,38,55.9,70.3,70.4,68.4
20160129184500,57.6,20.4255,38,55.9,70.4,70.4,68.4
20160129190000,61.2,21.7021,38,55.9,70.4,70.4,68.4
20160129191500,57.6,20.4255,38,55.9,70.5,70.4,68.4
20160129193000,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129194500,61.2,21.7021,38,55.9,70.5,70.4,68.4
20160129200000,57.6,20.4255,38,55.9,70.5,70.4,68.4
20160129201500,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129203000,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129204500,61.2,21.7021,38,55.9,70.5,70.4,68.4
20160129210000,61.2,21.7021,38,55.9,70.5,70.4,68.4
20160129211500,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129213000,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129214500,59.4,21.0638,38,55.9,70.5,70.4,68.4
20160129220000,61.2,21.7021,38,55.9,70.5,70.4,68.4
20160129221500,59.4,21.0638,38,55.9,70.4,70.4,68.4
20160129223000,59.4,21.0638,38,55.2,70.4,70.4,68.4
20160129224500,61.2,21.7021,38,55.2,70.4,70.4,68.4
20160129230000,61.2,21.7021,38,55.2,70.4,70.4,68.4
20160129231500,61.2,21.7021,38,56.4,70.3,70.4,68.4
20160129233000,59.4,21.0638,38,55.1,70.3,70.4,68.4
20160129234500,59.4,21.0638,38,55.1,70.3,70.4,68.4
20160130000000,63.0,22.3404,38,55.1,70.3,70.4,68.4
20160130001500,61.2,21.7021,38,56.0,70.3,70.4,68.4
20160130003000,59.4,21.0638,38,56.7,70.3,70.4,68.4
20160130004500,59.4,21.0638,38,55.5,70.2,70.4,68.4
20160130010000,61.2,21.7021,38,55.5,70.3,70.4,68.4
20160130011500,57.6,20.4255,0,55.5,70.3,70.4,68.4
20160130013000,0.0,0.0,0,57.9,70.5,70.4,68.4
20160130014500,0.0,0.0,3,60.3,70.8,70.4,68.4
20160130020000,51.0,18.0851,26,58.3,71.0,70.4,68.4
20160130021500,59.4,21.0638,28,54.7,70.8,70.4,68.4
20160130023000,59.4,21.0638,28,56.4,70.7,70.4,68.4
20160130024500,63.0,22.3404,29,56.4,70.7,70.4,68.4
20160130030000,76.2,27.0213,31,54.3,70.7,70.4,68.4
20160130031500,76.2,27.0213,31,56.4,70.5,70.4,68.4
20160130033000,75.0,26.5957,31,56.4,70.5,70.4,68.4
20160130034500,76.2,27.0213,31,54.4,70.5,70.4,68.4
20160130040000,76.2,27.0213,31,56.8,70.5,70.4,68.4
20160130041500,75.0,26.5957,31,55.2,70.6,70.4,68.4
20160130043000,76.2,27.0213,31,55.2,70.5,70.4,68.4
20160130044500,76.2,27.0213,31,56.2,70.5,70.4,68.4
20160130050000,75.0,26.5957,31,54.7,70.6,70.4,68.4
20160130051500,76.2,27.0213,31,57.1,70.6,70.4,68.4
20160130053000,76.2,27.0213,31,54.7,70.6,70.4,68.4
20160130054500,75.0,26.5957,31,56.8,70.6,70.4,68.4
20160130060000,76.2,27.0213,31,55.2,70.7,70.4,68.4
20160130061500,86.4,30.6383,33,56.8,70.6,70.4,68.4
20160130063000,86.4,30.6383,33,54.8,70.6,70.4,68.4
20160130064500,86.4,30.6383,33,56.3,70.6,70.4,68.4
20160130070000,86.4,30.6383,33,56.3,70.5,70.4,68.4
20160130071500,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160130073000,86.4,30.6383,33,54.8,70.5,70.4,68.4
20160130074500,87.6,31.0638,33,54.8,70.5,70.4,68.4
20160130080000,86.4,30.6383,33,54.8,70.5,70.4,68.4
20160130081500,87.6,31.0638,33,55.4,70.4,70.4,68.4
20160130083000,86.4,30.6383,33,55.4,70.4,70.4,68.4
20160130084500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130090000,87.6,31.0638,33,56.3,70.4,70.4,68.4
20160130091500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130093000,87.6,31.0638,33,56.3,70.5,70.4,68.4
20160130094500,86.4,30.6383,33,56.3,70.5,70.4,68.4
20160130100000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130101500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130103000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130104500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130110000,87.6,31.0638,33,56.3,70.4,70.4,68.4
20160130111500,87.6,31.0638,33,56.3,70.4,70.4,68.4
20160130113000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130114500,85.2,30.2128,33,56.3,70.4,70.4,68.4
20160130120000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130121500,87.6,31.0638,33,56.3,70.4,70.4,68.4
20160130123000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130124500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130130000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130131500,85.2,30.2128,33,56.3,70.4,70.4,68.4
20160130133000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130134500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130140000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130141500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130143000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130144500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130150000,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130151500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130153000,85.2,30.2128,33,56.3,70.5,70.4,68.4
20160130154500,86.4,30.6383,33,56.3,70.4,70.4,68.4
20160130160000,86.4,30.6383,33,56.3,70.5,70.4,68.4
20160130161500,86.4,30.6383,33,56.3,70.5,70.4,68.4
20160130163000,86.4,30.6383,33,56.3,70.5,70.4,68.4
20160130164500,87.6,31.0638,33,56.3,70.5,70.4,68.4
20160130170000,86.4,30.6383,33,55.6,70.5,70.4,68.4
20160130171500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130173000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130174500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130180000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130181500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130183000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130184500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130190000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130191500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130193000,88.8,31.4894,33,55.6,70.4,70.4,68.4
20160130194500,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160130200000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130201500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130203000,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160130204500,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160130210000,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160130211500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130213000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130214500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130220000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130221500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130223000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160130224500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130230000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130231500,85.2,30.2128,33,55.6,70.4,70.4,68.4
20160130233000,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160130234500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160131000000,85.2,30.2128,33,55.6,70.4,70.4,68.4
20160131001500,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160131003000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160131004500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160131010000,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131011500,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131013000,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131014500,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131020000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160131021500,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131023000,86.4,30.6383,33,55.6,70.4,70.4,68.4
20160131024500,87.6,31.0638,33,55.6,70.4,70.4,68.4
20160131030000,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131031500,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131033000,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131034500,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131040000,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131041500,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131043000,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131044500,86.4,30.6383,33,55.6,70.3,70.4,68.4
20160131050000,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131051500,87.6,31.0638,33,55.6,70.3,70.4,68.4
20160131053000,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131054500,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131060000,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131061500,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131063000,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131064500,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131070000,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131071500,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131073000,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131074500,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131080000,87.6,31.0638,33,55.6,70.2,70.4,68.4
20160131081500,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131083000,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131084500,86.4,30.6383,33,55.6,70.1,70.4,68.4
20160131090000,86.4,30.6383,33,55.6,70.2,70.4,68.4
20160131091500,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131093000,85.2,30.2128,33,56.3,70.2,70.4,68.4
20160131094500,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131100000,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131101500,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131103000,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131104500,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131110000,86.4,30.6383,33,56.3,70.2,70.4,68.4
20160131111500,86.4,30.6383,33,57.5,70.3,70.4,68.4
20160131113000,85.2,30.2128,33,57.5,70.3,70.4,68.4
20160131114500,85.2,30.2128,33,57.5,70.3,70.4,68.4
20160131120000,85.2,30.2128,33,57.5,70.4,70.4,68.4
20160131121500,86.4,30.6383,33,58.3,70.4,70.4,68.4
20160131123000,85.2,30.2128,33,58.3,70.4,70.4,68.4
20160131124500,85.2,30.2128,33,58.3,70.5,70.4,68.4
20160131130000,85.2,30.2128,33,58.3,70.5,70.4,68.4
20160131131500,86.4,30.6383,33,58.3,70.5,70.4,68.4
20160131133000,83.4,29.5745,33,58.3,70.6,70.4,68.4
20160131134500,88.8,31.4894,33,58.3,70.7,70.4,68.4
20160131140000,96.6,34.2553,34,58.3,70.7,70.4,68.4
20160131141500,99.0,35.1064,35,58.3,70.7,70.4,68.4
20160131143000,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131144500,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131150000,106.2,37.6596,36,58.3,70.6,70.4,68.4
20160131151500,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131153000,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131154500,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131160000,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131161500,109.2,38.7234,36,58.3,70.6,70.4,68.4
20160131163000,107.4,38.0851,36,58.3,70.6,70.4,68.4
20160131164500,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131170000,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131171500,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131173000,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131174500,108.6,38.5106,36,58.3,70.6,70.4,68.4
20160131180000,108.6,38.5106,36,57.6,70.5,70.4,68.4
20160131181500,106.2,37.6596,36,57.6,70.5,70.4,68.4
20160131183000,109.2,38.7234,36,57.6,70.5,70.4,68.4
20160131184500,109.2,38.7234,36,57.6,70.4,70.4,68.4
20160131190000,109.2,38.7234,36,57.0,70.4,70.4,68.4
20160131191500,109.2,38.7234,36,57.0,70.3,70.4,68.4
