PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160131193000,109.2,38.7234,36,57.0,70.3,70.4,68.4
20160131194500,107.4,38.0851,36,57.0,70.3,70.4,68.4
20160131200000,108.6,38.5106,36,57.0,70.3,70.4,68.4
20160131201500,108.6,38.5106,36,56.4,70.2,70.4,68.4
20160131203000,108.6,38.5106,36,56.4,70.2,70.4,68.4
20160131204500,108.6,38.5106,36,56.4,70.2,70.4,68.4
20160131210000,108.6,38.5106,36,55.6,70.1,70.4,68.4
20160131211500,102.6,36.383,35,55.6,70.1,70.4,68.4
20160131213000,93.0,32.9787,33,55.6,70.0,70.4,68.4
20160131214500,90.0,31.9149,32,55.6,70.1,70.4,68.4
20160131220000,88.8,31.4894,32,55.6,70.1,70.4,68.4
20160131221500,86.4,30.6383,32,55.6,70.1,70.4,68.4
20160131223000,86.4,30.6383,32,55.6,70.1,70.4,68.4
20160131224500,82.2,29.1489,31,55.6,70.1,70.4,68.4
20160131230000,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160131231500,76.2,27.0213,30,55.6,70.2,70.4,68.4
20160131233000,73.2,25.9574,30,55.6,70.2,70.4,68.4
20160131234500,73.2,25.9574,30,55.6,70.2,70.4,68.4
20160201000000,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201001500,76.2,27.0213,30,55.6,70.2,70.4,68.4
20160201003000,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201004500,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201010000,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201011500,76.2,27.0213,30,55.6,70.3,70.4,68.4
20160201013000,73.2,25.9574,30,55.6,70.3,70.4,68.4
20160201014500,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201020000,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201021500,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201023000,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201024500,76.2,27.0213,30,55.6,70.3,70.4,68.4
20160201030000,73.2,25.9574,30,55.6,70.2,70.4,68.4
20160201031500,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201033000,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201034500,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201040000,75.0,26.5957,30,55.6,70.3,70.4,68.4
20160201041500,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201043000,75.0,26.5957,30,55.6,70.2,70.4,68.4
20160201044500,76.2,27.0213,30,55.6,70.2,70.4,68.4
20160201050000,76.2,27.0213,30,55.6,70.2,70.4,68.4
20160201051500,76.2,27.0213,30,56.3,70.2,70.4,68.4
20160201053000,75.0,26.5957,30,56.3,70.2,70.4,68.4
20160201054500,76.2,27.0213,30,56.3,70.2,70.4,68.4
20160201060000,75.0,26.5957,30,56.3,70.3,70.4,68.4
20160201061500,75.0,26.5957,30,55.5,70.2,70.4,68.4
20160201063000,75.0,26.5957,30,55.5,70.2,70.4,68.4
20160201064500,75.0,26.5957,30,55.5,70.3,70.4,68.4
20160201070000,76.2,27.0213,30,56.3,70.3,70.4,68.4
20160201071500,75.0,26.5957,30,55.5,70.2,70.4,68.4
20160201073000,73.2,25.9574,30,55.5,70.2,70.4,68.4
20160201074500,75.0,26.5957,30,55.5,70.3,70.4,68.4
20160201080000,75.0,26.5957,30,55.5,70.3,70.4,68.4
20160201081500,76.2,27.0213,30,55.5,70.7,70.4,68.4
20160201083000,94.2,33.4043,34,56.1,70.8,70.4,68.4
20160201084500,110.4,39.1489,36,56.1,70.9,70.4,68.4
20160201090000,127.2,45.1064,38,56.1,70.7,70.4,68.4
20160201091500,135.0,47.8723,39,56.1,70.8,70.4,68.4
20160201093000,144.0,51.0638,41,56.1,70.5,70.4,68.4
20160201094500,142.2,50.4255,41,56.1,70.5,70.4,68.4
20160201100000,142.2,50.4255,41,56.1,70.3,70.4,68.4
20160201101500,142.2,50.4255,41,55.2,70.4,70.4,68.4
20160201103000,144.0,51.0638,41,55.9,70.2,70.4,68.4
20160201104500,148.2,52.5532,41,55.9,70.5,70.4,68.4
20160201110000,148.2,52.5532,41,55.9,70.5,70.4,68.4
20160201111500,148.2,52.5532,41,55.9,70.5,70.4,68.4
20160201113000,148.2,52.5532,41,55.9,70.4,70.4,68.4
20160201114500,148.2,52.5532,41,55.9,70.2,70.4,68.4
20160201120000,141.0,50.0,40,55.9,70.3,70.4,68.4
20160201121500,142.8,50.6383,40,55.9,70.3,70.4,68.4
20160201123000,144.6,51.2766,40,55.9,70.3,70.4,68.4
20160201124500,142.8,50.6383,40,55.9,70.5,70.4,68.4
20160201130000,142.8,50.6383,40,55.9,70.7,70.4,68.4
20160201131500,142.8,50.6383,40,55.9,70.7,70.4,68.4
20160201133000,147.6,52.3404,41,55.9,70.7,70.4,68.4
20160201134500,161.4,57.234,43,55.9,70.7,70.4,68.4
20160201140000,175.8,62.3404,45,55.9,70.8,70.4,68.4
20160201141500,187.2,66.383,47,55.9,70.7,70.4,68.4
20160201143000,196.8,69.7872,48,55.9,70.7,70.4,68.4
20160201144500,208.8,74.0426,49,55.9,70.7,70.4,68.4
20160201150000,208.8,74.0426,49,55.9,70.6,70.4,68.4
20160201151500,208.8,74.0426,50,55.9,70.7,70.4,68.4
20160201153000,214.8,76.1702,51,55.2,70.5,70.4,68.4
20160201154500,214.8,76.1702,51,55.2,70.5,70.4,68.4
20160201160000,219.0,77.6596,51,55.2,70.5,70.4,68.4
20160201161500,214.8,76.1702,51,55.2,70.4,70.4,68.4
20160201163000,219.0,77.6596,51,55.2,70.5,70.4,68.4
20160201164500,183.6,65.1064,45,55.2,69.8,70.4,68.4
20160201170000,142.8,50.6383,41,55.8,69.7,70.4,68.4
20160201171500,111.6,39.5745,35,55.8,69.7,70.4,68.4
20160201173000,93.0,32.9787,33,55.8,69.8,70.4,68.4
20160201174500,75.0,26.5957,30,55.8,69.9,70.4,68.4
20160201180000,68.4,24.2553,29,55.8,70.0,70.4,68.4
20160201181500,55.8,19.7872,28,55.8,70.1,70.4,68.4
20160201183000,57.6,20.4255,28,55.8,70.2,70.4,68.4
20160201184500,59.4,21.0638,28,55.8,70.2,70.4,68.4
20160201190000,59.4,21.0638,28,55.8,70.2,70.4,68.4
20160201191500,57.6,20.4255,28,55.8,70.2,70.4,68.4
20160201193000,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160201194500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160201200000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160201201500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160201203000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160201204500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160201210000,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160201211500,57.6,20.4255,28,55.8,70.4,70.4,68.4
20160201213000,57.6,20.4255,28,55.8,70.4,70.4,68.4
20160201214500,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160201220000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160201221500,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160201223000,61.2,21.7021,28,55.8,70.4,70.4,68.4
20160201224500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160201230000,61.2,21.7021,28,55.8,70.4,70.4,68.4
20160201231500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160201233000,57.6,20.4255,28,55.8,70.4,70.4,68.4
20160201234500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202000000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202001500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202003000,61.2,21.7021,28,55.8,70.4,70.4,68.4
20160202004500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202010000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202011500,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160202013000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202014500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202020000,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160202021500,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160202023000,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160202024500,57.6,20.4255,28,55.8,70.3,70.4,68.4
20160202030000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202031500,57.6,20.4255,28,55.8,70.4,70.4,68.4
20160202033000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202034500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202040000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202041500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202043000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202044500,61.2,21.7021,28,55.8,70.4,70.4,68.4
20160202050000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202051500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202053000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202054500,61.2,21.7021,28,55.8,70.4,70.4,68.4
20160202060000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202061500,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202063000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202064500,57.6,20.4255,28,55.8,70.2,70.4,68.4
20160202070000,59.4,21.0638,28,55.8,70.3,70.4,68.4
20160202071500,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202073000,59.4,21.0638,28,55.8,70.4,70.4,68.4
20160202074500,57.6,20.4255,28,56.4,70.3,70.4,68.4
20160202080000,57.6,20.4255,28,56.4,70.5,70.4,68.4
20160202081500,59.4,21.0638,28,56.4,70.5,70.4,68.4
20160202083000,59.4,21.0638,28,56.4,70.6,70.4,68.4
20160202084500,61.2,21.7021,29,56.4,70.7,70.4,68.4
20160202090000,75.0,26.5957,31,56.4,70.6,70.4,68.4
20160202091500,82.2,29.1489,32,55.6,70.7,70.4,68.4
20160202093000,96.6,34.2553,34,55.6,70.7,70.4,68.4
20160202094500,99.0,35.1064,34,55.6,70.7,70.4,68.4
20160202100000,109.2,38.7234,36,55.6,70.7,70.4,68.4
20160202101500,109.2,38.7234,36,55.6,70.5,70.4,68.4
20160202103000,107.4,38.0851,36,55.6,70.6,70.4,68.4
20160202104500,108.6,38.5106,36,55.6,70.6,70.4,68.4
20160202110000,106.2,37.6596,36,55.6,70.5,70.4,68.4
20160202111500,118.8,42.1277,38,56.3,70.8,70.4,68.4
20160202113000,135.0,47.8723,40,56.3,70.8,70.4,68.4
20160202114500,161.4,57.234,44,55.6,70.9,70.4,68.4
20160202120000,161.4,57.234,44,55.6,70.7,70.4,68.4
20160202121500,163.2,57.8723,44,55.6,70.6,70.4,68.4
20160202123000,170.4,60.4255,45,55.6,70.7,70.4,68.4
20160202124500,183.6,65.1064,47,55.6,70.7,70.4,68.4
20160202130000,183.6,65.1064,47,55.6,70.7,70.4,68.4
20160202131500,183.6,65.1064,47,55.6,70.3,70.4,68.4
20160202133000,183.6,65.1064,47,55.6,70.7,70.4,68.4
20160202134500,187.2,66.383,48,55.6,70.7,70.4,68.4
20160202140000,237.0,84.0426,55,55.6,71.1,70.4,68.4
20160202141500,249.6,88.5106,56,55.6,70.9,70.4,68.4
20160202143000,268.8,95.3191,58,55.6,70.8,70.4,68.4
20160202144500,273.0,96.8085,59,55.6,70.8,70.4,68.4
20160202150000,273.0,96.8085,59,55.6,70.7,70.4,68.4
20160202151500,273.0,96.8085,59,55.6,70.3,70.4,68.4
20160202153000,265.2,94.0426,58,55.6,70.1,70.4,68.4
20160202154500,265.2,94.0426,58,55.6,70.3,70.4,68.4
20160202160000,261.0,92.5532,57,55.6,70.1,70.4,68.4
20160202161500,232.8,82.5532,54,55.6,69.9,70.4,68.4
20160202163000,205.2,72.766,50,55.6,69.8,70.4,68.4
20160202164500,184.8,65.5319,47,55.6,69.9,70.4,68.4
20160202170000,163.8,58.0851,44,55.6,69.9,70.4,68.4
20160202171500,152.4,54.0426,42,55.6,70.0,70.4,68.4
20160202173000,135.0,47.8723,39,55.6,69.9,70.4,68.4
20160202174500,110.4,39.1489,35,55.6,69.9,70.4,68.4
20160202180000,99.0,35.1064,34,55.6,69.9,70.4,68.4
20160202181500,79.2,28.0851,31,55.6,69.9,70.4,68.4
20160202183000,76.2,27.0213,30,55.6,70.0,70.4,68.4
20160202184500,55.8,19.7872,28,56.4,70.2,70.4,68.4
20160202190000,57.6,20.4255,29,56.4,70.2,70.4,68.4
20160202191500,59.4,21.0638,29,56.4,70.2,70.4,68.4
20160202193000,59.4,21.0638,29,56.4,70.2,70.4,68.4
20160202194500,57.6,20.4255,29,56.4,70.2,70.4,68.4
20160202200000,57.6,20.4255,29,56.4,70.2,70.4,68.4
20160202201500,59.4,21.0638,29,56.4,70.3,70.4,68.4
20160202203000,59.4,21.0638,29,56.4,70.3,70.4,68.4
20160202204500,59.4,21.0638,29,56.4,70.3,70.4,68.4
20160202210000,59.4,21.0638,29,56.4,70.3,70.4,68.4
20160202211500,59.4,21.0638,29,56.4,70.3,70.4,68.4
20160202213000,61.2,21.7021,29,56.4,70.2,70.4,68.4
20160202214500,59.4,21.0638,29,56.4,70.2,70.4,68.4
20160202220000,59.4,21.0638,29,56.4,70.2,70.4,68.4
20160202221500,59.4,21.0638,29,56.4,70.2,70.4,68.4
20160202223000,61.2,21.7021,29,56.4,70.2,70.4,68.4
20160202224500,59.4,21.0638,29,55.6,70.2,70.4,68.4
20160202230000,59.4,21.0638,29,55.6,70.2,70.4,68.4
20160202231500,59.4,21.0638,29,55.6,70.2,70.4,68.4
20160202233000,61.2,21.7021,29,55.6,70.2,70.4,68.4
20160202234500,61.2,21.7021,29,55.6,70.2,70.4,68.4
20160203000000,61.2,21.7021,29,55.6,70.2,70.4,68.4
20160203001500,61.2,21.7021,29,55.6,70.2,70.4,68.4
20160203003000,59.4,21.0638,29,55.6,70.2,70.4,68.4
20160203004500,63.0,22.3404,29,55.6,70.2,70.4,68.4
20160203010000,63.0,22.3404,29,55.6,70.2,70.4,68.4
20160203011500,76.2,27.0213,0,56.7,70.2,70.4,68.4
20160203013000,0.0,0.0,1,57.6,70.3,70.4,68.4
20160203014500,0.0,0.0,2,60.3,70.7,70.4,68.4
20160203020000,0.0,0.0,9,60.3,71.0,70.4,68.4
20160203021500,49.2,17.4468,27,57.0,70.8,70.4,68.4
20160203023000,55.8,19.7872,28,55.6,70.7,70.4,68.4
20160203024500,57.6,20.4255,28,55.6,70.6,70.4,68.4
20160203030000,55.8,19.7872,28,55.6,70.5,70.4,68.4
20160203031500,57.6,20.4255,28,55.6,70.5,70.4,68.4
20160203033000,57.6,20.4255,28,55.6,70.5,70.4,68.4
20160203034500,57.6,20.4255,28,55.6,70.5,70.4,68.4
20160203040000,55.8,19.7872,28,55.6,70.4,70.4,68.4
20160203041500,55.8,19.7872,28,55.6,70.4,70.4,68.4
20160203043000,57.6,20.4255,28,55.6,70.4,70.4,68.4
20160203044500,57.6,20.4255,28,55.6,70.4,70.4,68.4
20160203050000,59.4,21.0638,28,55.6,70.3,70.4,68.4
20160203051500,57.6,20.4255,28,55.6,70.3,70.4,68.4
20160203053000,59.4,21.0638,28,55.6,70.3,70.4,68.4
20160203054500,57.6,20.4255,28,55.6,70.3,70.4,68.4
20160203060000,55.8,19.7872,28,55.6,70.3,70.4,68.4
20160203061500,57.6,20.4255,28,55.6,70.3,70.4,68.4
20160203063000,55.8,19.7872,28,55.6,70.2,70.4,68.4
20160203064500,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160203070000,53.4,18.9362,27,55.6,70.3,70.4,68.4
20160203071500,51.0,18.0851,27,55.6,70.3,70.4,68.4
20160203073000,53.4,18.9362,27,55.6,70.3,70.4,68.4
20160203074500,53.4,18.9362,27,55.6,70.3,70.4,68.4
20160203080000,53.4,18.9362,27,55.6,70.4,70.4,68.4
20160203081500,53.4,18.9362,27,55.6,70.3,70.4,68.4
20160203083000,53.4,18.9362,27,55.6,70.5,70.4,68.4
20160203084500,59.4,21.0638,28,55.6,70.7,70.4,68.4
20160203090000,59.4,21.0638,28,55.6,70.5,70.4,68.4
20160203091500,57.6,20.4255,28,55.6,70.4,70.4,68.4
20160203093000,68.4,24.2553,30,55.6,70.8,70.4,68.4
20160203094500,68.4,24.2553,30,55.6,70.7,70.4,68.4
20160203100000,68.4,24.2553,30,56.4,70.4,70.4,68.4
20160203101500,68.4,24.2553,30,56.4,70.3,70.4,68.4
20160203103000,69.6,24.6809,30,55.6,70.3,70.4,68.4
20160203104500,68.4,24.2553,30,55.6,70.3,70.4,68.4
20160203110000,68.4,24.2553,30,54.7,70.4,70.4,68.4
20160203111500,66.6,23.617,30,56.3,70.4,70.4,68.4
20160203113000,68.4,24.2553,30,57.2,70.4,70.4,68.4
20160203114500,68.4,24.2553,30,54.7,70.3,70.4,68.4
20160203120000,68.4,24.2553,30,55.9,70.3,70.4,68.4
20160203121500,68.4,24.2553,30,56.8,70.4,70.4,68.4
20160203123000,66.6,23.617,30,54.7,70.3,70.4,68.4
20160203124500,68.4,24.2553,30,56.7,70.5,70.4,68.4
20160203130000,69.6,24.6809,30,55.2,70.5,70.4,68.4
20160203131500,66.6,23.617,30,56.7,70.5,70.4,68.4
20160203133000,68.4,24.2553,30,55.3,70.6,70.4,68.4
20160203134500,66.6,23.617,30,56.1,70.4,70.4,68.4
20160203140000,69.6,24.6809,30,56.1,70.5,70.4,68.4
20160203141500,66.6,23.617,30,55.5,70.3,70.4,68.4
20160203143000,69.6,24.6809,30,55.5,70.5,70.4,68.4
20160203144500,68.4,24.2553,30,55.5,70.7,70.4,68.4
20160203150000,88.8,31.4894,33,56.4,70.8,70.4,68.4
20160203151500,110.4,39.1489,36,56.4,70.6,70.4,68.4
20160203153000,222.0,78.7234,52,53.4,71.9,70.4,68.4
20160203154500,199.8,70.8511,48,55.6,71.0,70.4,68.4
20160203160000,223.8,79.3617,53,56.5,71.0,70.4,68.4
20160203161500,219.0,77.6596,51,54.1,70.3,70.4,68.4
20160203163000,189.0,67.0213,47,54.1,69.9,70.4,68.4
20160203164500,163.8,58.0851,43,56.5,69.9,70.4,68.4
20160203170000,136.2,48.2979,38,53.8,69.7,70.4,68.4
20160203171500,99.6,35.3191,33,56.8,69.7,70.4,68.4
20160203173000,69.6,24.6809,29,54.7,69.8,70.4,68.4
20160203174500,0.0,0.0,9,57.6,70.0,70.4,68.4
20160203180000,49.2,17.4468,27,57.6,70.2,70.4,68.4
20160203181500,0.0,0.0,9,57.6,70.1,70.4,68.4
20160203183000,51.0,18.0851,27,55.9,70.2,70.4,68.4
20160203184500,53.4,18.9362,27,55.9,70.2,70.4,68.4
20160203190000,51.0,18.0851,27,55.9,70.1,70.4,68.4
20160203191500,53.4,18.9362,27,55.9,70.2,70.4,68.4
20160203193000,49.2,17.4468,27,56.8,70.2,70.4,68.4
20160203194500,53.4,18.9362,27,56.8,70.2,70.4,68.4
20160203200000,51.0,18.0851,27,55.5,70.2,70.4,68.4
20160203201500,53.4,18.9362,27,56.8,70.2,70.4,68.4
20160203203000,49.2,17.4468,27,54.9,70.2,70.4,68.4
20160203204500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160203210000,0.0,0.0,9,57.1,70.2,70.4,68.4
20160203211500,51.0,18.0851,27,55.5,70.2,70.4,68.4
20160203213000,49.2,17.4468,27,56.4,70.2,70.4,68.4
20160203214500,0.0,0.0,9,56.4,70.1,70.4,68.4
20160203220000,0.0,0.0,9,56.4,70.1,70.4,68.4
20160203221500,46.8,16.5957,26,56.4,70.2,70.4,68.4
20160203223000,46.8,16.5957,26,57.1,70.2,70.4,68.4
20160203224500,55.8,19.7872,28,57.1,70.2,70.4,68.4
20160203230000,51.0,18.0851,27,55.2,70.2,70.4,68.4
20160203231500,46.8,16.5957,27,56.0,70.2,70.4,68.4
20160203233000,49.2,17.4468,27,56.0,70.2,70.4,68.4
20160203234500,49.2,17.4468,27,56.7,70.2,70.4,68.4
20160204000000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160204001500,49.2,17.4468,27,56.7,70.2,70.4,68.4
20160204003000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160204004500,53.4,18.9362,28,56.7,70.2,70.4,68.4
20160204010000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160204011500,49.2,17.4468,28,56.7,70.2,70.4,68.4
20160204013000,51.0,18.0851,29,55.5,70.2,70.4,68.4
20160204014500,53.4,18.9362,28,54.7,70.2,70.4,68.4
20160204020000,51.0,18.0851,29,54.7,70.2,70.4,68.4
20160204021500,49.2,17.4468,28,54.7,70.2,70.4,68.4
20160204023000,0.0,0.0,9,56.3,70.1,70.4,68.4
20160204024500,51.0,18.0851,29,56.3,70.2,70.4,68.4
20160204030000,53.4,18.9362,29,55.5,70.2,70.4,68.4
20160204031500,51.0,18.0851,29,54.7,70.2,70.4,68.4
20160204033000,0.0,0.0,20,56.3,70.2,70.4,68.4
20160204034500,43.8,15.5319,28,56.3,70.2,70.4,68.4
20160204040000,49.2,17.4468,29,54.9,70.2,70.4,68.4
20160204041500,53.4,18.9362,29,54.3,70.2,70.4,68.4
20160204043000,51.0,18.0851,29,55.7,70.2,70.4,68.4
20160204044500,49.2,17.4468,29,55.7,70.2,70.4,68.4
20160204050000,53.4,18.9362,29,54.3,70.2,70.4,68.4
20160204051500,38.4,13.617,27,56.0,70.2,70.4,68.4
20160204053000,51.0,18.0851,29,56.0,70.2,70.4,68.4
20160204054500,51.0,18.0851,29,54.3,70.2,70.4,68.4
20160204060000,51.0,18.0851,30,55.5,70.2,70.4,68.4
20160204061500,49.2,17.4468,29,55.5,70.2,70.4,68.4
20160204063000,51.0,18.0851,30,54.3,70.2,70.4,68.4
20160204064500,53.4,18.9362,30,55.6,70.2,70.4,68.4
20160204070000,51.0,18.0851,27,54.7,70.1,70.4,68.4
20160204071500,53.4,18.9362,30,54.7,70.2,70.4,68.4
20160204073000,51.0,18.0851,30,54.7,70.2,70.4,68.4
20160204074500,49.2,17.4468,29,54.7,70.2,70.4,68.4
20160204080000,0.0,0.0,8,56.7,70.1,70.4,68.4
20160204081500,0.0,0.0,9,58.7,70.3,70.4,68.4
20160204083000,0.0,0.0,9,59.5,70.5,70.4,68.4
20160204084500,68.4,24.2553,34,56.0,70.9,70.4,68.4
20160204090000,68.4,24.2553,34,54.3,70.4,70.4,68.4
20160204091500,68.4,24.2553,34,56.0,70.4,70.4,68.4
20160204093000,66.6,23.617,34,56.0,70.3,70.4,68.4
20160204094500,66.6,23.617,34,54.7,70.3,70.4,68.4
20160204100000,68.4,24.2553,34,54.7,70.3,70.4,68.4
20160204101500,64.8,22.9787,34,56.4,70.2,70.4,68.4
20160204103000,51.0,18.0851,31,57.5,70.3,70.4,68.4
20160204104500,51.0,18.0851,31,56.7,70.3,70.4,68.4
20160204110000,49.2,17.4468,31,55.9,70.4,70.4,68.4
20160204111500,53.4,18.9362,31,55.9,70.4,70.4,68.4
20160204113000,51.0,18.0851,31,55.9,70.5,70.4,68.4
20160204114500,61.2,21.7021,33,55.2,70.7,70.4,68.4
20160204120000,63.0,22.3404,33,55.2,70.5,70.4,68.4
20160204121500,63.0,22.3404,33,55.2,70.2,70.4,68.4
20160204123000,63.0,22.3404,33,56.6,70.3,70.4,68.4
20160204124500,63.0,22.3404,33,55.6,70.3,70.4,68.4
20160204130000,64.8,22.9787,33,56.7,70.3,70.4,68.4
20160204131500,63.0,22.3404,33,55.6,70.6,70.4,68.4
20160204133000,85.2,30.2128,36,55.6,70.5,70.4,68.4
20160204134500,85.2,30.2128,36,55.6,70.7,70.4,68.4
20160204140000,88.8,31.4894,37,55.6,70.5,70.4,68.4
20160204141500,90.0,31.9149,37,55.6,70.4,70.4,68.4
20160204143000,88.8,31.4894,37,55.6,70.2,70.4,68.4
20160204144500,0.0,0.0,8,57.1,69.9,70.4,68.4
20160204150000,51.0,18.0851,31,57.1,70.3,70.4,68.4
20160204151500,51.0,18.0851,31,56.4,70.4,70.4,68.4
20160204153000,68.4,24.2553,35,56.4,70.7,70.4,68.4
20160204154500,78.0,27.6596,36,56.4,70.6,70.4,68.4
20160204160000,78.0,27.6596,36,55.6,70.7,70.4,68.4
20160204161500,76.2,27.0213,36,55.6,70.4,70.4,68.4
20160204163000,78.0,27.6596,36,55.6,70.5,70.4,68.4
20160204164500,76.2,27.0213,36,55.6,70.6,70.4,68.4
20160204170000,78.0,27.6596,36,55.6,70.5,70.4,68.4
20160204171500,78.0,27.6596,36,55.6,70.3,70.4,68.4
20160204173000,76.2,27.0213,36,54.7,70.2,70.4,68.4
20160204174500,73.2,25.9574,34,54.7,70.1,70.4,68.4
20160204180000,51.0,18.0851,32,54.7,70.1,70.4,68.4
20160204181500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160204183000,51.0,18.0851,32,55.9,70.2,70.4,68.4
20160204184500,49.2,17.4468,32,55.2,70.2,70.4,68.4
20160204190000,0.0,0.0,20,56.7,70.2,70.4,68.4
20160204191500,49.2,17.4468,32,56.7,70.2,70.4,68.4
20160204193000,51.0,18.0851,32,57.5,70.2,70.4,68.4
20160204194500,51.0,18.0851,32,56.3,70.2,70.4,68.4
20160204200000,51.0,18.0851,32,56.3,70.2,70.4,68.4
20160204201500,49.2,17.4468,32,55.5,70.2,70.4,68.4
20160204203000,49.2,17.4468,32,55.5,70.2,70.4,68.4
20160204204500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160204210000,51.0,18.0851,32,55.2,70.2,70.4,68.4
20160204211500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160204213000,46.8,16.5957,31,56.7,70.2,70.4,68.4
20160204214500,0.0,0.0,9,55.1,70.1,70.4,68.4
20160204220000,51.0,18.0851,32,55.1,70.2,70.4,68.4
20160204221500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160204223000,51.0,18.0851,32,55.9,70.2,70.4,68.4
20160204224500,0.0,0.0,24,57.1,70.2,70.4,68.4
20160204230000,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160204231500,43.8,15.5319,31,56.8,70.2,70.4,68.4
20160204233000,51.0,18.0851,32,56.8,70.2,70.4,68.4
20160204234500,49.2,17.4468,31,56.0,70.2,70.4,68.4
20160205000000,0.0,0.0,9,56.0,70.1,70.4,68.4
20160205001500,49.2,17.4468,32,56.0,70.2,70.4,68.4
20160205003000,31.8,11.2766,27,56.7,70.2,70.4,68.4
20160205004500,0.0,0.0,9,54.7,70.1,70.4,68.4
20160205010000,51.0,18.0851,33,55.8,70.2,70.4,68.4
20160205011500,43.8,15.5319,31,56.8,70.2,70.4,68.4
20160205013000,0.0,0.0,9,56.8,70.1,70.4,68.4
20160205014500,0.0,0.0,9,54.7,70.1,70.4,68.4
20160205020000,49.2,17.4468,33,56.0,70.2,70.4,68.4
20160205021500,0.0,0.0,9,56.0,70.2,70.4,68.4
20160205023000,0.0,0.0,9,56.0,70.1,70.4,68.4
20160205024500,0.0,0.0,9,56.0,70.1,70.4,68.4
20160205030000,51.0,18.0851,33,54.7,70.2,70.4,68.4
20160205031500,49.2,17.4468,32,54.7,70.2,70.4,68.4
20160205033000,0.0,0.0,9,56.7,70.1,70.4,68.4
20160205034500,0.0,0.0,9,55.1,70.1,70.4,68.4
20160205040000,49.2,17.4468,31,56.0,70.2,70.4,68.4
20160205041500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160205043000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160205044500,46.8,16.5957,32,55.9,70.2,70.4,68.4
20160205050000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160205051500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160205053000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160205054500,46.8,16.5957,30,57.1,70.2,70.4,68.4
20160205060000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160205061500,49.2,17.4468,31,54.7,70.2,70.4,68.4
20160205063000,46.8,16.5957,30,56.4,70.2,70.4,68.4
20160205064500,0.0,0.0,2,58.4,69.9,70.4,68.4
20160205070000,0.0,0.0,4,59.4,70.2,70.4,68.4
20160205071500,0.0,0.0,4,59.4,70.3,70.4,68.4
20160205073000,0.0,0.0,4,59.4,70.4,70.4,68.4
20160205074500,0.0,0.0,4,59.4,70.4,70.4,68.4
20160205080000,0.0,0.0,4,59.4,70.5,70.4,68.4
20160205081500,0.0,0.0,0,59.4,69.8,70.4,68.4
20160205083000,0.0,0.0,0,59.4,69.8,70.4,68.4
20160205084500,0.0,0.0,1,60.0,70.0,70.4,68.4
20160205090000,0.0,0.0,0,60.0,69.8,70.4,68.4
20160205091500,0.0,0.0,0,60.0,69.6,70.4,68.4
20160205093000,0.0,0.0,0,60.0,69.4,70.4,68.4
20160205094500,0.0,0.0,0,60.0,69.4,70.4,68.4
20160205100000,0.0,0.0,0,60.0,69.4,70.4,68.4
20160205101500,0.0,0.0,0,60.0,69.4,70.4,68.4
20160205103000,0.0,0.0,0,60.7,69.6,70.4,68.4
20160205104500,0.0,0.0,0,60.7,69.6,70.4,68.4
20160205110000,0.0,0.0,0,60.7,69.8,70.4,68.4
20160205111500,0.0,0.0,0,60.7,70.0,70.4,68.4
20160205113000,0.0,0.0,0,60.7,69.8,70.4,68.4
20160205114500,0.0,0.0,0,60.7,69.8,70.4,68.4
20160205120000,0.0,0.0,0,60.7,69.8,70.4,68.4
20160205121500,0.0,0.0,0,61.5,69.8,70.4,68.4
20160205123000,0.0,0.0,0,61.5,69.9,70.4,68.4
20160205124500,0.0,0.0,0,61.5,69.9,70.4,68.4
20160205130000,0.0,0.0,1,61.5,70.0,70.4,68.4
20160205131500,0.0,0.0,1,61.5,70.2,70.4,68.4
20160205133000,0.0,0.0,0,61.5,70.0,70.4,68.4
20160205134500,0.0,0.0,0,62.4,70.1,70.4,68.4
20160205140000,0.0,0.0,0,62.4,70.0,70.4,68.4
20160205141500,0.0,0.0,0,62.4,70.1,70.4,68.4
20160205143000,0.0,0.0,0,62.4,70.1,70.4,68.4
20160205144500,0.0,0.0,1,62.4,70.2,70.4,68.4
20160205150000,0.0,0.0,1,62.4,70.3,70.4,68.4
20160205151500,0.0,0.0,1,62.4,70.5,70.4,68.4
20160205153000,0.0,0.0,18,62.4,71.2,70.4,68.4
20160205154500,63.0,22.3404,25,56.0,70.9,70.4,68.4
20160205160000,43.8,15.5319,18,56.0,70.6,70.4,68.4
20160205161500,51.0,18.0851,23,56.0,70.7,70.4,68.4
20160205163000,51.0,18.0851,23,56.8,70.7,70.4,68.4
20160205164500,0.0,0.0,9,56.8,70.6,70.4,68.4
20160205170000,0.0,0.0,9,56.8,70.6,70.4,68.4
20160205171500,51.0,18.0851,24,56.8,70.7,70.4,68.4
20160205173000,0.0,0.0,15,57.5,70.7,70.4,68.4
20160205174500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160205180000,61.2,21.7021,26,55.9,70.7,70.4,68.4
20160205181500,59.4,21.0638,25,55.9,70.7,70.4,68.4
20160205183000,0.0,0.0,20,57.1,70.7,70.4,68.4
20160205184500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160205190000,53.4,18.9362,25,56.3,70.7,70.4,68.4
20160205191500,0.0,0.0,14,57.5,70.7,70.4,68.4
20160205193000,0.0,0.0,9,56.8,70.6,70.4,68.4
20160205194500,0.0,0.0,9,55.5,70.6,70.4,68.4
20160205200000,38.4,13.617,17,54.7,70.6,70.4,68.4
20160205201500,57.6,20.4255,25,54.7,70.7,70.4,68.4
20160205203000,55.8,19.7872,25,55.6,70.7,70.4,68.4
20160205204500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160205210000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160205211500,0.0,0.0,9,55.5,70.6,70.4,68.4
20160205213000,55.8,19.7872,25,54.7,70.7,70.4,68.4
20160205214500,51.0,18.0851,24,57.1,70.7,70.4,68.4
20160205220000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160205221500,51.0,18.0851,24,55.6,70.7,70.4,68.4
20160205223000,53.4,18.9362,24,56.7,70.7,70.4,68.4
20160205224500,0.0,0.0,9,56.7,70.5,70.4,68.4
20160205230000,51.0,18.0851,24,56.0,70.7,70.4,68.4
20160205231500,43.8,15.5319,22,56.8,70.7,70.4,68.4
20160205233000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160205234500,49.2,17.4468,24,55.9,70.7,70.4,68.4
20160206000000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206001500,46.8,16.5957,24,57.2,70.7,70.4,68.4
20160206003000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206004500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206010000,0.0,0.0,9,55.1,70.6,70.4,68.4
20160206011500,0.0,0.0,3,57.2,70.8,70.4,68.4
20160206013000,0.0,0.0,5,58.0,70.8,70.4,68.4
20160206014500,51.0,18.0851,24,56.0,70.9,70.4,68.4
20160206020000,55.8,19.7872,25,54.5,70.8,70.4,68.4
20160206021500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206023000,46.8,16.5957,24,54.3,70.7,70.4,68.4
20160206024500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206030000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206031500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206033000,38.4,13.617,22,57.1,70.7,70.4,68.4
20160206034500,55.8,19.7872,25,57.1,70.7,70.4,68.4
20160206040000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160206041500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206043000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160206044500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206050000,0.0,0.0,9,56.7,70.5,70.4,68.4
20160206051500,0.0,0.0,9,56.7,70.5,70.4,68.4
20160206053000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206054500,53.4,18.9362,24,56.7,70.7,70.4,68.4
20160206060000,51.0,18.0851,22,56.7,70.6,70.4,68.4
20160206061500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206063000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206064500,55.8,19.7872,25,56.7,70.7,70.4,68.4
20160206070000,0.0,0.0,9,54.7,70.6,70.4,68.4
20160206071500,0.0,0.0,9,56.5,70.6,70.4,68.4
20160206073000,0.0,0.0,9,56.5,70.6,70.4,68.4
20160206074500,0.0,0.0,19,57.1,70.7,70.4,68.4
20160206080000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160206081500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206083000,55.8,19.7872,25,56.3,70.7,70.4,68.4
20160206084500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206090000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206091500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206093000,57.6,20.4255,25,57.1,70.7,70.4,68.4
20160206094500,51.0,18.0851,24,55.6,70.7,70.4,68.4
20160206100000,0.0,0.0,9,56.7,70.5,70.4,68.4
20160206101500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206103000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160206104500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160206110000,55.8,19.7872,25,57.5,70.7,70.4,68.4
20160206111500,0.0,0.0,10,56.7,70.6,70.4,68.4
20160206113000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206114500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206120000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160206121500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160206123000,57.6,20.4255,26,57.9,70.7,70.4,68.4
20160206124500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160206130000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160206131500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160206133000,49.2,17.4468,26,57.2,70.7,70.4,68.4
20160206134500,0.0,0.0,9,56.3,70.5,70.4,68.4
20160206140000,0.0,0.0,9,57.7,70.6,70.4,68.4
20160206141500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206143000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160206144500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206150000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160206151500,0.0,0.0,9,56.3,70.5,70.4,68.4
20160206153000,0.0,0.0,14,57.9,70.7,70.4,68.4
20160206154500,0.0,0.0,9,56.7,70.5,70.4,68.4
20160206160000,43.8,15.5319,26,58.3,70.7,70.4,68.4
20160206161500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206163000,49.2,17.4468,26,55.6,70.7,70.4,68.4
20160206164500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160206170000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160206171500,49.2,17.4468,27,55.6,70.7,70.4,68.4
20160206173000,0.0,0.0,19,57.5,70.7,70.4,68.4
20160206174500,0.0,0.0,9,55.5,70.5,70.4,68.4
20160206180000,46.8,16.5957,27,56.4,70.7,70.4,68.4
20160206181500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206183000,51.0,18.0851,28,54.7,70.7,70.4,68.4
20160206184500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206190000,51.0,18.0851,28,55.2,70.7,70.4,68.4
20160206191500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206193000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206194500,51.0,18.0851,28,57.1,70.7,70.4,68.4
20160206200000,0.0,0.0,9,55.5,70.5,70.4,68.4
20160206201500,51.0,18.0851,28,54.7,70.7,70.4,68.4
20160206203000,49.2,17.4468,28,56.8,70.7,70.4,68.4
20160206204500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160206210000,31.8,11.2766,21,54.7,70.6,70.4,68.4
20160206211500,0.0,0.0,12,57.1,70.7,70.4,68.4
20160206213000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160206214500,51.0,18.0851,29,54.7,70.7,70.4,68.4
20160206220000,51.0,18.0851,28,57.2,70.7,70.4,68.4
20160206221500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160206223000,49.2,17.4468,28,56.0,70.7,70.4,68.4
20160206224500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160206230000,53.4,18.9362,29,56.0,70.7,70.4,68.4
20160206231500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160206233000,51.0,18.0851,29,56.0,70.7,70.4,68.4
20160206234500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160207000000,49.2,17.4468,29,57.2,70.7,70.4,68.4
20160207001500,0.0,0.0,9,56.6,70.6,70.4,68.4
20160207003000,49.2,17.4468,28,56.0,70.7,70.4,68.4
20160207004500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160207010000,49.2,17.4468,29,55.1,70.7,70.4,68.4
20160207011500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160207013000,49.2,17.4468,28,56.8,70.7,70.4,68.4
20160207014500,0.0,0.0,9,56.8,70.6,70.4,68.4
20160207020000,38.4,13.617,27,56.8,70.7,70.4,68.4
20160207021500,0.0,0.0,9,56.2,70.5,70.4,68.4
20160207023000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160207024500,51.0,18.0851,29,55.2,70.7,70.4,68.4
20160207030000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160207031500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160207033000,0.0,0.0,9,54.3,70.6,70.4,68.4
20160207034500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207040000,51.0,18.0851,29,54.7,70.7,70.4,68.4
20160207041500,0.0,0.0,9,54.7,70.6,70.4,68.4
20160207043000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207044500,43.8,15.5319,28,56.7,70.7,70.4,68.4
20160207050000,49.2,17.4468,29,54.7,70.7,70.4,68.4
20160207051500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207053000,43.8,15.5319,29,56.7,70.7,70.4,68.4
20160207054500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160207060000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160207061500,0.0,0.0,9,55.5,70.6,70.4,68.4
20160207063000,0.0,0.0,9,56.6,70.6,70.4,68.4
20160207064500,55.8,19.7872,31,55.6,70.7,70.4,68.4
20160207070000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207071500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207073000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207074500,55.8,19.7872,30,56.7,70.7,70.4,68.4
20160207080000,51.0,18.0851,30,56.7,70.7,70.4,68.4
20160207081500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207083000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207084500,55.8,19.7872,31,56.7,70.7,70.4,68.4
20160207090000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207091500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207093000,49.2,17.4468,30,55.6,70.7,70.4,68.4
20160207094500,0.0,0.0,9,55.6,70.6,70.4,68.4
20160207100000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160207101500,55.8,19.7872,31,57.2,70.7,70.4,68.4
20160207103000,0.0,0.0,9,55.5,70.5,70.4,68.4
20160207104500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160207110000,0.0,0.0,9,58.7,70.6,70.4,68.4
20160207111500,51.0,18.0851,31,57.5,70.7,70.4,68.4
20160207113000,0.0,0.0,9,55.7,70.6,70.4,68.4
20160207114500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207120000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207121500,49.2,17.4468,31,56.7,70.7,70.4,68.4
20160207123000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160207124500,0.0,0.0,9,58.4,70.6,70.4,68.4
20160207130000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160207131500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207133000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160207134500,0.0,0.0,15,58.7,70.7,70.4,68.4
20160207140000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207141500,51.0,18.0851,32,57.9,70.7,70.4,68.4
20160207143000,0.0,0.0,9,56.7,70.5,70.4,68.4
20160207144500,51.0,18.0851,33,56.7,70.7,70.4,68.4
20160207150000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207151500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207153000,49.2,17.4468,32,56.4,70.7,70.4,68.4
20160207154500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160207160000,0.0,0.0,19,57.1,70.6,70.4,68.4
20160207161500,53.4,18.9362,33,56.4,70.7,70.4,68.4
20160207163000,0.0,0.0,20,57.5,70.7,70.4,68.4
20160207164500,0.0,0.0,9,55.7,70.6,70.4,68.4
20160207170000,49.2,17.4468,33,56.8,70.7,70.4,68.4
20160207171500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160207173000,51.0,18.0851,33,55.8,70.7,70.4,68.4
20160207174500,46.8,16.5957,33,57.5,70.7,70.4,68.4
20160207180000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160207181500,51.0,18.0851,33,55.6,70.7,70.4,68.4
20160207183000,49.2,17.4468,32,55.6,70.7,70.4,68.4
20160207184500,0.0,0.0,9,54.7,70.6,70.4,68.4
20160207190000,49.2,17.4468,33,54.7,70.7,70.4,68.4
20160207191500,49.2,17.4468,32,55.6,70.7,70.4,68.4
20160207193000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160207194500,49.2,17.4468,33,55.1,70.6,70.4,68.4
20160207200000,51.0,18.0851,33,55.1,70.7,70.4,68.4
20160207201500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160207203000,0.0,0.0,21,55.0,70.6,70.4,68.4
20160207204500,49.2,17.4468,33,56.7,70.7,70.4,68.4
20160207210000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160207211500,49.2,17.4468,33,55.5,70.7,70.4,68.4
20160207213000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160207214500,49.2,17.4468,33,54.7,70.7,70.4,68.4
20160207220000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160207221500,49.2,17.4468,32,56.3,70.7,70.4,68.4
20160207223000,51.0,18.0851,32,56.3,70.7,70.4,68.4
20160207224500,49.2,17.4468,32,55.7,70.7,70.4,68.4
20160207230000,0.0,0.0,9,54.3,70.6,70.4,68.4
20160207231500,49.2,17.4468,32,56.8,70.7,70.4,68.4
20160207233000,46.8,16.5957,32,56.8,70.7,70.4,68.4
20160207234500,0.0,0.0,9,56.8,70.6,70.4,68.4
20160208000000,51.0,18.0851,32,54.3,70.7,70.4,68.4
20160208001500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160208003000,51.0,18.0851,32,55.5,70.7,70.4,68.4
20160208004500,0.0,0.0,9,55.5,70.6,70.4,68.4
20160208010000,49.2,17.4468,32,56.3,70.7,70.4,68.4
20160208011500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208013000,51.0,18.0851,32,56.3,70.7,70.4,68.4
20160208014500,49.2,17.4468,32,55.6,70.7,70.4,68.4
20160208020000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208021500,49.2,17.4468,32,55.2,70.7,70.4,68.4
20160208023000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208024500,49.2,17.4468,31,56.3,70.7,70.4,68.4
20160208030000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208031500,0.0,0.0,9,56.3,70.7,70.4,68.4
20160208033000,49.2,17.4468,32,55.6,70.7,70.4,68.4
20160208034500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208040000,49.2,17.4468,32,54.7,70.7,70.4,68.4
20160208041500,53.4,18.9362,32,54.7,70.6,70.4,68.4
20160208043000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160208044500,49.2,17.4468,29,55.1,70.6,70.4,68.4
20160208050000,49.2,17.4468,32,56.3,70.7,70.4,68.4
20160208051500,0.0,0.0,9,55.6,70.6,70.4,68.4
20160208053000,49.2,17.4468,32,55.6,70.7,70.4,68.4
20160208054500,0.0,0.0,9,55.6,70.6,70.4,68.4
20160208060000,51.0,18.0851,32,55.6,70.7,70.4,68.4
20160208061500,0.0,0.0,9,56.5,70.6,70.4,68.4
20160208063000,51.0,18.0851,32,56.5,70.7,70.4,68.4
20160208064500,53.4,18.9362,32,56.5,70.7,70.4,68.4
20160208070000,0.0,0.0,9,56.5,70.6,70.4,68.4
20160208071500,0.0,0.0,9,54.3,70.6,70.4,68.4
20160208073000,0.0,0.0,14,57.1,70.7,70.4,68.4
20160208074500,51.0,18.0851,32,57.1,70.7,70.4,68.4
20160208080000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160208081500,0.0,0.0,4,58.7,69.9,70.4,68.4
20160208083000,0.0,0.0,0,59.5,69.6,70.4,68.4
20160208084500,0.0,0.0,0,59.5,69.7,70.4,68.4
20160208090000,0.0,0.0,0,60.3,69.6,70.4,68.4
20160208091500,0.0,0.0,0,60.3,69.7,70.4,68.4
20160208093000,0.0,0.0,0,60.3,69.3,70.4,68.4
20160208094500,0.0,0.0,0,60.3,69.4,70.4,68.4
20160208100000,0.0,0.0,0,61.1,69.6,70.4,68.4
20160208101500,0.0,0.0,0,61.1,69.8,70.4,68.4
20160208103000,0.0,0.0,2,61.1,70.0,70.4,68.4
20160208104500,0.0,0.0,0,61.1,69.8,70.4,68.4
20160208110000,0.0,0.0,0,61.1,69.4,70.4,68.4
20160208111500,0.0,0.0,0,61.1,69.4,70.4,68.4
20160208113000,0.0,0.0,0,61.1,69.6,70.4,68.4
20160208114500,0.0,0.0,0,61.1,69.7,70.4,68.4
20160208120000,0.0,0.0,0,61.9,69.8,70.4,68.4
20160208121500,0.0,0.0,0,61.9,69.8,70.4,68.4
20160208123000,0.0,0.0,0,61.9,69.8,70.4,68.4
20160208124500,0.0,0.0,0,61.9,69.6,70.4,68.4
20160208130000,0.0,0.0,0,61.9,69.5,70.4,68.4
20160208131500,0.0,0.0,6,61.9,70.2,70.4,68.4
20160208133000,0.0,0.0,7,60.8,70.7,70.4,68.4
20160208134500,0.0,0.0,9,57.5,70.5,70.4,68.4
20160208140000,0.0,0.0,9,57.5,70.5,70.4,68.4
20160208141500,0.0,0.0,9,58.7,70.6,70.4,68.4
20160208143000,0.0,0.0,9,58.7,70.6,70.4,68.4
20160208144500,0.0,0.0,9,58.7,70.6,70.4,68.4
20160208150000,0.0,0.0,9,58.7,70.6,70.4,68.4
20160208151500,0.0,0.0,13,58.7,70.7,70.4,68.4
20160208153000,0.0,0.0,9,57.9,70.5,70.4,68.4
20160208154500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160208160000,46.8,16.5957,24,57.9,70.7,70.4,68.4
20160208161500,0.0,0.0,9,56.7,70.5,70.4,68.4
20160208163000,0.0,0.0,9,57.9,70.5,70.4,68.4
20160208164500,0.0,0.0,9,57.9,70.5,70.4,68.4
20160208170000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160208171500,59.4,21.0638,26,58.7,70.7,70.4,68.4
20160208173000,0.0,0.0,9,56.4,70.5,70.4,68.4
20160208174500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160208180000,55.8,19.7872,25,57.5,70.7,70.4,68.4
20160208181500,0.0,0.0,9,56.3,70.5,70.4,68.4
20160208183000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160208184500,59.4,21.0638,26,57.6,70.7,70.4,68.4
20160208190000,0.0,0.0,9,56.7,70.5,70.4,68.4
20160208191500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160208193000,0.0,0.0,9,57.9,70.5,70.4,68.4
20160208194500,0.0,0.0,11,57.9,70.7,70.4,68.4
20160208200000,0.0,0.0,9,57.2,70.5,70.4,68.4
20160208201500,0.0,0.0,9,58.3,70.6,70.4,68.4
20160208203000,0.0,0.0,9,57.2,70.5,70.4,68.4
20160208204500,0.0,0.0,9,58.3,70.6,70.4,68.4
20160208210000,0.0,0.0,9,57.1,70.5,70.4,68.4
20160208211500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160208213000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160208214500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160208220000,57.6,20.4255,26,55.2,70.7,70.4,68.4
20160208221500,0.0,0.0,9,57.0,70.5,70.4,68.4
20160208223000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160208224500,55.8,19.7872,25,56.0,70.7,70.4,68.4
20160208230000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160208231500,57.6,20.4255,26,55.2,70.7,70.4,68.4
20160208233000,0.0,0.0,9,56.8,70.5,70.4,68.4
20160208234500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209000000,55.8,19.7872,26,57.9,70.7,70.4,68.4
20160209001500,0.0,0.0,9,56.3,70.5,70.4,68.4
20160209003000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209004500,57.6,20.4255,26,57.5,70.7,70.4,68.4
20160209010000,0.0,0.0,9,55.9,70.5,70.4,68.4
20160209011500,0.0,0.0,9,57.4,70.6,70.4,68.4
20160209013000,0.0,0.0,9,57.4,70.7,70.4,68.4
20160209014500,55.8,19.7872,26,57.4,70.7,70.4,68.4
20160209020000,0.0,0.0,9,57.4,70.6,70.4,68.4
20160209021500,0.0,0.0,15,58.3,70.7,70.4,68.4
20160209023000,57.6,20.4255,26,57.1,70.6,70.4,68.4
20160209024500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160209030000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209031500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160209033000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209034500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209040000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209041500,0.0,0.0,15,57.5,70.7,70.4,68.4
20160209043000,0.0,0.0,9,57.5,70.5,70.4,68.4
20160209044500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209050000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209051500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160209053000,0.0,0.0,9,56.3,70.5,70.4,68.4
20160209054500,0.0,0.0,9,57.1,70.5,70.4,68.4
20160209060000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160209061500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160209063000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209064500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209070000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209071500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209073000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209074500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209080000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209081500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209083000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209084500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209090000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160209091500,0.0,0.0,9,57.1,70.5,70.4,68.4
20160209093000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160209094500,51.0,18.0851,26,57.2,70.7,70.4,68.4
20160209100000,0.0,0.0,9,55.5,70.5,70.4,68.4
20160209101500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160209103000,0.0,0.0,9,57.5,70.5,70.4,68.4
20160209104500,0.0,0.0,9,58.7,70.6,70.4,68.4
20160209110000,51.0,18.0851,26,55.6,70.7,70.4,68.4
20160209111500,0.0,0.0,9,58.3,70.6,70.4,68.4
20160209113000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160209114500,41.4,14.6809,22,57.5,70.6,70.4,68.4
20160209120000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160209121500,53.4,18.9362,27,57.2,70.7,70.4,68.4
20160209123000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160209124500,51.0,18.0851,27,57.2,70.7,70.4,68.4
20160209130000,0.0,0.0,9,57.2,70.6,70.4,68.4
20160209131500,41.4,14.6809,26,58.3,70.7,70.4,68.4
20160209133000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160209134500,46.8,16.5957,27,58.3,70.7,70.4,68.4
20160209140000,0.0,0.0,9,58.3,70.6,70.4,68.4
20160209141500,35.4,12.5532,26,58.3,70.7,70.4,68.4
20160209143000,49.2,17.4468,28,58.3,70.7,70.4,68.4
20160209144500,51.0,18.0851,27,57.6,70.7,70.4,68.4
20160209150000,0.0,0.0,9,57.6,70.6,70.4,68.4
20160209151500,51.0,18.0851,28,55.9,70.7,70.4,68.4
20160209153000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160209154500,55.8,19.7872,28,58.1,70.7,70.4,68.4
20160209160000,55.8,19.7872,29,57.2,70.5,70.4,68.4
20160209161500,55.8,19.7872,29,55.9,70.4,70.4,68.4
20160209163000,53.4,18.9362,29,55.9,70.4,70.4,68.4
20160209164500,55.8,19.7872,29,55.9,70.3,70.4,68.4
20160209170000,53.4,18.9362,29,55.2,70.3,70.4,68.4
20160209171500,53.4,18.9362,29,55.2,70.3,70.4,68.4
20160209173000,51.0,18.0851,29,56.3,70.3,70.4,68.4
20160209174500,49.2,17.4468,29,56.3,70.3,70.4,68.4
20160209180000,51.0,18.0851,31,55.2,70.3,70.4,68.4
20160209181500,49.2,17.4468,31,56.7,70.3,70.4,68.4
20160209183000,51.0,18.0851,31,55.6,70.3,70.4,68.4
20160209184500,51.0,18.0851,31,55.6,70.3,70.4,68.4
20160209190000,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160209191500,53.4,18.9362,31,54.7,70.3,70.4,68.4
20160209193000,53.4,18.9362,31,55.5,70.3,70.4,68.4
20160209194500,53.4,18.9362,31,56.6,70.3,70.4,68.4
20160209200000,53.4,18.9362,31,56.6,70.3,70.4,68.4
20160209201500,53.4,18.9362,31,55.2,70.3,70.4,68.4
20160209203000,53.4,18.9362,31,55.2,70.3,70.4,68.4
20160209204500,55.8,19.7872,31,56.3,70.3,70.4,68.4
20160209210000,51.0,18.0851,31,56.3,70.3,70.4,68.4
20160209211500,55.8,19.7872,31,55.2,70.3,70.4,68.4
20160209213000,55.8,19.7872,31,55.2,70.3,70.4,68.4
20160209214500,55.8,19.7872,31,55.2,70.3,70.4,68.4
20160209220000,53.4,18.9362,31,55.2,70.3,70.4,68.4
20160209221500,51.0,18.0851,31,56.3,70.3,70.4,68.4
20160209223000,53.4,18.9362,31,56.3,70.3,70.4,68.4
20160209224500,53.4,18.9362,31,56.3,70.3,70.4,68.4
20160209230000,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160209231500,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160209233000,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160209234500,55.8,19.7872,31,55.6,70.3,70.4,68.4
20160210000000,55.8,19.7872,31,55.6,70.3,70.4,68.4
20160210001500,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160210003000,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160210004500,53.4,18.9362,31,56.3,70.3,70.4,68.4
20160210010000,53.4,18.9362,31,56.3,70.2,70.4,68.4
20160210011500,53.4,18.9362,0,55.1,70.3,70.4,68.4
20160210013000,0.0,0.0,0,57.1,70.4,70.4,68.4
20160210014500,0.0,0.0,3,60.3,70.8,70.4,68.4
20160210020000,0.0,0.0,17,60.3,71.0,70.4,68.4
20160210021500,0.0,0.0,9,56.7,70.7,70.4,68.4
20160210023000,53.4,18.9362,29,56.7,70.6,70.4,68.4
20160210024500,55.8,19.7872,29,54.7,70.5,70.4,68.4
20160210030000,55.8,19.7872,29,54.7,70.5,70.4,68.4
20160210031500,53.4,18.9362,29,55.8,70.4,70.4,68.4
20160210033000,55.8,19.7872,29,54.3,70.4,70.4,68.4
20160210034500,55.8,19.7872,29,56.3,70.3,70.4,68.4
20160210040000,55.8,19.7872,29,55.5,70.3,70.4,68.4
20160210041500,55.8,19.7872,29,54.3,70.2,70.4,68.4
20160210043000,55.8,19.7872,29,54.3,70.2,70.4,68.4
20160210044500,55.8,19.7872,29,56.0,70.2,70.4,68.4
20160210050000,0.0,0.0,9,55.1,70.1,70.4,68.4
20160210051500,51.0,18.0851,28,54.3,70.2,70.4,68.4
20160210053000,68.4,24.2553,31,56.4,70.2,70.4,68.4
20160210054500,49.2,17.4468,26,55.1,70.1,70.4,68.4
20160210060000,53.4,18.9362,28,54.3,70.2,70.4,68.4
20160210061500,51.0,18.0851,28,56.0,70.2,70.4,68.4
20160210063000,51.0,18.0851,29,55.1,70.2,70.4,68.4
20160210064500,35.4,12.5532,28,56.3,70.2,70.4,68.4
20160210070000,0.0,0.0,7,57.5,70.0,70.4,68.4
20160210071500,0.0,0.0,6,59.5,70.1,70.4,68.4
20160210073000,0.0,0.0,8,60.3,70.7,70.4,68.4
20160210074500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160210080000,51.0,18.0851,28,55.1,70.7,70.4,68.4
20160210081500,0.0,0.0,16,58.7,70.7,70.4,68.4
20160210083000,59.4,21.0638,30,56.7,70.7,70.4,68.4
20160210084500,68.4,24.2553,31,55.1,70.8,70.4,68.4
20160210090000,83.4,29.5745,34,54.1,70.4,70.4,68.4
20160210091500,83.4,29.5745,34,56.0,70.3,70.4,68.4
20160210093000,83.4,29.5745,34,57.1,70.5,70.4,68.4
20160210094500,80.4,28.5106,34,57.1,70.4,70.4,68.4
20160210100000,82.2,29.1489,34,55.8,70.3,70.4,68.4
20160210101500,80.4,28.5106,34,55.8,70.5,70.4,68.4
20160210103000,80.4,28.5106,34,57.1,70.5,70.4,68.4
20160210104500,79.2,28.0851,34,57.1,70.5,70.4,68.4
20160210110000,79.2,28.0851,34,57.1,70.4,70.4,68.4
20160210111500,82.2,29.1489,34,55.7,70.3,70.4,68.4
20160210113000,80.4,28.5106,34,54.7,70.3,70.4,68.4
20160210114500,80.4,28.5106,34,54.7,70.3,70.4,68.4
20160210120000,79.2,28.0851,34,55.9,70.3,70.4,68.4
20160210121500,78.0,27.6596,34,56.7,70.5,70.4,68.4
20160210123000,87.6,31.0638,35,55.6,70.8,70.4,68.4
20160210124500,87.6,31.0638,35,55.6,70.7,70.4,68.4
20160210130000,85.2,30.2128,35,56.3,70.5,70.4,68.4
20160210131500,87.6,31.0638,35,56.3,70.6,70.4,68.4
20160210133000,86.4,30.6383,35,56.3,70.3,70.4,68.4
20160210134500,86.4,30.6383,35,56.3,70.6,70.4,68.4
20160210140000,99.0,35.1064,36,56.3,70.8,70.4,68.4
20160210141500,112.8,40.0,38,56.3,70.7,70.4,68.4
20160210143000,112.8,40.0,38,56.3,70.5,70.4,68.4
20160210144500,112.8,40.0,38,56.3,70.5,70.4,68.4
20160210150000,115.8,41.0638,39,56.3,70.8,70.4,68.4
20160210151500,125.4,44.4681,40,55.6,70.8,70.4,68.4
20160210153000,129.6,45.9574,41,55.6,70.7,70.4,68.4
20160210154500,151.8,53.8298,44,56.3,70.9,70.4,68.4
20160210160000,177.6,62.9787,47,56.3,70.9,70.4,68.4
20160210161500,193.8,68.7234,50,54.7,70.7,70.4,68.4
20160210163000,196.2,69.5745,50,54.7,70.5,70.4,68.4
20160210164500,172.8,61.2766,46,56.1,69.9,70.4,68.4
20160210170000,140.4,49.7872,42,55.1,69.8,70.4,68.4
20160210171500,109.2,38.7234,36,55.1,69.8,70.4,68.4
20160210173000,88.8,31.4894,34,56.0,69.9,70.4,68.4
20160210174500,71.4,25.3191,31,56.0,69.9,70.4,68.4
20160210180000,64.8,22.9787,31,56.0,70.1,70.4,68.4
20160210181500,63.0,22.3404,31,56.0,70.2,70.4,68.4
20160210183000,64.8,22.9787,32,55.2,70.2,70.4,68.4
20160210184500,61.2,21.7021,31,56.4,70.2,70.4,68.4
20160210190000,64.8,22.9787,31,56.4,70.2,70.4,68.4
20160210191500,59.4,21.0638,31,56.4,70.2,70.4,68.4
20160210193000,66.6,23.617,32,56.4,70.2,70.4,68.4
20160210194500,61.2,21.7021,31,56.4,70.2,70.4,68.4
20160210200000,63.0,22.3404,31,54.7,70.2,70.4,68.4
20160210201500,57.6,20.4255,31,54.7,70.2,70.4,68.4
20160210203000,61.2,21.7021,31,56.7,70.2,70.4,68.4
20160210204500,63.0,22.3404,32,56.7,70.2,70.4,68.4
20160210210000,59.4,21.0638,31,56.7,70.2,70.4,68.4
20160210211500,61.2,21.7021,31,54.7,70.2,70.4,68.4
20160210213000,0.0,0.0,9,54.7,70.1,70.4,68.4
20160210214500,61.2,21.7021,32,56.7,70.2,70.4,68.4
20160210220000,57.6,20.4255,31,56.7,70.2,70.4,68.4
20160210221500,0.0,0.0,21,56.7,70.2,70.4,68.4
20160210223000,57.6,20.4255,31,54.7,70.2,70.4,68.4
20160210224500,0.0,0.0,26,54.7,70.2,70.4,68.4
20160210230000,51.0,18.0851,31,56.7,70.2,70.4,68.4
20160210231500,53.4,18.9362,32,56.7,70.2,70.4,68.4
20160210233000,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160210234500,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160211000000,51.0,18.0851,32,56.7,70.2,70.4,68.4
