PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211001500,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160211003000,53.4,18.9362,32,55.2,70.2,70.4,68.4
20160211004500,0.0,0.0,9,55.2,70.1,70.4,68.4
20160211010000,0.0,0.0,9,56.3,70.1,70.4,68.4
20160211011500,0.0,0.0,9,55.1,70.1,70.4,68.4
20160211013000,0.0,0.0,20,55.9,70.2,70.4,68.4
20160211014500,53.4,18.9362,32,55.9,70.2,70.4,68.4
20160211020000,51.0,18.0851,33,56.7,70.2,70.4,68.4
20160211021500,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160211023000,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160211024500,49.2,17.4468,32,56.7,70.2,70.4,68.4
20160211030000,53.4,18.9362,33,56.7,70.2,70.4,68.4
20160211031500,53.4,18.9362,33,56.7,70.2,70.4,68.4
20160211033000,53.4,18.9362,33,56.7,70.2,70.4,68.4
20160211034500,0.0,0.0,20,56.7,70.2,70.4,68.4
20160211040000,55.8,19.7872,33,56.7,70.2,70.4,68.4
20160211041500,49.2,17.4468,32,56.7,70.2,70.4,68.4
20160211043000,51.0,18.0851,33,56.7,70.2,70.4,68.4
20160211044500,51.0,18.0851,33,56.7,70.2,70.4,68.4
20160211050000,0.0,0.0,9,55.7,70.1,70.4,68.4
20160211051500,51.0,18.0851,33,54.8,70.2,70.4,68.4
20160211053000,53.4,18.9362,33,54.8,70.2,70.4,68.4
20160211054500,53.4,18.9362,33,54.8,70.2,70.4,68.4
20160211060000,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160211061500,51.0,18.0851,33,56.6,70.2,70.4,68.4
20160211063000,53.4,18.9362,33,56.6,70.2,70.4,68.4
20160211064500,51.0,18.0851,33,55.2,70.2,70.4,68.4
20160211070000,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160211071500,51.0,18.0851,33,56.0,70.3,70.4,68.4
20160211073000,53.4,18.9362,33,56.0,70.4,70.4,68.4
20160211074500,51.0,18.0851,33,56.7,70.4,70.4,68.4
20160211080000,53.4,18.9362,33,56.7,70.5,70.4,68.4
20160211081500,61.2,21.7021,34,55.9,70.7,70.4,68.4
20160211083000,86.4,30.6383,38,55.9,70.8,70.4,68.4
20160211084500,94.2,33.4043,39,55.2,70.8,70.4,68.4
20160211090000,127.8,45.3192,44,55.9,70.9,70.4,68.4
20160211091500,134.4,47.6596,44,55.1,70.5,70.4,68.4
20160211093000,134.4,47.6596,44,55.1,70.3,70.4,68.4
20160211094500,134.4,47.6596,44,55.9,70.3,70.4,68.4
20160211100000,134.4,47.6596,44,55.9,70.2,70.4,68.4
20160211101500,132.6,47.0213,44,55.9,70.3,70.4,68.4
20160211103000,132.6,47.0213,44,55.9,70.2,70.4,68.4
20160211104500,132.6,47.0213,44,55.9,70.3,70.4,68.4
20160211110000,130.8,46.383,44,55.9,70.5,70.4,68.4
20160211111500,124.2,44.0426,43,55.9,70.2,70.4,68.4
20160211113000,124.2,44.0426,43,55.9,70.2,70.4,68.4
20160211114500,124.2,44.0426,43,55.9,70.3,70.4,68.4
20160211120000,122.4,43.4043,43,55.9,70.3,70.4,68.4
20160211121500,122.4,43.4043,43,55.9,70.3,70.4,68.4
20160211123000,124.2,44.0426,43,55.9,70.6,70.4,68.4
20160211124500,122.4,43.4043,43,55.9,70.4,70.4,68.4
20160211130000,124.2,44.0426,43,55.9,70.5,70.4,68.4
20160211131500,124.2,44.0426,43,55.9,70.5,70.4,68.4
20160211133000,122.4,43.4043,43,55.9,70.7,70.4,68.4
20160211134500,122.4,43.4043,43,55.9,70.4,70.4,68.4
20160211140000,130.8,46.383,44,55.9,70.8,70.4,68.4
20160211141500,166.2,58.9362,49,55.9,70.9,70.4,68.4
20160211143000,166.2,58.9362,49,55.9,70.4,70.4,68.4
20160211144500,166.2,58.9362,49,55.2,70.2,70.4,68.4
20160211150000,159.0,56.383,48,55.2,70.2,70.4,68.4
20160211151500,159.0,56.383,48,55.2,70.3,70.4,68.4
20160211153000,159.0,56.383,48,55.2,70.4,70.4,68.4
20160211154500,159.0,56.383,48,55.2,70.4,70.4,68.4
20160211160000,159.0,56.383,48,55.2,70.5,70.4,68.4
20160211161500,159.0,56.383,48,55.2,70.6,70.4,68.4
20160211163000,159.0,56.383,48,55.2,70.5,70.4,68.4
20160211164500,160.8,57.0213,48,55.2,70.3,70.4,68.4
20160211170000,153.0,54.2553,47,55.2,70.1,70.4,68.4
20160211171500,139.2,49.3617,45,55.2,70.0,70.4,68.4
20160211173000,121.8,43.1915,42,55.2,70.0,70.4,68.4
20160211174500,114.6,40.6383,40,55.2,70.0,70.4,68.4
20160211180000,102.0,36.1702,39,55.2,70.0,70.4,68.4
20160211181500,85.2,30.2128,36,55.2,70.0,70.4,68.4
20160211183000,79.2,28.0851,36,55.2,70.1,70.4,68.4
20160211184500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160211190000,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160211191500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160211193000,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160211194500,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160211200000,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160211201500,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160211203000,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160211204500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160211210000,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160211211500,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160211213000,80.4,28.5106,36,55.2,70.3,70.4,68.4
20160211214500,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160211220000,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160211221500,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160211223000,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160211224500,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160211230000,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160211231500,78.0,27.6596,36,55.2,70.2,70.4,68.4
20160211233000,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160211234500,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160212000000,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160212001500,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160212003000,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160212004500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212010000,79.2,28.0851,36,55.2,70.3,70.4,68.4
20160212011500,78.0,27.6596,36,55.2,70.2,70.4,68.4
20160212013000,78.0,27.6596,36,55.2,70.3,70.4,68.4
20160212014500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212020000,78.0,27.6596,36,55.2,70.2,70.4,68.4
20160212021500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212023000,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212024500,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212030000,79.2,28.0851,36,55.2,70.2,70.4,68.4
20160212031500,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160212033000,82.2,29.1489,36,55.2,70.2,70.4,68.4
20160212034500,80.4,28.5106,36,55.2,70.2,70.4,68.4
20160212040000,80.4,28.5106,36,55.2,70.1,70.4,68.4
20160212041500,69.6,24.6809,35,55.2,70.1,70.4,68.4
20160212043000,71.4,25.3191,35,55.2,70.1,70.4,68.4
20160212044500,68.4,24.2553,34,55.2,70.2,70.4,68.4
20160212050000,68.4,24.2553,34,55.2,70.2,70.4,68.4
20160212051500,66.6,23.617,34,55.2,70.2,70.4,68.4
20160212053000,66.6,23.617,34,55.2,70.2,70.4,68.4
20160212054500,66.6,23.617,34,55.2,70.2,70.4,68.4
20160212060000,68.4,24.2553,34,55.2,70.2,70.4,68.4
20160212061500,68.4,24.2553,34,55.2,70.2,70.4,68.4
20160212063000,68.4,24.2553,34,55.2,70.2,70.4,68.4
20160212064500,66.6,23.617,34,55.2,70.2,70.4,68.4
20160212070000,66.6,23.617,34,55.8,70.2,70.4,68.4
20160212071500,66.6,23.617,34,55.8,70.2,70.4,68.4
20160212073000,66.6,23.617,34,55.8,70.3,70.4,68.4
20160212074500,66.6,23.617,34,55.8,70.3,70.4,68.4
20160212080000,68.4,24.2553,34,55.8,70.5,70.4,68.4
20160212081500,68.4,24.2553,34,55.8,70.6,70.4,68.4
20160212083000,86.4,30.6383,38,55.8,70.9,70.4,68.4
20160212084500,99.0,35.1064,39,55.8,70.7,70.4,68.4
20160212090000,99.0,35.1064,39,55.8,70.4,70.4,68.4
20160212091500,99.0,35.1064,39,55.8,70.2,70.4,68.4
20160212093000,99.0,35.1064,39,55.8,70.3,70.4,68.4
20160212094500,99.0,35.1064,39,55.8,70.4,70.4,68.4
20160212100000,99.0,35.1064,39,55.8,70.4,70.4,68.4
20160212101500,97.8,34.6809,39,55.8,70.5,70.4,68.4
20160212103000,97.8,34.6809,39,55.8,70.3,70.4,68.4
20160212104500,96.6,34.2553,39,55.8,70.2,70.4,68.4
20160212110000,97.8,34.6809,39,55.8,70.2,70.4,68.4
20160212111500,96.6,34.2553,39,55.8,70.4,70.4,68.4
20160212113000,95.4,33.8298,39,55.8,70.3,70.4,68.4
20160212114500,95.4,33.8298,39,55.8,70.2,70.4,68.4
20160212120000,95.4,33.8298,39,55.8,70.2,70.4,68.4
20160212121500,95.4,33.8298,39,55.8,70.3,70.4,68.4
20160212123000,95.4,33.8298,39,55.8,70.3,70.4,68.4
20160212124500,94.2,33.4043,39,55.8,70.4,70.4,68.4
20160212130000,94.2,33.4043,39,55.8,70.2,70.4,68.4
20160212131500,95.4,33.8298,39,55.8,70.5,70.4,68.4
20160212133000,95.4,33.8298,39,55.8,70.6,70.4,68.4
20160212134500,95.4,33.8298,39,55.8,70.7,70.4,68.4
20160212140000,114.6,40.6383,42,55.8,70.8,70.4,68.4
20160212141500,130.8,46.383,44,55.8,70.6,70.4,68.4
20160212143000,130.8,46.383,44,55.8,70.5,70.4,68.4
20160212144500,130.8,46.383,44,55.8,70.6,70.4,68.4
20160212150000,133.2,47.234,45,55.8,70.7,70.4,68.4
20160212151500,147.0,52.1277,47,55.8,70.7,70.4,68.4
20160212153000,165.6,58.7234,49,55.8,70.8,70.4,68.4
20160212154500,178.8,63.4043,51,55.8,70.5,70.4,68.4
20160212160000,172.2,61.0638,50,55.8,70.0,70.4,68.4
20160212161500,147.6,52.3404,47,55.8,69.9,70.4,68.4
20160212163000,124.2,44.0426,43,55.8,69.9,70.4,68.4
20160212164500,110.4,39.1489,40,55.8,69.9,70.4,68.4
20160212170000,94.2,33.4043,38,55.8,69.9,70.4,68.4
20160212171500,73.2,25.9574,35,55.8,70.0,70.4,68.4
20160212173000,68.4,24.2553,35,55.8,70.0,70.4,68.4
20160212174500,59.4,21.0638,34,55.8,70.2,70.4,68.4
20160212180000,63.0,22.3404,35,55.8,70.2,70.4,68.4
20160212181500,61.2,21.7021,35,55.8,70.2,70.4,68.4
20160212183000,61.2,21.7021,35,55.8,70.2,70.4,68.4
20160212184500,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160212190000,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160212191500,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160212193000,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160212194500,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160212200000,64.8,22.9787,35,55.8,70.3,70.4,68.4
20160212201500,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160212203000,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160212204500,64.8,22.9787,35,55.8,70.3,70.4,68.4
20160212210000,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212211500,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212213000,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212214500,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212220000,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212221500,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212223000,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212224500,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212230000,61.2,21.7021,35,55.8,70.4,70.4,68.4
20160212231500,61.2,21.7021,35,55.8,70.4,70.4,68.4
20160212233000,63.0,22.3404,35,55.8,70.4,70.4,68.4
20160212234500,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160213000000,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160213001500,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160213003000,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160213004500,63.0,22.3404,35,55.8,70.3,70.4,68.4
20160213010000,61.2,21.7021,35,55.8,70.3,70.4,68.4
20160213011500,59.4,21.0638,0,55.8,70.4,70.4,68.4
20160213013000,0.0,0.0,0,57.5,70.5,70.4,68.4
20160213014500,0.0,0.0,7,60.3,71.0,70.4,68.4
20160213020000,0.0,0.0,9,57.1,70.8,70.4,68.4
20160213021500,63.0,22.3404,29,55.8,70.8,70.4,68.4
20160213023000,64.8,22.9787,29,55.2,70.7,70.4,68.4
20160213024500,71.4,25.3191,30,55.2,70.6,70.4,68.4
20160213030000,69.6,24.6809,30,55.2,70.5,70.4,68.4
20160213031500,69.6,24.6809,30,56.0,70.5,70.4,68.4
20160213033000,69.6,24.6809,30,56.8,70.5,70.4,68.4
20160213034500,69.6,24.6809,30,56.8,70.4,70.4,68.4
20160213040000,69.6,24.6809,30,55.2,70.3,70.4,68.4
20160213041500,69.6,24.6809,30,54.3,70.2,70.4,68.4
20160213043000,69.6,24.6809,30,54.3,70.2,70.4,68.4
20160213044500,68.4,24.2553,30,56.5,70.1,70.4,68.4
20160213050000,49.2,17.4468,27,56.5,70.1,70.4,68.4
20160213051500,59.4,21.0638,29,55.2,70.1,70.4,68.4
20160213053000,49.2,17.4468,27,55.2,70.2,70.4,68.4
20160213054500,49.2,17.4468,27,56.8,70.2,70.4,68.4
20160213060000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160213061500,46.8,16.5957,27,55.9,70.2,70.4,68.4
20160213063000,0.0,0.0,9,56.7,70.1,70.4,68.4
20160213064500,46.8,16.5957,26,56.7,70.2,70.4,68.4
20160213070000,51.0,18.0851,27,56.7,70.2,70.4,68.4
20160213071500,53.4,18.9362,28,56.7,70.2,70.4,68.4
20160213073000,51.0,18.0851,28,55.7,70.2,70.4,68.4
20160213074500,49.2,17.4468,27,55.7,70.2,70.4,68.4
20160213080000,51.0,18.0851,28,57.1,70.2,70.4,68.4
20160213081500,51.0,18.0851,28,55.2,70.2,70.4,68.4
20160213083000,49.2,17.4468,27,57.5,70.2,70.4,68.4
20160213084500,51.0,18.0851,28,55.4,70.2,70.4,68.4
20160213090000,51.0,18.0851,28,57.2,70.2,70.4,68.4
20160213091500,51.0,18.0851,28,56.4,70.2,70.4,68.4
20160213093000,38.4,13.617,25,57.5,70.2,70.4,68.4
20160213094500,53.4,18.9362,29,55.6,70.2,70.4,68.4
20160213100000,0.0,0.0,14,57.2,70.2,70.4,68.4
20160213101500,51.0,18.0851,29,55.6,70.2,70.4,68.4
20160213103000,49.2,17.4468,29,58.7,70.2,70.4,68.4
20160213104500,49.2,17.4468,29,55.6,70.2,70.4,68.4
20160213110000,0.0,0.0,9,56.6,70.1,70.4,68.4
20160213111500,51.0,18.0851,30,55.6,70.2,70.4,68.4
20160213113000,51.0,18.0851,30,57.6,70.2,70.4,68.4
20160213114500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160213120000,38.4,13.617,28,57.2,70.2,70.4,68.4
20160213121500,51.0,18.0851,30,58.0,70.2,70.4,68.4
20160213123000,51.0,18.0851,30,57.2,70.2,70.4,68.4
20160213124500,51.0,18.0851,30,56.0,70.2,70.4,68.4
20160213130000,51.0,18.0851,30,56.0,70.2,70.4,68.4
20160213131500,53.4,18.9362,31,57.6,70.2,70.4,68.4
20160213133000,51.0,18.0851,30,56.7,70.2,70.4,68.4
20160213134500,46.8,16.5957,30,56.7,70.2,70.4,68.4
20160213140000,53.4,18.9362,31,56.7,70.2,70.4,68.4
20160213141500,53.4,18.9362,32,58.0,70.2,70.4,68.4
20160213143000,49.2,17.4468,31,58.0,70.2,70.4,68.4
20160213144500,51.0,18.0851,31,55.9,70.2,70.4,68.4
20160213150000,51.0,18.0851,32,55.9,70.2,70.4,68.4
20160213151500,53.4,18.9362,32,56.8,70.2,70.4,68.4
20160213153000,53.4,18.9362,32,57.9,70.2,70.4,68.4
20160213154500,51.0,18.0851,32,56.3,70.2,70.4,68.4
20160213160000,51.0,18.0851,32,56.3,70.2,70.4,68.4
20160213161500,53.4,18.9362,32,56.3,70.2,70.4,68.4
20160213163000,51.0,18.0851,32,57.6,70.2,70.4,68.4
20160213164500,51.0,18.0851,32,57.6,70.2,70.4,68.4
20160213170000,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160213171500,53.4,18.9362,32,56.0,70.2,70.4,68.4
20160213173000,53.4,18.9362,32,57.6,70.3,70.4,68.4
20160213174500,51.0,18.0851,32,57.6,70.3,70.4,68.4
20160213180000,51.0,18.0851,32,55.6,70.3,70.4,68.4
20160213181500,53.4,18.9362,32,56.8,70.3,70.4,68.4
20160213183000,53.4,18.9362,32,55.2,70.3,70.4,68.4
20160213184500,53.4,18.9362,32,57.2,70.4,70.4,68.4
20160213190000,53.4,18.9362,32,55.2,70.4,70.4,68.4
20160213191500,53.4,18.9362,32,57.1,70.4,70.4,68.4
20160213193000,53.4,18.9362,32,55.4,70.5,70.4,68.4
20160213194500,51.0,18.0851,32,57.1,70.5,70.4,68.4
20160213200000,51.0,18.0851,32,55.6,70.5,70.4,68.4
20160213201500,51.0,18.0851,32,55.6,70.5,70.4,68.4
20160213203000,53.4,18.9362,32,56.8,70.5,70.4,68.4
20160213204500,53.4,18.9362,32,55.1,70.5,70.4,68.4
20160213210000,51.0,18.0851,32,56.1,70.5,70.4,68.4
20160213211500,51.0,18.0851,32,57.1,70.6,70.4,68.4
20160213213000,51.0,18.0851,32,55.2,70.6,70.4,68.4
20160213214500,51.0,18.0851,32,55.2,70.6,70.4,68.4
20160213220000,51.0,18.0851,32,56.3,70.6,70.4,68.4
20160213221500,51.0,18.0851,32,57.1,70.6,70.4,68.4
20160213223000,51.0,18.0851,32,55.5,70.5,70.4,68.4
20160213224500,51.0,18.0851,32,55.5,70.6,70.4,68.4
20160213230000,51.0,18.0851,32,55.5,70.6,70.4,68.4
20160213231500,53.4,18.9362,32,56.3,70.5,70.4,68.4
20160213233000,53.4,18.9362,32,56.3,70.6,70.4,68.4
20160213234500,55.8,19.7872,32,56.3,70.5,70.4,68.4
20160214000000,53.4,18.9362,32,55.2,70.6,70.4,68.4
20160214001500,53.4,18.9362,32,55.2,70.6,70.4,68.4
20160214003000,53.4,18.9362,32,55.2,70.6,70.4,68.4
20160214004500,53.4,18.9362,32,55.2,70.6,70.4,68.4
20160214010000,59.4,21.0638,33,55.2,70.6,70.4,68.4
20160214011500,59.4,21.0638,33,55.2,70.5,70.4,68.4
20160214013000,59.4,21.0638,33,55.2,70.6,70.4,68.4
20160214014500,59.4,21.0638,33,55.2,70.5,70.4,68.4
20160214020000,59.4,21.0638,33,55.2,70.5,70.4,68.4
20160214021500,59.4,21.0638,33,54.6,70.5,70.4,68.4
20160214023000,61.2,21.7021,33,54.6,70.5,70.4,68.4
20160214024500,59.4,21.0638,33,54.6,70.5,70.4,68.4
20160214030000,61.2,21.7021,33,54.6,70.5,70.4,68.4
20160214031500,59.4,21.0638,33,55.2,70.5,70.4,68.4
20160214033000,59.4,21.0638,33,56.2,70.5,70.4,68.4
20160214034500,59.4,21.0638,33,56.2,70.5,70.4,68.4
20160214040000,61.2,21.7021,33,54.7,70.5,70.4,68.4
20160214041500,59.4,21.0638,33,54.7,70.5,70.4,68.4
20160214043000,59.4,21.0638,33,54.7,70.6,70.4,68.4
20160214044500,57.6,20.4255,33,56.6,70.6,70.4,68.4
20160214050000,59.4,21.0638,33,55.9,70.5,70.4,68.4
20160214051500,59.4,21.0638,33,55.0,70.5,70.4,68.4
20160214053000,61.2,21.7021,33,54.3,70.5,70.4,68.4
20160214054500,61.2,21.7021,33,54.3,70.6,70.4,68.4
20160214060000,59.4,21.0638,33,56.4,70.5,70.4,68.4
20160214061500,59.4,21.0638,33,56.4,70.5,70.4,68.4
20160214063000,59.4,21.0638,33,54.7,70.5,70.4,68.4
20160214064500,61.2,21.7021,33,54.7,70.5,70.4,68.4
20160214070000,61.2,21.7021,33,54.7,70.5,70.4,68.4
20160214071500,59.4,21.0638,33,56.7,70.5,70.4,68.4
20160214073000,59.4,21.0638,33,55.9,70.5,70.4,68.4
20160214074500,59.4,21.0638,33,55.9,70.5,70.4,68.4
20160214080000,59.4,21.0638,33,55.1,70.5,70.4,68.4
20160214081500,59.4,21.0638,33,55.1,70.5,70.4,68.4
20160214083000,59.4,21.0638,33,55.1,70.5,70.4,68.4
20160214084500,59.4,21.0638,33,55.1,70.5,70.4,68.4
20160214090000,57.6,20.4255,33,55.1,70.6,70.4,68.4
20160214091500,59.4,21.0638,33,55.9,70.6,70.4,68.4
20160214093000,57.6,20.4255,33,55.9,70.6,70.4,68.4
20160214094500,57.6,20.4255,33,56.7,70.6,70.4,68.4
20160214100000,57.6,20.4255,33,56.7,70.6,70.4,68.4
20160214101500,59.4,21.0638,33,56.7,70.6,70.4,68.4
20160214103000,57.6,20.4255,33,56.0,70.6,70.4,68.4
20160214104500,61.2,21.7021,35,56.0,70.7,70.4,68.4
20160214110000,69.6,24.6809,36,56.0,70.7,70.4,68.4
20160214111500,68.4,24.2553,36,56.7,70.6,70.4,68.4
20160214113000,68.4,24.2553,36,55.6,70.6,70.4,68.4
20160214114500,68.4,24.2553,36,57.1,70.6,70.4,68.4
20160214120000,68.4,24.2553,36,55.9,70.6,70.4,68.4
20160214121500,69.6,24.6809,36,56.8,70.6,70.4,68.4
20160214123000,68.4,24.2553,36,56.8,70.6,70.4,68.4
20160214124500,66.6,23.617,36,56.8,70.5,70.4,68.4
20160214130000,68.4,24.2553,36,56.0,70.5,70.4,68.4
20160214131500,68.4,24.2553,36,56.0,70.5,70.4,68.4
20160214133000,68.4,24.2553,36,56.0,70.6,70.4,68.4
20160214134500,68.4,24.2553,36,56.0,70.6,70.4,68.4
20160214140000,68.4,24.2553,36,56.8,70.6,70.4,68.4
20160214141500,75.0,26.5957,37,56.8,70.7,70.4,68.4
20160214143000,80.4,28.5106,38,56.0,70.7,70.4,68.4
20160214144500,85.2,30.2128,38,56.0,70.6,70.4,68.4
20160214150000,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214151500,87.6,31.0638,38,56.0,70.6,70.4,68.4
20160214153000,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214154500,87.6,31.0638,38,56.0,70.7,70.4,68.4
20160214160000,87.6,31.0638,38,56.0,70.6,70.4,68.4
20160214161500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214163000,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214164500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214170000,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214171500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214173000,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214174500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214180000,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214181500,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214183000,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214184500,86.4,30.6383,38,56.0,70.6,70.4,68.4
20160214190000,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214191500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214193000,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214194500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214200000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214201500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160214203000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214204500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214210000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214211500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214213000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214214500,83.4,29.5745,38,56.0,70.5,70.4,68.4
20160214220000,83.4,29.5745,38,56.0,70.5,70.4,68.4
20160214221500,83.4,29.5745,38,56.0,70.5,70.4,68.4
20160214223000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160214224500,83.4,29.5745,38,56.0,70.5,70.4,68.4
20160214230000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214231500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214233000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160214234500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160215000000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215001500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215003000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215004500,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160215010000,86.4,30.6383,38,56.0,70.5,70.4,68.4
20160215011500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215013000,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215014500,85.2,30.2128,38,56.0,70.5,70.4,68.4
20160215020000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215021500,83.4,29.5745,38,56.0,70.4,70.4,68.4
20160215023000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215024500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215030000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215031500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215033000,86.4,30.6383,38,56.0,70.4,70.4,68.4
20160215034500,86.4,30.6383,38,56.0,70.4,70.4,68.4
20160215040000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215041500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215043000,83.4,29.5745,38,56.0,70.4,70.4,68.4
20160215044500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215050000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215051500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215053000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215054500,83.4,29.5745,38,56.0,70.4,70.4,68.4
20160215060000,85.2,30.2128,38,56.0,70.3,70.4,68.4
20160215061500,85.2,30.2128,38,56.0,70.3,70.4,68.4
20160215063000,83.4,29.5745,38,56.0,70.6,70.4,68.4
20160215064500,83.4,29.5745,38,56.0,70.5,70.4,68.4
20160215070000,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215071500,85.2,30.2128,38,56.0,70.4,70.4,68.4
20160215073000,85.2,30.2128,38,56.0,70.3,70.4,68.4
20160215074500,86.4,30.6383,38,56.0,70.3,70.4,68.4
20160215080000,86.4,30.6383,38,56.0,70.3,70.4,68.4
20160215081500,86.4,30.6383,38,56.0,70.3,70.4,68.4
20160215083000,87.6,31.0638,38,56.0,70.5,70.4,68.4
20160215084500,86.4,30.6383,38,56.0,70.7,70.4,68.4
20160215090000,94.2,33.4043,40,56.0,70.5,70.4,68.4
20160215091500,94.2,33.4043,40,56.0,70.6,70.4,68.4
20160215093000,93.0,32.9787,40,56.0,70.5,70.4,68.4
20160215094500,95.4,33.8298,40,56.0,70.3,70.4,68.4
20160215100000,96.6,34.2553,40,56.0,70.2,70.4,68.4
20160215101500,94.2,33.4043,40,56.0,70.3,70.4,68.4
20160215103000,96.6,34.2553,40,56.0,70.2,70.4,68.4
20160215104500,96.6,34.2553,40,56.0,70.3,70.4,68.4
20160215110000,96.6,34.2553,40,56.0,70.4,70.4,68.4
20160215111500,96.6,34.2553,40,56.0,70.2,70.4,68.4
20160215113000,95.4,33.8298,40,56.0,70.2,70.4,68.4
20160215114500,85.2,30.2128,37,56.0,70.0,70.4,68.4
20160215120000,80.4,28.5106,37,56.0,70.1,70.4,68.4
20160215121500,75.0,26.5957,35,56.0,70.3,70.4,68.4
20160215123000,75.0,26.5957,35,56.0,70.3,70.4,68.4
20160215124500,76.2,27.0213,35,56.0,70.5,70.4,68.4
20160215130000,76.2,27.0213,35,56.0,70.6,70.4,68.4
20160215131500,76.2,27.0213,35,56.0,70.7,70.4,68.4
20160215133000,99.6,35.3191,40,56.0,70.7,70.4,68.4
20160215134500,96.6,34.2553,40,56.0,70.4,70.4,68.4
20160215140000,99.6,35.3191,40,56.0,70.3,70.4,68.4
20160215141500,99.6,35.3191,40,56.0,70.5,70.4,68.4
20160215143000,103.8,36.8085,41,56.0,70.7,70.4,68.4
20160215144500,127.8,45.3192,44,56.0,70.8,70.4,68.4
20160215150000,132.6,47.0213,44,56.0,70.7,70.4,68.4
20160215151500,132.6,47.0213,44,56.0,70.6,70.4,68.4
20160215153000,132.6,47.0213,44,56.0,70.2,70.4,68.4
20160215154500,132.6,47.0213,44,56.0,70.3,70.4,68.4
20160215160000,132.6,47.0213,44,56.0,70.3,70.4,68.4
20160215161500,132.6,47.0213,44,55.2,70.3,70.4,68.4
20160215163000,132.6,47.0213,44,55.2,70.2,70.4,68.4
20160215164500,127.2,45.1064,43,55.2,70.1,70.4,68.4
20160215170000,116.4,41.2766,42,55.2,70.0,70.4,68.4
20160215171500,97.8,34.6809,39,55.2,70.0,70.4,68.4
20160215173000,87.6,31.0638,37,55.2,70.0,70.4,68.4
20160215174500,73.2,25.9574,35,55.2,70.0,70.4,68.4
20160215180000,71.4,25.3191,34,55.2,70.1,70.4,68.4
20160215181500,51.0,18.0851,32,55.2,70.1,70.4,68.4
20160215183000,57.6,20.4255,34,55.2,70.1,70.4,68.4
20160215184500,59.4,21.0638,34,56.0,70.2,70.4,68.4
20160215190000,55.8,19.7872,34,56.0,70.2,70.4,68.4
20160215191500,57.6,20.4255,34,56.0,70.2,70.4,68.4
20160215193000,57.6,20.4255,34,56.0,70.2,70.4,68.4
20160215194500,57.6,20.4255,34,56.0,70.2,70.4,68.4
20160215200000,59.4,21.0638,34,56.0,70.2,70.4,68.4
20160215201500,57.6,20.4255,34,56.0,70.2,70.4,68.4
20160215203000,57.6,20.4255,34,56.0,70.1,70.4,68.4
20160215204500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215210000,53.4,18.9362,32,56.0,70.2,70.4,68.4
20160215211500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215213000,49.2,17.4468,32,56.0,70.2,70.4,68.4
20160215214500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215220000,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215221500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215223000,53.4,18.9362,32,56.0,70.2,70.4,68.4
20160215224500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215230000,49.2,17.4468,32,56.0,70.2,70.4,68.4
20160215231500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160215233000,53.4,18.9362,33,56.0,70.1,70.4,68.4
20160215234500,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160216000000,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160216001500,51.0,18.0851,32,56.0,70.2,70.4,68.4
20160216003000,0.0,0.0,15,56.0,70.2,70.4,68.4
20160216004500,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160216010000,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160216011500,49.2,17.4468,33,56.0,70.2,70.4,68.4
20160216013000,0.0,0.0,9,56.0,70.2,70.4,68.4
20160216014500,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160216020000,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160216021500,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160216023000,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160216024500,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160216030000,0.0,0.0,17,56.7,70.2,70.4,68.4
20160216031500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160216033000,0.0,0.0,11,55.9,70.1,70.4,68.4
20160216034500,51.0,18.0851,33,55.9,70.2,70.4,68.4
20160216040000,51.0,18.0851,33,55.9,70.2,70.4,68.4
20160216041500,51.0,18.0851,33,55.9,70.2,70.4,68.4
20160216043000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160216044500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160216050000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160216051500,0.0,0.0,12,56.7,70.2,70.4,68.4
20160216053000,0.0,0.0,9,56.7,70.1,70.4,68.4
20160216054500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160216060000,51.0,18.0851,33,56.7,70.2,70.4,68.4
20160216061500,51.0,18.0851,33,55.2,70.2,70.4,68.4
20160216063000,51.0,18.0851,33,55.2,70.2,70.4,68.4
20160216064500,51.0,18.0851,33,56.4,70.2,70.4,68.4
20160216070000,49.2,17.4468,33,56.4,70.2,70.4,68.4
20160216071500,49.2,17.4468,33,54.7,70.2,70.4,68.4
20160216073000,0.0,0.0,17,55.9,70.2,70.4,68.4
20160216074500,51.0,18.0851,33,54.7,70.2,70.4,68.4
20160216080000,0.0,0.0,6,58.3,70.0,70.4,68.4
20160216081500,0.0,0.0,5,59.9,70.1,70.4,68.4
20160216083000,0.0,0.0,6,60.7,70.2,70.4,68.4
20160216084500,0.0,0.0,6,60.7,70.2,70.4,68.4
20160216090000,0.0,0.0,6,61.5,70.2,70.4,68.4
20160216091500,0.0,0.0,6,61.5,70.2,70.4,68.4
20160216093000,0.0,0.0,6,61.5,70.5,70.4,68.4
20160216094500,0.0,0.0,6,62.2,70.6,70.4,68.4
20160216100000,0.0,0.0,7,62.2,70.7,70.4,68.4
20160216101500,87.6,31.0638,34,56.8,71.1,70.4,68.4
20160216103000,141.0,50.0,45,55.9,70.8,70.4,68.4
20160216104500,129.0,45.7447,43,55.9,70.5,70.4,68.4
20160216110000,129.0,45.7447,43,55.9,70.2,70.4,68.4
20160216111500,129.0,45.7447,43,56.7,70.4,70.4,68.4
20160216113000,129.0,45.7447,43,54.7,70.5,70.4,68.4
20160216114500,129.0,45.7447,43,57.1,70.7,70.4,68.4
20160216120000,129.0,45.7447,43,55.1,70.7,70.4,68.4
20160216121500,129.0,45.7447,43,55.1,70.2,70.4,68.4
20160216123000,129.0,45.7447,43,55.1,70.2,70.4,68.4
20160216124500,129.0,45.7447,43,55.1,70.2,70.4,68.4
20160216130000,130.8,46.383,43,55.1,70.2,70.4,68.4
20160216131500,108.6,38.5106,39,57.8,69.9,70.4,68.4
20160216133000,94.2,33.4043,37,55.2,69.9,70.4,68.4
20160216134500,75.0,26.5957,34,55.9,70.0,70.4,68.4
20160216140000,51.0,18.0851,31,57.5,70.0,70.4,68.4
20160216141500,0.0,0.0,8,59.5,70.0,70.4,68.4
20160216143000,0.0,0.0,9,61.5,70.2,70.4,68.4
20160216144500,0.0,0.0,9,62.4,70.2,70.4,68.4
20160216150000,0.0,0.0,8,62.8,70.4,70.4,68.4
20160216151500,63.0,22.3404,32,60.4,71.0,70.4,68.4
20160216153000,99.6,35.3191,40,57.5,70.9,70.4,68.4
20160216154500,114.6,40.6383,42,57.5,70.8,70.4,68.4
20160216160000,110.4,39.1489,42,56.3,70.7,70.4,68.4
20160216161500,124.2,44.0426,44,55.1,70.8,70.4,68.4
20160216163000,136.8,48.5106,46,56.4,70.9,70.4,68.4
20160216164500,162.0,57.4468,50,56.4,70.7,70.4,68.4
20160216170000,162.0,57.4468,50,54.7,70.5,70.4,68.4
20160216171500,162.0,57.4468,50,56.9,70.4,70.4,68.4
20160216173000,165.0,58.5106,50,55.8,70.2,70.4,68.4
20160216174500,153.0,54.2553,48,54.3,70.0,70.4,68.4
20160216180000,139.8,49.5745,46,56.5,70.0,70.4,68.4
20160216181500,115.8,41.0638,42,54.7,69.9,70.4,68.4
20160216183000,96.6,34.2553,38,55.9,69.9,70.4,68.4
20160216184500,88.8,31.4894,37,54.7,69.9,70.4,68.4
20160216190000,80.4,28.5106,36,56.3,70.0,70.4,68.4
20160216191500,43.8,15.5319,25,56.3,70.0,70.4,68.4
20160216193000,57.6,20.4255,33,56.3,70.1,70.4,68.4
20160216194500,57.6,20.4255,33,56.3,70.1,70.4,68.4
20160216200000,53.4,18.9362,32,56.3,70.2,70.4,68.4
20160216201500,51.0,18.0851,32,55.6,70.2,70.4,68.4
20160216203000,51.0,18.0851,32,55.6,70.2,70.4,68.4
20160216204500,53.4,18.9362,32,55.6,70.2,70.4,68.4
20160216210000,51.0,18.0851,32,55.6,70.2,70.4,68.4
20160216211500,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216213000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216214500,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216220000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216221500,51.0,18.0851,32,55.6,70.3,70.4,68.4
20160216223000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216224500,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216230000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160216231500,51.0,18.0851,32,55.6,70.3,70.4,68.4
20160216233000,51.0,18.0851,32,55.6,70.3,70.4,68.4
20160216234500,51.0,18.0851,32,55.6,70.3,70.4,68.4
20160217000000,53.4,18.9362,32,56.3,70.3,70.4,68.4
20160217001500,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160217003000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160217004500,55.8,19.7872,32,56.3,70.3,70.4,68.4
20160217010000,53.4,18.9362,32,55.6,70.3,70.4,68.4
20160217011500,51.0,18.0851,0,55.6,70.4,70.4,68.4
20160217013000,0.0,0.0,0,57.5,70.5,70.4,68.4
20160217014500,0.0,0.0,7,59.9,71.0,70.4,68.4
20160217020000,57.6,20.4255,26,55.9,70.8,70.4,68.4
20160217021500,57.6,20.4255,26,55.9,70.8,70.4,68.4
20160217023000,55.8,19.7872,26,55.9,70.7,70.4,68.4
20160217024500,63.0,22.3404,27,55.2,70.6,70.4,68.4
20160217030000,61.2,21.7021,27,55.9,70.6,70.4,68.4
20160217031500,61.2,21.7021,27,55.2,70.5,70.4,68.4
20160217033000,59.4,21.0638,27,56.1,70.5,70.4,68.4
20160217034500,61.2,21.7021,27,55.2,70.5,70.4,68.4
20160217040000,59.4,21.0638,27,55.2,70.4,70.4,68.4
20160217041500,61.2,21.7021,27,56.0,70.3,70.4,68.4
20160217043000,61.2,21.7021,27,56.7,70.3,70.4,68.4
20160217044500,61.2,21.7021,0,54.6,70.3,70.4,68.4
20160217050000,59.4,21.0638,0,56.7,70.3,70.4,68.4
20160217051500,59.4,21.0638,0,55.1,70.3,70.4,68.4
20160217053000,0.0,0.0,0,59.1,70.5,70.4,68.4
20160217054500,0.0,0.0,3,59.9,70.8,70.4,68.4
20160217060000,0.0,0.0,9,59.9,71.0,70.4,68.4
20160217061500,0.0,0.0,17,57.5,70.8,70.4,68.4
20160217063000,41.4,14.6809,23,56.7,70.7,70.4,68.4
20160217064500,49.2,17.4468,26,55.6,70.7,70.4,68.4
20160217070000,55.8,19.7872,27,56.7,70.5,70.4,68.4
20160217071500,55.8,19.7872,27,54.6,70.5,70.4,68.4
20160217073000,57.6,20.4255,27,54.6,70.4,70.4,68.4
20160217074500,57.6,20.4255,27,56.3,70.3,70.4,68.4
20160217080000,57.6,20.4255,27,55.1,70.3,70.4,68.4
20160217081500,0.0,0.0,9,57.6,70.2,70.4,68.4
20160217083000,0.0,0.0,9,58.8,70.3,70.4,68.4
20160217084500,51.0,18.0851,25,56.4,70.7,70.4,68.4
20160217090000,0.0,0.0,9,59.0,70.3,70.4,68.4
20160217091500,0.0,0.0,5,60.0,70.0,70.4,68.4
20160217093000,0.0,0.0,2,60.7,69.9,70.4,68.4
20160217094500,0.0,0.0,0,61.5,69.8,70.4,68.4
20160217100000,0.0,0.0,0,61.5,69.9,70.4,68.4
20160217101500,0.0,0.0,2,61.5,70.2,70.4,68.4
20160217103000,0.0,0.0,2,61.5,70.3,70.4,68.4
20160217104500,0.0,0.0,2,62.4,70.5,70.4,68.4
20160217110000,0.0,0.0,2,62.4,70.4,70.4,68.4
20160217111500,0.0,0.0,2,62.4,70.5,70.4,68.4
20160217113000,0.0,0.0,2,62.4,70.2,70.4,68.4
20160217114500,0.0,0.0,3,62.4,70.2,70.4,68.4
20160217120000,0.0,0.0,3,62.4,70.4,70.4,68.4
20160217121500,0.0,0.0,3,62.4,70.4,70.4,68.4
20160217123000,0.0,0.0,3,62.4,70.6,70.4,68.4
20160217124500,0.0,0.0,3,62.4,70.5,70.4,68.4
20160217130000,0.0,0.0,3,62.4,70.6,70.4,68.4
20160217131500,0.0,0.0,3,62.4,70.6,70.4,68.4
20160217133000,0.0,0.0,8,62.4,70.9,70.4,68.4
20160217134500,0.0,0.0,9,61.6,70.8,70.4,68.4
20160217140000,79.2,28.0851,29,56.4,70.9,70.4,68.4
20160217141500,85.2,30.2128,32,58.2,70.8,70.4,68.4
20160217143000,93.0,32.9787,33,56.3,70.7,70.4,68.4
20160217144500,97.8,34.6809,33,55.2,70.7,70.4,68.4
20160217150000,96.6,34.2553,33,55.2,70.6,70.4,68.4
20160217151500,96.6,34.2553,33,55.2,70.6,70.4,68.4
20160217153000,96.6,34.2553,33,56.0,70.4,70.4,68.4
20160217154500,96.6,34.2553,33,56.9,70.6,70.4,68.4
20160217160000,95.4,33.8298,33,57.9,70.5,70.4,68.4
20160217161500,106.2,37.6596,34,57.9,70.8,70.4,68.4
20160217163000,109.2,38.7234,35,57.9,70.6,70.4,68.4
20160217164500,107.4,38.0851,35,57.1,70.4,70.4,68.4
20160217170000,107.4,38.0851,35,56.3,70.2,70.4,68.4
20160217171500,107.4,38.0851,35,55.5,70.2,70.4,68.4
20160217173000,96.6,34.2553,32,54.7,70.0,70.4,68.4
20160217174500,86.4,30.6383,30,54.7,70.0,70.4,68.4
20160217180000,75.0,26.5957,29,56.4,70.0,70.4,68.4
20160217181500,66.6,23.617,28,57.5,70.1,70.4,68.4
20160217183000,66.6,23.617,28,55.5,70.1,70.4,68.4
20160217184500,68.4,24.2553,28,54.7,70.1,70.4,68.4
20160217190000,68.4,24.2553,28,56.4,70.2,70.4,68.4
20160217191500,64.8,22.9787,28,55.8,70.2,70.4,68.4
20160217193000,66.6,23.617,28,55.0,70.2,70.4,68.4
20160217194500,64.8,22.9787,28,56.7,70.2,70.4,68.4
20160217200000,68.4,24.2553,28,55.2,70.2,70.4,68.4
20160217201500,66.6,23.617,28,55.9,70.3,70.4,68.4
20160217203000,66.6,23.617,28,55.9,70.3,70.4,68.4
20160217204500,66.6,23.617,28,55.2,70.3,70.4,68.4
20160217210000,66.6,23.617,28,57.1,70.3,70.4,68.4
20160217211500,66.6,23.617,28,54.7,70.3,70.4,68.4
20160217213000,64.8,22.9787,28,55.5,70.3,70.4,68.4
20160217214500,66.6,23.617,28,56.8,70.4,70.4,68.4
20160217220000,64.8,22.9787,28,54.7,70.3,70.4,68.4
20160217221500,64.8,22.9787,28,55.4,70.4,70.4,68.4
20160217223000,63.0,22.3404,28,56.8,70.4,70.4,68.4
20160217224500,64.8,22.9787,28,54.7,70.4,70.4,68.4
20160217230000,64.8,22.9787,28,57.1,70.4,70.4,68.4
20160217231500,66.6,23.617,28,55.2,70.4,70.4,68.4
20160217233000,64.8,22.9787,28,55.2,70.4,70.4,68.4
20160217234500,64.8,22.9787,28,55.9,70.4,70.4,68.4
20160218000000,64.8,22.9787,28,55.9,70.4,70.4,68.4
20160218001500,66.6,23.617,28,54.7,70.4,70.4,68.4
20160218003000,63.0,22.3404,28,54.7,70.4,70.4,68.4
20160218004500,64.8,22.9787,28,55.5,70.4,70.4,68.4
20160218010000,64.8,22.9787,28,56.7,70.4,70.4,68.4
20160218011500,64.8,22.9787,28,55.4,70.3,70.4,68.4
20160218013000,66.6,23.617,28,54.7,70.3,70.4,68.4
20160218014500,64.8,22.9787,28,54.7,70.3,70.4,68.4
20160218020000,63.0,22.3404,28,54.7,70.3,70.4,68.4
20160218021500,64.8,22.9787,28,56.7,70.3,70.4,68.4
20160218023000,66.6,23.617,28,56.0,70.3,70.4,68.4
20160218024500,66.6,23.617,28,54.8,70.3,70.4,68.4
20160218030000,66.6,23.617,28,54.8,70.2,70.4,68.4
20160218031500,63.0,22.3404,28,54.8,70.2,70.4,68.4
20160218033000,64.8,22.9787,28,54.8,70.2,70.4,68.4
20160218034500,64.8,22.9787,28,55.9,70.2,70.4,68.4
20160218040000,64.8,22.9787,28,56.5,70.2,70.4,68.4
20160218041500,66.6,23.617,28,56.5,70.2,70.4,68.4
20160218043000,68.4,24.2553,28,55.2,70.2,70.4,68.4
20160218044500,66.6,23.617,28,54.3,70.1,70.4,68.4
20160218050000,51.0,18.0851,26,54.3,70.2,70.4,68.4
20160218051500,51.0,18.0851,26,54.3,70.2,70.4,68.4
20160218053000,51.0,18.0851,26,55.1,70.2,70.4,68.4
20160218054500,51.0,18.0851,26,55.1,70.2,70.4,68.4
20160218060000,49.2,17.4468,26,55.8,70.2,70.4,68.4
20160218061500,49.2,17.4468,26,55.8,70.2,70.4,68.4
20160218063000,55.8,19.7872,26,56.7,70.2,70.4,68.4
20160218064500,55.8,19.7872,26,56.0,70.2,70.4,68.4
20160218070000,55.8,19.7872,26,56.0,70.2,70.4,68.4
20160218071500,49.2,17.4468,25,56.0,70.2,70.4,68.4
20160218073000,51.0,18.0851,26,56.7,70.2,70.4,68.4
20160218074500,51.0,18.0851,26,56.7,70.4,70.4,68.4
20160218080000,57.6,20.4255,28,55.9,70.7,70.4,68.4
20160218081500,87.6,31.0638,32,55.0,70.9,70.4,68.4
20160218083000,131.4,46.5957,39,54.4,71.1,70.4,68.4
20160218084500,157.8,55.9574,43,54.4,71.0,70.4,68.4
20160218090000,161.4,57.234,44,54.4,70.6,70.4,68.4
20160218091500,161.4,57.234,44,54.4,70.6,70.4,68.4
20160218093000,161.4,57.234,44,54.4,70.6,70.4,68.4
20160218094500,158.4,56.1702,44,54.4,70.2,70.4,68.4
20160218100000,150.0,53.1915,43,54.4,70.2,70.4,68.4
20160218101500,153.0,54.2553,43,55.8,70.3,70.4,68.4
20160218103000,156.0,55.3191,43,57.6,70.5,70.4,68.4
20160218104500,156.0,55.3191,43,54.5,70.5,70.4,68.4
20160218110000,156.0,55.3191,43,54.5,70.3,70.4,68.4
20160218111500,153.0,54.2553,43,56.3,70.2,70.4,68.4
20160218113000,146.4,51.9149,41,56.3,70.1,70.4,68.4
20160218114500,146.4,51.9149,41,54.8,70.4,70.4,68.4
20160218120000,146.4,51.9149,41,54.8,70.3,70.4,68.4
20160218121500,146.4,51.9149,41,56.7,70.4,70.4,68.4
20160218123000,146.4,51.9149,41,57.5,70.4,70.4,68.4
20160218124500,146.4,51.9149,41,56.8,70.3,70.4,68.4
20160218130000,149.4,52.9787,41,56.8,70.4,70.4,68.4
20160218131500,149.4,52.9787,41,56.0,70.4,70.4,68.4
20160218133000,149.4,52.9787,41,55.1,70.3,70.4,68.4
20160218134500,149.4,52.9787,41,55.1,70.3,70.4,68.4
20160218140000,146.4,51.9149,41,55.1,70.4,70.4,68.4
20160218141500,138.6,49.1489,39,55.1,70.3,70.4,68.4
20160218143000,138.6,49.1489,39,55.9,70.3,70.4,68.4
20160218144500,138.6,49.1489,39,57.1,70.5,70.4,68.4
20160218150000,136.8,48.5106,39,57.1,70.5,70.4,68.4
20160218151500,136.8,48.5106,39,56.4,70.4,70.4,68.4
20160218153000,138.6,49.1489,39,55.2,70.7,70.4,68.4
20160218154500,138.6,49.1489,39,55.2,70.5,70.4,68.4
20160218160000,138.6,49.1489,39,56.9,70.4,70.4,68.4
20160218161500,138.6,49.1489,39,55.9,70.5,70.4,68.4
20160218163000,140.4,49.7872,40,55.9,70.7,70.4,68.4
20160218164500,140.4,49.7872,40,56.9,70.3,70.4,68.4
20160218170000,140.4,49.7872,40,55.1,70.1,70.4,68.4
20160218171500,125.4,44.4681,37,57.5,70.0,70.4,68.4
20160218173000,106.2,37.6596,34,54.7,69.9,70.4,68.4
20160218174500,97.8,34.6809,33,56.3,70.0,70.4,68.4
20160218180000,85.2,30.2128,31,56.3,70.0,70.4,68.4
20160218181500,73.2,25.9574,29,55.2,70.0,70.4,68.4
20160218183000,51.0,18.0851,27,57.5,70.1,70.4,68.4
20160218184500,59.4,21.0638,28,56.8,70.2,70.4,68.4
20160218190000,57.6,20.4255,28,56.8,70.2,70.4,68.4
20160218191500,59.4,21.0638,28,56.8,70.2,70.4,68.4
20160218193000,57.6,20.4255,28,56.8,70.2,70.4,68.4
20160218194500,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160218200000,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160218201500,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218203000,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160218204500,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218210000,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218211500,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160218213000,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218214500,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218220000,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218221500,57.6,20.4255,28,56.3,70.2,70.4,68.4
20160218223000,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160218224500,55.8,19.7872,28,56.3,70.2,70.4,68.4
20160218230000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160218231500,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160218233000,57.6,20.4255,28,55.6,70.2,70.4,68.4
20160218234500,59.4,21.0638,28,55.6,70.1,70.4,68.4
20160219000000,53.4,18.9362,27,55.6,70.2,70.4,68.4
20160219001500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219003000,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219004500,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219010000,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219011500,53.4,18.9362,27,55.6,70.2,70.4,68.4
20160219013000,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219014500,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219020000,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219021500,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219023000,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219024500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219030000,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219031500,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219033000,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219034500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219040000,53.4,18.9362,27,55.6,70.2,70.4,68.4
20160219041500,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219043000,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219044500,49.2,17.4468,27,55.6,70.2,70.4,68.4
20160219050000,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219051500,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160219053000,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219054500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160219060000,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160219061500,49.2,17.4468,27,56.3,70.2,70.4,68.4
20160219063000,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219064500,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219070000,53.4,18.9362,28,56.3,70.2,70.4,68.4
20160219071500,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219073000,53.4,18.9362,28,56.3,70.2,70.4,68.4
20160219074500,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219080000,51.0,18.0851,28,56.3,70.3,70.4,68.4
20160219081500,51.0,18.0851,28,56.3,70.3,70.4,68.4
20160219083000,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219084500,53.4,18.9362,28,56.3,70.4,70.4,68.4
20160219090000,51.0,18.0851,28,56.3,70.3,70.4,68.4
20160219091500,51.0,18.0851,28,56.3,70.3,70.4,68.4
20160219093000,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219094500,51.0,18.0851,25,56.3,70.1,70.4,68.4
20160219100000,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160219101500,0.0,0.0,9,57.9,70.2,70.4,68.4
20160219103000,0.0,0.0,8,60.3,70.2,70.4,68.4
20160219104500,0.0,0.0,7,61.1,70.2,70.4,68.4
20160219110000,0.0,0.0,1,61.9,69.9,70.4,68.4
20160219111500,0.0,0.0,1,61.9,70.1,70.4,68.4
20160219113000,0.0,0.0,2,63.2,70.2,70.4,68.4
20160219114500,0.0,0.0,2,63.2,70.4,70.4,68.4
20160219120000,0.0,0.0,2,63.2,70.5,70.4,68.4
20160219121500,0.0,0.0,2,63.2,70.3,70.4,68.4
20160219123000,0.0,0.0,2,63.2,70.3,70.4,68.4
20160219124500,0.0,0.0,2,63.2,70.5,70.4,68.4
20160219130000,0.0,0.0,4,63.2,70.8,70.4,68.4
20160219131500,0.0,0.0,9,62.4,70.8,70.4,68.4
20160219133000,78.0,27.6596,31,56.8,71.0,70.4,68.4
20160219134500,90.0,31.9149,33,56.2,70.9,70.4,68.4
20160219140000,96.6,34.2553,34,56.2,70.8,70.4,68.4
20160219141500,120.6,42.766,38,56.2,70.8,70.4,68.4
20160219143000,129.6,45.9574,40,56.2,70.8,70.4,68.4
20160219144500,129.6,45.9574,40,56.2,70.5,70.4,68.4
20160219150000,129.6,45.9574,40,56.2,70.5,70.4,68.4
20160219151500,129.6,45.9574,40,56.2,70.5,70.4,68.4
20160219153000,129.6,45.9574,40,56.2,70.5,70.4,68.4
20160219154500,131.4,46.5957,40,55.6,70.4,70.4,68.4
20160219160000,131.4,46.5957,40,55.6,70.3,70.4,68.4
20160219161500,131.4,46.5957,40,55.6,70.2,70.4,68.4
20160219163000,131.4,46.5957,40,55.6,70.2,70.4,68.4
20160219164500,131.4,46.5957,39,55.6,70.1,70.4,68.4
20160219170000,114.6,40.6383,37,55.6,70.0,70.4,68.4
20160219171500,105.0,37.234,34,55.6,70.0,70.4,68.4
20160219173000,93.0,32.9787,33,56.3,70.0,70.4,68.4
20160219174500,78.0,27.6596,31,56.3,70.1,70.4,68.4
20160219180000,73.2,25.9574,29,56.3,70.1,70.4,68.4
20160219181500,73.2,25.9574,29,56.3,70.1,70.4,68.4
20160219183000,71.4,25.3191,29,56.3,70.2,70.4,68.4
20160219184500,73.2,25.9574,29,56.3,70.2,70.4,68.4
20160219190000,73.2,25.9574,29,56.3,70.2,70.4,68.4
20160219191500,73.2,25.9574,29,56.3,70.2,70.4,68.4
20160219193000,73.2,25.9574,29,56.3,70.2,70.4,68.4
20160219194500,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160219200000,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160219201500,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160219203000,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160219204500,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160219210000,69.6,24.6809,29,55.6,70.2,70.4,68.4
20160219211500,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160219213000,69.6,24.6809,29,55.6,70.2,70.4,68.4
20160219214500,69.6,24.6809,29,56.3,70.3,70.4,68.4
20160219220000,71.4,25.3191,29,56.3,70.3,70.4,68.4
20160219221500,71.4,25.3191,29,56.3,70.3,70.4,68.4
20160219223000,71.4,25.3191,29,56.3,70.3,70.4,68.4
20160219224500,71.4,25.3191,29,56.3,70.3,70.4,68.4
20160219230000,71.4,25.3191,29,55.6,70.3,70.4,68.4
20160219231500,69.6,24.6809,29,55.6,70.2,70.4,68.4
20160219233000,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160219234500,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160220000000,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160220001500,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160220003000,73.2,25.9574,29,55.6,70.2,70.4,68.4
20160220004500,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160220010000,71.4,25.3191,29,55.6,70.2,70.4,68.4
20160220011500,87.6,31.0638,0,56.3,70.2,70.4,68.4
20160220013000,0.0,0.0,1,57.9,70.3,70.4,68.4
20160220014500,0.0,0.0,2,60.7,70.7,70.4,68.4
20160220020000,53.4,18.9362,26,59.6,71.1,70.4,68.4
20160220021500,49.2,17.4468,25,57.3,70.8,70.4,68.4
20160220023000,55.8,19.7872,27,56.0,70.7,70.4,68.4
20160220024500,64.8,22.9787,28,56.0,70.6,70.4,68.4
20160220030000,63.0,22.3404,28,56.0,70.5,70.4,68.4
20160220031500,63.0,22.3404,28,56.0,70.5,70.4,68.4
20160220033000,63.0,22.3404,28,56.0,70.5,70.4,68.4
20160220034500,64.8,22.9787,28,56.0,70.4,70.4,68.4
20160220040000,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220041500,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220043000,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220044500,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220050000,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220051500,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220053000,63.0,22.3404,28,56.0,70.4,70.4,68.4
20160220054500,63.0,22.3404,28,55.2,70.3,70.4,68.4
20160220060000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220061500,64.8,22.9787,28,56.3,70.3,70.4,68.4
20160220063000,64.8,22.9787,28,56.3,70.3,70.4,68.4
20160220064500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220070000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160220071500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220073000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220074500,64.8,22.9787,28,55.6,70.3,70.4,68.4
20160220080000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220081500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220083000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160220084500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220090000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220091500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220093000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220094500,64.8,22.9787,28,56.3,70.3,70.4,68.4
20160220100000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220101500,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160220103000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220104500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220110000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220111500,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160220113000,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160220114500,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160220120000,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160220121500,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160220123000,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160220124500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220130000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220131500,59.4,21.0638,28,56.3,70.3,70.4,68.4
20160220133000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220134500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220140000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220141500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220143000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220144500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160220150000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220151500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220153000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220154500,59.4,21.0638,28,56.3,70.3,70.4,68.4
20160220160000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220161500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220163000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220164500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220170000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160220171500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220173000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220174500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220180000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220181500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220183000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220184500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220190000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220191500,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160220193000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160220194500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160220200000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220201500,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220203000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220204500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220210000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220211500,64.8,22.9787,28,56.3,70.4,70.4,68.4
