PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220213000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220214500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220220000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220221500,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220223000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220224500,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220230000,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160220231500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160220233000,61.2,21.7021,28,55.6,70.4,70.4,68.4
20160220234500,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160221000000,61.2,21.7021,28,55.6,70.4,70.4,68.4
20160221001500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221003000,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160221004500,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160221010000,61.2,21.7021,28,55.6,70.4,70.4,68.4
20160221011500,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160221013000,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160221014500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221020000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221021500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221023000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221024500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221030000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221031500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221033000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221034500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221040000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221041500,64.8,22.9787,28,55.6,70.3,70.4,68.4
20160221043000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221044500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221050000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221051500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221053000,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221054500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221060000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221061500,63.0,22.3404,28,55.6,70.3,70.4,68.4
20160221063000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221064500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221070000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221071500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221073000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221074500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221080000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221081500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221083000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221084500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221090000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221091500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221093000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221094500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221100000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221101500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221103000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221104500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221110000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221111500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221113000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221114500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221120000,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160221121500,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160221123000,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160221124500,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160221130000,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160221131500,61.2,21.7021,28,56.3,70.2,70.4,68.4
20160221133000,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160221134500,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160221140000,63.0,22.3404,28,56.3,70.2,70.4,68.4
20160221141500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221143000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221144500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221150000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221151500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221153000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221154500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221160000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221161500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221163000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221164500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221170000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221171500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221173000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221174500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221180000,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221181500,61.2,21.7021,28,56.3,70.3,70.4,68.4
20160221183000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221184500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221190000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221191500,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221193000,61.2,21.7021,28,55.6,70.3,70.4,68.4
20160221194500,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221200000,63.0,22.3404,28,56.3,70.3,70.4,68.4
20160221201500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160221203000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160221204500,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160221210000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160221211500,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160221213000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221214500,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160221220000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160221221500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221223000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221224500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221230000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221231500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160221233000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160221234500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222000000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222001500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222003000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222004500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222010000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160222011500,59.4,21.0638,28,56.3,70.5,70.4,68.4
20160222013000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160222014500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222020000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222021500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222023000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160222024500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222030000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222031500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222033000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222034500,59.4,21.0638,28,56.3,70.6,70.4,68.4
20160222040000,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222041500,59.4,21.0638,28,56.3,70.6,70.4,68.4
20160222043000,63.0,22.3404,28,56.3,70.6,70.4,68.4
20160222044500,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222050000,63.0,22.3404,28,56.3,70.6,70.4,68.4
20160222051500,63.0,22.3404,28,56.3,70.6,70.4,68.4
20160222053000,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222054500,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222060000,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222061500,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222063000,59.4,21.0638,28,56.3,70.6,70.4,68.4
20160222064500,63.0,22.3404,28,56.3,70.6,70.4,68.4
20160222070000,61.2,21.7021,28,56.3,70.6,70.4,68.4
20160222071500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222073000,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160222074500,63.0,22.3404,28,56.3,70.5,70.4,68.4
20160222080000,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160222081500,61.2,21.7021,28,56.3,70.7,70.4,68.4
20160222083000,76.2,27.0213,31,56.3,70.7,70.4,68.4
20160222084500,75.0,26.5957,31,56.3,70.7,70.4,68.4
20160222090000,76.2,27.0213,31,56.3,70.6,70.4,68.4
20160222091500,86.4,30.6383,32,56.3,70.7,70.4,68.4
20160222093000,85.2,30.2128,32,56.3,70.6,70.4,68.4
20160222094500,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222100000,86.4,30.6383,32,55.6,70.4,70.4,68.4
20160222101500,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222103000,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222104500,85.2,30.2128,32,55.6,70.6,70.4,68.4
20160222110000,86.4,30.6383,32,55.6,70.7,70.4,68.4
20160222111500,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222113000,85.2,30.2128,32,55.6,70.5,70.4,68.4
20160222114500,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222120000,86.4,30.6383,32,55.6,70.3,70.4,68.4
20160222121500,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160222123000,88.8,31.4894,33,55.6,70.6,70.4,68.4
20160222124500,88.8,31.4894,33,55.6,70.7,70.4,68.4
20160222130000,88.8,31.4894,33,55.6,70.5,70.4,68.4
20160222131500,87.6,31.0638,33,55.6,70.5,70.4,68.4
20160222133000,88.8,31.4894,33,56.3,70.7,70.4,68.4
20160222134500,88.8,31.4894,33,56.3,70.6,70.4,68.4
20160222140000,88.8,31.4894,33,56.3,70.4,70.4,68.4
20160222141500,88.8,31.4894,33,56.3,70.5,70.4,68.4
20160222143000,100.8,35.7447,35,56.3,70.7,70.4,68.4
20160222144500,99.6,35.3191,35,56.3,70.6,70.4,68.4
20160222150000,99.6,35.3191,35,56.3,70.5,70.4,68.4
20160222151500,99.6,35.3191,35,56.3,70.5,70.4,68.4
20160222153000,99.6,35.3191,35,55.6,70.7,70.4,68.4
20160222154500,118.8,42.1277,37,55.6,70.8,70.4,68.4
20160222160000,122.4,43.4043,38,55.6,70.7,70.4,68.4
20160222161500,122.4,43.4043,38,55.6,70.6,70.4,68.4
20160222163000,122.4,43.4043,38,55.6,70.5,70.4,68.4
20160222164500,122.4,43.4043,38,55.6,70.3,70.4,68.4
20160222170000,124.2,44.0426,38,55.6,70.1,70.4,68.4
20160222171500,109.2,38.7234,36,55.6,70.0,70.4,68.4
20160222173000,99.0,35.1064,33,55.6,70.0,70.4,68.4
20160222174500,80.4,28.5106,31,55.6,70.0,70.4,68.4
20160222180000,69.6,24.6809,29,55.6,70.0,70.4,68.4
20160222181500,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160222183000,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160222184500,38.4,13.617,23,56.4,70.2,70.4,68.4
20160222190000,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160222191500,49.2,17.4468,26,56.4,70.3,70.4,68.4
20160222193000,49.2,17.4468,26,56.4,70.3,70.4,68.4
20160222194500,53.4,18.9362,26,56.4,70.3,70.4,68.4
20160222200000,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160222201500,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160222203000,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160222204500,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160222210000,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160222211500,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160222213000,55.8,19.7872,26,56.4,70.2,70.4,68.4
20160222214500,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160222220000,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160222221500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160222223000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160222224500,49.2,17.4468,27,56.4,70.2,70.4,68.4
20160222230000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160222231500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160222233000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160222234500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223000000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223001500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223003000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223004500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223010000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223011500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223013000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223014500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223020000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223021500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223023000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223024500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223030000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223031500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223033000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223034500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223040000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223041500,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160223043000,53.4,18.9362,26,56.4,70.2,70.4,68.4
20160223044500,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160223050000,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160223051500,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160223053000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223054500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223060000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223061500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223063000,55.8,19.7872,27,56.4,70.2,70.4,68.4
20160223064500,49.2,17.4468,26,56.4,70.3,70.4,68.4
20160223070000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223071500,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223073000,53.4,18.9362,27,56.4,70.2,70.4,68.4
20160223074500,0.0,0.0,8,57.1,70.1,70.4,68.4
20160223080000,0.0,0.0,7,60.1,70.1,70.4,68.4
20160223081500,0.0,0.0,8,61.1,70.2,70.4,68.4
20160223083000,0.0,0.0,8,61.1,70.3,70.4,68.4
20160223084500,0.0,0.0,8,61.1,70.4,70.4,68.4
20160223090000,0.0,0.0,8,61.9,70.2,70.4,68.4
20160223091500,0.0,0.0,8,61.9,70.5,70.4,68.4
20160223093000,0.0,0.0,8,61.9,70.5,70.4,68.4
20160223094500,0.0,0.0,9,62.8,70.6,70.4,68.4
20160223100000,63.0,22.3404,28,57.6,70.8,70.4,68.4
20160223101500,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160223103000,63.0,22.3404,28,55.6,70.4,70.4,68.4
20160223104500,63.0,22.3404,28,56.3,70.4,70.4,68.4
20160223110000,61.2,21.7021,28,56.3,70.4,70.4,68.4
20160223111500,59.4,21.0638,28,56.3,70.3,70.4,68.4
20160223113000,59.4,21.0638,28,56.3,70.2,70.4,68.4
20160223114500,59.4,21.0638,28,56.3,70.3,70.4,68.4
20160223120000,59.4,21.0638,28,56.3,70.3,70.4,68.4
20160223121500,61.2,21.7021,28,56.3,70.5,70.4,68.4
20160223123000,59.4,21.0638,28,55.6,70.4,70.4,68.4
20160223124500,59.4,21.0638,28,55.6,70.3,70.4,68.4
20160223130000,61.2,21.7021,28,55.6,70.2,70.4,68.4
20160223131500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160223133000,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160223134500,53.4,18.9362,27,56.3,70.2,70.4,68.4
20160223140000,49.2,17.4468,27,56.3,70.3,70.4,68.4
20160223141500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160223143000,53.4,18.9362,27,56.3,70.3,70.4,68.4
20160223144500,68.4,24.2553,29,56.4,70.3,70.4,68.4
20160223150000,0.0,0.0,8,57.9,70.1,70.4,68.4
20160223151500,0.0,0.0,6,60.3,70.1,70.4,68.4
20160223153000,0.0,0.0,7,61.1,70.3,70.4,68.4
20160223154500,0.0,0.0,7,61.1,70.4,70.4,68.4
20160223160000,0.0,0.0,7,61.9,70.6,70.4,68.4
20160223161500,91.8,32.5532,34,55.6,70.9,70.4,68.4
20160223163000,86.4,30.6383,32,55.6,70.5,70.4,68.4
20160223164500,87.6,31.0638,32,55.6,70.5,70.4,68.4
20160223170000,87.6,31.0638,32,55.6,70.4,70.4,68.4
20160223171500,87.6,31.0638,32,55.6,70.3,70.4,68.4
20160223173000,88.8,31.4894,32,55.6,70.2,70.4,68.4
20160223174500,80.4,28.5106,31,55.6,70.1,70.4,68.4
20160223180000,71.4,25.3191,29,55.6,70.1,70.4,68.4
20160223181500,69.6,24.6809,29,55.6,70.1,70.4,68.4
20160223183000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160223184500,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160223190000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160223191500,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160223193000,51.0,18.0851,26,56.4,70.2,70.4,68.4
20160223194500,49.2,17.4468,26,56.4,70.2,70.4,68.4
20160223200000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223201500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223203000,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223204500,51.0,18.0851,27,56.4,70.2,70.4,68.4
20160223210000,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160223211500,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160223213000,49.2,17.4468,26,55.6,70.2,70.4,68.4
20160223214500,49.2,17.4468,26,55.6,70.2,70.4,68.4
20160223220000,51.0,18.0851,26,55.6,70.2,70.4,68.4
20160223221500,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160223223000,51.0,18.0851,27,55.6,70.2,70.4,68.4
20160223224500,49.2,17.4468,27,55.6,70.2,70.4,68.4
20160223230000,0.0,0.0,9,56.3,70.1,70.4,68.4
20160223231500,43.8,15.5319,22,56.3,70.1,70.4,68.4
20160223233000,0.0,0.0,9,56.3,70.1,70.4,68.4
20160223234500,0.0,0.0,20,56.3,70.2,70.4,68.4
20160224000000,49.2,17.4468,27,56.3,70.2,70.4,68.4
20160224001500,51.0,18.0851,27,56.3,70.2,70.4,68.4
20160224003000,49.2,17.4468,27,56.3,70.2,70.4,68.4
20160224004500,51.0,18.0851,28,56.3,70.2,70.4,68.4
20160224010000,0.0,0.0,9,56.3,70.1,70.4,68.4
20160224011500,0.0,0.0,0,59.1,70.5,70.4,68.4
20160224013000,0.0,0.0,2,59.9,70.7,70.4,68.4
20160224014500,0.0,0.0,5,59.9,70.8,70.4,68.4
20160224020000,49.2,17.4468,27,56.8,70.9,70.4,68.4
20160224021500,55.8,19.7872,28,56.8,70.8,70.4,68.4
20160224023000,0.0,0.0,9,56.8,70.6,70.4,68.4
20160224024500,49.2,17.4468,27,56.8,70.7,70.4,68.4
20160224030000,0.0,0.0,9,54.7,70.6,70.4,68.4
20160224031500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160224033000,53.4,18.9362,28,57.1,70.7,70.4,68.4
20160224034500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160224040000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160224041500,51.0,18.0851,28,55.2,70.7,70.4,68.4
20160224043000,0.0,0.0,9,57.0,70.6,70.4,68.4
20160224044500,0.0,0.0,9,57.9,70.7,70.4,68.4
20160224050000,0.0,0.0,9,55.9,70.6,70.4,68.4
20160224051500,51.0,18.0851,28,56.5,70.7,70.4,68.4
20160224053000,0.0,0.0,9,56.5,70.6,70.4,68.4
20160224054500,0.0,0.0,23,57.1,70.7,70.4,68.4
20160224060000,0.0,0.0,19,54.7,70.6,70.4,68.4
20160224061500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160224063000,0.0,0.0,9,56.8,70.5,70.4,68.4
20160224064500,80.4,28.5106,32,54.3,70.4,70.4,68.4
20160224070000,80.4,28.5106,32,53.7,70.2,70.4,68.4
20160224071500,51.0,18.0851,28,56.0,70.1,70.4,68.4
20160224073000,49.2,17.4468,28,55.1,70.2,70.4,68.4
20160224074500,51.0,18.0851,28,55.7,70.2,70.4,68.4
20160224080000,0.0,0.0,5,58.3,70.0,70.4,68.4
20160224081500,0.0,0.0,6,59.5,70.2,70.4,68.4
20160224083000,0.0,0.0,6,59.5,70.2,70.4,68.4
20160224084500,0.0,0.0,6,60.3,70.3,70.4,68.4
20160224090000,0.0,0.0,6,60.3,70.4,70.4,68.4
20160224091500,0.0,0.0,7,60.3,70.7,70.4,68.4
20160224093000,0.0,0.0,6,60.3,70.5,70.4,68.4
20160224094500,0.0,0.0,6,60.3,70.3,70.4,68.4
20160224100000,0.0,0.0,6,60.3,70.3,70.4,68.4
20160224101500,0.0,0.0,2,60.3,69.9,70.4,68.4
20160224103000,0.0,0.0,0,61.1,69.6,70.4,68.4
20160224104500,0.0,0.0,1,61.1,69.8,70.4,68.4
20160224110000,0.0,0.0,0,61.1,69.9,70.4,68.4
20160224111500,0.0,0.0,0,61.1,70.0,70.4,68.4
20160224113000,0.0,0.0,2,61.9,70.2,70.4,68.4
20160224114500,0.0,0.0,2,61.9,70.2,70.4,68.4
20160224120000,0.0,0.0,0,61.9,70.0,70.4,68.4
20160224121500,0.0,0.0,1,61.9,70.0,70.4,68.4
20160224123000,0.0,0.0,1,61.9,70.1,70.4,68.4
20160224124500,0.0,0.0,0,61.9,70.1,70.4,68.4
20160224130000,0.0,0.0,1,61.9,70.2,70.4,68.4
20160224131500,0.0,0.0,1,61.9,70.2,70.4,68.4
20160224133000,0.0,0.0,1,62.8,70.3,70.4,68.4
20160224134500,0.0,0.0,0,62.8,70.1,70.4,68.4
20160224140000,0.0,0.0,0,62.8,70.0,70.4,68.4
20160224141500,0.0,0.0,1,62.8,70.0,70.4,68.4
20160224143000,0.0,0.0,1,62.8,70.3,70.4,68.4
20160224144500,0.0,0.0,1,62.8,70.5,70.4,68.4
20160224150000,0.0,0.0,1,62.8,70.4,70.4,68.4
20160224151500,0.0,0.0,1,62.8,70.5,70.4,68.4
20160224153000,0.0,0.0,1,62.8,70.3,70.4,68.4
20160224154500,0.0,0.0,1,62.8,70.4,70.4,68.4
20160224160000,0.0,0.0,1,62.8,70.3,70.4,68.4
20160224161500,0.0,0.0,1,62.8,70.2,70.4,68.4
20160224163000,0.0,0.0,1,62.8,70.4,70.4,68.4
20160224164500,0.0,0.0,1,62.8,70.5,70.4,68.4
20160224170000,0.0,0.0,1,62.8,70.6,70.4,68.4
20160224171500,0.0,0.0,8,62.8,71.1,70.4,68.4
20160224173000,0.0,0.0,6,58.7,70.6,70.4,68.4
20160224174500,64.8,22.9787,27,57.5,70.7,70.4,68.4
20160224180000,55.8,19.7872,25,55.8,70.7,70.4,68.4
20160224181500,0.0,0.0,9,56.8,70.6,70.4,68.4
20160224183000,0.0,0.0,10,56.8,70.6,70.4,68.4
20160224184500,59.4,21.0638,26,54.3,70.7,70.4,68.4
20160224190000,51.0,18.0851,26,57.5,70.7,70.4,68.4
20160224191500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160224193000,0.0,0.0,12,56.3,70.6,70.4,68.4
20160224194500,57.6,20.4255,26,56.3,70.7,70.4,68.4
20160224200000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160224201500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160224203000,51.0,18.0851,26,54.7,70.7,70.4,68.4
20160224204500,0.0,0.0,9,56.8,70.6,70.4,68.4
20160224210000,0.0,0.0,9,56.8,70.6,70.4,68.4
20160224211500,49.2,17.4468,27,55.6,70.7,70.4,68.4
20160224213000,46.8,16.5957,27,56.4,70.7,70.4,68.4
20160224214500,0.0,0.0,9,56.4,70.6,70.4,68.4
20160224220000,0.0,0.0,9,56.4,70.6,70.4,68.4
20160224221500,53.4,18.9362,28,55.6,70.7,70.4,68.4
20160224223000,46.8,16.5957,27,56.2,70.7,70.4,68.4
20160224224500,0.0,0.0,9,55.1,70.6,70.4,68.4
20160224230000,49.2,17.4468,28,56.7,70.7,70.4,68.4
20160224231500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160224233000,51.0,18.0851,28,56.7,70.7,70.4,68.4
20160224234500,51.0,18.0851,28,57.5,70.7,70.4,68.4
20160225000000,0.0,0.0,9,55.6,70.6,70.4,68.4
20160225001500,51.0,18.0851,28,56.4,70.7,70.4,68.4
20160225003000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160225004500,53.4,18.9362,28,55.2,70.7,70.4,68.4
20160225010000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160225011500,49.2,17.4468,28,56.3,70.7,70.4,68.4
20160225013000,0.0,0.0,9,55.1,70.6,70.4,68.4
20160225014500,49.2,17.4468,28,56.0,70.7,70.4,68.4
20160225020000,51.0,18.0851,28,56.0,70.7,70.4,68.4
20160225021500,46.8,16.5957,28,57.2,70.7,70.4,68.4
20160225023000,53.4,18.9362,29,54.3,70.7,70.4,68.4
20160225024500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160225030000,51.0,18.0851,28,55.5,70.7,70.4,68.4
20160225031500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160225033000,49.2,17.4468,28,56.7,70.7,70.4,68.4
20160225034500,31.8,11.2766,26,56.7,70.7,70.4,68.4
20160225040000,0.0,0.0,11,55.2,70.6,70.4,68.4
20160225041500,49.2,17.4468,28,57.1,70.7,70.4,68.4
20160225043000,0.0,0.0,9,55.5,70.6,70.4,68.4
20160225044500,49.2,17.4468,29,57.1,70.7,70.4,68.4
20160225050000,0.0,0.0,9,54.7,70.6,70.4,68.4
20160225051500,53.4,18.9362,29,57.1,70.7,70.4,68.4
20160225053000,0.0,0.0,9,54.7,70.6,70.4,68.4
20160225054500,0.0,0.0,9,56.7,70.6,70.4,68.4
20160225060000,51.0,18.0851,29,54.7,70.7,70.4,68.4
20160225061500,0.0,0.0,9,56.5,70.6,70.4,68.4
20160225063000,41.4,14.6809,28,56.5,70.7,70.4,68.4
20160225064500,51.0,18.0851,29,55.4,70.7,70.4,68.4
20160225070000,0.0,0.0,9,57.1,70.6,70.4,68.4
20160225071500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160225073000,51.0,18.0851,30,57.1,70.7,70.4,68.4
20160225074500,46.8,16.5957,27,57.1,70.6,70.4,68.4
20160225080000,0.0,0.0,9,58.7,70.5,70.4,68.4
20160225081500,49.2,17.4468,28,57.2,70.7,70.4,68.4
20160225083000,61.2,21.7021,32,54.7,70.7,70.4,68.4
20160225084500,61.2,21.7021,32,54.7,70.7,70.4,68.4
20160225090000,61.2,21.7021,32,54.7,70.6,70.4,68.4
20160225091500,61.2,21.7021,32,55.9,70.5,70.4,68.4
20160225093000,61.2,21.7021,32,56.7,70.5,70.4,68.4
20160225094500,63.0,22.3404,32,56.7,70.5,70.4,68.4
20160225100000,63.0,22.3404,32,55.2,70.2,70.4,68.4
20160225101500,0.0,0.0,9,55.2,70.0,70.4,68.4
20160225103000,0.0,0.0,8,59.5,70.2,70.4,68.4
20160225104500,0.0,0.0,7,60.4,70.1,70.4,68.4
20160225110000,0.0,0.0,8,61.1,70.2,70.4,68.4
20160225111500,0.0,0.0,8,61.1,70.2,70.4,68.4
20160225113000,0.0,0.0,7,61.1,70.1,70.4,68.4
20160225114500,59.4,21.0638,32,55.3,70.8,70.4,68.4
20160225120000,61.2,21.7021,32,56.3,70.5,70.4,68.4
20160225121500,61.2,21.7021,32,57.9,70.4,70.4,68.4
20160225123000,61.2,21.7021,32,55.9,70.2,70.4,68.4
20160225124500,61.2,21.7021,32,55.9,70.2,70.4,68.4
20160225130000,59.4,21.0638,32,57.6,70.2,70.4,68.4
20160225131500,57.6,20.4255,32,56.8,70.3,70.4,68.4
20160225133000,59.4,21.0638,32,55.2,70.4,70.4,68.4
20160225134500,0.0,0.0,12,56.0,70.2,70.4,68.4
20160225140000,0.0,0.0,8,59.5,70.0,70.4,68.4
20160225141500,0.0,0.0,5,61.5,70.0,70.4,68.4
20160225143000,0.0,0.0,4,62.4,70.1,70.4,68.4
20160225144500,0.0,0.0,5,63.2,70.3,70.4,68.4
20160225150000,0.0,0.0,5,63.2,70.5,70.4,68.4
20160225151500,0.0,0.0,7,63.2,70.7,70.4,68.4
20160225153000,71.4,25.3191,32,58.1,71.0,70.4,68.4
20160225154500,80.4,28.5106,36,55.5,70.9,70.4,68.4
20160225160000,99.0,35.1064,38,54.7,70.8,70.4,68.4
20160225161500,99.0,35.1064,38,56.6,70.7,70.4,68.4
20160225163000,111.6,39.5745,40,54.8,70.7,70.4,68.4
20160225164500,117.6,41.7021,41,57.1,70.6,70.4,68.4
20160225170000,123.6,43.8298,41,55.2,70.5,70.4,68.4
20160225171500,123.6,43.8298,41,54.5,70.4,70.4,68.4
20160225173000,121.8,43.1915,41,55.9,70.2,70.4,68.4
20160225174500,124.2,44.0426,41,57.1,70.1,70.4,68.4
20160225180000,111.6,39.5745,39,55.2,70.1,70.4,68.4
20160225181500,99.6,35.3191,37,54.3,70.0,70.4,68.4
20160225183000,91.8,32.5532,36,54.3,70.1,70.4,68.4
20160225184500,87.6,31.0638,35,54.3,70.1,70.4,68.4
20160225190000,79.2,28.0851,34,55.2,70.1,70.4,68.4
20160225191500,69.6,24.6809,33,55.9,70.1,70.4,68.4
20160225193000,71.4,25.3191,33,57.1,70.1,70.4,68.4
20160225194500,69.6,24.6809,33,56.3,70.1,70.4,68.4
20160225200000,66.6,23.617,32,55.2,70.1,70.4,68.4
20160225201500,66.6,23.617,32,55.2,70.1,70.4,68.4
20160225203000,53.4,18.9362,31,56.2,70.2,70.4,68.4
20160225204500,53.4,18.9362,31,57.1,70.2,70.4,68.4
20160225210000,53.4,18.9362,31,56.3,70.2,70.4,68.4
20160225211500,53.4,18.9362,31,54.9,70.2,70.4,68.4
20160225213000,49.2,17.4468,31,54.9,70.2,70.4,68.4
20160225214500,49.2,17.4468,31,56.1,70.2,70.4,68.4
20160225220000,53.4,18.9362,31,56.9,70.2,70.4,68.4
20160225221500,55.8,19.7872,32,55.2,70.2,70.4,68.4
20160225223000,51.0,18.0851,31,55.2,70.2,70.4,68.4
20160225224500,53.4,18.9362,31,55.2,70.2,70.4,68.4
20160225230000,51.0,18.0851,31,57.1,70.2,70.4,68.4
20160225231500,57.6,20.4255,32,54.8,70.2,70.4,68.4
20160225233000,53.4,18.9362,31,55.5,70.2,70.4,68.4
20160225234500,0.0,0.0,9,56.3,70.1,70.4,68.4
20160226000000,55.8,19.7872,32,54.8,70.2,70.4,68.4
20160226001500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160226003000,51.0,18.0851,31,55.9,70.2,70.4,68.4
20160226004500,55.8,19.7872,32,54.7,70.2,70.4,68.4
20160226010000,31.8,11.2766,31,57.9,70.2,70.4,68.4
20160226011500,53.4,18.9362,31,56.0,70.2,70.4,68.4
20160226013000,53.4,18.9362,32,55.1,70.2,70.4,68.4
20160226014500,0.0,0.0,9,57.1,70.1,70.4,68.4
20160226020000,51.0,18.0851,31,54.7,70.2,70.4,68.4
20160226021500,0.0,0.0,9,56.3,70.1,70.4,68.4
20160226023000,49.2,17.4468,31,56.3,70.2,70.4,68.4
20160226024500,0.0,0.0,9,56.3,70.1,70.4,68.4
20160226030000,51.0,18.0851,32,54.9,70.2,70.4,68.4
20160226031500,0.0,0.0,9,55.8,70.1,70.4,68.4
20160226033000,49.2,17.4468,31,57.5,70.2,70.4,68.4
20160226034500,51.0,18.0851,32,55.2,70.2,70.4,68.4
20160226040000,0.0,0.0,9,57.5,70.1,70.4,68.4
20160226041500,51.0,18.0851,32,55.5,70.2,70.4,68.4
20160226043000,49.2,17.4468,32,55.5,70.1,70.4,68.4
20160226044500,51.0,18.0851,32,55.5,70.2,70.4,68.4
20160226050000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160226051500,49.2,17.4468,32,57.1,70.2,70.4,68.4
20160226053000,0.0,0.0,21,57.1,70.2,70.4,68.4
20160226054500,53.4,18.9362,32,54.3,70.2,70.4,68.4
20160226060000,49.2,17.4468,32,55.6,70.2,70.4,68.4
20160226061500,0.0,0.0,9,55.6,70.1,70.4,68.4
20160226063000,51.0,18.0851,33,56.3,70.2,70.4,68.4
20160226064500,51.0,18.0851,33,54.7,70.2,70.4,68.4
20160226070000,53.4,18.9362,34,54.7,70.2,70.4,68.4
20160226071500,53.4,18.9362,34,56.3,70.1,70.4,68.4
20160226073000,51.0,18.0851,34,55.5,70.2,70.4,68.4
20160226074500,51.0,18.0851,34,55.5,70.2,70.4,68.4
20160226080000,63.0,22.3404,37,56.7,70.2,70.4,68.4
20160226081500,63.0,22.3404,36,55.9,70.2,70.4,68.4
20160226083000,0.0,0.0,9,58.6,70.3,70.4,68.4
20160226084500,0.0,0.0,9,60.5,70.6,70.4,68.4
20160226090000,51.0,18.0851,34,57.6,70.7,70.4,68.4
20160226091500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160226093000,51.0,18.0851,34,56.3,70.7,70.4,68.4
20160226094500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160226100000,49.2,17.4468,35,55.3,70.7,70.4,68.4
20160226101500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160226103000,49.2,17.4468,33,56.3,70.7,70.4,68.4
20160226104500,51.0,18.0851,33,56.3,70.7,70.4,68.4
20160226110000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160226111500,46.8,16.5957,35,56.5,70.7,70.4,68.4
20160226113000,0.0,0.0,9,57.9,70.6,70.4,68.4
20160226114500,0.0,0.0,9,57.9,70.6,70.4,68.4
20160226120000,49.2,17.4468,34,55.5,70.7,70.4,68.4
20160226121500,41.4,14.6809,33,58.7,70.7,70.4,68.4
20160226123000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160226124500,51.0,18.0851,34,57.4,70.7,70.4,68.4
20160226130000,0.0,0.0,26,57.4,70.7,70.4,68.4
20160226131500,51.0,18.0851,34,55.6,70.7,70.4,68.4
20160226133000,51.0,18.0851,34,58.7,70.7,70.4,68.4
20160226134500,0.0,0.0,9,58.7,70.6,70.4,68.4
20160226140000,53.4,18.9362,36,56.0,70.7,70.4,68.4
20160226141500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160226143000,51.0,18.0851,36,57.1,70.7,70.4,68.4
20160226144500,0.0,0.0,9,57.1,70.6,70.4,68.4
20160226150000,57.6,20.4255,35,57.1,70.8,70.4,68.4
20160226151500,66.6,23.617,38,57.1,70.6,70.4,68.4
20160226153000,64.8,22.9787,38,57.1,70.5,70.4,68.4
20160226154500,64.8,22.9787,38,55.9,70.5,70.4,68.4
20160226160000,64.8,22.9787,38,55.2,70.5,70.4,68.4
20160226161500,64.8,22.9787,38,55.2,70.4,70.4,68.4
20160226163000,66.6,23.617,38,57.2,70.3,70.4,68.4
20160226164500,63.0,22.3404,38,57.2,70.3,70.4,68.4
20160226170000,64.8,22.9787,38,56.4,70.3,70.4,68.4
20160226171500,63.0,22.3404,38,56.4,70.3,70.4,68.4
20160226173000,63.0,22.3404,38,54.8,70.2,70.4,68.4
20160226174500,64.8,22.9787,38,55.9,70.2,70.4,68.4
20160226180000,64.8,22.9787,38,57.5,70.2,70.4,68.4
20160226181500,64.8,22.9787,38,55.5,70.2,70.4,68.4
20160226183000,66.6,23.617,38,55.5,70.1,70.4,68.4
20160226184500,55.8,19.7872,37,56.7,70.2,70.4,68.4
20160226190000,55.8,19.7872,37,54.7,70.2,70.4,68.4
20160226191500,0.0,0.0,12,56.4,70.1,70.4,68.4
20160226193000,55.8,19.7872,37,55.3,70.2,70.4,68.4
20160226194500,53.4,18.9362,37,55.3,70.2,70.4,68.4
20160226200000,53.4,18.9362,37,55.3,70.2,70.4,68.4
20160226201500,53.4,18.9362,37,56.4,70.2,70.4,68.4
20160226203000,53.4,18.9362,37,55.0,70.2,70.4,68.4
20160226204500,53.4,18.9362,37,56.4,70.2,70.4,68.4
20160226210000,0.0,0.0,9,54.3,70.1,70.4,68.4
20160226211500,59.4,21.0638,37,57.1,70.2,70.4,68.4
20160226213000,59.4,21.0638,37,54.7,70.2,70.4,68.4
20160226214500,0.0,0.0,16,54.7,70.1,70.4,68.4
20160226220000,41.4,14.6809,31,55.8,70.1,70.4,68.4
20160226221500,53.4,18.9362,37,56.4,70.2,70.4,68.4
20160226223000,53.4,18.9362,37,56.4,70.2,70.4,68.4
20160226224500,53.4,18.9362,36,55.6,70.2,70.4,68.4
20160226230000,53.4,18.9362,36,54.3,70.2,70.4,68.4
20160226231500,57.6,20.4255,35,54.3,70.1,70.4,68.4
20160226233000,0.0,0.0,9,55.5,70.2,70.4,68.4
20160226234500,57.6,20.4255,37,55.5,70.2,70.4,68.4
20160227000000,57.6,20.4255,37,54.8,70.2,70.4,68.4
20160227001500,55.8,19.7872,37,54.8,70.2,70.4,68.4
20160227003000,53.4,18.9362,36,54.8,70.2,70.4,68.4
20160227004500,53.4,18.9362,36,54.8,70.2,70.4,68.4
20160227010000,0.0,0.0,9,56.7,70.1,70.4,68.4
20160227011500,0.0,0.0,0,59.5,70.6,70.4,68.4
20160227013000,0.0,0.0,3,60.7,70.8,70.4,68.4
20160227014500,51.0,18.0851,26,56.8,71.0,70.4,68.4
20160227020000,57.6,20.4255,28,55.2,70.8,70.4,68.4
20160227021500,0.0,0.0,9,55.9,70.6,70.4,68.4
20160227023000,51.0,18.0851,28,54.7,70.7,70.4,68.4
20160227024500,51.0,18.0851,28,56.3,70.7,70.4,68.4
20160227030000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160227031500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160227033000,51.0,18.0851,28,54.7,70.7,70.4,68.4
20160227034500,49.2,17.4468,28,56.7,70.7,70.4,68.4
20160227040000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160227041500,0.0,0.0,9,55.5,70.6,70.4,68.4
20160227043000,51.0,18.0851,28,54.7,70.7,70.4,68.4
20160227044500,0.0,0.0,9,55.4,70.6,70.4,68.4
20160227050000,0.0,0.0,9,56.7,70.6,70.4,68.4
20160227051500,49.2,17.4468,29,54.7,70.7,70.4,68.4
20160227053000,51.0,18.0851,29,56.6,70.7,70.4,68.4
20160227054500,0.0,0.0,9,56.6,70.6,70.4,68.4
20160227060000,0.0,0.0,9,55.3,70.6,70.4,68.4
20160227061500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160227063000,51.0,18.0851,29,54.4,70.7,70.4,68.4
20160227064500,51.0,18.0851,29,56.4,70.7,70.4,68.4
20160227070000,0.0,0.0,9,56.4,70.6,70.4,68.4
20160227071500,51.0,18.0851,29,55.5,70.7,70.4,68.4
20160227073000,0.0,0.0,9,56.3,70.6,70.4,68.4
20160227074500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160227080000,53.4,18.9362,31,56.3,70.7,70.4,68.4
20160227081500,38.4,13.617,29,56.3,70.7,70.4,68.4
20160227083000,51.0,18.0851,30,56.3,70.7,70.4,68.4
20160227084500,49.2,17.4468,30,56.3,70.7,70.4,68.4
20160227090000,53.4,18.9362,30,56.3,70.7,70.4,68.4
20160227091500,0.0,0.0,14,57.5,70.7,70.4,68.4
20160227093000,53.4,18.9362,31,54.7,70.7,70.4,68.4
20160227094500,59.4,21.0638,32,55.5,70.7,70.4,68.4
20160227100000,57.6,20.4255,31,57.2,70.7,70.4,68.4
20160227101500,0.0,0.0,10,55.1,70.6,70.4,68.4
20160227103000,0.0,0.0,9,55.1,70.6,70.4,68.4
20160227104500,0.0,0.0,9,56.3,70.6,70.4,68.4
20160227110000,0.0,0.0,9,55.6,70.5,70.4,68.4
20160227111500,53.4,18.9362,31,58.3,70.7,70.4,68.4
20160227113000,0.0,0.0,9,57.5,70.6,70.4,68.4
20160227114500,0.0,0.0,9,57.5,70.6,70.4,68.4
20160227120000,49.2,17.4468,31,55.9,70.7,70.4,68.4
20160227121500,55.8,19.7872,32,55.9,70.7,70.4,68.4
20160227123000,0.0,0.0,17,58.3,70.7,70.4,68.4
20160227124500,0.0,0.0,9,56.2,70.6,70.4,68.4
20160227130000,51.0,18.0851,32,55.6,70.7,70.4,68.4
20160227131500,0.0,0.0,14,57.5,70.7,70.4,68.4
20160227133000,51.0,18.0851,32,58.2,70.7,70.4,68.4
20160227134500,41.4,14.6809,31,58.8,70.7,70.4,68.4
20160227140000,53.4,18.9362,32,55.7,70.7,70.4,68.4
20160227141500,57.6,20.4255,33,55.7,70.5,70.4,68.4
20160227143000,55.8,19.7872,33,56.5,70.5,70.4,68.4
20160227144500,55.8,19.7872,33,57.9,70.4,70.4,68.4
20160227150000,55.8,19.7872,33,57.1,70.3,70.4,68.4
20160227151500,55.8,19.7872,33,55.2,70.3,70.4,68.4
20160227153000,57.6,20.4255,33,55.2,70.3,70.4,68.4
20160227154500,57.6,20.4255,33,56.7,70.3,70.4,68.4
20160227160000,55.8,19.7872,33,57.8,70.3,70.4,68.4
20160227161500,55.8,19.7872,33,55.9,70.2,70.4,68.4
20160227163000,55.8,19.7872,33,54.9,70.2,70.4,68.4
20160227164500,55.8,19.7872,33,57.5,70.2,70.4,68.4
20160227170000,55.8,19.7872,33,56.7,70.2,70.4,68.4
20160227171500,55.8,19.7872,33,55.2,70.2,70.4,68.4
20160227173000,57.6,20.4255,33,56.0,70.2,70.4,68.4
20160227174500,57.6,20.4255,33,57.5,70.2,70.4,68.4
20160227180000,51.0,18.0851,32,55.5,70.2,70.4,68.4
20160227181500,53.4,18.9362,32,56.4,70.2,70.4,68.4
20160227183000,51.0,18.0851,32,54.7,70.2,70.4,68.4
20160227184500,51.0,18.0851,32,56.8,70.2,70.4,68.4
20160227190000,51.0,18.0851,32,54.6,70.2,70.4,68.4
20160227191500,51.0,18.0851,32,57.1,70.2,70.4,68.4
20160227193000,51.0,18.0851,32,54.3,70.2,70.4,68.4
20160227194500,51.0,18.0851,32,56.7,70.2,70.4,68.4
20160227200000,51.0,18.0851,32,54.7,70.2,70.4,68.4
20160227201500,51.0,18.0851,32,56.5,70.2,70.4,68.4
20160227203000,53.4,18.9362,32,54.7,70.2,70.4,68.4
20160227204500,0.0,0.0,9,55.3,70.1,70.4,68.4
20160227210000,53.4,18.9362,32,55.3,70.2,70.4,68.4
20160227211500,0.0,0.0,20,55.3,70.2,70.4,68.4
20160227213000,53.4,18.9362,32,56.3,70.2,70.4,68.4
20160227214500,51.0,18.0851,32,56.3,70.2,70.4,68.4
20160227220000,53.4,18.9362,32,55.6,70.2,70.4,68.4
20160227221500,49.2,17.4468,32,54.4,70.2,70.4,68.4
20160227223000,51.0,18.0851,32,55.0,70.2,70.4,68.4
20160227224500,49.2,17.4468,32,56.3,70.2,70.4,68.4
20160227230000,46.8,16.5957,32,56.3,70.2,70.4,68.4
20160227231500,51.0,18.0851,32,54.7,70.2,70.4,68.4
20160227233000,53.4,18.9362,33,54.7,70.2,70.4,68.4
20160227234500,53.4,18.9362,33,55.5,70.2,70.4,68.4
20160228000000,49.2,17.4468,32,55.5,70.2,70.4,68.4
20160228001500,49.2,17.4468,33,55.5,70.2,70.4,68.4
20160228003000,49.2,17.4468,33,56.6,70.2,70.4,68.4
20160228004500,49.2,17.4468,32,55.6,70.2,70.4,68.4
20160228010000,53.4,18.9362,33,55.6,70.2,70.4,68.4
20160228011500,51.0,18.0851,32,54.8,70.2,70.4,68.4
20160228013000,0.0,0.0,20,56.7,70.2,70.4,68.4
20160228014500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160228020000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160228021500,49.2,17.4468,32,55.5,70.2,70.4,68.4
20160228023000,53.4,18.9362,33,53.9,70.2,70.4,68.4
20160228024500,49.2,17.4468,32,56.3,70.2,70.4,68.4
20160228030000,51.0,18.0851,33,54.3,70.2,70.4,68.4
20160228031500,51.0,18.0851,33,55.4,70.2,70.4,68.4
20160228033000,51.0,18.0851,33,55.4,70.2,70.4,68.4
20160228034500,49.2,17.4468,33,54.5,70.2,70.4,68.4
20160228040000,51.0,18.0851,33,55.9,70.2,70.4,68.4
20160228041500,51.0,18.0851,33,54.3,70.2,70.4,68.4
20160228043000,51.0,18.0851,34,56.3,70.2,70.4,68.4
20160228044500,41.4,14.6809,32,55.6,70.2,70.4,68.4
20160228050000,49.2,17.4468,34,55.6,70.2,70.4,68.4
20160228051500,0.0,0.0,12,54.7,70.1,70.4,68.4
20160228053000,53.4,18.9362,35,55.6,70.2,70.4,68.4
20160228054500,51.0,18.0851,34,54.3,70.2,70.4,68.4
20160228060000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160228061500,61.2,21.7021,36,54.3,70.2,70.4,68.4
20160228063000,51.0,18.0851,35,56.3,70.2,70.4,68.4
20160228064500,57.6,20.4255,37,54.3,70.2,70.4,68.4
20160228070000,57.6,20.4255,37,56.0,70.2,70.4,68.4
20160228071500,55.8,19.7872,36,56.0,70.2,70.4,68.4
20160228073000,57.6,20.4255,36,54.3,70.2,70.4,68.4
20160228074500,61.2,21.7021,37,55.2,70.2,70.4,68.4
20160228080000,59.4,21.0638,37,56.0,70.2,70.4,68.4
20160228081500,59.4,21.0638,37,56.0,70.2,70.4,68.4
20160228083000,57.6,20.4255,37,56.8,70.2,70.4,68.4
20160228084500,51.0,18.0851,37,56.8,70.2,70.4,68.4
20160228090000,51.0,18.0851,37,55.9,70.2,70.4,68.4
20160228091500,51.0,18.0851,37,55.9,70.2,70.4,68.4
20160228093000,53.4,18.9362,37,55.2,70.2,70.4,68.4
20160228094500,51.0,18.0851,37,55.2,70.2,70.4,68.4
20160228100000,55.8,19.7872,37,55.2,70.2,70.4,68.4
20160228101500,53.4,18.9362,37,55.2,70.2,70.4,68.4
20160228103000,53.4,18.9362,37,55.2,70.2,70.4,68.4
20160228104500,53.4,18.9362,37,55.2,70.2,70.4,68.4
20160228110000,51.0,18.0851,37,55.2,70.2,70.4,68.4
20160228111500,51.0,18.0851,37,55.2,70.2,70.4,68.4
20160228113000,51.0,18.0851,37,55.2,70.2,70.4,68.4
20160228114500,53.4,18.9362,37,56.4,70.2,70.4,68.4
20160228120000,51.0,18.0851,37,57.1,70.2,70.4,68.4
20160228121500,51.0,18.0851,37,57.1,70.2,70.4,68.4
20160228123000,51.0,18.0851,37,55.9,70.2,70.4,68.4
20160228124500,51.0,18.0851,37,57.1,70.2,70.4,68.4
20160228130000,51.0,18.0851,37,55.9,70.2,70.4,68.4
20160228131500,51.0,18.0851,37,57.1,70.2,70.4,68.4
20160228133000,51.0,18.0851,37,56.4,70.2,70.4,68.4
20160228134500,49.2,17.4468,37,56.4,70.2,70.4,68.4
20160228140000,53.4,18.9362,38,56.4,70.2,70.4,68.4
20160228141500,53.4,18.9362,38,56.4,70.2,70.4,68.4
20160228143000,53.4,18.9362,38,56.4,70.2,70.4,68.4
20160228144500,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228150000,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228151500,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228153000,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228154500,51.0,18.0851,38,56.4,70.3,70.4,68.4
20160228160000,51.0,18.0851,38,56.4,70.3,70.4,68.4
20160228161500,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228163000,53.4,18.9362,38,56.4,70.3,70.4,68.4
20160228164500,51.0,18.0851,38,55.6,70.3,70.4,68.4
20160228170000,51.0,18.0851,38,55.6,70.3,70.4,68.4
20160228171500,51.0,18.0851,38,55.6,70.3,70.4,68.4
20160228173000,51.0,18.0851,38,55.6,70.4,70.4,68.4
20160228174500,51.0,18.0851,38,55.6,70.4,70.4,68.4
20160228180000,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228181500,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228183000,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228184500,51.0,18.0851,38,56.3,70.4,70.4,68.4
20160228190000,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228191500,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228193000,53.4,18.9362,38,56.3,70.5,70.4,68.4
20160228194500,53.4,18.9362,38,56.3,70.4,70.4,68.4
20160228200000,55.8,19.7872,38,56.3,70.4,70.4,68.4
20160228201500,53.4,18.9362,38,55.6,70.5,70.4,68.4
20160228203000,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228204500,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228210000,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228211500,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228213000,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228214500,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228220000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160228221500,51.0,18.0851,38,55.6,70.3,70.4,68.4
20160228223000,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228224500,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228230000,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228231500,53.4,18.9362,38,55.6,70.4,70.4,68.4
20160228233000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160228234500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229000000,55.8,19.7872,38,55.6,70.3,70.4,68.4
20160229001500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229003000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229004500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229010000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229011500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229013000,55.8,19.7872,38,55.6,70.3,70.4,68.4
20160229014500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229020000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229021500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229023000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229024500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229030000,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229031500,53.4,18.9362,38,55.6,70.3,70.4,68.4
20160229033000,55.8,19.7872,38,55.6,70.3,70.4,68.4
20160229034500,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229040000,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229041500,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229043000,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229044500,53.4,18.9362,38,55.6,70.2,70.4,68.4
20160229050000,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229051500,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229053000,53.4,18.9362,38,55.6,70.2,70.4,68.4
20160229054500,53.4,18.9362,38,55.6,70.2,70.4,68.4
20160229060000,55.8,19.7872,38,55.6,70.2,70.4,68.4
20160229061500,53.4,18.9362,38,55.6,70.2,70.4,68.4
20160229063000,0.0,0.0,7,57.1,70.0,70.4,68.4
20160229064500,0.0,0.0,9,60.3,70.7,70.4,68.4
20160229070000,57.6,20.4255,36,56.0,70.4,70.4,68.4
20160229071500,59.4,21.0638,36,56.0,70.3,70.4,68.4
20160229073000,57.6,20.4255,36,56.0,70.3,70.4,68.4
20160229074500,57.6,20.4255,36,56.0,70.3,70.4,68.4
20160229080000,57.6,20.4255,36,56.0,70.2,70.4,68.4
20160229081500,0.0,0.0,8,57.9,70.1,70.4,68.4
20160229083000,0.0,0.0,5,60.3,70.0,70.4,68.4
20160229084500,0.0,0.0,3,61.5,70.0,70.4,68.4
20160229090000,0.0,0.0,4,61.5,70.3,70.4,68.4
20160229091500,0.0,0.0,4,62.8,70.5,70.4,68.4
20160229093000,0.0,0.0,4,62.8,70.5,70.4,68.4
20160229094500,0.0,0.0,5,62.8,70.7,70.4,68.4
20160229100000,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229101500,0.0,0.0,5,62.8,70.6,70.4,68.4
20160229103000,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229104500,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229110000,0.0,0.0,5,62.8,70.4,70.4,68.4
20160229111500,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229113000,0.0,0.0,5,62.8,70.6,70.4,68.4
20160229114500,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229120000,0.0,0.0,5,62.8,70.4,70.4,68.4
20160229121500,0.0,0.0,5,62.8,70.4,70.4,68.4
20160229123000,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229124500,0.0,0.0,5,62.8,70.3,70.4,68.4
20160229130000,0.0,0.0,5,62.8,70.5,70.4,68.4
20160229131500,0.0,0.0,8,62.8,70.8,70.4,68.4
20160229133000,64.8,22.9787,32,56.8,70.9,70.4,68.4
20160229134500,76.2,27.0213,34,56.8,70.6,70.4,68.4
20160229140000,75.0,26.5957,34,56.8,70.7,70.4,68.4
20160229141500,79.2,28.0851,34,56.8,70.7,70.4,68.4
20160229143000,82.2,29.1489,35,56.8,70.7,70.4,68.4
20160229144500,82.2,29.1489,35,56.0,70.5,70.4,68.4
20160229150000,82.2,29.1489,35,56.0,70.7,70.4,68.4
20160229151500,85.2,30.2128,35,56.7,70.7,70.4,68.4
20160229153000,94.2,33.4043,37,56.0,70.4,70.4,68.4
20160229154500,94.2,33.4043,37,56.0,70.4,70.4,68.4
20160229160000,94.2,33.4043,37,56.0,70.5,70.4,68.4
20160229161500,95.4,33.8298,37,56.0,70.6,70.4,68.4
20160229163000,95.4,33.8298,37,56.0,70.5,70.4,68.4
20160229164500,110.4,39.1489,39,56.0,70.8,70.4,68.4
20160229170000,119.4,42.3404,40,56.0,70.7,70.4,68.4
20160229171500,119.4,42.3404,40,56.0,70.5,70.4,68.4
20160229173000,119.4,42.3404,40,56.0,70.4,70.4,68.4
20160229174500,120.6,42.766,40,56.0,70.3,70.4,68.4
20160229180000,120.6,42.766,40,56.0,70.2,70.4,68.4
20160229181500,118.8,42.1277,39,56.0,70.0,70.4,68.4
20160229183000,105.0,37.234,38,56.0,70.0,70.4,68.4
20160229184500,97.8,34.6809,36,56.0,70.0,70.4,68.4
20160229190000,86.4,30.6383,34,56.0,70.0,70.4,68.4
20160229191500,82.2,29.1489,34,56.0,70.1,70.4,68.4
20160229193000,75.0,26.5957,33,56.0,70.1,70.4,68.4
20160229194500,73.2,25.9574,33,56.0,70.1,70.4,68.4
20160229200000,68.4,24.2553,32,56.0,70.1,70.4,68.4
20160229201500,68.4,24.2553,32,56.0,70.2,70.4,68.4
20160229203000,66.6,23.617,32,56.0,70.2,70.4,68.4
20160229204500,66.6,23.617,32,56.0,70.2,70.4,68.4
20160229210000,68.4,24.2553,32,56.0,70.2,70.4,68.4
20160229211500,68.4,24.2553,32,56.0,70.2,70.4,68.4
20160229213000,66.6,23.617,32,56.0,70.2,70.4,68.4
20160229214500,68.4,24.2553,32,56.0,70.3,70.4,68.4
20160229220000,66.6,23.617,32,56.0,70.3,70.4,68.4
20160229221500,68.4,24.2553,32,56.0,70.3,70.4,68.4
20160229223000,66.6,23.617,32,56.0,70.3,70.4,68.4
20160229224500,66.6,23.617,32,56.0,70.3,70.4,68.4
20160229230000,68.4,24.2553,32,56.0,70.3,70.4,68.4
20160229231500,68.4,24.2553,32,56.0,70.3,70.4,68.4
20160229233000,68.4,24.2553,32,56.0,70.2,70.4,68.4
20160229234500,66.6,23.617,32,56.0,70.2,70.4,68.4
20160301000000,66.6,23.617,32,56.0,70.2,70.4,68.4
20160301001500,68.4,24.2553,32,56.0,70.2,70.4,68.4
20160301003000,68.4,24.2553,32,55.2,70.2,70.4,68.4
20160301004500,66.6,23.617,32,55.2,70.2,70.4,68.4
20160301010000,68.4,24.2553,32,55.2,70.2,70.4,68.4
20160301011500,68.4,24.2553,32,55.2,70.2,70.4,68.4
20160301013000,68.4,24.2553,32,55.2,70.2,70.4,68.4
20160301014500,66.6,23.617,32,55.2,70.1,70.4,68.4
20160301020000,59.4,21.0638,31,55.2,70.2,70.4,68.4
20160301021500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301023000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301024500,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301030000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301031500,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301033000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301034500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301040000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301041500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301043000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301044500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301050000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301051500,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301053000,55.8,19.7872,31,55.9,70.3,70.4,68.4
20160301054500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301060000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301061500,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301063000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301064500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301070000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301071500,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301073000,57.6,20.4255,31,55.9,70.2,70.4,68.4
20160301074500,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301080000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160301081500,53.4,18.9362,31,56.8,70.3,70.4,68.4
20160301083000,86.4,30.6383,36,56.0,70.7,70.4,68.4
20160301084500,86.4,30.6383,36,56.0,70.5,70.4,68.4
20160301090000,85.2,30.2128,36,56.0,70.4,70.4,68.4
20160301091500,85.2,30.2128,36,56.0,70.3,70.4,68.4
20160301093000,85.2,30.2128,36,56.0,70.2,70.3,68.3
20160301094500,85.2,30.2128,36,56.0,70.2,70.4,68.4
20160301100000,85.2,30.2128,36,56.0,70.4,70.4,68.4
20160301101500,83.4,29.5745,36,56.0,70.3,70.3,68.3
20160301103000,83.4,29.5745,36,56.0,70.2,70.3,68.3
20160301104500,83.4,29.5745,36,56.0,70.3,70.4,68.4
20160301110000,83.4,29.5745,36,56.0,70.3,70.4,68.4
20160301111500,82.2,29.1489,36,56.0,70.3,70.4,68.4
20160301113000,80.4,28.5106,36,56.0,70.2,70.4,68.4
20160301114500,80.4,28.5106,36,56.0,70.2,70.4,68.4
20160301120000,0.0,0.0,20,57.2,70.1,70.4,68.4
20160301121500,0.0,0.0,9,60.3,70.3,70.4,68.4
20160301123000,0.0,0.0,9,61.5,70.5,70.4,68.4
20160301124500,51.0,18.0851,31,60.5,70.7,70.3,68.3
20160301130000,68.4,24.2553,34,56.4,70.5,70.4,68.4
20160301131500,80.4,28.5106,36,56.4,70.7,70.4,68.4
20160301133000,87.6,31.0638,37,56.4,70.7,70.4,68.4
20160301134500,102.6,36.383,39,56.4,70.8,70.4,68.4
20160301140000,102.6,36.383,39,56.4,70.5,70.3,68.3
20160301141500,103.8,36.8085,39,56.4,70.5,70.4,68.4
20160301143000,105.0,37.234,39,56.4,70.3,70.3,68.3
20160301144500,103.8,36.8085,39,56.4,70.2,70.3,68.3
20160301150000,86.4,30.6383,36,56.4,70.0,70.3,68.3
20160301151500,75.0,26.5957,34,56.4,70.2,70.3,68.3
20160301153000,75.0,26.5957,35,56.4,70.2,70.3,68.3
20160301154500,75.0,26.5957,35,56.4,70.3,70.3,68.3
20160301160000,75.0,26.5957,35,56.4,70.4,70.3,68.3
20160301161500,75.0,26.5957,35,56.4,70.5,70.4,68.4
20160301163000,75.0,26.5957,35,56.4,70.4,70.3,68.3
20160301164500,76.2,27.0213,35,56.4,70.5,70.4,68.4
20160301170000,76.2,27.0213,35,55.6,70.4,70.3,68.3
20160301171500,75.0,26.5957,35,55.6,70.3,70.4,68.4
20160301173000,76.2,27.0213,35,55.6,70.3,70.3,68.3
20160301174500,78.0,27.6596,35,55.6,70.2,70.4,68.4
20160301180000,76.2,27.0213,35,55.6,70.1,70.4,68.4
20160301181500,71.4,25.3191,33,55.6,70.0,70.4,68.4
20160301183000,51.0,18.0851,32,55.6,70.2,70.4,68.4
20160301184500,51.0,18.0851,32,55.6,70.2,70.4,68.4
20160301190000,53.4,18.9362,32,55.6,70.2,70.4,68.4
20160301191500,53.4,18.9362,32,56.7,70.2,70.4,68.4
20160301193000,49.2,17.4468,32,56.0,70.2,70.4,68.4
20160301194500,53.4,18.9362,32,56.0,70.2,70.4,68.4
20160301200000,49.2,17.4468,32,56.0,70.2,70.4,68.4
20160301201500,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160301203000,0.0,0.0,9,56.0,70.1,70.4,68.4
20160301204500,0.0,0.0,9,56.0,70.1,70.4,68.4
20160301210000,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160301211500,0.0,0.0,20,57.1,70.2,70.4,68.4
20160301213000,53.4,18.9362,33,56.0,70.2,70.4,68.4
20160301214500,51.0,18.0851,33,56.0,70.2,70.4,68.4
20160301220000,0.0,0.0,9,57.1,70.1,70.4,68.4
20160301221500,49.2,17.4468,34,56.0,70.2,70.4,68.4
