PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160301223000,0.0,0.0,9,56.0,70.1,70.4,68.4
20160301224500,51.0,18.0851,35,56.0,70.2,70.4,68.4
20160301230000,63.0,22.3404,37,56.0,70.2,70.4,68.4
20160301231500,0.0,0.0,14,56.7,70.2,70.4,68.4
20160301233000,63.0,22.3404,36,55.6,70.2,70.4,68.4
20160301234500,49.2,17.4468,35,56.8,70.2,70.4,68.4
20160302000000,51.0,18.0851,35,56.0,70.2,70.3,68.3
20160302001500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160302003000,51.0,18.0851,35,56.0,70.2,70.3,68.3
20160302004500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160302010000,61.2,21.7021,37,57.6,70.2,70.4,68.4
20160302011500,55.8,19.7872,0,55.5,70.1,70.4,68.4
20160302013000,0.0,0.0,0,57.5,70.1,70.4,68.4
20160302014500,0.0,0.0,1,60.3,70.5,70.4,68.4
20160302020000,0.0,0.0,3,61.1,70.7,70.4,68.4
20160302021500,0.0,0.0,7,61.1,70.9,70.4,68.4
20160302023000,38.4,13.617,23,56.0,70.7,70.4,68.4
20160302024500,0.0,0.0,9,56.0,70.6,70.4,68.4
20160302030000,0.0,0.0,9,57.6,70.6,70.4,68.4
20160302031500,66.6,23.617,31,56.3,70.7,70.4,68.4
20160302033000,66.6,23.617,31,55.3,70.3,70.4,68.4
20160302034500,66.6,23.617,31,55.3,70.2,70.4,68.4
20160302040000,66.6,23.617,31,55.3,70.2,70.4,68.4
20160302041500,0.0,0.0,9,56.3,70.1,70.4,68.4
20160302043000,49.2,17.4468,29,56.3,70.2,70.4,68.4
20160302044500,69.6,24.6809,32,57.2,70.2,70.4,68.4
20160302050000,64.8,22.9787,31,56.1,70.2,70.4,68.4
20160302051500,69.6,24.6809,32,57.2,70.2,70.4,68.4
20160302053000,0.0,0.0,9,57.2,70.1,70.4,68.4
20160302054500,63.0,22.3404,31,56.0,70.2,70.4,68.4
20160302060000,0.0,0.0,9,57.1,70.1,70.4,68.4
20160302061500,68.4,24.2553,32,56.5,70.2,70.4,68.4
20160302063000,0.0,0.0,9,57.1,70.1,70.4,68.4
20160302064500,0.0,0.0,9,58.7,70.2,70.4,68.4
20160302070000,0.0,0.0,9,59.9,70.5,70.4,68.4
20160302071500,0.0,0.0,9,57.9,70.5,70.4,68.4
20160302073000,0.0,0.0,9,57.9,70.5,70.4,68.4
20160302074500,0.0,0.0,9,57.9,70.5,70.4,68.4
20160302080000,0.0,0.0,9,59.7,70.2,70.4,68.4
20160302081500,0.0,0.0,9,60.3,70.3,70.4,68.4
20160302083000,0.0,0.0,9,60.3,70.6,70.4,68.4
20160302084500,55.8,19.7872,30,55.1,70.6,70.4,68.4
20160302090000,57.6,20.4255,30,57.1,70.3,70.4,68.4
20160302091500,0.0,0.0,8,58.7,70.1,70.4,68.4
20160302093000,0.0,0.0,4,60.3,70.0,70.4,68.4
20160302094500,0.0,0.0,4,61.5,70.2,70.4,68.4
20160302100000,0.0,0.0,4,61.5,70.2,70.4,68.4
20160302101500,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302103000,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302104500,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302110000,0.0,0.0,4,62.4,70.3,70.4,68.4
20160302111500,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302113000,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302114500,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302120000,0.0,0.0,4,62.4,70.2,70.4,68.4
20160302121500,0.0,0.0,4,62.4,70.3,70.4,68.4
20160302123000,0.0,0.0,4,63.2,70.6,70.4,68.4
20160302124500,0.0,0.0,4,63.2,70.5,70.4,68.4
20160302130000,0.0,0.0,4,63.2,70.5,70.4,68.4
20160302131500,0.0,0.0,7,63.2,70.7,70.4,68.4
20160302133000,0.0,0.0,7,62.4,70.7,70.4,68.4
20160302134500,68.4,24.2553,29,55.6,70.9,70.4,68.4
20160302140000,99.6,35.3191,36,57.6,71.0,70.4,68.4
20160302141500,115.8,41.0638,39,56.4,70.9,70.4,68.4
20160302143000,132.6,47.0213,41,54.9,70.8,70.4,68.4
20160302144500,134.4,47.6596,41,54.9,70.4,70.4,68.4
20160302150000,136.8,48.5106,41,54.3,70.4,70.4,68.4
20160302151500,135.0,47.8723,40,55.6,70.4,70.4,68.4
20160302153000,135.0,47.8723,40,55.6,70.2,70.4,68.4
20160302154500,135.0,47.8723,40,57.6,70.5,70.4,68.4
20160302160000,135.0,47.8723,40,57.6,70.5,70.4,68.4
20160302161500,131.4,46.5957,40,56.2,70.5,70.4,68.4
20160302163000,131.4,46.5957,40,56.2,70.2,70.4,68.4
20160302164500,115.8,41.0638,37,55.0,70.0,70.4,68.4
20160302170000,90.0,31.9149,33,55.0,70.0,70.4,68.4
20160302171500,78.0,27.6596,32,55.6,70.0,70.4,68.4
20160302173000,51.0,18.0851,29,57.2,70.0,70.4,68.4
20160302174500,61.2,21.7021,31,57.2,70.2,70.4,68.4
20160302180000,64.8,22.9787,31,55.4,70.2,70.4,68.4
20160302181500,68.4,24.2553,32,55.4,70.2,70.4,68.4
20160302183000,61.2,21.7021,31,57.2,70.2,70.4,68.4
20160302184500,61.2,21.7021,31,56.2,70.2,70.4,68.4
20160302190000,63.0,22.3404,31,55.6,70.2,70.4,68.4
20160302191500,51.0,18.0851,30,57.1,70.2,70.4,68.4
20160302193000,53.4,18.9362,30,55.2,70.2,70.4,68.4
20160302194500,51.0,18.0851,30,57.5,70.2,70.4,68.4
20160302200000,51.0,18.0851,30,55.0,70.2,70.4,68.4
20160302201500,53.4,18.9362,30,57.2,70.2,70.4,68.4
20160302203000,51.0,18.0851,30,55.1,70.2,70.4,68.4
20160302204500,53.4,18.9362,30,56.8,70.2,70.4,68.4
20160302210000,51.0,18.0851,30,55.5,70.2,70.4,68.4
20160302211500,51.0,18.0851,30,55.5,70.2,70.4,68.4
20160302213000,51.0,18.0851,30,55.5,70.2,70.4,68.4
20160302214500,51.0,18.0851,30,55.5,70.2,70.4,68.4
20160302220000,51.0,18.0851,30,57.1,70.2,70.4,68.4
20160302221500,53.4,18.9362,30,55.0,70.2,70.4,68.4
20160302223000,51.0,18.0851,30,57.1,70.2,70.4,68.4
20160302224500,61.2,21.7021,31,54.4,70.2,70.4,68.4
20160302230000,53.4,18.9362,31,56.7,70.2,70.4,68.4
20160302231500,55.8,19.7872,31,55.2,70.2,70.4,68.4
20160302233000,55.8,19.7872,31,55.9,70.2,70.4,68.4
20160302234500,55.8,19.7872,31,55.3,70.2,70.4,68.4
20160303000000,55.8,19.7872,31,55.3,70.2,70.4,68.4
20160303001500,55.8,19.7872,31,57.2,70.2,70.4,68.4
20160303003000,55.8,19.7872,31,54.7,70.2,70.4,68.4
20160303004500,53.4,18.9362,31,55.9,70.2,70.4,68.4
20160303010000,55.8,19.7872,31,56.8,70.2,70.4,68.4
20160303011500,55.8,19.7872,31,55.2,70.2,70.4,68.4
20160303013000,55.8,19.7872,31,55.2,70.2,70.4,68.4
20160303014500,53.4,18.9362,31,56.6,70.2,70.4,68.4
20160303020000,55.8,19.7872,31,56.6,70.3,70.4,68.4
20160303021500,55.8,19.7872,31,56.6,70.3,70.4,68.4
20160303023000,55.8,19.7872,31,56.6,70.3,70.4,68.4
20160303024500,53.4,18.9362,31,55.5,70.3,70.4,68.4
20160303030000,53.4,18.9362,31,56.7,70.3,70.4,68.4
20160303031500,53.4,18.9362,31,56.7,70.4,70.4,68.4
20160303033000,53.4,18.9362,31,56.7,70.4,70.4,68.4
20160303034500,53.4,18.9362,31,56.7,70.4,70.4,68.4
20160303040000,51.0,18.0851,31,56.7,70.5,70.4,68.4
20160303041500,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303043000,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303044500,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303050000,51.0,18.0851,31,56.0,70.6,70.4,68.4
20160303051500,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303053000,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303054500,51.0,18.0851,31,56.0,70.5,70.4,68.4
20160303060000,53.4,18.9362,31,56.0,70.5,70.4,68.4
20160303061500,51.0,18.0851,31,56.0,70.6,70.4,68.4
20160303063000,55.8,19.7872,31,56.0,70.5,70.4,68.4
20160303064500,59.4,21.0638,32,56.0,70.7,70.4,68.4
20160303070000,68.4,24.2553,33,56.0,70.7,70.4,68.4
20160303071500,66.6,23.617,33,56.0,70.7,70.4,68.4
20160303073000,68.4,24.2553,33,56.0,70.6,70.4,68.4
20160303074500,68.4,24.2553,33,56.0,70.7,70.4,68.4
20160303080000,76.2,27.0213,34,56.0,70.6,70.4,68.4
20160303081500,116.4,41.2766,40,56.0,71.0,70.4,68.4
20160303083000,144.6,51.2766,44,56.0,71.0,70.4,68.4
20160303084500,165.0,58.5106,47,56.0,70.8,70.4,68.4
20160303090000,169.2,60.0,47,56.0,70.7,70.4,68.4
20160303091500,169.2,60.0,47,55.2,70.5,70.3,68.3
20160303093000,167.4,59.3617,47,55.2,70.4,70.4,68.4
20160303094500,167.4,59.3617,47,55.2,70.4,70.4,68.4
20160303100000,171.0,60.6383,48,55.2,70.7,70.4,68.4
20160303101500,200.4,71.0638,51,55.2,70.7,70.4,68.4
20160303103000,200.4,71.0638,51,55.2,70.3,70.4,68.4
20160303104500,184.8,65.5319,49,55.2,70.0,70.3,68.3
20160303110000,165.0,58.5106,46,55.2,70.0,70.3,68.3
20160303111500,139.2,49.3617,43,55.2,70.0,70.2,68.2
20160303113000,135.0,47.8723,42,55.2,69.9,70.3,68.3
20160303114500,119.4,42.3404,40,55.9,69.9,70.4,68.4
20160303120000,116.4,41.2766,40,55.9,70.0,70.4,68.4
20160303121500,116.4,41.2766,40,55.9,70.2,70.4,68.4
20160303123000,116.4,41.2766,40,55.9,70.2,70.3,68.3
20160303124500,117.6,41.7021,40,55.9,70.3,70.3,68.3
20160303130000,117.6,41.7021,40,55.9,70.5,70.3,68.3
20160303131500,117.6,41.7021,40,55.9,70.5,70.3,68.3
20160303133000,116.4,41.2766,40,55.9,70.4,70.3,68.3
20160303134500,142.2,50.4255,44,55.9,70.8,70.3,68.3
20160303140000,147.6,52.3404,44,55.9,70.6,70.3,68.3
20160303141500,144.0,51.0638,44,55.9,70.5,70.4,68.4
20160303143000,142.2,50.4255,42,55.2,70.0,70.2,68.2
20160303144500,127.2,45.1064,40,55.2,69.9,70.4,68.4
20160303150000,124.2,44.0426,40,55.2,70.0,70.3,68.3
20160303151500,119.4,42.3404,39,55.2,70.2,70.4,68.4
20160303153000,119.4,42.3404,39,55.9,70.0,70.3,68.3
20160303154500,115.8,41.0638,39,55.9,70.3,70.2,68.2
20160303160000,163.8,58.0851,46,55.9,71.0,70.3,68.3
20160303161500,223.8,79.3617,54,55.9,71.2,70.3,68.3
20160303163000,261.0,92.5532,58,55.2,70.8,70.2,68.2
20160303164500,253.8,90.0,57,55.2,70.4,70.3,68.3
20160303170000,249.6,88.5106,56,55.2,70.0,70.2,68.2
20160303171500,200.4,71.0638,51,55.2,69.5,70.1,68.1
20160303173000,144.6,51.2766,43,55.2,69.4,70.2,68.2
20160303174500,99.6,35.3191,36,55.2,69.4,70.2,68.2
20160303180000,86.4,30.6383,34,55.2,69.6,70.2,68.2
20160303181500,59.4,21.0638,31,56.0,69.8,70.3,68.3
20160303183000,0.0,0.0,19,56.7,70.0,70.3,68.3
20160303184500,57.6,20.4255,33,56.0,70.1,70.4,68.4
20160303190000,61.2,21.7021,35,56.0,70.1,70.3,68.3
20160303191500,51.0,18.0851,36,56.0,70.2,70.3,68.3
20160303193000,53.4,18.9362,36,56.0,70.2,70.3,68.3
20160303194500,53.4,18.9362,36,56.0,70.2,70.3,68.3
20160303200000,51.0,18.0851,36,56.0,70.2,70.3,68.3
20160303201500,51.0,18.0851,36,56.0,70.2,70.3,68.3
20160303203000,49.2,17.4468,36,56.0,70.2,70.3,68.3
20160303204500,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160303210000,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160303211500,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160303213000,49.2,17.4468,36,56.0,70.2,70.3,68.3
20160303214500,49.2,17.4468,36,56.0,70.2,70.4,68.4
20160303220000,51.0,18.0851,36,56.0,70.3,70.3,68.3
20160303221500,51.0,18.0851,36,56.0,70.2,70.3,68.3
20160303223000,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160303224500,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160303230000,53.4,18.9362,36,56.0,70.2,70.4,68.4
20160303231500,53.4,18.9362,36,56.0,70.2,70.4,68.4
20160303233000,53.4,18.9362,36,56.0,70.2,70.3,68.3
20160303234500,53.4,18.9362,36,56.0,70.2,70.4,68.4
20160304000000,51.0,18.0851,36,56.0,70.2,70.4,68.4
20160304001500,53.4,18.9362,36,56.0,70.2,70.4,68.4
20160304003000,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304004500,51.0,18.0851,37,56.0,70.2,70.3,68.3
20160304010000,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304011500,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304013000,0.0,0.0,20,56.0,70.2,70.4,68.4
20160304014500,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304020000,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304021500,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304023000,55.8,19.7872,37,56.0,70.2,70.4,68.4
20160304024500,0.0,0.0,9,56.0,70.1,70.4,68.4
20160304030000,53.4,18.9362,37,55.4,70.2,70.4,68.4
20160304031500,53.4,18.9362,37,55.4,70.2,70.4,68.4
20160304033000,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304034500,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304040000,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304041500,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304043000,55.8,19.7872,38,56.0,70.2,70.4,68.4
20160304044500,51.0,18.0851,37,56.0,70.2,70.4,68.4
20160304050000,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304051500,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304053000,46.8,16.5957,37,56.0,70.2,70.4,68.4
20160304054500,49.2,17.4468,37,56.0,70.2,70.4,68.4
20160304060000,49.2,17.4468,37,56.0,70.2,70.4,68.4
20160304061500,53.4,18.9362,37,56.0,70.2,70.4,68.4
20160304063000,0.0,0.0,7,59.1,70.0,70.4,68.4
20160304064500,0.0,0.0,1,61.1,69.8,70.4,68.4
20160304070000,0.0,0.0,0,61.1,69.8,70.4,68.4
20160304071500,0.0,0.0,0,62.0,70.0,70.4,68.4
20160304073000,0.0,0.0,1,62.0,70.1,70.4,68.4
20160304074500,0.0,0.0,2,62.0,70.2,70.4,68.4
20160304080000,0.0,0.0,4,62.8,70.8,70.4,68.4
20160304081500,0.0,0.0,8,61.2,70.8,70.4,68.4
20160304083000,0.0,0.0,7,61.2,70.5,70.4,68.4
20160304084500,0.0,0.0,7,61.2,70.3,70.4,68.4
20160304090000,0.0,0.0,6,61.2,70.1,70.4,68.4
20160304091500,0.0,0.0,7,61.2,70.2,70.4,68.4
20160304093000,0.0,0.0,7,61.2,70.3,70.4,68.4
20160304094500,0.0,0.0,7,61.9,70.4,70.4,68.4
20160304100000,0.0,0.0,7,61.9,70.6,70.4,68.4
20160304101500,0.0,0.0,7,61.9,70.4,70.4,68.4
20160304103000,0.0,0.0,6,61.9,70.1,70.4,68.4
20160304104500,0.0,0.0,4,61.9,70.1,70.4,68.4
20160304110000,0.0,0.0,5,61.9,70.2,70.4,68.4
20160304111500,0.0,0.0,5,61.9,70.6,70.4,68.4
20160304113000,0.0,0.0,5,61.9,70.4,70.4,68.4
20160304114500,0.0,0.0,5,61.9,70.6,70.4,68.4
20160304120000,0.0,0.0,5,61.9,70.4,70.4,68.4
20160304121500,0.0,0.0,5,61.9,70.3,70.4,68.4
20160304123000,0.0,0.0,5,61.9,70.3,70.4,68.4
20160304124500,0.0,0.0,5,61.9,70.3,70.4,68.4
20160304130000,0.0,0.0,5,61.9,70.3,70.4,68.4
20160304131500,0.0,0.0,5,62.8,70.4,70.4,68.4
20160304133000,0.0,0.0,5,62.8,70.5,70.4,68.4
20160304134500,0.0,0.0,5,62.8,70.5,70.4,68.4
20160304140000,0.0,0.0,5,62.8,70.4,70.4,68.4
20160304141500,0.0,0.0,6,62.8,70.6,70.4,68.4
20160304143000,0.0,0.0,6,62.8,70.5,70.4,68.4
20160304144500,0.0,0.0,7,62.8,70.7,70.4,68.4
20160304150000,0.0,0.0,8,62.8,70.7,70.4,68.4
20160304151500,49.2,17.4468,28,57.6,70.7,70.4,68.4
20160304153000,53.4,18.9362,29,56.8,70.7,70.4,68.4
20160304154500,78.0,27.6596,32,55.6,70.8,70.4,68.4
20160304160000,88.8,31.4894,34,55.6,70.7,70.4,68.4
20160304161500,88.8,31.4894,34,57.9,70.5,70.4,68.4
20160304163000,90.0,31.9149,34,55.6,70.4,70.4,68.4
20160304164500,90.0,31.9149,34,55.6,70.3,70.4,68.4
20160304170000,88.8,31.4894,34,57.5,70.3,70.4,68.4
20160304171500,88.8,31.4894,34,57.5,70.2,70.4,68.4
20160304173000,88.8,31.4894,34,55.9,70.2,70.4,68.4
20160304174500,88.8,31.4894,34,56.7,70.2,70.4,68.4
20160304180000,91.8,32.5532,34,56.0,70.2,70.4,68.4
20160304181500,86.4,30.6383,33,55.2,70.1,70.4,68.4
20160304183000,78.0,27.6596,32,55.2,70.1,70.4,68.4
20160304184500,73.2,25.9574,31,55.2,70.1,70.4,68.4
20160304190000,69.6,24.6809,30,55.2,70.1,70.4,68.4
20160304191500,64.8,22.9787,30,56.4,70.2,70.4,68.4
20160304193000,66.6,23.617,30,55.6,70.2,70.4,68.4
20160304194500,66.6,23.617,30,55.6,70.2,70.4,68.4
20160304200000,66.6,23.617,30,56.4,70.2,70.4,68.4
20160304201500,66.6,23.617,30,56.4,70.2,70.4,68.4
20160304203000,66.6,23.617,30,56.4,70.2,70.4,68.4
20160304204500,66.6,23.617,30,56.4,70.2,70.4,68.4
20160304210000,66.6,23.617,30,56.4,70.2,70.4,68.4
20160304211500,66.6,23.617,30,56.4,70.2,70.3,68.3
20160304213000,66.6,23.617,30,55.5,70.2,70.4,68.4
20160304214500,66.6,23.617,30,55.5,70.2,70.4,68.4
20160304220000,66.6,23.617,30,55.5,70.2,70.4,68.4
20160304221500,64.8,22.9787,30,55.5,70.2,70.4,68.4
20160304223000,64.8,22.9787,30,55.5,70.2,70.4,68.4
20160304224500,66.6,23.617,30,55.5,70.2,70.4,68.4
20160304230000,64.8,22.9787,30,55.5,70.2,70.3,68.3
20160304231500,64.8,22.9787,30,55.5,70.2,70.3,68.3
20160304233000,64.8,22.9787,30,55.5,70.1,70.4,68.4
20160304234500,64.8,22.9787,30,56.3,70.1,70.4,68.4
20160305000000,66.6,23.617,30,55.6,70.1,70.4,68.4
20160305001500,64.8,22.9787,30,54.9,70.1,70.3,68.3
20160305003000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160305004500,63.0,22.3404,31,55.9,70.2,70.4,68.4
20160305010000,68.4,24.2553,31,55.2,70.2,70.4,68.4
20160305011500,94.2,33.4043,0,55.2,70.1,70.4,68.4
20160305013000,0.0,0.0,2,57.1,70.2,70.4,68.4
20160305014500,0.0,0.0,4,60.3,70.7,70.4,68.4
20160305020000,53.4,18.9362,28,58.8,71.0,70.4,68.4
20160305021500,55.8,19.7872,28,56.0,70.8,70.4,68.4
20160305023000,41.4,14.6809,26,56.8,70.7,70.4,68.4
20160305024500,59.4,21.0638,28,56.8,70.6,70.4,68.4
20160305030000,57.6,20.4255,28,55.8,70.5,70.4,68.4
20160305031500,57.6,20.4255,28,55.2,70.5,70.4,68.4
20160305033000,57.6,20.4255,28,56.0,70.5,70.4,68.4
20160305034500,57.6,20.4255,28,56.0,70.4,70.4,68.4
20160305040000,57.6,20.4255,28,56.0,70.4,70.4,68.4
20160305041500,57.6,20.4255,28,54.8,70.3,70.4,68.4
20160305043000,57.6,20.4255,28,55.6,70.3,70.4,68.4
20160305044500,59.4,21.0638,28,56.7,70.3,70.4,68.4
20160305050000,57.6,20.4255,28,55.5,70.2,70.4,68.4
20160305051500,57.6,20.4255,28,54.7,70.2,70.4,68.4
20160305053000,57.6,20.4255,28,56.0,70.2,70.4,68.4
20160305054500,57.6,20.4255,28,56.0,70.2,70.4,68.4
20160305060000,59.4,21.0638,28,54.7,70.2,70.4,68.4
20160305061500,49.2,17.4468,27,55.6,70.2,70.4,68.4
20160305063000,49.2,17.4468,27,56.3,70.2,70.4,68.4
20160305064500,51.0,18.0851,27,55.1,70.2,70.4,68.4
20160305070000,53.4,18.9362,28,55.1,70.2,70.4,68.4
20160305071500,51.0,18.0851,27,57.1,70.2,70.4,68.4
20160305073000,49.2,17.4468,27,56.3,70.2,70.4,68.4
20160305074500,51.0,18.0851,27,55.5,70.2,70.4,68.4
20160305080000,51.0,18.0851,27,56.2,70.2,70.4,68.4
20160305081500,51.0,18.0851,27,56.2,70.2,70.4,68.4
20160305083000,53.4,18.9362,27,56.2,70.2,70.4,68.4
20160305084500,49.2,17.4468,27,56.2,70.2,70.4,68.4
20160305090000,51.0,18.0851,27,56.2,70.2,70.4,68.4
20160305091500,51.0,18.0851,27,56.2,70.2,70.4,68.4
20160305093000,51.0,18.0851,27,56.2,70.2,70.4,68.4
20160305094500,49.2,17.4468,27,56.2,70.2,70.4,68.4
20160305100000,49.2,17.4468,27,56.2,70.2,70.4,68.4
20160305101500,49.2,17.4468,27,56.2,70.3,70.3,68.3
20160305103000,49.2,17.4468,27,57.1,70.3,70.4,68.4
20160305104500,49.2,17.4468,27,57.1,70.3,70.3,68.3
20160305110000,51.0,18.0851,28,56.0,70.3,70.4,68.4
20160305111500,53.4,18.9362,28,56.7,70.3,70.4,68.4
20160305113000,51.0,18.0851,28,56.7,70.3,70.4,68.4
20160305114500,53.4,18.9362,28,56.7,70.3,70.4,68.4
20160305120000,53.4,18.9362,28,56.7,70.3,70.4,68.4
20160305121500,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160305123000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160305124500,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160305130000,51.0,18.0851,28,56.0,70.2,70.4,68.4
20160305131500,53.4,18.9362,28,56.0,70.2,70.4,68.4
20160305133000,51.0,18.0851,28,56.0,70.2,70.4,68.4
20160305134500,51.0,18.0851,28,56.0,70.3,70.4,68.4
20160305140000,51.0,18.0851,28,56.0,70.3,70.4,68.4
20160305141500,51.0,18.0851,28,56.0,70.3,70.4,68.4
20160305143000,51.0,18.0851,28,56.7,70.3,70.4,68.4
20160305144500,51.0,18.0851,28,56.7,70.3,70.4,68.4
20160305150000,51.0,18.0851,28,56.7,70.3,70.4,68.4
20160305151500,53.4,18.9362,28,56.7,70.3,70.4,68.4
20160305153000,53.4,18.9362,28,56.7,70.3,70.4,68.4
20160305154500,53.4,18.9362,28,56.7,70.4,70.4,68.4
20160305160000,53.4,18.9362,28,57.5,70.4,70.4,68.4
20160305161500,53.4,18.9362,28,56.4,70.4,70.4,68.4
20160305163000,53.4,18.9362,28,56.4,70.5,70.4,68.4
20160305164500,53.4,18.9362,28,56.4,70.5,70.3,68.3
20160305170000,53.4,18.9362,28,56.4,70.5,70.4,68.4
20160305171500,55.8,19.7872,28,56.4,70.5,70.4,68.4
20160305173000,53.4,18.9362,28,56.4,70.5,70.4,68.4
20160305174500,55.8,19.7872,29,56.4,70.5,70.4,68.4
20160305180000,55.8,19.7872,29,56.4,70.6,70.4,68.4
20160305181500,55.8,19.7872,29,56.4,70.6,70.4,68.4
20160305183000,55.8,19.7872,29,56.4,70.6,70.4,68.4
20160305184500,55.8,19.7872,29,56.4,70.6,70.4,68.4
20160305190000,63.0,22.3404,30,56.4,70.6,70.4,68.4
20160305191500,64.8,22.9787,30,56.4,70.6,70.4,68.4
20160305193000,71.4,25.3191,31,56.4,70.6,70.4,68.4
20160305194500,73.2,25.9574,31,55.6,70.6,70.4,68.4
20160305200000,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305201500,71.4,25.3191,31,55.6,70.5,70.3,68.3
20160305203000,73.2,25.9574,31,56.3,70.5,70.4,68.4
20160305204500,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305210000,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305211500,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305213000,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305214500,73.2,25.9574,31,55.6,70.5,70.3,68.3
20160305220000,71.4,25.3191,31,55.6,70.5,70.3,68.3
20160305221500,73.2,25.9574,31,55.6,70.5,70.3,68.3
20160305223000,71.4,25.3191,31,55.6,70.5,70.3,68.3
20160305224500,73.2,25.9574,31,55.6,70.5,70.4,68.4
20160305230000,71.4,25.3191,31,55.6,70.4,70.4,68.4
20160305231500,73.2,25.9574,31,55.6,70.4,70.3,68.3
20160305233000,71.4,25.3191,31,55.6,70.4,70.4,68.4
20160305234500,73.2,25.9574,31,55.6,70.4,70.4,68.4
20160306000000,71.4,25.3191,31,56.2,70.4,70.4,68.4
20160306001500,73.2,25.9574,31,56.2,70.4,70.3,68.3
20160306003000,73.2,25.9574,31,55.2,70.4,70.4,68.4
20160306004500,71.4,25.3191,31,55.2,70.3,70.4,68.4
20160306010000,73.2,25.9574,31,56.1,70.3,70.4,68.4
20160306011500,73.2,25.9574,31,56.1,70.3,70.3,68.3
20160306013000,73.2,25.9574,31,56.1,70.3,70.4,68.4
20160306014500,71.4,25.3191,31,56.1,70.3,70.4,68.4
20160306020000,73.2,25.9574,31,56.1,70.2,70.4,68.4
20160306021500,73.2,25.9574,31,54.8,70.2,70.4,68.4
20160306023000,71.4,25.3191,31,54.8,70.2,70.4,68.4
20160306024500,73.2,25.9574,31,55.9,70.2,70.4,68.4
20160306030000,73.2,25.9574,31,54.7,70.2,70.4,68.4
20160306031500,73.2,25.9574,31,55.9,70.2,70.4,68.4
20160306033000,73.2,25.9574,31,54.7,70.2,70.4,68.4
20160306034500,71.4,25.3191,31,56.3,70.1,70.4,68.4
20160306040000,71.4,25.3191,31,55.1,70.1,70.4,68.4
20160306041500,43.8,15.5319,27,56.0,70.2,70.3,68.3
20160306043000,51.0,18.0851,28,56.0,70.2,70.3,68.3
20160306044500,51.0,18.0851,28,56.0,70.2,70.3,68.3
20160306050000,51.0,18.0851,28,55.2,70.2,70.3,68.3
20160306051500,49.2,17.4468,28,55.2,70.2,70.4,68.4
20160306053000,53.4,18.9362,28,56.7,70.2,70.4,68.4
20160306054500,51.0,18.0851,28,55.5,70.2,70.4,68.4
20160306060000,51.0,18.0851,28,55.5,70.2,70.4,68.4
20160306061500,49.2,17.4468,28,55.5,70.2,70.4,68.4
20160306063000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160306064500,49.2,17.4468,28,55.9,70.2,70.4,68.4
20160306070000,51.0,18.0851,28,54.7,70.2,70.4,68.4
20160306071500,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160306073000,51.0,18.0851,28,55.9,70.2,70.4,68.4
20160306074500,0.0,0.0,9,55.9,70.1,70.4,68.4
20160306080000,53.4,18.9362,28,55.9,70.2,70.4,68.4
20160306081500,51.0,18.0851,28,55.9,70.2,70.4,68.4
20160306083000,51.0,18.0851,28,55.9,70.2,70.3,68.3
20160306084500,51.0,18.0851,28,55.9,70.2,70.4,68.4
20160306090000,51.0,18.0851,28,55.9,70.2,70.3,68.3
20160306091500,49.2,17.4468,28,55.9,70.2,70.3,68.3
20160306093000,53.4,18.9362,29,55.9,70.2,70.4,68.4
20160306094500,53.4,18.9362,29,55.9,70.2,70.3,68.3
20160306100000,51.0,18.0851,29,55.9,70.2,70.3,68.3
20160306101500,53.4,18.9362,29,55.9,70.2,70.3,68.3
20160306103000,51.0,18.0851,29,55.9,70.2,70.3,68.3
20160306104500,51.0,18.0851,29,55.9,70.2,70.3,68.3
20160306110000,51.0,18.0851,29,55.9,70.2,70.3,68.3
20160306111500,51.0,18.0851,29,55.9,70.2,70.3,68.3
20160306113000,49.2,17.4468,29,55.9,70.2,70.3,68.3
20160306114500,49.2,17.4468,29,55.9,70.2,70.3,68.3
20160306120000,49.2,17.4468,29,55.9,70.2,70.3,68.3
20160306121500,55.8,19.7872,31,56.7,70.2,70.3,68.3
20160306123000,55.8,19.7872,31,56.7,70.2,70.3,68.3
20160306124500,59.4,21.0638,31,56.7,70.2,70.4,68.4
20160306130000,51.0,18.0851,28,56.7,70.2,70.4,68.4
20160306131500,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306133000,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306134500,53.4,18.9362,31,56.7,70.2,70.4,68.4
20160306140000,53.4,18.9362,31,56.7,70.2,70.4,68.4
20160306141500,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306143000,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306144500,55.8,19.7872,31,57.5,70.2,70.4,68.4
20160306150000,55.8,19.7872,31,57.5,70.2,70.4,68.4
20160306151500,53.4,18.9362,31,57.5,70.2,70.4,68.4
20160306153000,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306154500,55.8,19.7872,31,57.5,70.2,70.4,68.4
20160306160000,53.4,18.9362,31,57.5,70.2,70.4,68.4
20160306161500,55.8,19.7872,31,57.5,70.2,70.4,68.4
20160306163000,55.8,19.7872,31,56.8,70.2,70.4,68.4
20160306164500,55.8,19.7872,31,56.0,70.2,70.3,68.3
20160306170000,55.8,19.7872,31,56.7,70.2,70.4,68.4
20160306171500,55.8,19.7872,31,57.6,70.2,70.4,68.4
20160306173000,57.6,20.4255,31,56.4,70.3,70.4,68.4
20160306174500,55.8,19.7872,31,56.4,70.2,70.4,68.4
20160306180000,55.8,19.7872,31,57.1,70.3,70.4,68.4
20160306181500,57.6,20.4255,31,57.1,70.3,70.4,68.4
20160306183000,55.8,19.7872,31,56.0,70.3,70.4,68.4
20160306184500,55.8,19.7872,31,56.0,70.3,70.4,68.4
20160306190000,55.8,19.7872,31,56.0,70.3,70.4,68.4
20160306191500,55.8,19.7872,31,57.5,70.3,70.4,68.4
20160306193000,57.6,20.4255,31,55.7,70.2,70.4,68.4
20160306194500,57.6,20.4255,31,55.7,70.3,70.4,68.4
20160306200000,57.6,20.4255,31,55.7,70.3,70.4,68.4
20160306201500,55.8,19.7872,31,57.5,70.3,70.4,68.4
20160306203000,55.8,19.7872,31,56.9,70.3,70.4,68.4
20160306204500,57.6,20.4255,31,55.7,70.3,70.4,68.4
20160306210000,55.8,19.7872,31,55.7,70.3,70.4,68.4
20160306211500,55.8,19.7872,31,55.7,70.3,70.4,68.4
20160306213000,55.8,19.7872,31,55.7,70.3,70.4,68.4
20160306214500,55.8,19.7872,31,56.3,70.3,70.4,68.4
20160306220000,53.4,18.9362,31,56.3,70.3,70.4,68.4
20160306221500,53.4,18.9362,31,57.1,70.3,70.4,68.4
20160306223000,55.8,19.7872,31,57.1,70.3,70.4,68.4
20160306224500,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160306230000,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160306231500,55.8,19.7872,31,55.5,70.3,70.4,68.4
20160306233000,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160306234500,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160307000000,55.8,19.7872,31,56.4,70.3,70.4,68.4
20160307001500,55.8,19.7872,31,55.6,70.3,70.4,68.4
20160307003000,55.8,19.7872,31,56.3,70.3,70.4,68.4
20160307004500,55.8,19.7872,31,56.3,70.3,70.4,68.4
20160307010000,55.8,19.7872,31,55.6,70.3,70.4,68.4
20160307011500,53.4,18.9362,31,55.6,70.3,70.3,68.3
20160307013000,55.8,19.7872,31,55.6,70.3,70.3,68.3
20160307014500,55.8,19.7872,31,55.6,70.3,70.3,68.3
20160307020000,53.4,18.9362,31,55.6,70.3,70.4,68.4
20160307021500,53.4,18.9362,31,55.6,70.4,70.3,68.3
20160307023000,53.4,18.9362,31,55.6,70.4,70.3,68.3
20160307024500,53.4,18.9362,31,56.3,70.4,70.4,68.4
20160307030000,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307031500,53.4,18.9362,31,56.3,70.4,70.4,68.4
20160307033000,53.4,18.9362,31,55.6,70.4,70.4,68.4
20160307034500,55.8,19.7872,31,55.6,70.4,70.4,68.4
20160307040000,53.4,18.9362,31,55.6,70.4,70.3,68.3
20160307041500,53.4,18.9362,31,56.3,70.3,70.3,68.3
20160307043000,55.8,19.7872,31,55.6,70.4,70.3,68.3
20160307044500,53.4,18.9362,31,55.6,70.4,70.3,68.3
20160307050000,55.8,19.7872,31,55.6,70.4,70.3,68.3
20160307051500,53.4,18.9362,31,55.6,70.4,70.4,68.4
20160307053000,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307054500,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307060000,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307061500,53.4,18.9362,31,56.3,70.3,70.3,68.3
20160307063000,55.8,19.7872,31,56.3,70.3,70.3,68.3
20160307064500,53.4,18.9362,31,56.3,70.3,70.3,68.3
20160307070000,55.8,19.7872,31,56.3,70.3,70.3,68.3
20160307071500,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307073000,53.4,18.9362,31,56.3,70.4,70.3,68.3
20160307074500,53.4,18.9362,31,56.3,70.4,70.2,68.2
20160307080000,57.6,20.4255,32,56.3,70.4,70.2,68.2
20160307081500,59.4,21.0638,32,56.3,70.4,70.2,68.2
20160307083000,57.6,20.4255,32,56.3,70.3,70.2,68.2
20160307084500,63.0,22.3404,33,56.3,70.5,70.3,68.3
20160307090000,82.2,29.1489,36,56.3,70.5,70.2,68.2
20160307091500,82.2,29.1489,36,56.3,70.5,70.1,68.1
20160307093000,105.0,37.234,39,56.3,70.7,70.2,68.2
20160307094500,131.4,46.5957,43,56.3,70.7,70.2,68.2
20160307100000,160.8,57.0213,47,55.6,70.6,70.1,68.1
20160307101500,146.4,51.9149,45,55.6,70.4,70.1,68.1
20160307103000,146.4,51.9149,45,55.6,70.3,70.2,68.2
20160307104500,152.4,54.0426,46,55.6,70.6,70.1,68.1
20160307110000,176.4,62.5532,50,55.6,70.4,70.1,68.1
20160307111500,165.0,58.5106,48,55.6,70.5,70.1,68.1
20160307113000,165.0,58.5106,48,55.6,70.3,70.1,68.1
20160307114500,195.6,69.3617,52,55.6,70.7,70.2,68.2
20160307120000,183.6,65.1064,50,55.6,70.2,70.1,68.1
20160307121500,183.6,65.1064,50,55.6,70.1,70.1,68.1
20160307123000,183.6,65.1064,50,55.6,70.0,70.0,68.0
20160307124500,183.6,65.1064,50,55.6,70.1,70.1,68.1
20160307130000,183.6,65.1064,50,55.6,70.3,70.1,68.1
20160307131500,190.8,67.6596,52,55.6,70.2,70.0,68.0
20160307133000,190.8,67.6596,52,55.6,70.0,70.0,68.0
20160307134500,190.8,67.6596,52,55.6,69.9,70.0,68.0
20160307140000,188.4,66.8085,50,55.6,69.8,70.1,68.1
20160307141500,188.4,66.8085,50,55.6,70.2,70.0,68.0
20160307143000,188.4,66.8085,50,55.6,70.2,70.1,68.1
20160307144500,195.6,69.3617,51,55.6,70.4,70.1,68.1
20160307150000,195.6,69.3617,51,55.6,70.3,70.1,68.1
20160307151500,216.6,76.8085,54,55.6,70.3,70.1,68.1
20160307153000,216.6,76.8085,54,55.6,70.3,70.1,68.1
20160307154500,220.2,78.0851,54,55.6,70.3,70.0,68.0
20160307160000,220.2,78.0851,54,55.6,70.2,70.1,68.1
20160307161500,220.2,78.0851,54,55.6,69.8,70.1,68.1
20160307163000,175.2,62.1277,48,55.6,69.4,70.0,68.0
20160307164500,145.2,51.4894,44,55.6,69.3,70.1,68.1
20160307170000,114.6,40.6383,40,55.6,69.5,70.1,68.1
20160307171500,102.0,36.1702,37,55.6,69.6,70.0,68.0
20160307173000,91.8,32.5532,36,55.6,69.6,70.0,68.0
20160307174500,79.2,28.0851,34,55.6,69.7,70.0,68.0
20160307180000,80.4,28.5106,34,56.3,69.7,70.0,68.0
20160307181500,75.0,26.5957,34,56.3,69.8,70.0,68.0
20160307183000,75.0,26.5957,34,56.3,69.8,70.0,68.0
20160307184500,76.2,27.0213,34,56.3,69.8,70.1,68.1
20160307190000,75.0,26.5957,34,56.3,69.9,70.1,68.1
20160307191500,75.0,26.5957,34,56.3,69.9,70.0,68.0
20160307193000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307194500,75.0,26.5957,34,56.3,69.9,70.1,68.1
20160307200000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307201500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307203000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307204500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307210000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307211500,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307213000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307214500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307220000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307221500,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160307223000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307224500,78.0,27.6596,34,56.3,70.0,70.1,68.1
20160307230000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307231500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307233000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160307234500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160308000000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160308001500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160308003000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160308004500,76.2,27.0213,34,56.3,69.9,70.0,68.0
20160308010000,75.0,26.5957,34,56.3,69.9,70.0,68.0
20160308011500,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160308013000,73.2,25.9574,34,56.3,70.0,70.0,68.0
20160308014500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160308020000,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160308021500,75.0,26.5957,34,56.3,70.0,70.0,68.0
20160308023000,76.2,27.0213,34,56.3,70.0,70.0,68.0
20160308024500,76.2,27.0213,34,55.6,69.9,70.0,68.0
20160308030000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308031500,75.0,26.5957,34,55.6,70.0,70.0,68.0
20160308033000,73.2,25.9574,34,55.6,69.9,70.0,68.0
20160308034500,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308040000,78.0,27.6596,34,55.6,69.9,70.0,68.0
20160308041500,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308043000,76.2,27.0213,34,55.6,69.9,70.0,68.0
20160308044500,78.0,27.6596,34,55.6,69.9,70.0,68.0
20160308050000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308051500,76.2,27.0213,34,55.6,69.8,70.0,68.0
20160308053000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308054500,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308060000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308061500,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308063000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308064500,75.0,26.5957,34,55.6,69.8,70.0,68.0
20160308070000,76.2,27.0213,34,55.6,69.8,70.0,68.0
20160308071500,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308073000,75.0,26.5957,34,55.6,69.9,70.0,68.0
20160308074500,76.2,27.0213,34,56.3,69.9,70.0,68.0
20160308080000,75.0,26.5957,34,56.3,70.2,70.0,68.0
20160308081500,76.2,27.0213,34,56.3,70.3,70.0,68.0
20160308083000,80.4,28.5106,35,56.3,70.2,70.0,68.0
20160308084500,82.2,29.1489,36,56.3,70.3,70.0,68.0
20160308090000,94.2,33.4043,37,55.6,70.3,70.0,68.0
20160308091500,93.0,32.9787,37,55.6,70.3,70.0,68.0
20160308093000,109.2,38.7234,40,55.6,70.3,70.0,68.0
20160308094500,121.8,43.1915,41,55.6,70.3,70.0,68.0
20160308100000,121.8,43.1915,42,55.6,70.0,70.0,68.0
20160308101500,123.6,43.8298,42,55.6,70.0,70.0,68.0
20160308103000,123.6,43.8298,42,55.6,70.3,70.0,68.0
20160308104500,123.6,43.8298,42,55.6,70.0,70.0,68.0
20160308110000,123.6,43.8298,42,55.6,70.0,70.0,68.0
20160308111500,125.4,44.4681,42,55.6,70.0,70.0,68.0
20160308113000,125.4,44.4681,42,55.6,70.0,70.0,68.0
20160308114500,125.4,44.4681,42,55.6,70.2,70.0,68.0
20160308120000,127.8,45.3192,42,55.6,70.2,70.0,68.0
20160308121500,127.8,45.3192,42,55.6,70.0,70.0,68.0
20160308123000,127.8,45.3192,42,55.6,70.1,70.0,68.0
20160308124500,127.8,45.3192,42,55.6,70.3,70.0,68.0
20160308130000,127.8,45.3192,42,55.6,70.2,70.0,68.0
20160308131500,127.8,45.3192,42,55.6,70.3,70.0,68.0
20160308133000,146.4,51.9149,45,55.6,70.4,70.0,68.0
20160308134500,152.4,54.0426,46,55.6,70.4,70.0,68.0
20160308140000,161.4,57.234,46,55.6,70.2,70.0,68.0
20160308141500,161.4,57.234,46,55.6,70.0,70.0,68.0
20160308143000,161.4,57.234,46,55.6,70.0,70.0,68.0
20160308144500,161.4,57.234,46,55.6,70.0,70.0,68.0
20160308150000,161.4,57.234,46,55.6,70.1,70.0,68.0
20160308151500,161.4,57.234,46,55.6,70.2,70.0,68.0
20160308153000,161.4,57.234,46,55.6,70.1,70.0,68.0
20160308154500,161.4,57.234,46,55.6,70.2,70.0,68.0
20160308160000,161.4,57.234,46,55.6,70.2,70.0,68.0
20160308161500,174.6,61.9149,48,55.6,70.3,70.0,68.0
20160308163000,174.6,61.9149,48,55.6,69.9,70.0,68.0
20160308164500,172.2,61.0638,48,55.6,69.8,70.0,68.0
20160308170000,166.8,59.1489,47,55.6,69.6,70.0,68.0
20160308171500,129.6,45.9574,42,55.6,69.4,70.0,68.0
20160308173000,116.4,41.2766,40,55.6,69.5,70.0,68.0
20160308174500,97.8,34.6809,37,55.6,69.5,70.0,68.0
20160308180000,94.2,33.4043,36,55.6,69.6,70.0,68.0
20160308181500,80.4,28.5106,35,55.6,69.6,70.0,68.0
20160308183000,73.2,25.9574,33,55.6,69.7,70.0,68.0
20160308184500,73.2,25.9574,33,55.6,69.7,70.0,68.0
20160308190000,69.6,24.6809,33,55.6,69.7,70.0,68.0
20160308191500,51.0,18.0851,31,55.6,69.8,70.0,68.0
20160308193000,53.4,18.9362,31,55.6,69.8,70.0,68.0
20160308194500,53.4,18.9362,31,56.3,69.9,70.0,68.0
20160308200000,53.4,18.9362,31,56.3,69.9,70.0,68.0
20160308201500,53.4,18.9362,31,56.3,69.9,70.0,68.0
20160308203000,51.0,18.0851,31,56.3,70.0,70.0,68.0
20160308204500,51.0,18.0851,31,56.3,70.0,70.0,68.0
20160308210000,51.0,18.0851,31,56.3,70.0,70.0,68.0
20160308211500,55.8,19.7872,31,56.3,70.0,70.0,68.0
20160308213000,51.0,18.0851,31,56.3,70.1,70.0,68.0
20160308214500,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160308220000,49.2,17.4468,31,56.3,70.0,70.0,68.0
20160308221500,53.4,18.9362,31,56.3,70.1,70.0,68.0
20160308223000,53.4,18.9362,31,56.3,70.1,70.0,68.0
20160308224500,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160308230000,55.8,19.7872,31,56.3,70.0,70.0,68.0
20160308231500,51.0,18.0851,31,56.3,70.0,70.0,68.0
20160308233000,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160308234500,51.0,18.0851,31,56.3,70.0,70.0,68.0
20160309000000,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160309001500,53.4,18.9362,31,56.3,70.1,70.0,68.0
20160309003000,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160309004500,51.0,18.0851,31,56.3,70.1,70.0,68.0
20160309010000,53.4,18.9362,31,56.3,70.0,70.0,68.0
20160309011500,49.2,17.4468,0,56.3,70.1,70.0,68.0
20160309013000,0.0,0.0,0,57.9,70.2,70.0,68.0
20160309014500,0.0,0.0,21,60.3,70.7,70.0,68.0
20160309020000,61.2,21.7021,29,56.4,70.4,70.0,68.0
20160309021500,63.0,22.3404,29,56.4,70.3,70.0,68.0
20160309023000,63.0,22.3404,29,56.4,70.2,70.0,68.0
20160309024500,61.2,21.7021,29,55.6,70.2,70.0,68.0
20160309030000,63.0,22.3404,29,55.6,70.2,70.0,68.0
20160309031500,63.0,22.3404,29,55.6,70.2,70.0,68.0
20160309033000,63.0,22.3404,29,56.4,70.2,70.0,68.0
20160309034500,63.0,22.3404,29,55.5,70.1,70.0,68.0
20160309040000,63.0,22.3404,29,55.5,70.1,70.0,68.0
20160309041500,63.0,22.3404,29,56.4,70.0,70.0,68.0
20160309044500,64.8,22.9787,0,58.8,70.2,70.0,68.0
20160309050000,63.0,22.3404,0,56.3,70.2,70.0,68.0
20160309051500,0.0,0.0,0,59.1,70.2,70.0,68.0
20160309053000,31.8,11.2766,26,60.0,70.7,70.0,68.0
20160309054500,55.8,19.7872,29,56.4,70.4,70.0,68.0
20160309060000,61.2,21.7021,29,56.4,70.3,70.0,68.0
20160309061500,57.6,20.4255,29,55.6,70.2,70.0,68.0
20160309063000,59.4,21.0638,29,55.6,70.0,70.0,68.0
20160309064500,53.4,18.9362,29,55.6,69.8,70.0,68.0
20160309070000,57.6,20.4255,29,56.3,70.1,70.0,68.0
20160309071500,57.6,20.4255,29,56.3,70.1,70.0,68.0
20160309073000,57.6,20.4255,29,55.7,70.0,70.0,68.0
20160309074500,57.6,20.4255,29,55.7,70.0,70.0,68.0
20160309080000,55.8,19.7872,29,56.3,69.9,70.0,68.0
20160309081500,57.6,20.4255,29,56.3,70.1,70.0,68.0
20160309083000,57.6,20.4255,29,56.3,70.0,70.0,68.0
20160309084500,55.8,19.7872,29,56.3,70.1,70.0,68.0
20160309090000,55.8,19.7872,29,56.3,70.0,70.0,68.0
20160309091500,53.4,18.9362,29,56.3,70.0,70.0,68.0
20160309093000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160309094500,83.4,29.5745,33,56.3,70.5,70.0,68.0
20160309100000,87.6,31.0638,34,56.3,70.3,70.0,68.0
20160309101500,87.6,31.0638,34,56.3,70.2,70.0,68.0
20160309103000,87.6,31.0638,34,56.3,70.1,70.0,68.0
20160309104500,87.6,31.0638,34,56.3,70.0,70.0,68.0
20160309110000,88.8,31.4894,34,56.3,70.0,70.0,68.0
20160309111500,86.4,30.6383,34,56.3,70.0,70.0,68.0
20160309113000,86.4,30.6383,34,56.3,69.8,70.0,68.0
20160309114500,87.6,31.0638,34,56.3,70.0,70.0,68.0
20160309120000,91.8,32.5532,34,56.3,69.9,70.0,68.0
20160309121500,91.8,32.5532,34,56.3,69.8,70.0,68.0
20160309123000,93.0,32.9787,34,56.3,69.8,70.0,68.0
20160309124500,91.8,32.5532,34,56.3,69.9,70.0,68.0
20160309130000,91.8,32.5532,34,56.3,69.9,70.0,68.0
20160309131500,91.8,32.5532,34,55.6,69.9,70.0,68.0
20160309133000,91.8,32.5532,34,55.6,69.7,70.0,68.0
20160309134500,80.4,28.5106,32,55.6,69.7,70.0,68.0
20160309140000,80.4,28.5106,32,55.6,69.9,70.0,68.0
20160309141500,82.2,29.1489,32,55.6,70.1,70.0,68.0
20160309143000,80.4,28.5106,32,55.6,70.0,70.0,68.0
20160309144500,80.4,28.5106,32,55.6,70.1,70.0,68.0
20160309150000,80.4,28.5106,32,55.6,69.8,70.0,68.0
20160309151500,79.2,28.0851,32,56.3,69.9,70.0,68.0
20160309153000,80.4,28.5106,32,56.3,69.9,70.0,68.0
20160309154500,80.4,28.5106,32,56.3,70.0,70.0,68.0
20160309160000,80.4,28.5106,32,56.3,70.0,70.0,68.0
20160309161500,79.2,28.0851,32,55.7,70.1,70.0,68.0
20160309163000,80.4,28.5106,32,55.7,70.2,70.0,68.0
20160309164500,80.4,28.5106,32,55.7,70.0,70.0,68.0
20160309170000,82.2,29.1489,32,55.7,70.0,70.0,68.0
20160309171500,80.4,28.5106,32,55.7,69.9,70.0,68.0
20160309173000,79.2,28.0851,32,55.7,69.8,70.0,68.0
20160309174500,82.2,29.1489,32,55.7,69.8,70.0,68.0
20160309180000,80.4,28.5106,32,55.7,69.8,70.0,68.0
20160309181500,80.4,28.5106,32,56.3,69.7,70.0,68.0
20160309183000,73.2,25.9574,31,56.3,69.7,70.0,68.0
20160309184500,69.6,24.6809,30,56.3,69.7,70.0,68.0
20160309190000,49.2,17.4468,28,56.3,69.8,70.0,68.0
20160309191500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160309193000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160309194500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160309200000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309201500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309203000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309204500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309210000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309211500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160309213000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160309214500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160309220000,49.2,17.4468,28,56.3,70.0,70.0,68.0
20160309221500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160309223000,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160309224500,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160309230000,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160309231500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160309233000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160309234500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310000000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160310001500,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160310003000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160310004500,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160310010000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160310011500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310013000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310014500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310020000,49.2,17.4468,28,56.3,70.0,70.0,68.0
20160310021500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310023000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310024500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310030000,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160310031500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310033000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310034500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310040000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310041500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310043000,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160310044500,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160310050000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310051500,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160310053000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310054500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310060000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310061500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310063000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310064500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310070000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310071500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310073000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310074500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160310080000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160310081500,63.0,22.3404,31,56.3,69.8,70.0,68.0
20160310083000,64.8,22.9787,31,56.3,69.9,70.0,68.0
20160310084500,66.6,23.617,31,56.3,69.8,70.0,68.0
20160310090000,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160310091500,49.2,17.4468,29,56.3,69.9,70.0,68.0
20160310093000,49.2,17.4468,29,56.3,70.0,70.0,68.0
20160310094500,51.0,18.0851,29,56.3,69.8,70.0,68.0
20160310100000,0.0,0.0,1,59.5,69.3,70.0,68.0
20160310101500,0.0,0.0,1,61.1,69.3,70.0,68.0
20160310103000,0.0,0.0,0,61.9,69.4,70.0,68.0
20160310104500,0.0,0.0,0,61.9,69.3,70.0,68.0
20160310110000,0.0,0.0,0,61.9,69.5,70.0,68.0
20160310111500,0.0,0.0,3,61.9,69.8,70.0,68.0
20160310113000,0.0,0.0,3,62.8,70.0,70.0,68.0
20160310114500,0.0,0.0,3,62.8,70.3,70.0,68.0
20160310120000,0.0,0.0,5,62.8,70.3,70.0,68.0
20160310121500,0.0,0.0,8,62.8,70.3,70.0,68.0
20160310123000,83.4,29.5745,32,56.4,70.7,70.0,68.0
20160310124500,116.4,41.2766,36,56.4,70.7,70.0,68.0
20160310130000,165.6,58.7234,44,55.6,70.8,70.0,68.0
20160310131500,193.8,68.7234,48,55.6,70.6,70.0,68.0
20160310133000,223.8,79.3617,53,55.6,70.5,70.0,68.0
20160310134500,223.8,79.3617,53,55.6,70.4,70.0,68.0
20160310140000,223.8,79.3617,53,55.6,70.1,70.0,68.0
20160310141500,223.8,79.3617,53,55.0,69.8,70.0,68.0
20160310143000,0.0,0.0,36,57.1,70.2,70.0,68.0
20160310144500,142.2,50.4255,86,59.7,70.8,70.0,68.0
20160310150000,195.0,69.1489,100,54.8,70.6,70.0,68.0
20160310151500,268.8,95.3191,50,54.8,70.2,70.0,68.0
20160310153000,268.8,95.3191,50,54.8,69.9,70.0,68.0
20160310154500,265.2,94.0426,49,54.8,69.8,70.0,68.0
20160310160000,265.2,94.0426,49,54.8,69.9,70.0,68.0
20160310161500,265.2,94.0426,49,54.8,70.0,70.0,68.0
20160310163000,265.2,94.0426,49,54.8,69.8,70.0,68.0
20160310164500,265.2,94.0426,49,54.8,69.8,70.0,68.0
20160310170000,175.8,62.3404,38,54.8,69.0,70.0,68.0
20160310171500,135.0,47.8723,32,55.5,69.1,70.0,68.0
20160310173000,94.2,33.4043,26,55.5,69.2,70.0,68.0
20160310174500,69.6,24.6809,23,55.5,69.3,70.0,68.0
20160310180000,53.4,18.9362,22,56.4,69.6,70.0,68.0
20160310181500,55.8,19.7872,22,56.4,69.7,70.0,68.0
20160310183000,53.4,18.9362,22,56.4,69.7,70.0,68.0
20160310184500,49.2,17.4468,22,56.4,69.8,70.0,68.0
20160310190000,53.4,18.9362,22,56.4,69.8,70.0,68.0
20160310191500,53.4,18.9362,22,56.4,69.8,70.0,68.0
20160310193000,53.4,18.9362,22,56.4,69.9,70.0,68.0
20160310194500,51.0,18.0851,22,56.4,69.9,70.0,68.0
20160310200000,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310201500,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310203000,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310204500,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310210000,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310211500,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310213000,53.4,18.9362,22,56.4,70.0,70.0,68.0
20160310214500,51.0,18.0851,22,56.4,70.1,70.0,68.0
20160310220000,51.0,18.0851,22,56.4,70.1,70.0,68.0
20160310221500,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310223000,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310224500,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310230000,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310231500,51.0,18.0851,22,56.4,70.1,70.0,68.0
20160310233000,53.4,18.9362,22,56.4,70.1,70.0,68.0
20160310234500,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311000000,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311001500,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311003000,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311004500,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311010000,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311011500,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311013000,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311014500,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311020000,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311021500,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311023000,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311024500,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311030000,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311031500,51.0,18.0851,22,56.4,70.2,70.0,68.0
20160311033000,53.4,18.9362,22,56.4,70.2,70.0,68.0
20160311034500,55.8,19.7872,23,56.4,70.2,70.0,68.0
20160311040000,57.6,20.4255,23,55.6,70.2,70.0,68.0
20160311041500,57.6,20.4255,23,55.6,70.2,70.0,68.0
20160311043000,55.8,19.7872,23,55.6,70.2,70.0,68.0
20160311044500,55.8,19.7872,23,55.6,70.2,70.0,68.0
20160311050000,57.6,20.4255,23,55.6,70.2,70.0,68.0
20160311051500,55.8,19.7872,23,56.3,70.2,70.0,68.0
20160311053000,55.8,19.7872,23,56.3,70.2,70.0,68.0
20160311054500,55.8,19.7872,23,56.3,70.2,70.0,68.0
20160311060000,55.8,19.7872,23,56.3,70.2,70.0,68.0
20160311061500,59.4,21.0638,23,56.3,70.2,70.0,68.0
20160311063000,61.2,21.7021,23,56.3,70.2,70.0,68.0
20160311064500,59.4,21.0638,23,56.3,70.3,70.0,68.0
20160311070000,79.2,28.0851,26,56.3,70.3,70.0,68.0
20160311071500,80.4,28.5106,26,56.3,70.2,70.0,68.0
20160311073000,80.4,28.5106,26,56.3,70.2,70.0,68.0
20160311074500,80.4,28.5106,26,56.3,70.2,70.0,68.0
20160311080000,82.2,29.1489,26,56.3,70.2,70.0,68.0
20160311081500,80.4,28.5106,26,56.3,70.3,70.0,68.0
20160311083000,105.0,37.234,30,56.3,70.5,70.0,68.0
20160311084500,129.0,45.7447,33,56.3,70.5,70.0,68.0
20160311090000,127.2,45.1064,33,56.3,70.3,70.0,68.0
20160311091500,138.6,49.1489,34,56.3,70.5,70.0,68.0
20160311093000,150.6,53.4043,36,56.3,70.3,70.0,68.0
20160311094500,156.0,55.3191,37,55.6,70.3,70.0,68.0
20160311100000,171.6,60.8511,39,55.6,70.1,70.0,68.0
20160311101500,171.6,60.8511,39,55.6,70.2,70.0,68.0
20160311103000,175.8,62.3404,40,55.6,70.3,70.0,68.0
20160311104500,142.2,50.4255,35,55.6,69.4,70.0,68.0
20160311110000,111.6,39.5745,30,55.6,69.3,70.0,68.0
20160311111500,73.2,25.9574,24,55.6,69.3,70.0,68.0
20160311113000,0.0,0.0,9,56.7,69.5,70.0,68.0
20160311114500,0.0,0.0,9,56.0,69.6,70.0,68.0
20160311120000,0.0,0.0,5,58.1,69.5,70.0,68.0
20160311121500,0.0,0.0,5,59.1,69.6,70.0,68.0
20160311123000,0.0,0.0,6,59.1,69.8,70.0,68.0
20160311124500,0.0,0.0,6,59.9,70.2,70.0,68.0
20160311130000,53.4,18.9362,22,58.4,70.5,70.0,68.0
20160311131500,0.0,0.0,9,57.1,70.2,70.0,68.0
20160311133000,66.6,23.617,24,56.0,70.3,70.0,68.0
20160311134500,63.0,22.3404,24,56.0,70.0,70.0,68.0
20160311140000,63.0,22.3404,24,56.0,70.1,70.0,68.0
20160311141500,64.8,22.9787,24,56.0,69.9,70.0,68.0
20160311143000,64.8,22.9787,24,56.0,70.0,70.0,68.0
20160311144500,63.0,22.3404,24,56.0,70.0,70.0,68.0
20160311150000,63.0,22.3404,24,56.0,70.0,70.0,68.0
20160311151500,64.8,22.9787,24,56.0,69.9,70.0,68.0
20160311153000,61.2,21.7021,24,56.0,70.0,70.0,68.0
20160311154500,63.0,22.3404,24,56.0,69.9,70.0,68.0
20160311160000,63.0,22.3404,24,56.0,70.0,70.0,68.0
20160311161500,63.0,22.3404,24,56.0,70.2,70.0,68.0
20160311163000,63.0,22.3404,24,56.0,70.2,70.0,68.0
20160311164500,63.0,22.3404,24,56.0,70.3,70.0,68.0
20160311170000,66.6,23.617,25,56.0,70.2,70.0,68.0
20160311171500,66.6,23.617,25,56.0,70.2,70.0,68.0
20160311173000,68.4,24.2553,25,56.0,70.1,70.0,68.0
20160311174500,68.4,24.2553,25,56.0,70.0,70.0,68.0
20160311180000,66.6,23.617,25,56.0,70.0,70.0,68.0
20160311181500,68.4,24.2553,25,56.0,69.9,70.0,68.0
20160311183000,68.4,24.2553,25,56.0,69.8,70.0,68.0
20160311184500,66.6,23.617,25,56.0,69.8,70.0,68.0
20160311190000,68.4,24.2553,25,56.0,69.8,70.0,68.0
20160311191500,68.4,24.2553,25,56.0,69.8,70.0,68.0
20160311193000,69.6,24.6809,25,56.0,69.8,70.0,68.0
20160311194500,69.6,24.6809,25,56.0,69.8,70.0,68.0
20160311200000,69.6,24.6809,25,56.0,69.8,70.0,68.0
20160311201500,69.6,24.6809,25,55.4,69.7,70.0,68.0
