PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160311203000,69.6,24.6809,25,55.4,69.7,70.0,68.0
20160311204500,0.0,0.0,9,57.5,70.0,70.0,68.0
20160311210000,0.0,0.0,9,56.7,70.2,70.0,68.0
20160311211500,51.0,18.0851,22,56.0,70.3,70.0,68.0
20160311213000,0.0,0.0,9,56.7,70.2,70.0,68.0
20160311214500,53.4,18.9362,22,56.0,70.3,70.0,68.0
20160311220000,49.2,17.4468,21,56.0,70.3,70.0,68.0
20160311221500,0.0,0.0,9,56.0,70.2,70.0,68.0
20160311223000,51.0,18.0851,21,56.0,70.3,70.0,68.0
20160311224500,0.0,0.0,9,56.0,70.2,70.0,68.0
20160311230000,51.0,18.0851,22,56.0,70.3,70.0,68.0
20160311231500,0.0,0.0,9,56.0,70.2,70.0,68.0
20160311233000,51.0,18.0851,22,56.0,70.3,70.0,68.0
20160311234500,0.0,0.0,9,56.0,70.2,70.0,68.0
20160312000000,53.4,18.9362,22,56.0,70.3,70.0,68.0
20160312001500,49.2,17.4468,22,56.0,70.3,70.0,68.0
20160312003000,59.4,21.0638,23,56.0,70.2,70.0,68.0
20160312004500,59.4,21.0638,23,56.0,70.2,70.0,68.0
20160312010000,59.4,21.0638,23,56.0,70.1,70.0,68.0
20160312011500,55.8,19.7872,0,56.7,70.1,70.0,68.0
20160312013000,0.0,0.0,1,57.5,70.2,69.9,67.9
20160312014500,0.0,0.0,9,59.9,70.7,70.0,68.0
20160312020000,57.6,20.4255,29,56.4,70.5,70.0,68.0
20160312021500,55.8,19.7872,29,56.4,70.3,70.0,68.0
20160312023000,51.0,18.0851,28,56.4,70.3,70.0,68.0
20160312024500,57.6,20.4255,29,55.6,70.2,70.0,68.0
20160312030000,57.6,20.4255,29,55.6,70.1,70.0,68.0
20160312031500,57.6,20.4255,29,55.6,70.0,70.0,68.0
20160312033000,59.4,21.0638,29,55.6,70.0,70.0,68.0
20160312034500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160312040000,57.6,20.4255,29,55.6,70.0,70.0,68.0
20160312041500,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312043000,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312044500,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312050000,55.8,19.7872,29,55.6,69.9,70.0,68.0
20160312051500,55.8,19.7872,29,55.6,69.9,70.0,68.0
20160312053000,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312054500,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312060000,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312061500,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312063000,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312064500,57.6,20.4255,29,55.6,69.9,70.0,68.0
20160312070000,55.8,19.7872,29,55.6,69.8,70.0,68.0
20160312071500,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312073000,57.6,20.4255,29,56.2,69.8,70.0,68.0
20160312074500,57.6,20.4255,29,56.2,69.8,70.0,68.0
20160312080000,59.4,21.0638,29,56.2,69.8,70.0,68.0
20160312081500,57.6,20.4255,29,56.2,69.8,70.0,68.0
20160312083000,57.6,20.4255,29,56.2,69.8,70.0,68.0
20160312084500,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312090000,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312091500,59.4,21.0638,29,55.6,69.8,70.0,68.0
20160312093000,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312094500,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312100000,59.4,21.0638,29,55.6,69.8,70.0,68.0
20160312101500,57.6,20.4255,29,55.6,69.8,70.0,68.0
20160312103000,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312104500,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312110000,57.6,20.4255,29,56.3,69.8,70.0,68.0
20160312111500,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312113000,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312114500,53.4,18.9362,29,56.3,69.8,70.0,68.0
20160312120000,57.6,20.4255,29,56.3,69.8,70.0,68.0
20160312121500,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312123000,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312124500,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312130000,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312131500,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312133000,55.8,19.7872,29,56.3,69.8,70.0,68.0
20160312134500,53.4,18.9362,29,56.3,69.8,70.0,68.0
20160312140000,0.0,0.0,9,56.3,69.7,70.0,68.0
20160312141500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312143000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312144500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312150000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312151500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312153000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312154500,49.2,17.4468,28,56.3,69.8,70.0,68.0
20160312160000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312161500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312163000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312164500,51.0,18.0851,28,55.6,69.8,70.0,68.0
20160312170000,51.0,18.0851,28,55.6,69.8,70.0,68.0
20160312171500,53.4,18.9362,28,56.2,69.8,70.0,68.0
20160312173000,53.4,18.9362,28,56.2,69.8,70.0,68.0
20160312174500,51.0,18.0851,28,56.2,69.8,70.0,68.0
20160312180000,53.4,18.9362,28,56.2,69.8,70.0,68.0
20160312181500,51.0,18.0851,28,56.2,69.8,70.0,68.0
20160312183000,53.4,18.9362,28,56.2,69.8,70.0,68.0
20160312184500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312190000,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312191500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312193000,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312194500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312200000,55.8,19.7872,28,55.6,69.8,70.0,68.0
20160312201500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312203000,51.0,18.0851,28,55.6,69.8,70.0,68.0
20160312204500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312210000,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312211500,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312213000,53.4,18.9362,28,55.6,69.8,70.0,68.0
20160312214500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312220000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160312221500,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160312223000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160312224500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160312230000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160312231500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160312233000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160312234500,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160313000000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313001500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313003000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160313004500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313011500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313013000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313014500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313030000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313031500,55.8,19.7872,28,56.3,69.8,70.0,68.0
20160313033000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313034500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313040000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313041500,55.8,19.7872,28,56.3,69.8,70.0,68.0
20160313043000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313044500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313050000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313051500,55.8,19.7872,28,56.3,69.8,70.0,68.0
20160313053000,53.4,18.9362,28,55.7,69.8,70.0,68.0
20160313054500,53.4,18.9362,28,55.7,69.8,70.0,68.0
20160313060000,53.4,18.9362,28,55.7,69.8,70.0,68.0
20160313061500,38.4,13.617,21,55.7,69.7,70.0,68.0
20160313063000,51.0,18.0851,28,55.7,69.8,70.0,68.0
20160313064500,51.0,18.0851,28,55.7,69.8,70.0,68.0
20160313070000,51.0,18.0851,28,55.7,69.8,70.0,68.0
20160313071500,49.2,17.4468,28,55.7,69.8,70.0,68.0
20160313073000,49.2,17.4468,28,56.3,69.8,70.0,68.0
20160313074500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313080000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313081500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313083000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313084500,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313090000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313091500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313093000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313094500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313100000,53.4,18.9362,28,56.3,69.8,70.0,68.0
20160313101500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313103000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313104500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313110000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313111500,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313113000,51.0,18.0851,28,56.3,69.8,70.0,68.0
20160313114500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313120000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313121500,49.2,17.4468,28,56.3,69.9,70.0,68.0
20160313123000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313124500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313130000,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160313131500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160313133000,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160313134500,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160313140000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160313141500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160313143000,49.2,17.4468,28,56.3,70.0,70.0,68.0
20160313144500,55.8,19.7872,29,56.3,70.0,70.0,68.0
20160313150000,55.8,19.7872,29,56.3,70.0,70.0,68.0
20160313151500,53.4,18.9362,29,56.3,70.0,70.0,68.0
20160313153000,55.8,19.7872,29,56.3,70.1,70.0,68.0
20160313154500,55.8,19.7872,29,56.3,70.1,70.0,68.0
20160313160000,53.4,18.9362,29,56.3,70.1,70.0,68.0
20160313161500,53.4,18.9362,29,56.3,70.1,70.0,68.0
20160313163000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313164500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313170000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313171500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313173000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313174500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313180000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313181500,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313183000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313184500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313190000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313191500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313193000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313194500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313200000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313201500,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313203000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313204500,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313210000,57.6,20.4255,29,56.3,70.2,70.0,68.0
20160313211500,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313213000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313214500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313220000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313221500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313223000,51.0,18.0851,29,56.3,70.2,70.0,68.0
20160313224500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313230000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160313231500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313233000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160313234500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160314000000,55.8,19.7872,29,56.3,70.2,70.0,68.0
20160314001500,55.8,19.7872,29,55.6,70.1,70.0,68.0
20160314003000,55.8,19.7872,29,55.6,70.1,70.0,68.0
20160314004500,57.6,20.4255,29,55.6,70.1,70.0,68.0
20160314010000,55.8,19.7872,29,55.6,70.1,70.0,68.0
20160314011500,55.8,19.7872,29,55.6,70.1,70.0,68.0
20160314013000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314014500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314020000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314021500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314023000,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314024500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314030000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314031500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314033000,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314034500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314040000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314041500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314043000,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314044500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314050000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314051500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314053000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314054500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314060000,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314061500,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314063000,53.4,18.9362,29,55.6,70.0,70.0,68.0
20160314064500,55.8,19.7872,29,55.6,70.0,70.0,68.0
20160314070000,0.0,0.0,9,57.1,69.7,70.0,68.0
20160314071500,0.0,0.0,7,59.5,69.7,70.0,68.0
20160314073000,0.0,0.0,8,60.7,69.9,70.0,68.0
20160314074500,0.0,0.0,8,60.7,70.2,70.0,68.0
20160314080000,0.0,0.0,8,60.7,69.8,70.0,68.0
20160314081500,0.0,0.0,9,60.7,70.3,70.0,68.0
20160314083000,73.2,25.9574,32,56.3,70.3,70.0,68.0
20160314084500,73.2,25.9574,32,55.6,70.2,70.0,68.0
20160314090000,75.0,26.5957,32,55.6,70.0,70.0,68.0
20160314091500,69.6,24.6809,30,55.6,69.7,70.0,68.0
20160314093000,0.0,0.0,9,57.5,69.7,70.0,68.0
20160314094500,51.0,18.0851,28,56.7,69.9,70.0,68.0
20160314100000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160314101500,51.0,18.0851,28,57.2,69.8,70.0,68.0
20160314103000,0.0,0.0,9,57.2,69.7,70.0,68.0
20160314104500,0.0,0.0,7,59.5,69.7,70.0,68.0
20160314110000,0.0,0.0,8,60.7,69.8,70.0,68.0
20160314111500,0.0,0.0,8,60.7,69.8,70.0,68.0
20160314113000,0.0,0.0,8,61.5,70.0,70.0,68.0
20160314114500,63.0,22.3404,30,57.6,70.4,70.0,68.0
20160314120000,69.6,24.6809,31,56.4,70.3,70.0,68.0
20160314121500,71.4,25.3191,31,56.4,70.1,70.0,68.0
20160314123000,69.6,24.6809,31,56.4,70.1,70.0,68.0
20160314124500,69.6,24.6809,31,56.4,69.9,70.0,68.0
20160314130000,69.6,24.6809,31,56.4,70.0,70.0,68.0
20160314131500,71.4,25.3191,31,56.4,70.0,70.0,68.0
20160314133000,69.6,24.6809,31,56.4,69.9,70.0,68.0
20160314134500,69.6,24.6809,31,56.4,70.2,70.0,68.0
20160314140000,68.4,24.2553,31,56.4,70.1,70.0,68.0
20160314141500,69.6,24.6809,31,56.4,70.0,70.0,68.0
20160314143000,66.6,23.617,31,56.4,69.9,70.0,68.0
20160314144500,69.6,24.6809,31,56.4,69.8,70.0,68.0
20160314150000,69.6,24.6809,31,56.4,70.3,70.0,68.0
20160314151500,133.2,47.234,40,56.4,70.8,70.0,68.0
20160314153000,241.2,85.5319,55,56.4,71.3,70.0,68.0
20160314154500,273.0,96.8085,59,56.4,71.0,70.0,68.0
20160314160000,276.6,98.0851,59,55.6,71.0,70.0,68.0
20160314161500,276.6,98.0851,59,55.6,70.9,70.0,68.0
20160314163000,253.8,90.0,56,55.6,70.2,70.0,68.0
20160314164500,232.8,82.5532,54,55.6,69.4,70.0,68.0
20160314170000,189.0,67.0213,47,55.6,69.5,70.0,68.0
20160314171500,172.2,61.0638,45,55.6,69.5,70.0,68.0
20160314173000,148.2,52.5532,41,55.6,69.5,70.0,68.0
20160314174500,121.8,43.1915,37,55.6,69.4,70.0,68.0
20160314180000,103.8,36.8085,35,55.6,69.5,70.0,68.0
20160314181500,91.8,32.5532,34,55.6,69.5,70.0,68.0
20160314183000,88.8,31.4894,33,55.6,69.6,70.0,68.0
20160314184500,71.4,25.3191,31,55.6,69.6,70.0,68.0
20160314190000,0.0,0.0,9,57.0,69.6,70.0,68.0
20160314191500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314193000,49.2,17.4468,28,56.4,69.8,70.0,68.0
20160314194500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314200000,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314201500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314203000,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314204500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314210000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314211500,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160314213000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314214500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314220000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314221500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314223000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314224500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314230000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160314231500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314233000,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160314234500,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315000000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315001500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160315003000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315004500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160315010000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315011500,51.0,18.0851,28,56.4,69.8,70.0,68.0
20160315013000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315014500,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315020000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315021500,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315023000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315024500,49.2,17.4468,29,56.4,69.8,70.0,68.0
20160315030000,63.0,22.3404,31,56.4,69.8,70.0,68.0
20160315031500,61.2,21.7021,31,56.4,69.8,70.0,68.0
20160315033000,53.4,18.9362,29,56.4,69.8,70.0,68.0
20160315034500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315040000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315041500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315043000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315044500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315050000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315051500,49.2,17.4468,29,56.4,69.8,70.0,68.0
20160315053000,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315054500,51.0,18.0851,29,56.4,69.8,70.0,68.0
20160315060000,51.0,18.0851,29,56.4,70.2,70.0,68.0
20160315061500,66.6,23.617,32,56.4,70.2,70.0,68.0
20160315063000,64.8,22.9787,32,56.4,70.0,70.0,68.0
20160315064500,69.6,24.6809,32,56.4,69.9,70.0,68.0
20160315070000,68.4,24.2553,32,56.4,69.9,70.0,68.0
20160315071500,69.6,24.6809,32,56.4,70.2,70.0,68.0
20160315073000,68.4,24.2553,32,56.4,70.3,70.0,68.0
20160315074500,112.8,40.0,38,56.4,70.6,70.0,68.0
20160315080000,115.8,41.0638,38,56.4,70.4,70.0,68.0
20160315081500,129.0,45.7447,40,56.4,70.4,70.0,68.0
20160315083000,152.4,54.0426,43,55.6,70.4,70.0,68.0
20160315084500,165.0,58.5106,45,55.6,70.5,70.0,68.0
20160315090000,169.2,60.0,47,55.6,70.2,70.0,68.0
20160315091500,159.0,56.383,45,55.6,69.6,70.0,68.0
20160315093000,147.6,52.3404,43,55.6,69.7,70.0,68.0
20160315094500,149.4,52.9787,43,55.6,70.3,70.0,68.0
20160315100000,147.6,52.3404,43,55.6,69.9,70.0,68.0
20160315101500,147.6,52.3404,43,55.6,70.2,70.0,68.0
20160315103000,156.6,55.5319,44,55.6,70.5,70.0,68.0
20160315104500,220.2,78.0851,53,55.6,70.8,70.0,68.0
20160315110000,228.6,81.0638,54,55.6,70.2,70.0,68.0
20160315111500,223.8,79.3617,53,55.6,70.2,70.0,68.0
20160315113000,219.0,77.6596,53,55.6,70.2,70.0,68.0
20160315114500,219.0,77.6596,53,55.6,70.3,70.0,68.0
20160315120000,249.6,88.5106,56,55.6,70.5,70.0,68.0
20160315121500,273.0,96.8085,59,55.6,70.5,70.0,68.0
20160315123000,276.6,98.0851,59,55.6,70.5,70.0,68.0
20160315124500,273.0,96.8085,59,55.6,70.4,70.0,68.0
20160315130000,276.6,98.0851,59,55.6,69.9,70.0,68.0
20160315131500,268.8,95.3191,58,55.6,69.6,70.0,68.0
20160315133000,245.4,87.0213,56,55.6,69.5,70.0,68.0
20160315134500,237.0,84.0426,55,55.6,69.7,70.0,68.0
20160315140000,237.0,84.0426,55,55.6,69.7,70.0,68.0
20160315141500,232.8,82.5532,54,55.6,69.8,70.0,68.0
20160315143000,228.6,81.0638,54,55.6,70.0,70.0,68.0
20160315144500,228.6,81.0638,54,55.6,70.1,70.0,68.0
20160315150000,228.6,81.0638,54,55.6,70.0,70.0,68.0
20160315151500,228.6,81.0638,54,55.6,70.0,70.0,68.0
20160315153000,232.8,82.5532,54,55.6,70.0,70.0,68.0
20160315154500,172.2,61.0638,46,55.6,69.2,70.0,68.0
20160315160000,139.2,49.3617,41,55.6,69.3,70.0,68.0
20160315161500,117.6,41.7021,38,56.3,69.4,70.0,68.0
20160315163000,94.2,33.4043,34,56.3,69.5,70.0,68.0
20160315164500,86.4,30.6383,33,56.3,69.6,70.0,68.0
20160315170000,73.2,25.9574,32,56.3,69.6,70.0,68.0
20160315171500,73.2,25.9574,32,56.3,69.7,70.0,68.0
20160315173000,71.4,25.3191,31,56.3,69.7,70.0,68.0
20160315174500,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160315180000,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160315181500,69.6,24.6809,31,56.3,69.8,70.0,68.0
20160315183000,68.4,24.2553,31,56.3,69.9,70.0,68.0
20160315184500,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160315190000,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160315191500,68.4,24.2553,31,56.3,69.9,70.0,68.0
20160315193000,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160315194500,68.4,24.2553,31,56.3,70.0,70.0,68.0
20160315200000,68.4,24.2553,31,56.3,69.9,70.0,68.0
20160315201500,69.6,24.6809,31,56.3,70.0,70.0,68.0
20160315203000,69.6,24.6809,31,56.3,70.0,70.0,68.0
20160315204500,69.6,24.6809,31,56.3,70.0,70.0,68.0
20160315210000,69.6,24.6809,31,56.3,70.0,70.0,68.0
20160315211500,69.6,24.6809,31,55.6,70.0,70.0,68.0
20160315213000,69.6,24.6809,31,55.6,70.0,70.0,68.0
20160315214500,71.4,25.3191,31,56.2,70.0,70.0,68.0
20160315220000,69.6,24.6809,31,56.2,70.0,70.0,68.0
20160315221500,69.6,24.6809,31,56.2,70.1,70.0,68.0
20160315223000,68.4,24.2553,31,56.2,70.1,70.0,68.0
20160315224500,69.6,24.6809,31,56.2,70.1,70.0,68.0
20160315230000,69.6,24.6809,31,56.2,70.1,70.0,68.0
20160315231500,71.4,25.3191,31,56.2,70.1,70.0,68.0
20160315233000,68.4,24.2553,31,56.2,70.0,70.0,68.0
20160315234500,69.6,24.6809,31,56.2,70.1,70.0,68.0
20160316000000,69.6,24.6809,31,56.2,70.1,70.0,68.0
20160316001500,78.0,27.6596,0,56.2,70.1,69.9,67.9
20160316003000,0.0,0.0,1,57.9,70.2,69.9,67.9
20160316004500,63.0,22.3404,31,56.8,70.7,69.9,67.9
20160316010000,69.6,24.6809,31,56.8,70.4,69.9,67.9
20160316011500,76.2,27.0213,32,56.2,70.3,69.9,67.9
20160316013000,87.6,31.0638,34,56.2,70.2,69.9,67.9
20160316014500,86.4,30.6383,34,56.2,70.2,69.9,67.9
20160316020000,93.0,32.9787,35,56.2,70.1,69.9,67.9
20160316021500,94.2,33.4043,35,56.2,70.1,69.9,67.9
20160316023000,94.2,33.4043,35,56.2,70.1,69.9,67.9
20160316024500,94.2,33.4043,35,56.2,70.0,69.9,67.9
20160316030000,94.2,33.4043,35,56.2,70.0,69.9,67.9
20160316031500,93.0,32.9787,35,56.2,70.0,69.9,67.9
20160316033000,93.0,32.9787,35,55.6,69.9,69.9,67.9
20160316034500,94.2,33.4043,35,55.6,69.9,69.9,67.9
20160316040000,94.2,33.4043,35,55.6,69.8,69.9,67.9
20160316041500,94.2,33.4043,35,55.6,69.9,69.9,67.9
20160316043000,94.2,33.4043,35,55.6,69.8,69.9,67.9
20160316044500,94.2,33.4043,35,55.6,69.8,69.9,67.9
20160316050000,94.2,33.4043,35,55.6,69.8,69.9,67.9
20160316051500,95.4,33.8298,35,55.6,69.8,69.9,67.9
20160316053000,94.2,33.4043,35,55.6,69.8,70.0,68.0
20160316054500,95.4,33.8298,35,55.6,69.9,70.0,68.0
20160316060000,94.2,33.4043,35,55.6,69.8,70.0,68.0
20160316061500,95.4,33.8298,35,55.6,69.8,70.0,68.0
20160316063000,96.6,34.2553,35,55.6,69.8,70.0,68.0
20160316064500,96.6,34.2553,35,55.6,69.8,70.0,68.0
20160316070000,95.4,33.8298,35,55.6,70.1,70.0,68.0
20160316071500,96.6,34.2553,35,55.6,70.1,70.0,68.0
20160316073000,95.4,33.8298,35,55.6,70.3,70.0,68.0
20160316074500,134.4,47.6596,41,55.6,70.6,70.0,68.0
20160316080000,153.6,54.4681,44,55.6,70.3,70.0,68.0
20160316081500,151.8,53.8298,44,55.6,70.3,70.0,68.0
20160316083000,171.6,60.8511,47,55.6,70.5,70.0,68.0
20160316084500,189.0,67.0213,49,55.6,70.3,70.0,68.0
20160316090000,166.8,59.1489,45,55.6,69.5,70.0,68.0
20160316091500,152.4,54.0426,43,55.6,69.6,70.0,68.0
20160316093000,136.2,48.2979,40,55.6,69.6,70.0,68.0
20160316094500,130.8,46.383,38,55.6,69.5,70.0,68.0
20160316100000,105.0,37.234,35,55.6,69.6,70.0,68.0
20160316101500,103.8,36.8085,35,55.6,69.9,70.0,68.0
20160316103000,103.8,36.8085,36,55.6,69.8,70.0,68.0
20160316104500,105.0,37.234,36,55.6,69.8,70.0,68.0
20160316110000,105.0,37.234,36,55.6,70.0,70.0,68.0
20160316111500,107.4,38.0851,37,56.3,70.0,70.0,68.0
20160316113000,107.4,38.0851,37,56.3,70.0,70.0,68.0
20160316114500,108.6,38.5106,37,56.3,70.0,70.0,68.0
20160316120000,108.6,38.5106,37,56.3,69.9,70.0,68.0
20160316121500,107.4,38.0851,37,56.3,70.0,70.0,68.0
20160316123000,107.4,38.0851,37,56.3,70.0,70.0,68.0
20160316124500,107.4,38.0851,37,56.3,70.0,70.0,68.0
20160316130000,108.6,38.5106,37,55.6,70.1,70.0,68.0
20160316131500,108.6,38.5106,37,55.6,70.2,70.0,68.0
20160316133000,112.8,40.0,37,55.6,70.3,70.0,68.0
20160316134500,118.8,42.1277,38,55.6,70.0,70.0,68.0
20160316140000,117.6,41.7021,38,55.6,70.0,70.0,68.0
20160316141500,116.4,41.2766,38,56.3,70.2,70.0,68.0
20160316143000,139.2,49.3617,41,56.3,70.4,70.0,68.0
20160316144500,145.2,51.4894,42,56.3,70.3,70.0,68.0
20160316150000,150.0,53.1915,42,56.3,70.3,70.0,68.0
20160316151500,150.0,53.1915,42,55.7,70.2,70.0,68.0
20160316153000,142.2,50.4255,42,55.7,70.0,70.0,68.0
20160316154500,142.2,50.4255,42,55.7,70.2,70.0,68.0
20160316160000,142.2,50.4255,42,55.7,70.2,70.0,68.0
20160316161500,144.0,51.0638,42,55.7,69.8,70.0,68.0
20160316163000,144.0,51.0638,42,55.7,69.7,70.0,68.0
20160316164500,129.0,45.7447,40,55.7,69.6,70.0,68.0
20160316170000,117.6,41.7021,37,55.7,69.6,70.0,68.0
20160316171500,105.0,37.234,36,55.7,69.6,70.0,68.0
20160316173000,90.0,31.9149,33,55.7,69.6,70.0,68.0
20160316174500,87.6,31.0638,33,55.7,69.7,70.0,68.0
20160316180000,85.2,30.2128,32,55.7,69.7,70.0,68.0
20160316181500,80.4,28.5106,32,55.7,69.7,70.0,68.0
20160316183000,73.2,25.9574,31,55.7,69.7,70.0,68.0
20160316184500,69.6,24.6809,30,55.7,69.7,70.0,68.0
20160316190000,53.4,18.9362,28,55.7,69.8,70.0,68.0
20160316191500,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160316193000,51.0,18.0851,28,56.3,69.9,70.0,68.0
20160316194500,53.4,18.9362,28,56.3,69.9,70.0,68.0
20160316200000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160316201500,53.4,18.9362,28,56.3,70.0,70.0,68.0
20160316203000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160316204500,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160316210000,51.0,18.0851,28,56.3,70.0,70.0,68.0
20160316211500,53.4,18.9362,28,56.3,70.1,70.0,68.0
20160316213000,53.4,18.9362,28,56.3,70.1,70.0,68.0
20160316214500,53.4,18.9362,28,56.3,70.1,70.0,68.0
20160316220000,51.0,18.0851,28,56.3,70.1,70.0,68.0
20160316221500,53.4,18.9362,28,56.3,70.1,70.0,68.0
20160316223000,53.4,18.9362,28,56.3,70.1,70.0,68.0
20160316224500,51.0,18.0851,28,56.3,70.1,70.0,68.0
20160316230000,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160316231500,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160316233000,55.8,19.7872,28,56.3,70.2,70.0,68.0
20160316234500,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317000000,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317001500,51.0,18.0851,28,56.3,70.2,70.0,68.0
20160317003000,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317004500,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317010000,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317011500,53.4,18.9362,28,56.3,70.2,70.0,68.0
20160317013000,51.0,18.0851,28,56.3,70.2,70.0,68.0
20160317014500,59.4,21.0638,29,56.3,70.3,70.0,68.0
20160317020000,59.4,21.0638,29,56.3,70.2,70.0,68.0
20160317021500,61.2,21.7021,29,56.3,70.3,70.0,68.0
20160317023000,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317024500,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317030000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317031500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317033000,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317034500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317040000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317041500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317043000,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317044500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317050000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317051500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317053000,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317054500,66.6,23.617,30,56.3,70.2,70.0,68.0
20160317060000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317061500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317063000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317064500,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317070000,64.8,22.9787,30,56.3,70.2,70.0,68.0
20160317071500,86.4,30.6383,34,56.3,70.5,70.0,68.0
20160317073000,134.4,47.6596,41,55.6,70.7,70.0,68.0
20160317074500,138.6,49.1489,42,55.6,70.3,70.0,68.0
20160317080000,136.8,48.5106,41,55.6,70.2,70.0,68.0
20160317081500,134.4,47.6596,41,55.6,70.1,70.0,68.0
20160317083000,134.4,47.6596,41,55.6,70.2,70.0,68.0
20160317084500,134.4,47.6596,41,55.6,70.1,70.0,68.0
20160317090000,140.4,49.7872,42,55.6,70.4,70.0,68.0
20160317091500,140.4,49.7872,42,55.6,70.2,70.0,68.0
20160317093000,140.4,49.7872,42,55.6,69.9,70.0,68.0
20160317094500,140.4,49.7872,42,55.6,69.8,70.0,68.0
20160317100000,140.4,49.7872,42,55.6,70.1,70.0,68.0
20160317101500,140.4,49.7872,42,55.6,70.2,70.0,68.0
20160317103000,140.4,49.7872,42,55.6,70.2,70.0,68.0
20160317104500,148.2,52.5532,43,55.6,70.3,70.0,68.0
20160317110000,153.0,54.2553,44,55.6,70.3,70.0,68.0
20160317111500,153.0,54.2553,44,55.6,70.0,70.0,68.0
20160317113000,153.0,54.2553,44,55.6,69.9,70.0,68.0
20160317114500,153.0,54.2553,44,55.6,69.9,70.0,68.0
20160317120000,153.0,54.2553,44,55.6,69.9,70.0,68.0
20160317121500,153.0,54.2553,44,55.6,70.2,70.0,68.0
20160317123000,159.6,56.5957,45,55.6,70.3,70.0,68.0
20160317124500,175.8,62.3404,47,55.6,70.3,70.0,68.0
20160317130000,183.0,64.8936,47,55.6,70.3,70.0,68.0
20160317131500,183.0,64.8936,47,55.6,70.1,70.0,68.0
20160317133000,183.0,64.8936,47,55.6,70.2,70.0,68.0
20160317134500,190.2,67.4468,48,55.6,70.5,70.0,68.0
20160317140000,212.4,75.3191,51,55.6,70.5,70.0,68.0
20160317141500,223.8,79.3617,53,55.6,70.4,70.0,68.0
20160317143000,245.4,87.0213,55,55.6,70.4,70.0,68.0
20160317144500,245.4,87.0213,55,55.6,70.2,70.0,68.0
20160317150000,245.4,87.0213,55,55.6,69.9,70.0,68.0
20160317151500,245.4,87.0213,55,55.6,69.7,70.0,68.0
20160317153000,241.2,85.5319,55,55.6,69.8,70.0,68.0
20160317154500,176.4,62.5532,46,55.6,69.2,70.0,68.0
20160317160000,138.6,49.1489,40,55.6,69.3,70.0,68.0
20160317161500,110.4,39.1489,36,56.3,69.4,70.0,68.0
20160317163000,99.0,35.1064,34,56.3,69.5,70.0,68.0
20160317164500,91.8,32.5532,33,56.3,69.6,70.0,68.0
20160317170000,79.2,28.0851,31,56.3,69.7,70.0,68.0
20160317171500,79.2,28.0851,31,56.3,69.7,70.0,68.0
20160317173000,76.2,27.0213,31,56.3,69.7,70.0,68.0
20160317174500,76.2,27.0213,31,56.3,69.8,70.0,68.0
20160317180000,76.2,27.0213,31,56.3,69.8,70.0,68.0
20160317181500,76.2,27.0213,31,56.3,69.8,70.0,68.0
20160317183000,76.2,27.0213,31,56.3,69.8,70.0,68.0
20160317184500,76.2,27.0213,31,56.3,69.9,70.0,68.0
20160317190000,76.2,27.0213,31,56.3,69.9,70.0,68.0
20160317191500,76.2,27.0213,31,56.3,69.9,70.0,68.0
20160317193000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160317194500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160317200000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160317201500,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317203000,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317204500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160317210000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160317211500,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317213000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160317214500,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160317220000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160317221500,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317223000,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317224500,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317230000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160317231500,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160317233000,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160317234500,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160318000000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160318001500,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160318003000,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318004500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318010000,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318011500,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318013000,76.2,27.0213,31,55.6,70.0,70.0,68.0
20160318014500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318020000,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318021500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318023000,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318024500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318030000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318031500,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318033000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318034500,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318040000,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318041500,75.0,26.5957,31,56.2,69.9,70.0,68.0
20160318043000,75.0,26.5957,31,56.2,69.9,70.0,68.0
20160318044500,75.0,26.5957,31,56.2,69.9,70.0,68.0
20160318050000,76.2,27.0213,31,56.2,69.9,70.0,68.0
20160318051500,76.2,27.0213,31,56.2,69.9,70.0,68.0
20160318053000,76.2,27.0213,31,56.2,69.9,70.0,68.0
20160318054500,76.2,27.0213,31,56.2,70.0,70.0,68.0
20160318060000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160318061500,76.2,27.0213,31,55.6,69.9,70.0,68.0
20160318063000,71.4,25.3191,31,55.6,69.9,70.0,68.0
20160318064500,75.0,26.5957,31,55.6,69.9,70.0,68.0
20160318070000,75.0,26.5957,31,55.6,70.0,70.0,68.0
20160318071500,75.0,26.5957,31,55.6,70.2,70.0,68.0
20160318073000,75.0,26.5957,31,55.6,70.2,70.0,68.0
20160318074500,76.2,27.0213,31,55.6,70.1,70.0,68.0
20160318080000,76.2,27.0213,31,55.6,70.2,70.0,68.0
20160318081500,75.0,26.5957,31,55.6,70.3,70.0,68.0
20160318083000,96.6,34.2553,35,55.6,70.4,70.0,68.0
20160318084500,162.0,57.4468,44,55.6,70.9,70.0,68.0
20160318090000,197.4,70.0,49,55.6,70.6,70.0,68.0
20160318091500,189.0,67.0213,48,55.6,70.2,70.0,68.0
20160318093000,189.0,67.0213,48,55.6,69.9,70.0,68.0
20160318094500,162.6,57.6596,45,55.6,69.5,70.0,68.0
20160318100000,97.8,34.6809,34,55.6,69.1,70.0,68.0
20160318101500,43.8,15.5319,22,55.6,69.2,70.0,68.0
20160318103000,68.4,24.2553,30,55.6,69.8,70.0,68.0
20160318104500,66.6,23.617,30,55.6,69.7,70.0,68.0
20160318110000,66.6,23.617,30,55.6,69.7,70.0,68.0
20160318111500,66.6,23.617,30,55.6,69.8,70.0,68.0
20160318113000,64.8,22.9787,30,56.3,69.9,70.0,68.0
20160318114500,64.8,22.9787,30,56.3,70.0,70.0,68.0
20160318120000,64.8,22.9787,30,56.3,70.0,70.0,68.0
20160318121500,64.8,22.9787,30,56.3,69.9,70.0,68.0
20160318123000,64.8,22.9787,30,56.3,70.0,70.0,68.0
20160318124500,66.6,23.617,30,56.3,70.1,70.0,68.0
20160318130000,64.8,22.9787,31,56.3,70.2,70.0,68.0
20160318131500,75.0,26.5957,32,56.3,70.3,70.0,68.0
20160318133000,85.2,30.2128,34,56.3,70.3,70.0,68.0
20160318134500,99.0,35.1064,35,56.3,70.5,70.0,68.0
20160318140000,123.6,43.8298,39,56.3,70.5,70.0,68.0
20160318141500,175.2,62.1277,46,56.3,71.0,70.0,68.0
20160318143000,207.0,73.4043,51,55.6,70.5,70.0,68.0
20160318144500,207.0,73.4043,51,55.6,70.3,70.0,68.0
20160318150000,207.0,73.4043,51,55.6,70.3,70.0,68.0
20160318151500,207.0,73.4043,51,55.6,69.8,70.0,68.0
20160318153000,162.6,57.6596,44,55.6,69.3,70.0,68.0
20160318154500,129.0,45.7447,39,55.6,69.3,70.0,68.0
20160318160000,105.0,37.234,36,55.6,69.4,70.0,68.0
20160318161500,86.4,30.6383,33,55.6,69.5,70.0,68.0
20160318163000,86.4,30.6383,33,55.6,69.6,70.0,68.0
20160318164500,76.2,27.0213,31,56.3,69.6,70.0,68.0
20160318170000,75.0,26.5957,31,56.3,69.7,70.0,68.0
20160318171500,66.6,23.617,30,56.3,69.7,70.0,68.0
20160318173000,66.6,23.617,30,56.3,69.8,70.0,68.0
20160318174500,68.4,24.2553,30,56.3,69.8,70.0,68.0
20160318180000,66.6,23.617,30,56.3,69.8,70.0,68.0
20160318181500,68.4,24.2553,30,56.3,69.8,70.0,68.0
20160318183000,68.4,24.2553,30,56.3,69.9,70.0,68.0
20160318184500,66.6,23.617,30,56.3,69.9,70.0,68.0
20160318190000,68.4,24.2553,30,56.3,69.9,70.0,68.0
20160318191500,66.6,23.617,30,56.3,69.9,70.0,68.0
20160318193000,68.4,24.2553,30,55.6,69.9,70.0,68.0
20160318194500,68.4,24.2553,30,55.6,69.9,70.0,68.0
20160318200000,66.6,23.617,30,55.6,69.9,70.0,68.0
20160318201500,68.4,24.2553,30,55.6,69.9,70.0,68.0
20160318203000,68.4,24.2553,30,55.6,69.9,70.0,68.0
20160318204500,69.6,24.6809,30,55.6,69.9,70.0,68.0
20160318210000,66.6,23.617,30,55.6,70.0,70.0,68.0
20160318211500,68.4,24.2553,30,55.6,70.0,70.0,68.0
20160318213000,66.6,23.617,30,55.6,70.0,70.0,68.0
20160318214500,69.6,24.6809,30,55.6,70.0,70.0,68.0
20160318220000,69.6,24.6809,30,55.6,70.0,70.0,68.0
20160318221500,68.4,24.2553,30,55.6,70.0,70.0,68.0
20160318223000,69.6,24.6809,30,55.6,70.0,70.0,68.0
20160318224500,68.4,24.2553,30,55.6,70.0,70.0,68.0
20160318230000,68.4,24.2553,30,55.6,69.9,70.0,68.0
20160318231500,68.4,24.2553,30,55.6,70.0,70.0,68.0
20160318233000,69.6,24.6809,30,55.6,70.0,70.0,68.0
20160318234500,68.4,24.2553,30,55.6,70.0,70.0,68.0
20160319000000,69.6,24.6809,30,55.6,70.0,70.0,68.0
20160319001500,64.8,22.9787,0,56.3,70.1,69.9,67.9
20160319003000,0.0,0.0,1,57.5,70.2,69.9,67.9
20160319004500,63.0,22.3404,29,57.5,70.7,69.9,67.9
20160319010000,63.0,22.3404,29,56.0,70.3,69.9,67.9
20160319011500,69.6,24.6809,30,56.0,70.3,69.9,67.9
20160319013000,68.4,24.2553,30,56.0,70.2,69.9,67.9
20160319014500,82.2,29.1489,32,56.0,70.2,69.9,67.9
20160319020000,80.4,28.5106,32,56.0,70.1,69.9,67.9
20160319021500,80.4,28.5106,32,56.0,70.0,69.9,67.9
20160319023000,80.4,28.5106,32,56.0,70.0,69.9,67.9
20160319024500,82.2,29.1489,32,56.0,70.0,69.9,67.9
20160319030000,80.4,28.5106,32,56.0,70.0,69.9,67.9
20160319031500,79.2,28.0851,32,56.0,69.9,69.9,67.9
20160319033000,80.4,28.5106,32,56.0,69.9,69.9,67.9
20160319034500,82.2,29.1489,32,56.0,69.9,69.9,67.9
20160319040000,80.4,28.5106,32,56.0,69.9,69.9,67.9
20160319041500,80.4,28.5106,32,56.0,69.9,69.9,67.9
20160319043000,82.2,29.1489,32,56.0,69.8,69.9,67.9
20160319044500,82.2,29.1489,32,56.0,69.8,69.9,67.9
20160319050000,82.2,29.1489,32,56.0,69.8,69.9,67.9
20160319051500,79.2,28.0851,32,56.0,69.8,69.9,67.9
20160319053000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319054500,80.4,28.5106,32,56.0,69.9,69.9,67.9
20160319060000,79.2,28.0851,32,56.0,69.9,69.9,67.9
20160319061500,80.4,28.5106,32,56.0,69.9,69.9,67.9
20160319063000,79.2,28.0851,32,56.0,69.8,69.9,67.9
20160319064500,82.2,29.1489,32,56.0,69.8,69.9,67.9
20160319070000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319071500,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319073000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319074500,82.2,29.1489,32,56.0,69.8,69.9,67.9
20160319080000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319081500,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319083000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319084500,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319090000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319091500,79.2,28.0851,32,56.0,69.8,69.9,67.9
20160319093000,80.4,28.5106,32,56.0,69.8,69.9,67.9
20160319094500,82.2,29.1489,32,55.2,69.8,69.9,67.9
20160319100000,82.2,29.1489,32,55.2,69.7,70.0,68.0
20160319101500,80.4,28.5106,32,55.2,69.8,70.0,68.0
20160319103000,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319104500,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319110000,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319111500,80.4,28.5106,32,55.9,69.7,70.0,68.0
20160319113000,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319114500,80.4,28.5106,32,55.2,69.8,70.0,68.0
20160319120000,80.4,28.5106,32,55.9,69.7,70.0,68.0
20160319121500,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319123000,80.4,28.5106,32,55.9,69.8,70.0,68.0
20160319124500,82.2,29.1489,32,55.2,69.7,70.0,68.0
20160319130000,73.2,25.9574,30,55.2,69.7,70.0,68.0
20160319131500,69.6,24.6809,30,55.9,69.7,70.0,68.0
20160319133000,49.2,17.4468,27,56.6,69.8,70.0,68.0
20160319134500,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319140000,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319141500,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319143000,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319144500,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319150000,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319151500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319153000,53.4,18.9362,27,56.0,69.9,70.0,68.0
20160319154500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319160000,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319161500,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319163000,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319164500,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319170000,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319171500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319173000,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160319174500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319180000,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319181500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160319183000,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319184500,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319190000,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319191500,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160319193000,57.6,20.4255,27,56.0,69.8,70.0,68.0
20160319194500,49.2,17.4468,26,56.0,69.8,70.0,68.0
20160319200000,53.4,18.9362,26,56.0,69.8,70.0,68.0
20160319201500,51.0,18.0851,26,56.0,69.8,70.0,68.0
20160319203000,51.0,18.0851,26,56.0,69.8,70.0,68.0
20160319204500,53.4,18.9362,26,56.0,69.8,70.0,68.0
20160319210000,51.0,18.0851,26,56.0,69.8,70.0,68.0
20160319211500,51.0,18.0851,26,56.0,69.8,70.0,68.0
20160319213000,53.4,18.9362,26,56.0,69.8,70.0,68.0
20160319214500,53.4,18.9362,26,56.8,69.8,70.0,68.0
20160319220000,51.0,18.0851,26,56.8,69.8,70.0,68.0
20160319221500,51.0,18.0851,26,56.8,69.8,70.0,68.0
20160319223000,51.0,18.0851,26,56.8,69.8,70.0,68.0
20160319224500,51.0,18.0851,26,56.8,69.8,70.0,68.0
20160319230000,49.2,17.4468,26,56.8,69.9,70.0,68.0
20160319231500,51.0,18.0851,26,56.8,69.9,70.0,68.0
20160319233000,51.0,18.0851,26,56.8,69.9,70.0,68.0
20160319234500,49.2,17.4468,26,56.8,69.9,70.0,68.0
20160320000000,49.2,17.4468,26,56.8,69.9,70.0,68.0
20160320001500,51.0,18.0851,26,56.8,69.9,70.0,68.0
20160320003000,51.0,18.0851,26,56.8,69.9,70.0,68.0
20160320004500,51.0,18.0851,26,56.8,69.9,70.0,68.0
20160320010000,53.4,18.9362,27,56.8,69.9,70.0,68.0
20160320011500,51.0,18.0851,27,56.8,69.9,70.0,68.0
20160320013000,53.4,18.9362,27,56.0,69.9,70.0,68.0
20160320014500,53.4,18.9362,27,56.0,69.9,70.0,68.0
20160320020000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320021500,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320023000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320024500,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320030000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320031500,51.0,18.0851,27,55.2,69.8,70.0,68.0
20160320033000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320034500,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320040000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320041500,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320043000,53.4,18.9362,27,54.5,69.9,70.0,68.0
20160320044500,53.4,18.9362,27,54.5,69.9,70.0,68.0
20160320050000,55.8,19.7872,27,56.0,69.8,70.0,68.0
20160320051500,53.4,18.9362,27,56.0,69.9,70.0,68.0
20160320053000,55.8,19.7872,27,55.1,69.9,70.0,68.0
20160320054500,53.4,18.9362,27,55.1,69.9,70.0,68.0
20160320060000,55.8,19.7872,27,54.3,69.9,70.0,68.0
20160320061500,53.4,18.9362,27,54.3,69.9,70.0,68.0
20160320063000,53.4,18.9362,27,56.4,69.9,70.0,68.0
20160320064500,55.8,19.7872,27,56.4,69.9,70.0,68.0
20160320070000,53.4,18.9362,27,55.6,69.9,70.0,68.0
20160320071500,53.4,18.9362,27,55.6,69.9,70.0,68.0
20160320073000,53.4,18.9362,27,54.7,69.9,70.0,68.0
20160320074500,55.8,19.7872,27,54.7,69.9,70.0,68.0
20160320080000,53.4,18.9362,27,55.5,70.0,70.0,68.0
20160320081500,53.4,18.9362,27,55.5,70.0,70.0,68.0
20160320083000,53.4,18.9362,27,55.5,69.9,70.0,68.0
20160320084500,53.4,18.9362,27,55.5,70.0,70.0,68.0
20160320090000,53.4,18.9362,27,56.3,69.9,70.0,68.0
20160320091500,55.8,19.7872,27,56.3,69.9,70.0,68.0
20160320093000,53.4,18.9362,27,56.3,69.9,70.0,68.0
20160320094500,53.4,18.9362,27,55.2,69.9,70.1,68.1
20160320100000,53.4,18.9362,27,55.2,69.9,70.0,68.0
20160320101500,51.0,18.0851,27,56.7,69.9,70.0,68.0
20160320103000,51.0,18.0851,27,56.1,69.9,70.0,68.0
20160320104500,49.2,17.4468,27,55.2,69.9,70.0,68.0
20160320110000,0.0,0.0,9,59.1,70.1,70.1,68.1
20160320111500,0.0,0.0,9,60.3,70.3,70.2,68.2
20160320113000,57.6,20.4255,28,57.5,70.2,70.1,68.1
20160320114500,49.2,17.4468,27,55.9,69.9,70.1,68.1
20160320120000,51.0,18.0851,27,57.2,70.0,70.1,68.1
20160320121500,51.0,18.0851,30,56.4,70.0,70.2,68.2
20160320123000,0.0,0.0,15,57.5,70.0,70.2,68.2
20160320124500,49.2,17.4468,33,56.3,70.0,70.2,68.2
20160320130000,35.4,12.5532,32,57.2,70.0,70.2,68.2
20160320131500,49.2,17.4468,35,57.2,70.0,70.2,68.2
20160320133000,0.0,0.0,27,56.0,70.0,70.2,68.2
20160320134500,51.0,18.0851,35,57.9,70.1,70.2,68.2
20160320140000,43.8,15.5319,34,57.2,70.1,70.2,68.2
20160320141500,51.0,18.0851,35,57.2,70.1,70.3,68.3
20160320143000,51.0,18.0851,36,56.3,70.1,70.2,68.2
20160320144500,49.2,17.4468,35,56.3,70.1,70.3,68.3
20160320150000,51.0,18.0851,35,57.9,70.1,70.3,68.3
20160320151500,0.0,0.0,19,56.3,70.1,70.3,68.3
20160320153000,31.8,11.2766,31,57.8,70.2,70.3,68.3
20160320154500,49.2,17.4468,36,56.9,70.2,70.3,68.3
20160320160000,0.0,0.0,24,57.9,70.2,70.3,68.3
20160320161500,51.0,18.0851,35,57.9,70.2,70.3,68.3
20160320163000,0.0,0.0,13,55.5,70.1,70.4,68.4
20160320164500,0.0,0.0,19,57.3,70.2,70.4,68.4
20160320170000,51.0,18.0851,35,57.3,70.2,70.4,68.4
20160320171500,51.0,18.0851,35,56.3,70.2,70.3,68.3
20160320173000,0.0,0.0,18,57.5,70.1,70.4,68.4
20160320174500,51.0,18.0851,35,58.3,70.2,70.4,68.4
20160320180000,49.2,17.4468,35,55.8,70.2,70.4,68.4
20160320181500,51.0,18.0851,35,57.5,70.2,70.3,68.3
20160320183000,49.2,17.4468,35,55.2,70.2,70.4,68.4
20160320184500,51.0,18.0851,35,57.1,70.2,70.3,68.3
20160320190000,46.8,16.5957,34,57.1,70.2,70.4,68.4
20160320191500,0.0,0.0,9,56.3,70.1,70.4,68.4
20160320193000,51.0,18.0851,35,55.2,70.2,70.4,68.4
20160320194500,49.2,17.4468,35,56.7,70.2,70.4,68.4
20160320200000,49.2,17.4468,35,55.2,70.2,70.4,68.4
20160320201500,0.0,0.0,22,56.3,70.1,70.4,68.4
20160320203000,51.0,18.0851,35,55.6,70.2,70.4,68.4
20160320204500,49.2,17.4468,35,56.3,70.2,70.4,68.4
20160320210000,0.0,0.0,13,57.1,70.2,70.4,68.4
20160320211500,51.0,18.0851,35,55.9,70.2,70.4,68.4
20160320213000,51.0,18.0851,34,55.9,70.2,70.4,68.4
20160320214500,51.0,18.0851,35,55.9,70.2,70.4,68.4
20160320220000,0.0,0.0,22,56.9,70.2,70.4,68.4
20160320221500,0.0,0.0,11,55.5,70.1,70.4,68.4
20160320223000,53.4,18.9362,35,57.6,70.2,70.4,68.4
20160320224500,51.0,18.0851,35,54.7,70.2,70.4,68.4
20160320230000,0.0,0.0,9,55.9,70.1,70.4,68.4
20160320231500,0.0,0.0,9,56.7,70.1,70.4,68.4
20160320233000,0.0,0.0,28,56.7,70.2,70.4,68.4
20160320234500,53.4,18.9362,35,55.4,70.2,70.4,68.4
20160321000000,46.8,16.5957,33,56.8,70.2,70.4,68.4
20160321001500,51.0,18.0851,34,56.8,70.2,70.4,68.4
20160321003000,49.2,17.4468,34,56.8,70.2,70.4,68.4
20160321004500,0.0,0.0,9,56.8,70.1,70.4,68.4
20160321010000,49.2,17.4468,34,56.8,70.2,70.4,68.4
20160321011500,51.0,18.0851,34,56.8,70.2,70.4,68.4
20160321013000,51.0,18.0851,34,56.8,70.2,70.4,68.4
20160321014500,49.2,17.4468,34,56.8,70.2,70.4,68.4
20160321020000,49.2,17.4468,34,56.2,70.2,70.4,68.4
20160321021500,51.0,18.0851,35,56.2,70.2,70.4,68.4
20160321023000,0.0,0.0,9,55.5,70.1,70.4,68.4
20160321024500,0.0,0.0,9,55.5,70.1,70.4,68.4
20160321030000,51.0,18.0851,34,55.5,70.2,70.4,68.4
20160321031500,49.2,17.4468,34,54.7,70.2,70.4,68.4
20160321033000,51.0,18.0851,34,54.7,70.2,70.4,68.4
20160321034500,51.0,18.0851,34,55.6,70.2,70.4,68.4
20160321040000,49.2,17.4468,34,56.3,70.2,70.4,68.4
20160321041500,51.0,18.0851,34,56.3,70.2,70.4,68.4
20160321043000,51.0,18.0851,34,55.0,70.2,70.4,68.4
20160321044500,49.2,17.4468,34,55.0,70.2,70.4,68.4
20160321050000,49.2,17.4468,34,56.3,70.2,70.4,68.4
20160321051500,46.8,16.5957,34,55.5,70.2,70.4,68.4
20160321053000,0.0,0.0,9,54.7,70.1,70.4,68.4
20160321054500,49.2,17.4468,34,54.7,70.2,70.4,68.4
20160321060000,51.0,18.0851,34,55.5,70.2,70.4,68.4
20160321061500,53.4,18.9362,34,54.4,70.2,70.4,68.4
20160321063000,53.4,18.9362,34,55.8,70.2,70.4,68.4
20160321064500,51.0,18.0851,34,54.3,70.2,70.4,68.4
20160321070000,53.4,18.9362,34,56.3,70.2,70.4,68.4
20160321071500,0.0,0.0,9,57.2,70.2,70.4,68.4
20160321073000,0.0,0.0,9,59.9,70.3,70.4,68.4
20160321074500,0.0,0.0,9,61.1,70.6,70.4,68.4
20160321080000,0.0,0.0,9,58.7,70.5,70.4,68.4
20160321081500,49.2,17.4468,33,57.5,70.7,70.4,68.4
20160321083000,55.8,19.7872,35,57.5,70.5,70.4,68.4
20160321084500,55.8,19.7872,35,57.5,70.5,70.4,68.4
20160321090000,57.6,20.4255,35,56.3,70.4,70.4,68.4
20160321091500,55.8,19.7872,35,55.5,70.3,70.4,68.4
20160321093000,57.6,20.4255,35,55.5,70.3,70.4,68.4
20160321094500,57.6,20.4255,35,55.5,70.3,70.4,68.4
20160321100000,55.8,19.7872,35,55.5,70.2,70.4,68.4
20160321101500,0.0,0.0,8,59.6,70.1,70.4,68.4
20160321103000,0.0,0.0,9,61.1,70.2,70.4,68.4
20160321104500,0.0,0.0,9,61.9,70.2,70.4,68.4
20160321110000,0.0,0.0,4,61.9,69.9,70.4,68.4
20160321111500,0.0,0.0,3,61.9,70.0,70.4,68.4
20160321113000,0.0,0.0,2,61.9,70.1,70.4,68.4
20160321114500,0.0,0.0,3,62.8,70.2,70.4,68.4
20160321120000,0.0,0.0,3,62.8,70.5,70.4,68.4
20160321121500,0.0,0.0,3,62.8,70.5,70.4,68.4
20160321123000,0.0,0.0,3,62.8,70.6,70.4,68.4
20160321124500,0.0,0.0,3,62.8,70.5,70.4,68.4
20160321130000,0.0,0.0,3,62.8,70.5,70.4,68.4
20160321131500,0.0,0.0,3,62.8,70.5,70.4,68.4
20160321133000,0.0,0.0,4,63.6,70.7,70.4,68.4
20160321134500,0.0,0.0,5,63.6,70.7,70.4,68.4
20160321140000,0.0,0.0,6,63.6,70.6,70.4,68.4
20160321141500,0.0,0.0,9,62.8,70.7,70.4,68.4
20160321143000,49.2,17.4468,24,59.6,70.7,70.4,68.4
20160321144500,0.0,0.0,9,59.6,70.6,70.4,68.4
20160321150000,0.0,0.0,9,61.1,70.5,70.4,68.4
20160321151500,0.0,0.0,9,61.1,70.5,70.4,68.4
20160321153000,94.2,33.4043,35,55.6,71.0,70.4,68.4
20160321154500,97.8,34.6809,35,55.6,70.8,70.4,68.4
20160321160000,111.6,39.5745,37,55.6,70.8,70.4,68.4
20160321161500,129.0,45.7447,40,55.6,70.7,70.4,68.4
20160321163000,129.0,45.7447,40,56.3,70.4,70.4,68.4
20160321164500,129.0,45.7447,40,55.2,70.2,70.4,68.4
20160321170000,125.4,44.4681,39,55.2,70.0,70.4,68.4
20160321171500,103.8,36.8085,35,55.9,69.9,70.4,68.4
20160321173000,93.0,32.9787,34,55.9,70.0,70.4,68.4
20160321174500,85.2,30.2128,32,55.9,70.0,70.4,68.4
20160321180000,75.0,26.5957,31,55.9,70.0,70.3,68.3
20160321181500,73.2,25.9574,31,55.9,70.0,70.4,68.4
