PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321183000,51.0,18.0851,27,55.9,70.1,70.3,68.3
20160321184500,55.8,19.7872,29,55.9,70.2,70.3,68.3
20160321190000,59.4,21.0638,29,55.9,70.2,70.4,68.4
20160321191500,59.4,21.0638,29,55.9,70.2,70.3,68.3
20160321193000,57.6,20.4255,29,55.9,70.2,70.4,68.4
20160321194500,57.6,20.4255,29,55.2,70.2,70.4,68.4
20160321200000,59.4,21.0638,29,55.2,70.2,70.3,68.3
20160321201500,59.4,21.0638,29,55.2,70.2,70.4,68.4
20160321203000,59.4,21.0638,29,56.3,70.2,70.3,68.3
20160321204500,59.4,21.0638,29,56.3,70.2,70.3,68.3
20160321210000,59.4,21.0638,29,56.3,70.2,70.3,68.3
20160321211500,59.4,21.0638,29,56.3,70.2,70.3,68.3
20160321213000,59.4,21.0638,29,56.3,70.2,70.3,68.3
20160321214500,59.4,21.0638,29,55.5,70.2,70.4,68.4
20160321220000,57.6,20.4255,29,55.5,70.3,70.4,68.4
20160321221500,59.4,21.0638,29,54.8,70.3,70.3,68.3
20160321223000,61.2,21.7021,29,54.8,70.3,70.3,68.3
20160321224500,59.4,21.0638,29,56.4,70.3,70.3,68.3
20160321230000,59.4,21.0638,29,56.4,70.2,70.3,68.3
20160321231500,61.2,21.7021,29,56.4,70.3,70.3,68.3
20160321233000,61.2,21.7021,29,56.4,70.2,70.3,68.3
20160321234500,63.0,22.3404,29,54.7,70.2,70.3,68.3
20160322000000,63.0,22.3404,29,54.7,70.2,70.3,68.3
20160322001500,63.0,22.3404,29,56.4,70.2,70.3,68.3
20160322003000,61.2,21.7021,29,55.5,70.2,70.2,68.2
20160322004500,63.0,22.3404,29,54.7,70.2,70.3,68.3
20160322010000,61.2,21.7021,29,56.4,70.2,70.3,68.3
20160322011500,61.2,21.7021,29,55.5,70.1,70.3,68.3
20160322013000,63.0,22.3404,29,54.5,70.2,70.3,68.3
20160322014500,63.0,22.3404,29,56.0,70.1,70.3,68.3
20160322020000,63.0,22.3404,29,55.1,70.1,70.3,68.3
20160322021500,63.0,22.3404,29,55.1,70.1,70.3,68.3
20160322023000,63.0,22.3404,29,56.3,70.1,70.3,68.3
20160322024500,63.0,22.3404,29,54.4,70.1,70.3,68.3
20160322030000,57.6,20.4255,28,56.3,70.1,70.3,68.3
20160322031500,57.6,20.4255,28,54.7,70.2,70.3,68.3
20160322033000,57.6,20.4255,28,56.3,70.2,70.3,68.3
20160322034500,57.6,20.4255,28,54.7,70.2,70.3,68.3
20160322040000,57.6,20.4255,28,55.9,70.2,70.3,68.3
20160322041500,55.8,19.7872,28,55.9,70.2,70.3,68.3
20160322043000,55.8,19.7872,28,55.9,70.2,70.3,68.3
20160322044500,57.6,20.4255,28,55.9,70.2,70.3,68.3
20160322050000,57.6,20.4255,28,54.7,70.2,70.3,68.3
20160322051500,57.6,20.4255,28,56.7,70.2,70.3,68.3
20160322053000,57.6,20.4255,28,54.7,70.2,70.3,68.3
20160322054500,57.6,20.4255,28,56.3,70.3,70.3,68.3
20160322060000,57.6,20.4255,28,55.2,70.3,70.3,68.3
20160322061500,55.8,19.7872,28,55.2,70.3,70.3,68.3
20160322063000,57.6,20.4255,28,56.0,70.3,70.3,68.3
20160322064500,57.6,20.4255,28,55.4,70.3,70.3,68.3
20160322070000,57.6,20.4255,28,55.4,70.4,70.3,68.3
20160322071500,75.0,26.5957,32,56.3,70.5,70.2,68.2
20160322073000,99.0,35.1064,36,54.3,70.6,70.1,68.1
20160322074500,119.4,42.3404,39,55.2,70.5,70.1,68.1
20160322080000,122.4,43.4043,39,57.1,70.4,70.1,68.1
20160322081500,129.6,45.9574,40,54.7,70.3,70.0,68.0
20160322083000,129.6,45.9574,40,54.7,70.3,70.0,68.0
20160322084500,132.6,47.0213,41,56.2,70.3,70.0,68.0
20160322090000,136.8,48.5106,41,55.5,70.3,70.0,68.0
20160322091500,136.8,48.5106,41,54.3,70.0,70.0,68.0
20160322093000,132.6,47.0213,41,56.8,69.8,70.0,68.0
20160322094500,139.2,49.3617,43,54.7,70.5,70.0,68.0
20160322100000,208.2,73.8298,52,56.4,70.7,70.0,68.0
20160322101500,208.2,73.8298,52,56.4,70.2,70.0,68.0
20160322103000,208.2,73.8298,52,54.7,70.3,70.0,68.0
20160322104500,208.2,73.8298,52,54.7,70.3,70.0,68.0
20160322110000,214.2,75.9574,53,54.7,70.2,70.0,68.0
20160322111500,214.2,75.9574,53,54.7,69.8,70.0,68.0
20160322113000,208.2,73.8298,52,55.5,69.8,70.0,68.0
20160322114500,208.2,73.8298,52,55.5,69.9,70.0,68.0
20160322120000,208.2,73.8298,52,55.5,69.8,70.0,68.0
20160322121500,208.2,73.8298,52,55.5,69.8,70.0,68.0
20160322123000,208.2,73.8298,52,55.5,69.7,70.0,68.0
20160322124500,195.6,69.3617,50,55.5,69.7,70.0,68.0
20160322130000,184.2,65.3191,48,55.5,69.6,70.0,68.0
20160322131500,176.4,62.5532,47,55.5,69.8,70.0,68.0
20160322133000,159.6,56.5957,45,55.5,69.6,70.0,68.0
20160322134500,159.6,56.5957,45,56.3,69.7,70.0,68.0
20160322140000,159.6,56.5957,45,54.7,69.8,70.0,68.0
20160322141500,159.6,56.5957,45,56.3,69.9,70.0,68.0
20160322143000,161.4,57.234,45,56.3,69.8,70.0,68.0
20160322144500,159.6,56.5957,45,55.6,70.2,70.0,68.0
20160322150000,159.6,56.5957,45,56.3,70.2,70.0,68.0
20160322151500,159.6,56.5957,45,56.3,70.3,70.0,68.0
20160322153000,159.6,56.5957,45,55.5,70.1,70.0,68.0
20160322154500,200.4,71.0638,51,55.5,70.3,70.0,68.0
20160322160000,189.0,67.0213,49,55.5,69.8,70.0,68.0
20160322161500,150.6,53.4043,44,55.5,69.5,70.0,68.0
20160322163000,131.4,46.5957,40,55.5,69.4,70.0,68.0
20160322164500,102.6,36.383,36,55.5,69.5,70.0,68.0
20160322170000,94.2,33.4043,34,56.3,69.6,70.0,68.0
20160322171500,85.2,30.2128,33,55.6,69.6,70.0,68.0
20160322173000,75.0,26.5957,32,56.3,69.6,70.0,68.0
20160322174500,75.0,26.5957,32,55.6,69.7,70.0,68.0
20160322180000,69.6,24.6809,30,55.6,69.7,70.0,68.0
20160322181500,57.6,20.4255,29,56.4,69.8,70.0,68.0
20160322183000,55.8,19.7872,29,56.4,69.8,70.0,68.0
20160322184500,53.4,18.9362,29,56.4,69.9,70.0,68.0
20160322190000,55.8,19.7872,29,56.4,70.0,70.0,68.0
20160322191500,53.4,18.9362,29,56.4,70.0,70.0,68.0
20160322193000,55.8,19.7872,29,56.4,70.0,70.0,68.0
20160322194500,55.8,19.7872,29,56.4,70.0,70.0,68.0
20160322200000,57.6,20.4255,29,56.4,70.1,70.0,68.0
20160322201500,53.4,18.9362,29,56.4,70.1,70.0,68.0
20160322203000,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160322204500,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160322210000,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160322211500,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160322213000,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160322214500,57.6,20.4255,29,55.8,70.2,70.0,68.0
20160322220000,55.8,19.7872,29,55.8,70.2,70.0,68.0
20160322221500,55.8,19.7872,29,55.8,70.2,70.0,68.0
20160322223000,55.8,19.7872,29,55.8,70.1,70.0,68.0
20160322224500,55.8,19.7872,29,55.8,70.1,70.0,68.0
20160322230000,57.6,20.4255,29,55.8,70.1,70.0,68.0
20160322231500,55.8,19.7872,29,55.8,70.1,70.0,68.0
20160322233000,55.8,19.7872,29,55.8,70.1,70.0,68.0
20160322234500,55.8,19.7872,29,55.8,70.1,70.0,68.0
20160323000000,55.8,19.7872,29,55.8,70.0,70.0,68.0
20160323001500,75.0,26.5957,2,55.8,70.2,69.9,67.9
20160323003000,0.0,0.0,2,57.8,70.2,69.9,67.9
20160323004500,66.6,23.617,30,56.0,70.5,69.9,67.9
20160323010000,68.4,24.2553,30,56.0,70.2,69.9,67.9
20160323011500,66.6,23.617,30,55.3,70.2,69.9,67.9
20160323013000,68.4,24.2553,30,55.3,70.2,69.9,67.9
20160323014500,68.4,24.2553,30,56.3,70.1,69.9,67.9
20160323020000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323021500,66.6,23.617,30,55.5,70.1,69.9,67.9
20160323023000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323024500,66.6,23.617,30,55.5,70.0,69.9,67.9
20160323030000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323031500,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323033000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323034500,66.6,23.617,30,55.5,70.0,69.9,67.9
20160323040000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323041500,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323043000,68.4,24.2553,30,55.5,70.0,69.9,67.9
20160323044500,68.4,24.2553,30,55.5,69.9,69.9,67.9
20160323050000,68.4,24.2553,30,55.5,69.9,69.9,67.9
20160323051500,68.4,24.2553,30,55.5,69.9,69.9,67.9
20160323053000,66.6,23.617,30,55.5,70.0,69.9,67.9
20160323054500,99.0,35.1064,34,55.5,70.0,69.9,67.9
20160323060000,99.0,35.1064,34,55.5,69.8,69.9,67.9
20160323061500,99.0,35.1064,34,55.5,69.8,69.9,67.9
20160323063000,97.8,34.6809,34,55.5,69.8,69.9,67.9
20160323064500,99.0,35.1064,34,55.5,69.7,69.9,67.9
20160323070000,97.8,34.6809,34,55.5,69.8,69.9,67.9
20160323071500,99.0,35.1064,34,55.5,69.9,69.9,67.9
20160323073000,99.0,35.1064,34,55.5,70.1,69.9,67.9
20160323074500,99.0,35.1064,34,55.5,70.1,69.9,67.9
20160323080000,97.8,34.6809,34,55.5,70.0,69.9,67.9
20160323081500,97.8,34.6809,34,55.5,70.1,69.9,67.9
20160323083000,99.0,35.1064,34,55.5,70.1,69.9,67.9
20160323084500,97.8,34.6809,34,55.5,70.2,69.9,67.9
20160323090000,97.8,34.6809,34,55.5,70.0,69.9,67.9
20160323091500,109.2,38.7234,37,55.5,70.3,69.9,67.9
20160323093000,130.8,46.383,39,55.5,70.3,69.9,67.9
20160323094500,153.0,54.2553,43,55.5,70.1,69.9,67.9
20160323100000,153.0,54.2553,43,55.5,69.8,69.9,67.9
20160323101500,153.0,54.2553,43,55.5,69.7,69.9,67.9
20160323103000,153.0,54.2553,43,55.5,69.7,69.9,67.9
20160323104500,153.0,54.2553,43,55.5,69.9,69.9,67.9
20160323110000,150.6,53.4043,43,55.5,70.0,70.0,68.0
20160323111500,150.6,53.4043,43,55.5,69.9,70.0,68.0
20160323113000,148.2,52.5532,42,55.5,69.8,70.0,68.0
20160323114500,145.2,51.4894,42,55.5,69.8,70.0,68.0
20160323120000,142.8,50.6383,41,55.5,69.7,70.0,68.0
20160323121500,120.6,42.766,38,55.5,69.6,70.0,68.0
20160323123000,117.6,41.7021,37,55.5,69.8,70.0,68.0
20160323124500,117.6,41.7021,37,55.5,70.2,70.0,68.0
20160323130000,123.6,43.8298,38,56.3,70.3,70.0,68.0
20160323131500,123.6,43.8298,38,56.3,70.1,70.0,68.0
20160323133000,123.6,43.8298,38,55.6,70.2,70.0,68.0
20160323134500,123.6,43.8298,38,55.6,70.2,70.0,68.0
20160323140000,125.4,44.4681,38,55.6,70.0,70.0,68.0
20160323141500,125.4,44.4681,38,55.6,70.3,70.0,68.0
20160323143000,139.8,49.5745,41,55.6,70.4,70.0,68.0
20160323144500,153.0,54.2553,42,55.6,70.3,70.0,68.0
20160323150000,171.6,60.8511,45,55.6,70.4,70.0,68.0
20160323151500,187.2,66.383,47,55.6,70.4,70.0,68.0
20160323153000,196.2,69.5745,48,55.6,70.2,70.0,68.0
20160323154500,177.6,62.9787,45,55.6,69.6,70.0,68.0
20160323160000,146.4,51.9149,41,55.6,69.4,70.0,68.0
20160323161500,119.4,42.3404,36,55.6,69.4,70.0,68.0
20160323163000,111.6,39.5745,35,55.6,69.6,70.0,68.0
20160323164500,90.0,31.9149,32,56.3,69.6,70.0,68.0
20160323170000,87.6,31.0638,32,56.3,69.6,70.0,68.0
20160323171500,71.4,25.3191,30,56.3,69.6,70.0,68.0
20160323173000,0.0,0.0,9,57.9,69.7,70.0,68.0
20160323174500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323180000,0.0,0.0,9,56.5,69.7,70.0,68.0
20160323181500,49.2,17.4468,27,56.5,69.8,70.0,68.0
20160323183000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323184500,49.2,17.4468,27,56.5,69.8,70.0,68.0
20160323190000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323191500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323193000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323194500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323200000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323201500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323203000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323204500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323210000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323211500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323213000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323214500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323220000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323221500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323223000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323224500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160323230000,51.0,18.0851,26,56.5,69.8,70.0,68.0
20160323231500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160323233000,49.2,17.4468,26,56.5,69.8,70.0,68.0
20160323234500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324000000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160324001500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324003000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160324004500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160324010000,51.0,18.0851,26,56.5,69.8,70.0,68.0
20160324011500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324013000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324014500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324020000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324021500,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324023000,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160324024500,51.0,18.0851,27,56.5,69.8,70.0,68.0
20160324030000,53.4,18.9362,27,56.5,69.8,70.0,68.0
20160324031500,49.2,17.4468,27,57.1,69.8,70.0,68.0
20160324033000,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160324034500,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160324040000,49.2,17.4468,27,56.0,69.8,70.0,68.0
20160324041500,53.4,18.9362,27,56.0,69.8,70.0,68.0
20160324043000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324044500,53.4,18.9362,28,56.0,69.8,70.0,68.0
20160324050000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324051500,49.2,17.4468,28,56.0,69.8,70.0,68.0
20160324053000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324054500,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324060000,53.4,18.9362,28,56.0,69.8,70.0,68.0
20160324061500,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324063000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324064500,49.2,17.4468,28,56.0,69.8,70.0,68.0
20160324070000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324071500,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324073000,51.0,18.0851,28,56.0,70.0,70.0,68.0
20160324074500,53.4,18.9362,28,56.0,70.2,70.0,68.0
20160324080000,57.6,20.4255,29,56.0,70.3,70.0,68.0
20160324081500,71.4,25.3191,31,56.0,70.3,70.0,68.0
20160324083000,76.2,27.0213,32,56.0,70.2,70.0,68.0
20160324084500,75.0,26.5957,32,56.0,70.2,70.0,68.0
20160324090000,76.2,27.0213,32,56.0,70.1,70.0,68.0
20160324091500,75.0,26.5957,32,56.0,70.1,70.0,68.0
20160324093000,75.0,26.5957,32,56.0,70.0,70.0,68.0
20160324094500,75.0,26.5957,32,56.0,70.0,70.0,68.0
20160324100000,75.0,26.5957,32,56.0,70.1,70.0,68.0
20160324101500,75.0,26.5957,32,56.0,70.1,70.0,68.0
20160324103000,75.0,26.5957,32,56.0,70.2,70.0,68.0
20160324104500,85.2,30.2128,34,56.0,70.3,70.0,68.0
20160324110000,85.2,30.2128,34,56.0,70.1,70.0,68.0
20160324111500,85.2,30.2128,34,56.0,70.0,70.0,68.0
20160324113000,86.4,30.6383,34,56.0,70.0,70.0,68.0
20160324114500,86.4,30.6383,34,56.0,70.2,70.0,68.0
20160324120000,85.2,30.2128,34,56.0,70.1,70.0,68.0
20160324121500,86.4,30.6383,34,56.0,70.2,70.0,68.0
20160324123000,85.2,30.2128,34,56.0,70.2,70.0,68.0
20160324124500,85.2,30.2128,34,56.0,70.3,70.0,68.0
20160324130000,91.8,32.5532,35,56.0,70.2,70.0,68.0
20160324131500,94.2,33.4043,35,56.0,70.1,70.0,68.0
20160324133000,94.2,33.4043,35,56.0,70.0,70.0,68.0
20160324134500,93.0,32.9787,35,56.0,70.2,70.0,68.0
20160324140000,96.6,34.2553,35,56.0,70.1,70.0,68.0
20160324141500,96.6,34.2553,35,56.0,70.2,70.0,68.0
20160324143000,95.4,33.8298,35,56.0,70.0,70.0,68.0
20160324144500,95.4,33.8298,35,56.0,70.2,70.0,68.0
20160324150000,95.4,33.8298,35,56.0,70.3,70.0,68.0
20160324151500,99.6,35.3191,36,56.0,70.3,70.0,68.0
20160324153000,110.4,39.1489,37,56.0,70.3,70.0,68.0
20160324154500,123.6,43.8298,39,56.0,70.3,70.0,68.0
20160324160000,125.4,44.4681,39,56.0,70.0,70.0,68.0
20160324161500,125.4,44.4681,39,56.0,69.8,70.0,68.0
20160324163000,123.6,43.8298,39,56.0,69.8,70.0,68.0
20160324164500,123.6,43.8298,39,56.0,69.7,70.0,68.0
20160324170000,109.2,38.7234,37,56.0,69.6,70.0,68.0
20160324171500,97.8,34.6809,34,56.0,69.6,70.0,68.0
20160324173000,95.4,33.8298,34,56.0,69.7,70.0,68.0
20160324174500,91.8,32.5532,33,56.0,69.7,70.0,68.0
20160324180000,86.4,30.6383,32,56.0,69.7,70.0,68.0
20160324181500,75.0,26.5957,31,56.0,69.7,70.0,68.0
20160324183000,68.4,24.2553,30,56.0,69.7,70.0,68.0
20160324184500,35.4,12.5532,25,56.0,69.8,70.0,68.0
20160324190000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160324191500,51.0,18.0851,28,56.0,69.9,70.0,68.0
20160324193000,55.8,19.7872,28,56.0,69.9,70.0,68.0
20160324194500,53.4,18.9362,28,56.0,69.9,70.0,68.0
20160324200000,51.0,18.0851,28,56.0,70.0,70.0,68.0
20160324201500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324203000,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324204500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324210000,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324211500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324213000,55.8,19.7872,28,56.0,70.0,70.0,68.0
20160324214500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324220000,55.8,19.7872,28,56.0,70.0,70.0,68.0
20160324221500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324223000,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324224500,53.4,18.9362,28,56.0,70.0,70.0,68.0
20160324230000,55.8,19.7872,28,56.0,70.0,70.0,68.0
20160324231500,55.8,19.7872,28,56.0,69.9,70.0,68.0
20160324233000,53.4,18.9362,28,56.0,69.9,70.0,68.0
20160324234500,51.0,18.0851,28,56.0,69.9,70.0,68.0
20160325000000,53.4,18.9362,28,56.0,69.9,70.0,68.0
20160325001500,51.0,18.0851,28,56.0,69.9,70.0,68.0
20160325003000,53.4,18.9362,28,57.1,69.9,70.0,68.0
20160325004500,53.4,18.9362,28,57.1,69.9,70.0,68.0
20160325010000,53.4,18.9362,28,56.4,69.8,70.0,68.0
20160325011500,53.4,18.9362,28,55.2,69.8,70.0,68.0
20160325013000,55.8,19.7872,28,55.2,69.8,70.0,68.0
20160325014500,57.6,20.4255,28,55.2,69.8,70.0,68.0
20160325020000,55.8,19.7872,28,55.2,69.8,70.0,68.0
20160325021500,53.4,18.9362,28,55.9,69.8,70.0,68.0
20160325023000,51.0,18.0851,28,55.9,69.8,70.0,68.0
20160325024500,46.8,16.5957,27,56.7,69.8,70.0,68.0
20160325030000,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160325031500,53.4,18.9362,28,55.5,69.8,70.0,68.0
20160325033000,51.0,18.0851,27,55.5,69.8,70.0,68.0
20160325034500,51.0,18.0851,28,54.7,69.8,70.0,68.0
20160325040000,49.2,17.4468,27,54.7,69.8,70.0,68.0
20160325041500,49.2,17.4468,28,56.0,69.8,70.0,68.0
20160325043000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160325044500,51.0,18.0851,27,56.0,69.8,70.0,68.0
20160325050000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160325051500,49.2,17.4468,28,56.7,69.8,70.0,68.0
20160325053000,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160325054500,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160325060000,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160325061500,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160325063000,51.0,18.0851,28,56.0,69.8,70.0,68.0
20160325064500,51.0,18.0851,28,55.2,69.8,70.0,68.0
20160325070000,51.0,18.0851,28,55.2,69.9,70.0,68.0
20160325071500,51.0,18.0851,28,55.9,70.1,70.0,68.0
20160325073000,57.6,20.4255,29,56.7,70.0,70.0,68.0
20160325074500,57.6,20.4255,29,56.7,70.0,70.0,68.0
20160325080000,57.6,20.4255,29,56.0,70.0,70.0,68.0
20160325081500,55.8,19.7872,29,56.0,70.0,70.0,68.0
20160325083000,57.6,20.4255,29,55.2,70.0,70.0,68.0
20160325084500,57.6,20.4255,29,56.0,70.0,70.0,68.0
20160325090000,55.8,19.7872,29,56.0,69.8,70.0,68.0
20160325091500,0.0,0.0,9,56.7,69.7,70.0,68.0
20160325093000,0.0,0.0,8,59.8,69.7,70.0,68.0
20160325094500,0.0,0.0,8,60.7,69.8,70.0,68.0
20160325100000,0.0,0.0,8,60.7,69.9,70.0,68.0
20160325101500,0.0,0.0,8,61.5,70.0,70.0,68.0
20160325103000,0.0,0.0,8,61.5,70.1,70.0,68.0
20160325104500,79.2,28.0851,33,56.8,70.7,70.0,68.0
20160325110000,169.8,60.2128,46,55.6,70.8,70.0,68.0
20160325111500,156.6,55.5319,45,54.7,70.3,70.0,68.0
20160325113000,152.4,54.0426,44,54.7,70.1,70.0,68.0
20160325114500,152.4,54.0426,44,54.7,70.1,70.0,68.0
20160325120000,152.4,54.0426,44,55.5,70.0,70.0,68.0
20160325121500,152.4,54.0426,44,55.5,70.0,70.0,68.0
20160325123000,152.4,54.0426,44,55.5,70.1,70.0,68.0
20160325124500,152.4,54.0426,44,57.1,70.0,70.0,68.0
20160325130000,152.4,54.0426,44,55.1,69.8,70.0,68.0
20160325131500,152.4,54.0426,44,56.5,69.8,70.0,68.0
20160325133000,152.4,54.0426,44,56.5,70.0,70.0,68.0
20160325134500,152.4,54.0426,44,56.5,70.0,70.0,68.0
20160325140000,152.4,54.0426,44,57.1,70.1,70.0,68.0
20160325141500,147.6,52.3404,44,56.0,69.7,70.0,68.0
20160325143000,130.8,46.383,41,56.0,69.6,70.0,68.0
20160325144500,112.8,40.0,38,56.0,69.6,70.0,68.0
20160325150000,100.8,35.7447,36,56.0,69.6,70.0,68.0
20160325151500,86.4,30.6383,34,56.0,69.6,70.0,68.0
20160325153000,73.2,25.9574,32,56.0,69.6,70.0,68.0
20160325154500,75.0,26.5957,32,56.0,69.7,70.0,68.0
20160325160000,71.4,25.3191,31,56.8,69.7,70.0,68.0
20160325161500,57.6,20.4255,30,56.8,69.8,70.0,68.0
20160325163000,57.6,20.4255,30,56.0,69.8,70.0,68.0
20160325164500,57.6,20.4255,30,56.7,69.9,70.0,68.0
20160325170000,55.8,19.7872,30,56.7,69.9,70.0,68.0
20160325171500,55.8,19.7872,30,56.0,69.9,70.0,68.0
20160325173000,57.6,20.4255,30,56.7,70.0,70.0,68.0
20160325174500,57.6,20.4255,30,56.7,70.0,70.0,68.0
20160325180000,57.6,20.4255,30,56.0,70.0,70.0,68.0
20160325181500,55.8,19.7872,30,56.0,70.1,70.0,68.0
20160325183000,57.6,20.4255,30,56.0,70.1,70.0,68.0
20160325184500,57.6,20.4255,30,56.7,70.1,70.0,68.0
20160325190000,57.6,20.4255,30,55.6,70.2,70.0,68.0
20160325191500,57.6,20.4255,30,55.6,70.2,70.0,68.0
20160325193000,55.8,19.7872,30,56.7,70.2,70.0,68.0
20160325194500,55.8,19.7872,30,56.7,70.2,70.0,68.0
20160325200000,57.6,20.4255,30,56.7,70.2,70.0,68.0
20160325201500,57.6,20.4255,30,56.7,70.2,70.0,68.0
20160325203000,57.6,20.4255,30,55.6,70.2,70.0,68.0
20160325204500,57.6,20.4255,30,56.3,70.2,70.0,68.0
20160325210000,55.8,19.7872,30,56.3,70.2,70.0,68.0
20160325211500,63.0,22.3404,31,55.5,70.3,70.0,68.0
20160325213000,63.0,22.3404,31,56.3,70.2,70.0,68.0
20160325214500,69.6,24.6809,32,56.3,70.2,70.0,68.0
20160325220000,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160325221500,68.4,24.2553,32,55.6,70.2,70.0,68.0
20160325223000,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160325224500,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160325230000,68.4,24.2553,32,55.6,70.2,70.0,68.0
20160325231500,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160325233000,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160325234500,69.6,24.6809,32,55.6,70.2,70.0,68.0
20160326000000,68.4,24.2553,32,56.3,70.2,70.0,68.0
20160326001500,94.2,33.4043,0,55.1,70.1,69.9,67.9
20160326003000,0.0,0.0,1,57.5,70.2,69.9,67.9
20160326004500,66.6,23.617,31,57.5,70.6,69.9,67.9
20160326010000,68.4,24.2553,31,56.7,70.3,69.9,67.9
20160326011500,68.4,24.2553,31,55.2,70.3,69.9,67.9
20160326013000,78.0,27.6596,32,55.2,70.2,69.9,67.9
20160326014500,76.2,27.0213,32,56.3,70.2,69.9,67.9
20160326020000,80.4,28.5106,33,55.2,70.1,69.9,67.9
20160326021500,82.2,29.1489,33,55.2,70.1,69.9,67.9
20160326023000,80.4,28.5106,33,56.3,70.1,69.9,67.9
20160326024500,80.4,28.5106,33,55.6,70.0,69.9,67.9
20160326030000,80.4,28.5106,33,54.7,70.0,69.9,67.9
20160326031500,80.4,28.5106,33,55.6,70.0,69.9,67.9
20160326033000,80.4,28.5106,33,55.6,70.0,69.9,67.9
20160326034500,79.2,28.0851,33,54.7,70.0,69.9,67.9
20160326040000,79.2,28.0851,33,54.7,69.9,69.9,67.9
20160326041500,79.2,28.0851,33,54.7,69.9,69.9,67.9
20160326043000,79.2,28.0851,33,54.7,69.9,69.9,67.9
20160326044500,79.2,28.0851,33,54.7,69.9,69.9,67.9
20160326050000,80.4,28.5106,33,54.7,69.9,69.9,67.9
20160326051500,79.2,28.0851,33,54.7,69.8,69.9,67.9
20160326053000,80.4,28.5106,33,54.7,69.8,69.9,67.9
20160326054500,80.4,28.5106,33,54.7,69.8,69.9,67.9
20160326060000,80.4,28.5106,33,55.6,69.8,69.9,67.9
20160326061500,80.4,28.5106,33,55.6,69.8,69.9,67.9
20160326063000,79.2,28.0851,33,55.6,69.8,69.9,67.9
20160326064500,79.2,28.0851,33,56.3,69.8,69.9,67.9
20160326070000,80.4,28.5106,33,54.7,69.8,69.9,67.9
20160326071500,80.4,28.5106,33,56.0,69.8,69.9,67.9
20160326073000,80.4,28.5106,33,56.0,69.8,69.9,67.9
20160326074500,79.2,28.0851,33,56.0,69.8,69.9,67.9
20160326080000,80.4,28.5106,33,56.0,69.8,69.9,67.9
20160326081500,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326083000,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326084500,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326090000,79.2,28.0851,33,55.2,69.8,70.0,68.0
20160326091500,79.2,28.0851,33,55.9,69.8,70.0,68.0
20160326093000,79.2,28.0851,33,55.9,69.8,70.0,68.0
20160326094500,79.2,28.0851,33,55.9,69.8,70.0,68.0
20160326100000,79.2,28.0851,33,55.9,69.8,70.0,68.0
20160326101500,78.0,27.6596,33,55.9,69.8,70.0,68.0
20160326103000,79.2,28.0851,33,55.2,69.8,70.0,68.0
20160326104500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326110000,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326111500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326113000,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326114500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326120000,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326121500,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326123000,79.2,28.0851,33,56.0,69.8,70.0,68.0
20160326124500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326130000,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326131500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326133000,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326134500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326140000,76.2,27.0213,33,56.0,69.8,70.0,68.0
20160326141500,76.2,27.0213,33,56.0,69.9,70.0,68.0
20160326143000,78.0,27.6596,33,56.0,69.9,70.0,68.0
20160326144500,78.0,27.6596,33,56.0,69.8,70.0,68.0
20160326150000,76.2,27.0213,33,56.0,69.9,70.0,68.0
20160326151500,78.0,27.6596,33,56.0,69.9,70.0,68.0
20160326153000,76.2,27.0213,33,56.0,69.9,70.0,68.0
20160326154500,76.2,27.0213,33,56.7,69.9,70.0,68.0
20160326160000,76.2,27.0213,33,56.7,69.9,70.0,68.0
20160326161500,76.2,27.0213,33,56.7,70.0,70.0,68.0
20160326163000,76.2,27.0213,33,56.7,70.0,70.0,68.0
20160326164500,76.2,27.0213,33,56.7,70.0,70.0,68.0
20160326170000,76.2,27.0213,33,56.7,70.0,70.0,68.0
20160326171500,78.0,27.6596,33,56.7,70.0,70.0,68.0
20160326173000,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160326174500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326180000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326181500,78.0,27.6596,33,56.0,70.1,70.0,68.0
20160326183000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326184500,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160326190000,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160326191500,78.0,27.6596,33,56.0,70.1,70.0,68.0
20160326193000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326194500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326200000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326201500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326203000,78.0,27.6596,33,56.0,70.1,70.0,68.0
20160326204500,76.2,27.0213,33,56.0,70.2,70.0,68.0
20160326210000,76.2,27.0213,33,56.0,70.1,70.0,68.0
20160326211500,78.0,27.6596,33,56.0,70.1,70.0,68.0
20160326213000,78.0,27.6596,33,56.0,70.1,70.0,68.0
20160326214500,76.2,27.0213,33,56.0,70.1,70.0,68.0
20160326220000,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160326221500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326223000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326224500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326230000,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326231500,76.2,27.0213,33,56.0,70.0,70.0,68.0
20160326233000,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160326234500,78.0,27.6596,33,56.0,70.0,70.0,68.0
20160327000000,78.0,27.6596,33,55.2,70.0,70.0,68.0
20160327001500,78.0,27.6596,33,55.2,70.0,70.0,68.0
20160327003000,78.0,27.6596,33,55.2,70.0,70.0,68.0
20160327004500,76.2,27.0213,33,55.2,70.0,70.0,68.0
20160327010000,78.0,27.6596,33,56.3,70.0,70.0,68.0
20160327011500,78.0,27.6596,33,55.6,70.0,70.0,68.0
20160327013000,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327014500,76.2,27.0213,33,55.6,69.9,70.0,68.0
20160327020000,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327021500,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327023000,78.0,27.6596,33,55.6,70.0,70.0,68.0
20160327024500,79.2,28.0851,33,55.6,70.0,70.0,68.0
20160327030000,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327031500,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327033000,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327034500,76.2,27.0213,33,55.6,70.0,70.0,68.0
20160327040000,75.0,26.5957,33,55.6,70.0,70.0,68.0
20160327041500,78.0,27.6596,33,55.6,70.0,70.0,68.0
20160327043000,78.0,27.6596,33,55.6,70.0,70.0,68.0
20160327044500,78.0,27.6596,33,55.6,70.0,70.0,68.0
20160327050000,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327051500,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327053000,76.2,27.0213,33,55.6,69.9,70.0,68.0
20160327054500,76.2,27.0213,33,55.6,69.9,70.0,68.0
20160327060000,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327061500,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327063000,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327064500,79.2,28.0851,33,55.6,69.9,70.0,68.0
20160327070000,79.2,28.0851,33,55.6,69.9,70.0,68.0
20160327071500,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327073000,80.4,28.5106,33,55.6,69.9,70.0,68.0
20160327074500,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327080000,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327081500,78.0,27.6596,33,55.6,69.9,70.0,68.0
20160327083000,78.0,27.6596,33,55.6,69.8,70.0,68.0
20160327084500,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327090000,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327091500,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327093000,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327094500,80.4,28.5106,33,55.6,69.8,70.0,68.0
20160327100000,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327101500,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327103000,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327104500,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327110000,78.0,27.6596,33,55.6,69.8,70.0,68.0
20160327111500,79.2,28.0851,33,55.6,69.8,70.0,68.0
20160327113000,79.2,28.0851,33,56.3,69.8,70.0,68.0
20160327114500,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327120000,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327121500,76.2,27.0213,33,56.3,69.8,70.0,68.0
20160327123000,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327124500,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327130000,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327131500,78.0,27.6596,33,56.3,69.8,70.0,68.0
20160327133000,79.2,28.0851,33,56.3,69.8,70.0,68.0
20160327134500,78.0,27.6596,33,55.6,69.7,70.0,68.0
20160327140000,78.0,27.6596,33,55.6,69.7,70.0,68.0
20160327141500,68.4,24.2553,31,55.6,69.7,70.0,68.0
20160327143000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160327144500,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160327150000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160327151500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160327153000,68.4,24.2553,31,56.2,69.9,70.0,68.0
20160327154500,68.4,24.2553,31,56.2,69.9,70.0,68.0
20160327160000,69.6,24.6809,31,56.2,69.9,70.0,68.0
20160327161500,66.6,23.617,31,56.2,69.9,70.0,68.0
20160327163000,69.6,24.6809,31,56.2,69.9,70.0,68.0
20160327164500,68.4,24.2553,31,56.2,69.9,70.0,68.0
20160327170000,69.6,24.6809,31,56.2,69.9,70.0,68.0
20160327171500,69.6,24.6809,31,55.6,69.9,70.0,68.0
20160327173000,68.4,24.2553,31,55.6,69.9,70.0,68.0
20160327174500,71.4,25.3191,31,55.6,69.8,70.0,68.0
20160327180000,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160327181500,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160327183000,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160327184500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160327190000,69.6,24.6809,31,56.3,69.8,70.0,68.0
20160327191500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327193000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327194500,68.4,24.2553,31,55.5,69.9,70.0,68.0
20160327200000,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160327201500,71.4,25.3191,31,56.3,69.9,70.0,68.0
20160327203000,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160327204500,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160327210000,68.4,24.2553,31,55.5,69.9,70.0,68.0
20160327211500,69.6,24.6809,31,55.5,69.9,70.0,68.0
20160327213000,71.4,25.3191,31,55.5,69.9,70.0,68.0
20160327214500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327220000,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160327221500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327223000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327224500,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160327230000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327231500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327233000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160327234500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328000000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328001500,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160328003000,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160328004500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328010000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328011500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328013000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328014500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328020000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328021500,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160328023000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328024500,68.4,24.2553,31,55.5,69.8,70.0,68.0
20160328030000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328031500,68.4,24.2553,31,55.5,69.8,70.0,68.0
20160328033000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328034500,68.4,24.2553,31,55.5,69.8,70.0,68.0
20160328040000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328041500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328043000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328044500,68.4,24.2553,31,55.5,69.8,70.0,68.0
20160328050000,68.4,24.2553,31,55.5,69.8,70.0,68.0
20160328051500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328053000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328054500,68.4,24.2553,31,55.5,69.9,70.0,68.0
20160328060000,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328061500,69.6,24.6809,31,55.5,69.8,70.0,68.0
20160328063000,73.2,25.9574,31,55.5,69.8,70.0,68.0
20160328064500,71.4,25.3191,31,55.5,69.8,70.0,68.0
20160328070000,75.0,26.5957,31,55.5,70.0,70.0,68.0
20160328071500,71.4,25.3191,31,55.5,70.2,70.0,68.0
20160328073000,71.4,25.3191,31,55.5,70.0,70.0,68.0
20160328074500,73.2,25.9574,31,55.5,70.0,70.0,68.0
20160328080000,75.0,26.5957,31,55.5,69.8,70.0,68.0
20160328081500,75.0,26.5957,31,55.5,70.0,70.0,68.0
20160328083000,69.6,24.6809,31,55.5,69.9,70.0,68.0
20160328084500,71.4,25.3191,31,55.5,70.1,70.0,68.0
20160328090000,75.0,26.5957,31,55.5,70.0,70.0,68.0
20160328091500,71.4,25.3191,31,56.3,69.9,70.0,68.0
20160328093000,73.2,25.9574,31,55.6,69.8,70.0,68.0
20160328094500,73.2,25.9574,31,55.6,69.7,70.0,68.0
20160328100000,71.4,25.3191,31,55.6,69.8,70.0,68.0
20160328101500,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160328103000,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160328104500,68.4,24.2553,31,56.3,69.9,70.0,68.0
20160328110000,71.4,25.3191,31,56.3,69.9,70.0,68.0
20160328111500,69.6,24.6809,31,56.3,69.9,70.0,68.0
20160328113000,69.6,24.6809,31,56.3,70.0,70.0,68.0
20160328114500,71.4,25.3191,31,56.3,70.0,70.0,68.0
20160328120000,69.6,24.6809,31,56.3,70.1,70.0,68.0
20160328121500,69.6,24.6809,31,56.3,70.1,70.0,68.0
20160328123000,68.4,24.2553,31,56.3,70.3,70.0,68.0
20160328124500,90.0,31.9149,34,56.3,70.3,70.0,68.0
20160328130000,99.6,35.3191,36,56.3,70.2,70.0,68.0
20160328131500,100.8,35.7447,36,56.3,70.1,70.0,68.0
20160328133000,99.6,35.3191,36,56.3,70.1,70.0,68.0
20160328134500,100.8,35.7447,36,56.3,70.1,70.0,68.0
20160328140000,100.8,35.7447,36,56.3,70.2,70.0,68.0
20160328141500,100.8,35.7447,36,56.3,70.0,70.0,68.0
20160328143000,100.8,35.7447,36,56.3,69.9,70.0,68.0
20160328144500,100.8,35.7447,36,56.3,70.2,70.0,68.0
20160328150000,100.8,35.7447,36,56.3,70.2,70.0,68.0
20160328151500,100.8,35.7447,36,56.3,70.3,70.0,68.0
20160328153000,100.8,35.7447,36,56.3,70.3,70.0,68.0
20160328154500,108.6,38.5106,37,56.3,70.3,70.0,68.0
20160328160000,119.4,42.3404,38,55.6,70.2,70.0,68.0
20160328161500,119.4,42.3404,38,55.6,70.2,70.0,68.0
20160328163000,120.6,42.766,38,55.6,70.1,70.0,68.0
20160328164500,120.6,42.766,38,55.6,70.0,70.0,68.0
20160328170000,120.6,42.766,38,55.6,69.9,70.0,68.0
20160328171500,120.6,42.766,38,55.6,69.9,70.0,68.0
20160328173000,120.6,42.766,38,55.6,69.8,70.0,68.0
20160328174500,120.6,42.766,38,55.6,69.8,70.0,68.0
20160328180000,116.4,41.2766,38,55.6,69.7,70.0,68.0
20160328181500,109.2,38.7234,37,55.6,69.7,70.0,68.0
20160328183000,106.2,37.6596,35,55.6,69.7,70.0,68.0
20160328184500,99.0,35.1064,34,55.6,69.7,70.0,68.0
20160328190000,94.2,33.4043,34,56.3,69.7,70.0,68.0
20160328191500,94.2,33.4043,34,56.3,69.8,70.0,68.0
20160328193000,94.2,33.4043,34,56.3,69.8,70.0,68.0
20160328194500,94.2,33.4043,34,56.3,69.8,70.0,68.0
20160328200000,93.0,32.9787,34,56.3,69.8,70.0,68.0
20160328201500,94.2,33.4043,34,56.3,69.8,70.0,68.0
20160328203000,94.2,33.4043,34,55.6,69.8,70.0,68.0
20160328204500,95.4,33.8298,34,55.6,69.8,70.0,68.0
20160328210000,90.0,31.9149,33,55.6,69.7,70.0,68.0
20160328211500,93.0,32.9787,33,55.6,69.8,70.0,68.0
20160328213000,91.8,32.5532,33,55.6,69.8,70.0,68.0
20160328214500,91.8,32.5532,33,55.6,69.7,70.0,68.0
20160328220000,85.2,30.2128,33,55.6,69.7,70.0,68.0
20160328221500,86.4,30.6383,33,55.6,69.8,70.0,68.0
20160328223000,87.6,31.0638,33,55.6,69.7,70.0,68.0
20160328224500,78.0,27.6596,32,55.6,69.7,70.0,68.0
20160328230000,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160328231500,79.2,28.0851,32,55.6,69.8,70.0,68.0
20160328233000,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160328234500,79.2,28.0851,32,55.6,69.7,70.0,68.0
20160329000000,78.0,27.6596,32,55.6,69.8,70.0,68.0
20160329001500,78.0,27.6596,32,55.6,69.7,70.0,68.0
20160329003000,78.0,27.6596,32,55.6,69.8,70.0,68.0
20160329004500,79.2,28.0851,32,55.6,69.8,70.0,68.0
20160329010000,78.0,27.6596,32,55.6,69.8,70.0,68.0
20160329011500,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329013000,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329014500,75.0,26.5957,32,55.6,69.8,70.0,68.0
20160329020000,79.2,28.0851,32,55.6,69.8,70.0,68.0
20160329021500,75.0,26.5957,32,55.6,69.8,70.0,68.0
20160329023000,75.0,26.5957,32,55.6,69.8,70.0,68.0
20160329024500,78.0,27.6596,32,55.6,69.8,70.0,68.0
20160329030000,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329031500,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329033000,78.0,27.6596,32,55.6,69.8,70.0,68.0
20160329034500,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329040000,76.2,27.0213,32,55.6,69.8,70.0,68.0
20160329041500,75.0,26.5957,32,55.6,69.7,70.0,68.0
20160329043000,75.0,26.5957,31,55.6,69.7,70.0,68.0
20160329044500,73.2,25.9574,31,55.6,69.7,70.0,68.0
20160329050000,68.4,24.2553,30,55.6,69.7,70.0,68.0
20160329051500,66.6,23.617,31,55.6,69.8,70.0,68.0
20160329053000,66.6,23.617,31,55.6,69.8,70.0,68.0
20160329054500,66.6,23.617,31,55.6,69.8,70.0,68.0
20160329060000,64.8,22.9787,31,55.6,69.8,70.0,68.0
20160329061500,66.6,23.617,31,55.6,69.8,70.0,68.0
20160329063000,66.6,23.617,31,55.6,69.9,70.0,68.0
20160329064500,66.6,23.617,31,55.6,69.9,70.0,68.0
20160329070000,64.8,22.9787,31,55.6,69.9,70.0,68.0
20160329071500,53.4,18.9362,29,55.6,69.9,70.0,68.0
20160329073000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160329074500,57.6,20.4255,30,56.3,70.3,70.0,68.0
20160329080000,68.4,24.2553,31,56.3,70.3,70.0,68.0
20160329081500,66.6,23.617,31,55.6,70.1,70.0,68.0
20160329083000,63.0,22.3404,31,55.6,70.1,70.0,68.0
20160329084500,64.8,22.9787,31,55.6,70.0,70.0,68.0
20160329090000,66.6,23.617,31,55.6,70.0,70.0,68.0
20160329091500,95.4,33.8298,35,55.6,70.3,70.0,68.0
20160329093000,95.4,33.8298,34,55.6,70.2,70.0,68.0
20160329094500,91.8,32.5532,33,55.6,70.2,70.0,68.0
20160329100000,91.8,32.5532,33,55.6,70.2,70.0,68.0
20160329101500,93.0,32.9787,33,55.6,70.2,70.0,68.0
20160329103000,91.8,32.5532,33,55.6,70.0,70.0,68.0
20160329104500,93.0,32.9787,33,55.6,70.0,70.0,68.0
20160329110000,90.0,31.9149,33,56.3,70.2,70.0,68.0
20160329111500,93.0,32.9787,33,56.3,70.0,70.0,68.0
20160329113000,90.0,31.9149,33,56.3,70.0,70.0,68.0
20160329114500,91.8,32.5532,33,56.3,70.0,70.0,68.0
20160329120000,91.8,32.5532,33,56.3,70.0,70.0,68.0
20160329121500,90.0,31.9149,33,56.3,70.3,70.0,68.0
20160329123000,91.8,32.5532,34,56.3,70.2,70.0,68.0
20160329124500,91.8,32.5532,34,56.3,70.1,70.0,68.0
20160329130000,91.8,32.5532,34,56.3,70.1,70.0,68.0
20160329131500,91.8,32.5532,34,56.3,70.1,70.0,68.0
20160329133000,90.0,31.9149,34,56.3,70.1,70.0,68.0
20160329134500,93.0,32.9787,34,55.6,70.3,70.0,68.0
20160329140000,99.0,35.1064,35,55.6,70.2,70.0,68.0
20160329141500,99.0,35.1064,35,55.6,70.2,70.0,68.0
20160329143000,99.0,35.1064,35,55.6,70.1,70.0,68.0
20160329144500,99.0,35.1064,35,55.6,70.1,70.0,68.0
20160329150000,99.0,35.1064,35,55.6,70.1,70.0,68.0
20160329151500,99.0,35.1064,35,55.6,70.2,70.0,68.0
20160329153000,99.0,35.1064,35,55.6,70.3,70.0,68.0
20160329154500,99.0,35.1064,35,55.6,70.0,70.0,68.0
20160329160000,99.0,35.1064,35,55.6,69.9,70.0,68.0
20160329161500,99.0,35.1064,35,55.6,69.8,70.0,68.0
20160329163000,99.0,35.1064,35,55.6,69.8,70.0,68.0
20160329164500,99.0,35.1064,35,55.6,69.7,70.0,68.0
20160329170000,94.2,33.4043,34,55.6,69.7,70.0,68.0
20160329171500,86.4,30.6383,33,55.6,69.7,70.0,68.0
20160329173000,78.0,27.6596,32,55.6,69.7,70.0,68.0
20160329174500,73.2,25.9574,31,55.6,69.7,70.0,68.0
20160329180000,71.4,25.3191,30,55.6,69.7,70.0,68.0
20160329181500,64.8,22.9787,31,55.6,69.8,70.0,68.0
20160329183000,64.8,22.9787,31,55.6,69.8,70.0,68.0
20160329184500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329190000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329191500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329193000,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160329194500,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160329200000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329201500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329203000,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160329204500,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329210000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329211500,66.6,23.617,31,55.6,69.8,70.0,68.0
20160329213000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329214500,69.6,24.6809,31,55.6,69.8,70.0,68.0
20160329220000,68.4,24.2553,31,55.6,69.8,70.0,68.0
20160329221500,69.6,24.6809,31,56.3,69.8,70.0,68.0
20160329223000,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160329224500,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160329230000,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160329231500,66.6,23.617,31,56.3,69.8,70.0,68.0
20160329233000,66.6,23.617,31,56.3,69.8,70.0,68.0
20160329234500,66.6,23.617,31,56.3,69.8,70.0,68.0
20160330000000,68.4,24.2553,31,56.3,69.8,70.0,68.0
20160330001500,64.8,22.9787,0,56.3,69.8,69.9,67.9
20160330003000,0.0,0.0,0,57.3,69.9,69.9,67.9
20160330004500,0.0,0.0,6,60.3,70.5,69.9,67.9
20160330010000,61.2,21.7021,28,56.0,70.4,69.9,67.9
20160330011500,61.2,21.7021,28,56.0,70.2,69.9,67.9
20160330013000,59.4,21.0638,28,56.0,70.2,69.9,67.9
20160330014500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330020000,59.4,21.0638,28,56.0,70.1,69.9,67.9
20160330021500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330023000,59.4,21.0638,28,56.0,70.1,69.9,67.9
20160330024500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330030000,59.4,21.0638,28,56.0,70.1,69.9,67.9
20160330031500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330033000,63.0,22.3404,28,56.0,70.0,69.9,67.9
20160330034500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330040000,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330041500,59.4,21.0638,28,56.0,70.0,69.9,67.9
20160330043000,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330044500,61.2,21.7021,28,56.0,70.0,69.9,67.9
20160330050000,61.2,21.7021,28,56.0,70.0,69.9,67.9
20160330051500,61.2,21.7021,28,56.0,70.1,69.9,67.9
20160330053000,61.2,21.7021,28,56.0,70.0,69.9,67.9
20160330054500,61.2,21.7021,28,56.0,70.2,69.9,67.9
20160330060000,91.8,32.5532,33,56.0,70.0,69.9,67.9
20160330061500,93.0,32.9787,33,56.0,70.0,69.9,67.9
20160330063000,91.8,32.5532,33,56.0,69.9,69.9,67.9
20160330064500,91.8,32.5532,33,56.0,69.9,69.9,67.9
20160330070000,93.0,32.9787,33,56.0,69.9,69.9,67.9
20160330071500,94.2,33.4043,33,56.0,69.9,69.9,67.9
20160330073000,111.6,39.5745,36,56.0,70.3,69.9,67.9
20160330074500,119.4,42.3404,37,56.0,70.2,69.9,67.9
20160330080000,119.4,42.3404,37,56.0,70.1,69.9,67.9
20160330081500,121.8,43.1915,38,56.0,70.3,69.9,67.9
20160330083000,139.8,49.5745,41,56.0,70.3,69.9,67.9
20160330084500,139.8,49.5745,41,56.0,70.0,69.9,67.9
20160330090000,139.8,49.5745,41,56.0,69.8,69.9,67.9
20160330091500,139.8,49.5745,41,56.0,70.2,69.9,67.9
20160330093000,131.4,46.5957,39,56.0,69.9,69.9,67.9
20160330094500,135.0,47.8723,40,56.0,70.2,69.9,67.9
20160330100000,147.6,52.3404,42,56.0,70.2,69.9,67.9
20160330101500,161.4,57.234,44,56.0,70.0,69.9,67.9
20160330103000,161.4,57.234,44,56.0,70.0,69.9,67.9
20160330104500,161.4,57.234,44,56.0,70.1,69.9,67.9
20160330110000,161.4,57.234,44,56.0,69.8,69.9,67.9
20160330111500,161.4,57.234,44,56.0,70.0,69.9,67.9
20160330113000,161.4,57.234,44,56.0,70.2,69.9,67.9
20160330114500,172.8,61.2766,46,56.0,70.3,69.9,67.9
20160330120000,175.8,62.3404,46,56.0,70.3,69.9,67.9
20160330121500,207.6,73.617,51,56.0,70.3,69.9,67.9
20160330123000,207.6,73.617,51,54.7,69.8,69.9,67.9
20160330124500,207.6,73.617,51,55.6,69.9,69.9,67.9
20160330130000,207.6,73.617,51,55.6,69.8,69.9,67.9
20160330131500,207.6,73.617,51,55.6,69.9,69.9,67.9
20160330133000,207.6,73.617,51,55.6,69.7,69.9,67.9
20160330134500,207.6,73.617,51,55.6,69.6,69.9,67.9
20160330140000,183.0,64.8936,47,55.6,69.5,69.9,67.9
20160330141500,204.0,72.3404,53,56.3,69.7,69.9,67.9
20160330143000,137.4,48.7234,31,54.3,69.2,69.9,67.9
20160330144500,114.6,40.6383,28,55.1,69.3,69.9,67.9
20160330150000,118.8,42.1277,30,55.1,69.7,69.9,67.9
20160330151500,122.4,43.4043,30,55.1,69.8,69.9,67.9
20160330153000,122.4,43.4043,30,55.1,69.8,69.9,67.9
20160330154500,122.4,43.4043,30,55.1,69.8,69.9,67.9
20160330160000,122.4,43.4043,30,55.1,69.6,69.9,67.9
20160330161500,122.4,43.4043,30,55.1,69.5,69.9,67.9
20160330163000,99.6,35.3191,26,55.1,69.5,69.9,67.9
20160330164500,91.8,32.5532,25,55.1,69.6,69.9,67.9
20160330170000,93.0,32.9787,25,55.1,69.5,69.9,67.9
20160330171500,85.2,30.2128,24,55.1,69.6,69.9,67.9
20160330173000,82.2,29.1489,23,55.1,69.6,69.9,67.9
20160330174500,82.2,29.1489,23,55.1,69.6,69.9,67.9
20160330180000,75.0,26.5957,22,55.1,69.6,69.9,67.9
20160330181500,73.2,25.9574,22,55.1,69.6,69.9,67.9
20160330183000,68.4,24.2553,21,55.1,69.6,69.9,67.9
20160330184500,66.6,23.617,21,55.9,69.6,69.9,67.9
20160330190000,49.2,17.4468,19,55.9,69.7,69.9,67.9
20160330191500,51.0,18.0851,19,55.9,69.8,69.9,67.9
20160330193000,53.4,18.9362,20,55.9,69.8,69.9,67.9
20160330194500,55.8,19.7872,20,55.9,69.8,69.9,67.9
20160330200000,53.4,18.9362,20,55.9,69.8,69.9,67.9
20160330201500,53.4,18.9362,20,55.9,69.9,69.9,67.9
20160330203000,53.4,18.9362,20,55.9,69.9,69.9,67.9
20160330204500,53.4,18.9362,20,55.9,69.9,69.9,67.9
20160330210000,53.4,18.9362,20,55.9,69.9,69.9,67.9
20160330211500,53.4,18.9362,20,55.9,69.9,69.9,67.9
20160330213000,53.4,18.9362,20,55.9,70.0,69.9,67.9
20160330214500,53.4,18.9362,20,55.9,70.0,69.9,67.9
20160330220000,53.4,18.9362,20,55.9,70.0,69.9,67.9
20160330221500,53.4,18.9362,21,55.9,70.0,69.9,67.9
20160330223000,57.6,20.4255,21,55.9,69.9,69.9,67.9
20160330224500,61.2,21.7021,21,55.2,69.9,69.9,67.9
20160330230000,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160330231500,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160330233000,61.2,21.7021,21,55.9,69.9,69.9,67.9
20160330234500,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160331000000,61.2,21.7021,21,55.9,69.9,69.9,67.9
20160331001500,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160331003000,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160331004500,59.4,21.0638,21,55.9,69.8,69.9,67.9
20160331010000,59.4,21.0638,21,55.9,69.8,69.9,67.9
20160331011500,59.4,21.0638,21,55.9,69.8,69.9,67.9
20160331013000,61.2,21.7021,21,55.9,69.8,69.9,67.9
20160331014500,61.2,21.7021,21,55.2,69.8,69.9,67.9
20160331020000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331021500,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331023000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331024500,61.2,21.7021,21,55.2,69.8,69.9,67.9
20160331030000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331031500,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331033000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331034500,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331040000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331041500,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331043000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331044500,61.2,21.7021,21,55.2,69.8,69.9,67.9
20160331050000,59.4,21.0638,21,55.2,69.8,69.9,67.9
20160331051500,61.2,21.7021,21,55.2,69.8,69.9,67.9
20160331053000,59.4,21.0638,21,55.2,69.9,69.9,67.9
20160331054500,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160331060000,59.4,21.0638,21,55.9,69.9,69.9,67.9
20160331061500,59.4,21.0638,21,55.9,70.0,69.9,67.9
20160331063000,57.6,20.4255,21,55.9,70.0,69.9,67.9
20160331064500,59.4,21.0638,21,55.9,70.0,69.9,67.9
20160331070000,57.6,20.4255,21,55.9,70.0,69.9,67.9
20160331071500,82.2,29.1489,26,55.9,70.4,69.9,67.9
20160331073000,111.6,39.5745,30,55.2,70.5,69.9,67.9
20160331074500,115.8,41.0638,30,55.2,70.1,69.9,67.9
20160331080000,115.8,41.0638,30,55.2,69.8,69.9,67.9
20160331081500,112.8,40.0,29,55.2,69.6,69.9,67.9
20160331083000,112.8,40.0,29,55.2,69.9,69.9,67.9
20160331084500,105.0,37.234,29,55.2,69.9,69.9,67.9
20160331090000,107.4,38.0851,29,55.2,69.9,69.9,67.9
20160331091500,35.4,12.5532,36,55.2,69.9,69.9,67.9
20160331093000,111.6,39.5745,28,55.2,69.9,69.9,67.9
20160331094500,111.6,39.5745,28,55.9,69.9,69.9,67.9
20160331100000,111.6,39.5745,28,55.9,69.9,69.9,67.9
20160331101500,111.6,39.5745,28,55.9,69.8,69.9,67.9
20160331103000,111.6,39.5745,28,55.9,70.0,69.9,67.9
20160331104500,110.4,39.1489,28,55.9,70.2,69.9,67.9
20160331110000,116.4,41.2766,30,55.9,70.2,69.9,67.9
20160331111500,134.4,47.6596,33,55.9,70.1,69.9,67.9
20160331113000,134.4,47.6596,33,55.9,70.2,69.9,67.9
20160331114500,152.4,54.0426,35,55.9,70.3,69.9,67.9
20160331120000,176.4,62.5532,39,55.9,70.3,69.9,67.9
20160331121500,176.4,62.5532,39,55.9,70.2,69.9,67.9
20160331123000,176.4,62.5532,39,55.9,69.8,69.9,67.9
20160331124500,176.4,62.5532,39,55.9,69.8,69.9,67.9
20160331130000,176.4,62.5532,39,55.9,69.7,69.9,67.9
20160331131500,176.4,62.5532,39,55.9,69.7,69.9,67.9
