PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331133000,174.6,61.9149,39,55.9,69.9,69.9,67.9
20160331134500,174.6,61.9149,39,55.9,70.0,69.9,67.9
20160331140000,174.6,61.9149,39,55.2,69.7,69.9,67.9
20160331141500,160.8,57.0213,36,55.2,69.4,69.9,67.9
20160331143000,149.4,52.9787,35,55.2,69.7,69.9,67.9
20160331144500,149.4,52.9787,35,55.2,69.8,69.9,67.9
20160331150000,147.6,52.3404,35,55.9,70.0,69.9,67.9
20160331151500,149.4,52.9787,35,55.9,70.1,69.9,67.9
20160331153000,154.8,54.8936,36,55.9,70.2,69.9,67.9
20160331154500,170.4,60.4255,38,55.9,70.3,69.9,67.9
20160331160000,178.2,63.1915,39,55.2,69.8,69.9,67.9
20160331161500,159.6,56.5957,36,55.2,69.4,69.9,67.9
20160331163000,134.4,47.6596,32,55.2,69.4,69.9,67.9
20160331164500,117.6,41.7021,29,55.2,69.4,69.9,67.9
20160331170000,99.6,35.3191,27,55.2,69.4,69.9,67.9
20160331171500,86.4,30.6383,25,55.2,69.5,69.9,67.9
20160331173000,88.8,31.4894,25,55.9,69.6,69.9,67.9
20160331174500,85.2,30.2128,24,55.9,69.6,69.9,67.9
20160331180000,80.4,28.5106,24,55.9,69.6,69.9,67.9
20160331181500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331183000,80.4,28.5106,24,55.9,69.7,69.9,67.9
20160331184500,80.4,28.5106,24,55.9,69.6,69.9,67.9
20160331190000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331191500,80.4,28.5106,24,55.9,69.7,69.9,67.9
20160331193000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331194500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331200000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331201500,80.4,28.5106,24,55.9,69.7,69.9,67.9
20160331203000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331204500,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160331210000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331211500,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160331213000,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160331214500,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160331220000,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160331221500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331223000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331224500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331230000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331231500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160331233000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160331234500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401000000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401001500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401003000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401004500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401010000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401011500,83.4,29.5745,24,55.9,69.7,69.9,67.9
20160401013000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401014500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401020000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401021500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401023000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401024500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401030000,80.4,28.5106,24,55.9,69.7,69.9,67.9
20160401031500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401033000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401034500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401040000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401041500,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401043000,82.2,29.1489,24,55.9,69.7,69.9,67.9
20160401044500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401050000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401051500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401053000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401054500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401060000,80.4,28.5106,24,55.9,69.8,69.9,67.9
20160401061500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401063000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401064500,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401070000,82.2,29.1489,24,55.9,69.8,69.9,67.9
20160401071500,80.4,28.5106,24,55.9,70.0,69.9,67.9
20160401073000,82.2,29.1489,24,55.9,70.1,69.9,67.9
20160401074500,86.4,30.6383,26,55.9,70.2,69.9,67.9
20160401080000,97.8,34.6809,27,55.9,70.2,69.9,67.9
20160401081500,130.8,46.383,32,55.9,70.5,69.9,67.9
20160401083000,153.6,54.4681,35,55.2,70.1,69.9,67.9
20160401084500,146.4,51.9149,34,55.2,69.9,69.9,67.9
20160401090000,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401091500,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401093000,140.4,49.7872,33,55.2,69.8,69.9,67.9
20160401094500,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401100000,140.4,49.7872,33,55.2,69.8,69.9,67.9
20160401101500,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401103000,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401104500,140.4,49.7872,33,55.2,69.9,69.9,67.9
20160401110000,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401111500,140.4,49.7872,33,55.2,69.6,69.9,67.9
20160401113000,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401114500,140.4,49.7872,33,55.2,69.7,69.9,67.9
20160401120000,138.6,49.1489,33,55.2,69.6,69.9,67.9
20160401121500,138.6,49.1489,33,55.2,69.6,69.9,67.9
20160401123000,138.6,49.1489,33,55.2,69.7,69.9,67.9
20160401124500,138.6,49.1489,33,55.2,69.7,69.9,67.9
20160401130000,138.6,49.1489,33,55.2,69.6,69.9,67.9
20160401131500,129.6,45.9574,32,55.9,69.8,69.9,67.9
20160401133000,129.6,45.9574,32,55.9,69.8,69.9,67.9
20160401134500,129.6,45.9574,32,55.9,69.7,69.9,67.9
20160401140000,129.6,45.9574,32,55.9,69.7,69.9,67.9
20160401141500,129.6,45.9574,32,55.9,69.9,69.9,67.9
20160401143000,129.6,45.9574,32,55.9,70.0,69.9,67.9
20160401144500,129.6,45.9574,32,55.2,70.0,69.9,67.9
20160401150000,131.4,46.5957,32,55.2,70.1,69.9,67.9
20160401151500,131.4,46.5957,32,55.2,70.0,69.9,67.9
20160401153000,131.4,46.5957,32,55.2,69.8,69.9,67.9
20160401154500,131.4,46.5957,32,55.2,69.9,69.9,67.9
20160401160000,131.4,46.5957,32,55.2,69.8,69.9,67.9
20160401161500,131.4,46.5957,32,55.2,69.6,69.9,67.9
20160401163000,107.4,38.0851,28,55.2,69.5,69.9,67.9
20160401164500,103.8,36.8085,27,55.2,69.5,69.9,67.9
20160401170000,93.0,32.9787,25,55.2,69.5,69.9,67.9
20160401171500,80.4,28.5106,24,55.2,69.6,69.9,67.9
20160401173000,82.2,29.1489,24,55.2,69.6,69.9,67.9
20160401174500,76.2,27.0213,23,55.9,69.6,69.9,67.9
20160401180000,75.0,26.5957,23,55.9,69.6,69.9,67.9
20160401181500,71.4,25.3191,22,55.9,69.6,69.9,67.9
20160401183000,0.0,0.0,9,55.9,69.6,69.9,67.9
20160401184500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401190000,51.0,18.0851,20,55.9,69.7,69.9,67.9
20160401191500,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160401193000,51.0,18.0851,20,55.9,69.7,69.9,67.9
20160401194500,51.0,18.0851,20,55.9,69.8,69.9,67.9
20160401200000,55.8,19.7872,20,55.9,69.8,69.9,67.9
20160401201500,53.4,18.9362,20,55.9,69.8,69.9,67.9
20160401203000,51.0,18.0851,20,55.9,69.8,69.9,67.9
20160401204500,53.4,18.9362,20,55.9,69.8,69.9,67.9
20160401210000,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160401211500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401213000,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401214500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401220000,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160401221500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401223000,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401224500,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160401230000,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160401231500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401233000,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160401234500,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160402000000,53.4,18.9362,20,55.9,69.7,69.9,67.9
20160402001500,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160402003000,55.8,19.7872,20,55.2,69.7,69.9,67.9
20160402004500,55.8,19.7872,20,55.9,69.7,69.9,67.9
20160402010000,55.8,19.7872,20,57.1,69.7,69.9,67.9
20160402011500,71.4,25.3191,1,54.7,69.7,69.9,67.9
20160402013000,0.0,0.0,1,56.7,69.7,69.9,67.9
20160402014500,0.0,0.0,1,59.9,70.1,69.9,67.9
20160402020000,0.0,0.0,5,60.7,70.4,69.9,67.9
20160402021500,0.0,0.0,9,56.4,70.3,69.9,67.9
20160402023000,57.6,20.4255,28,55.1,70.2,69.9,67.9
20160402024500,51.0,18.0851,27,54.4,70.2,69.9,67.9
20160402030000,55.8,19.7872,28,54.4,70.1,69.9,67.9
20160402031500,55.8,19.7872,28,56.4,70.0,69.9,67.9
20160402033000,55.8,19.7872,28,56.4,70.0,69.9,67.9
20160402034500,53.4,18.9362,28,56.4,69.9,69.9,67.9
20160402040000,53.4,18.9362,28,56.4,69.9,69.9,67.9
20160402041500,53.4,18.9362,28,56.4,69.8,69.9,67.9
20160402043000,53.4,18.9362,28,56.4,69.8,69.9,67.9
20160402044500,55.8,19.7872,28,55.6,69.8,69.9,67.9
20160402050000,53.4,18.9362,28,54.7,69.8,69.9,67.9
20160402051500,53.4,18.9362,28,54.7,69.7,69.9,67.9
20160402053000,53.4,18.9362,28,54.7,69.7,69.9,67.9
20160402054500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160402060000,53.4,18.9362,28,56.7,69.7,69.9,67.9
20160402061500,53.4,18.9362,28,56.7,69.7,69.9,67.9
20160402063000,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160402064500,53.4,18.9362,28,54.7,69.7,69.9,67.9
20160402070000,51.0,18.0851,28,54.7,69.7,69.9,67.9
20160402071500,53.4,18.9362,28,54.7,69.7,69.9,67.9
20160402073000,53.4,18.9362,28,55.5,69.7,69.9,67.9
20160402074500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160402080000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160402081500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160402083000,53.4,18.9362,28,54.8,69.7,69.9,67.9
20160402084500,51.0,18.0851,28,54.8,69.7,69.9,67.9
20160402090000,51.0,18.0851,27,56.4,69.8,70.0,68.0
20160402091500,53.4,18.9362,27,56.4,69.8,70.0,68.0
20160402093000,53.4,18.9362,28,57.1,69.8,70.0,68.0
20160402094500,53.4,18.9362,27,55.6,69.8,70.0,68.0
20160402100000,0.0,0.0,9,55.6,69.7,70.0,68.0
20160402101500,53.4,18.9362,28,57.2,69.8,70.0,68.0
20160402103000,49.2,17.4468,28,55.2,69.8,70.0,68.0
20160402104500,49.2,17.4468,28,57.1,69.8,70.0,68.0
20160402110000,53.4,18.9362,28,56.0,69.8,70.0,68.0
20160402111500,49.2,17.4468,28,56.0,69.8,70.0,68.0
20160402113000,51.0,18.0851,28,56.8,69.8,70.0,68.0
20160402114500,0.0,0.0,9,55.8,69.7,70.0,68.0
20160402120000,0.0,0.0,10,55.8,69.7,70.0,68.0
20160402121500,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160402123000,51.0,18.0851,28,56.7,69.8,70.0,68.0
20160402124500,51.0,18.0851,28,57.5,69.8,70.0,68.0
20160402130000,49.2,17.4468,28,56.8,69.8,70.0,68.0
20160402131500,51.0,18.0851,29,57.5,69.8,70.0,68.0
20160402133000,49.2,17.4468,28,55.6,69.8,70.0,68.0
20160402134500,49.2,17.4468,28,57.3,69.8,70.0,68.0
20160402140000,46.8,16.5957,28,56.7,69.8,70.0,68.0
20160402141500,51.0,18.0851,29,56.0,69.8,70.0,68.0
20160402143000,53.4,18.9362,29,57.7,69.8,70.0,68.0
20160402144500,51.0,18.0851,29,56.3,69.8,70.0,68.0
20160402150000,53.4,18.9362,29,55.6,69.8,70.0,68.0
20160402151500,51.0,18.0851,29,57.9,69.8,70.0,68.0
20160402153000,51.0,18.0851,29,56.7,69.8,70.0,68.0
20160402154500,51.0,18.0851,29,56.0,69.8,70.0,68.0
20160402160000,51.0,18.0851,29,57.8,69.8,70.0,68.0
20160402161500,51.0,18.0851,29,55.6,69.8,70.0,68.0
20160402163000,53.4,18.9362,29,56.2,69.9,70.0,68.0
20160402164500,51.0,18.0851,29,57.9,69.9,70.0,68.0
20160402170000,51.0,18.0851,29,55.6,69.9,70.0,68.0
20160402171500,53.4,18.9362,29,56.8,69.9,70.0,68.0
20160402173000,51.0,18.0851,29,57.5,69.9,70.0,68.0
20160402174500,49.2,17.4468,29,55.9,69.9,70.0,68.0
20160402180000,51.0,18.0851,29,55.9,69.9,70.0,68.0
20160402181500,51.0,18.0851,29,57.9,69.9,70.0,68.0
20160402183000,51.0,18.0851,29,56.3,69.9,70.0,68.0
20160402184500,53.4,18.9362,29,56.3,69.9,70.0,68.0
20160402190000,51.0,18.0851,29,57.5,69.9,70.0,68.0
20160402191500,53.4,18.9362,29,55.2,69.9,70.0,68.0
20160402193000,51.0,18.0851,29,57.2,70.0,70.0,68.0
20160402194500,51.0,18.0851,29,55.2,69.9,70.0,68.0
20160402200000,53.4,18.9362,29,57.3,70.0,70.0,68.0
20160402201500,51.0,18.0851,29,54.7,70.0,70.0,68.0
20160402203000,51.0,18.0851,29,56.3,70.0,70.0,68.0
20160402204500,51.0,18.0851,29,56.3,70.0,70.0,68.0
20160402210000,53.4,18.9362,29,55.5,70.1,70.0,68.0
20160402211500,53.4,18.9362,29,56.7,70.1,70.0,68.0
20160402213000,53.4,18.9362,29,56.7,70.1,70.0,68.0
20160402214500,53.4,18.9362,29,54.7,70.1,70.0,68.0
20160402220000,51.0,18.0851,29,55.5,70.1,70.0,68.0
20160402221500,53.4,18.9362,29,57.2,70.1,70.0,68.0
20160402223000,53.4,18.9362,29,54.7,70.1,70.0,68.0
20160402224500,51.0,18.0851,29,55.5,70.1,70.0,68.0
20160402230000,53.4,18.9362,29,57.1,70.1,70.0,68.0
20160402231500,51.0,18.0851,29,55.1,70.1,70.0,68.0
20160402233000,53.4,18.9362,29,55.1,70.1,70.0,68.0
20160402234500,53.4,18.9362,29,56.3,70.1,70.0,68.0
20160403000000,53.4,18.9362,29,57.0,70.1,70.0,68.0
20160403001500,53.4,18.9362,29,57.0,70.1,70.0,68.0
20160403003000,53.4,18.9362,29,55.6,70.1,70.0,68.0
20160403004500,53.4,18.9362,29,55.6,70.1,70.0,68.0
20160403010000,53.4,18.9362,29,54.7,70.1,70.0,68.0
20160403011500,51.0,18.0851,29,54.7,70.1,70.0,68.0
20160403013000,51.0,18.0851,29,55.5,70.2,70.0,68.0
20160403014500,51.0,18.0851,29,56.3,70.2,70.0,68.0
20160403020000,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160403021500,53.4,18.9362,29,56.3,70.2,70.0,68.0
20160403023000,53.4,18.9362,29,55.2,70.2,70.0,68.0
20160403024500,53.4,18.9362,29,55.2,70.1,70.0,68.0
20160403030000,53.4,18.9362,29,55.2,70.1,70.0,68.0
20160403031500,53.4,18.9362,29,54.6,70.1,70.0,68.0
20160403033000,51.0,18.0851,29,54.6,70.1,70.0,68.0
20160403034500,51.0,18.0851,29,54.6,70.1,70.0,68.0
20160403040000,53.4,18.9362,29,54.6,70.1,70.0,68.0
20160403041500,51.0,18.0851,29,54.6,70.1,70.0,68.0
20160403043000,53.4,18.9362,29,54.6,70.1,70.0,68.0
20160403044500,55.8,19.7872,29,54.6,70.1,70.0,68.0
20160403050000,53.4,18.9362,29,54.6,70.1,70.0,68.0
20160403051500,55.8,19.7872,29,54.6,70.1,70.0,68.0
20160403053000,55.8,19.7872,29,54.6,70.1,70.0,68.0
20160403054500,57.6,20.4255,29,55.2,70.1,70.0,68.0
20160403060000,57.6,20.4255,29,56.4,70.1,70.0,68.0
20160403061500,55.8,19.7872,29,56.4,70.2,70.0,68.0
20160403063000,55.8,19.7872,29,55.1,70.2,70.0,68.0
20160403064500,57.6,20.4255,29,54.3,70.2,70.0,68.0
20160403070000,57.6,20.4255,29,54.3,70.2,70.0,68.0
20160403071500,57.6,20.4255,29,56.4,70.2,70.0,68.0
20160403073000,57.6,20.4255,29,55.5,70.2,70.0,68.0
20160403074500,57.6,20.4255,29,55.5,70.2,70.0,68.0
20160403080000,57.6,20.4255,29,54.3,70.2,70.0,68.0
20160403081500,55.8,19.7872,29,54.3,70.2,70.0,68.0
20160403083000,57.6,20.4255,29,56.0,70.2,70.0,68.0
20160403084500,57.6,20.4255,29,57.1,70.2,70.0,68.0
20160403090000,57.6,20.4255,29,56.3,70.2,70.0,68.0
20160403091500,55.8,19.7872,29,55.5,70.3,70.0,68.0
20160403093000,63.0,22.3404,31,55.5,70.2,70.0,68.0
20160403094500,63.0,22.3404,31,55.5,70.2,70.0,68.0
20160403100000,64.8,22.9787,31,57.3,70.2,70.0,68.0
20160403101500,63.0,22.3404,31,55.2,70.2,70.0,68.0
20160403103000,61.2,21.7021,31,56.0,70.2,70.0,68.0
20160403104500,63.0,22.3404,31,56.0,70.1,70.0,68.0
20160403110000,63.0,22.3404,31,55.2,70.0,70.0,68.0
20160403111500,63.0,22.3404,31,57.2,70.0,70.0,68.0
20160403113000,63.0,22.3404,31,55.5,70.0,70.0,68.0
20160403114500,63.0,22.3404,31,56.3,70.0,70.0,68.0
20160403120000,61.2,21.7021,31,57.0,69.9,70.0,68.0
20160403121500,61.2,21.7021,31,55.2,69.9,70.0,68.0
20160403123000,63.0,22.3404,31,57.2,69.8,70.0,68.0
20160403124500,59.4,21.0638,31,57.2,69.8,70.0,68.0
20160403130000,63.0,22.3404,31,55.2,69.8,70.0,68.0
20160403131500,61.2,21.7021,31,57.2,69.8,70.0,68.0
20160403133000,59.4,21.0638,31,57.2,69.8,70.0,68.0
20160403134500,63.0,22.3404,31,55.2,69.8,70.0,68.0
20160403140000,63.0,22.3404,31,56.0,69.8,70.0,68.0
20160403141500,61.2,21.7021,31,57.9,69.8,70.0,68.0
20160403143000,59.4,21.0638,31,57.1,69.8,70.0,68.0
20160403144500,61.2,21.7021,31,55.9,69.9,70.0,68.0
20160403150000,61.2,21.7021,31,55.9,69.8,70.0,68.0
20160403151500,61.2,21.7021,31,57.9,69.9,70.0,68.0
20160403153000,61.2,21.7021,31,55.9,69.9,70.0,68.0
20160403154500,63.0,22.3404,31,55.9,69.9,70.0,68.0
20160403160000,61.2,21.7021,31,57.9,70.0,70.0,68.0
20160403161500,61.2,21.7021,31,55.6,70.0,70.0,68.0
20160403163000,64.8,22.9787,31,56.8,70.0,70.0,68.0
20160403164500,61.2,21.7021,31,56.8,70.1,70.0,68.0
20160403170000,61.2,21.7021,31,55.5,70.1,70.0,68.0
20160403171500,61.2,21.7021,31,57.3,70.2,70.0,68.0
20160403173000,61.2,21.7021,31,57.3,70.2,70.0,68.0
20160403174500,61.2,21.7021,31,55.4,70.2,70.0,68.0
20160403180000,63.0,22.3404,31,57.2,70.2,70.0,68.0
20160403181500,61.2,21.7021,31,57.2,70.2,70.0,68.0
20160403183000,61.2,21.7021,31,55.5,70.2,70.0,68.0
20160403184500,64.8,22.9787,31,55.5,70.2,70.0,68.0
20160403190000,63.0,22.3404,31,57.2,70.2,70.0,68.0
20160403191500,61.2,21.7021,31,57.2,70.2,70.0,68.0
20160403193000,63.0,22.3404,31,55.2,70.2,70.0,68.0
20160403194500,63.0,22.3404,31,57.2,70.2,70.0,68.0
20160403200000,63.0,22.3404,31,55.5,70.2,70.0,68.0
20160403201500,69.6,24.6809,32,56.4,70.3,70.0,68.0
20160403203000,68.4,24.2553,32,54.7,70.2,70.0,68.0
20160403204500,69.6,24.6809,32,57.4,70.2,70.0,68.0
20160403210000,69.6,24.6809,32,54.7,70.2,70.0,68.0
20160403211500,68.4,24.2553,32,55.5,70.3,70.0,68.0
20160403213000,78.0,27.6596,33,56.9,70.2,70.0,68.0
20160403214500,76.2,27.0213,33,54.7,70.3,70.0,68.0
20160403220000,79.2,28.0851,34,55.5,70.3,70.0,68.0
20160403221500,87.6,31.0638,35,56.8,70.2,70.0,68.0
20160403223000,87.6,31.0638,35,54.7,70.2,70.0,68.0
20160403224500,86.4,30.6383,35,54.7,70.2,70.0,68.0
20160403230000,85.2,30.2128,35,56.7,70.2,70.0,68.0
20160403231500,87.6,31.0638,35,55.6,70.2,70.0,68.0
20160403233000,87.6,31.0638,35,54.7,70.2,70.0,68.0
20160403234500,86.4,30.6383,35,54.7,70.2,70.0,68.0
20160404000000,86.4,30.6383,35,55.3,70.2,70.0,68.0
20160404001500,86.4,30.6383,35,56.3,70.2,70.0,68.0
20160404003000,85.2,30.2128,35,57.0,70.2,70.0,68.0
20160404004500,87.6,31.0638,35,57.0,70.1,70.0,68.0
20160404010000,87.6,31.0638,35,56.4,70.1,70.0,68.0
20160404011500,87.6,31.0638,35,56.4,70.1,70.0,68.0
20160404013000,86.4,30.6383,35,56.4,70.1,70.0,68.0
20160404014500,87.6,31.0638,35,55.7,70.1,70.0,68.0
20160404020000,88.8,31.4894,35,56.7,70.1,70.0,68.0
20160404021500,88.8,31.4894,35,56.7,70.0,70.0,68.0
20160404023000,87.6,31.0638,35,55.8,70.1,70.0,68.0
20160404024500,88.8,31.4894,35,54.3,70.0,70.0,68.0
20160404030000,88.8,31.4894,35,56.0,70.1,70.0,68.0
20160404031500,87.6,31.0638,35,56.0,70.1,70.0,68.0
20160404033000,88.8,31.4894,35,54.0,70.1,70.0,68.0
20160404034500,90.0,31.9149,35,56.4,70.1,70.0,68.0
20160404040000,90.0,31.9149,35,54.3,70.0,70.0,68.0
20160404041500,88.8,31.4894,35,54.3,70.0,70.0,68.0
20160404043000,88.8,31.4894,35,55.9,70.0,70.0,68.0
20160404044500,88.8,31.4894,35,53.9,70.0,70.0,68.0
20160404050000,90.0,31.9149,35,56.4,70.0,70.0,68.0
20160404051500,90.0,31.9149,35,54.3,70.0,70.0,68.0
20160404053000,91.8,32.5532,35,55.0,70.0,70.0,68.0
20160404054500,88.8,31.4894,35,55.0,69.9,70.0,68.0
20160404060000,91.8,32.5532,35,53.9,69.9,70.0,68.0
20160404061500,90.0,31.9149,35,56.0,69.9,70.0,68.0
20160404063000,91.8,32.5532,35,53.9,69.9,70.0,68.0
20160404064500,91.8,32.5532,35,56.7,69.8,70.0,68.0
20160404070000,153.6,54.4681,44,53.9,71.1,70.0,68.0
20160404071500,118.8,42.1277,38,56.0,69.9,70.0,68.0
20160404073000,115.8,41.0638,38,54.7,69.8,70.0,68.0
20160404074500,107.4,38.0851,37,53.9,69.7,70.0,68.0
20160404080000,106.2,37.6596,36,55.6,69.7,70.0,68.0
20160404081500,105.0,37.234,36,57.1,69.9,70.0,68.0
20160404083000,103.8,36.8085,36,55.9,70.2,70.0,68.0
20160404084500,106.2,37.6596,37,55.1,70.4,70.0,68.0
20160404090000,111.6,39.5745,38,55.1,70.2,70.0,68.0
20160404091500,108.6,38.5106,38,54.4,69.9,70.0,68.0
20160404093000,108.6,38.5106,38,55.2,70.2,70.0,68.0
20160404094500,124.2,44.0426,40,56.6,70.3,70.0,68.0
20160404100000,131.4,46.5957,41,56.6,70.2,70.0,68.0
20160404101500,131.4,46.5957,41,55.5,70.1,70.0,68.0
20160404103000,133.2,47.234,41,55.5,70.0,70.0,68.0
20160404104500,133.2,47.234,41,56.8,70.1,70.0,68.0
20160404110000,133.2,47.234,41,56.8,70.0,70.0,68.0
20160404111500,133.2,47.234,41,54.3,70.1,70.0,68.0
20160404113000,133.2,47.234,41,58.0,70.3,70.0,68.0
20160404114500,150.0,53.1915,44,54.1,70.3,70.0,68.0
20160404120000,155.4,55.1064,45,55.5,70.2,70.0,68.0
20160404121500,152.4,54.0426,45,56.2,70.2,70.0,68.0
20160404123000,152.4,54.0426,45,55.6,70.2,70.0,68.0
20160404124500,152.4,54.0426,45,55.6,70.3,70.0,68.0
20160404130000,152.4,54.0426,45,56.7,70.2,70.0,68.0
20160404131500,165.6,58.7234,46,55.2,70.3,70.0,68.0
20160404133000,165.6,58.7234,46,55.2,70.3,70.0,68.0
20160404134500,177.6,62.9787,48,55.2,70.4,70.0,68.0
20160404140000,190.2,67.4468,50,56.0,70.4,70.0,68.0
20160404141500,202.8,71.9149,51,56.0,70.4,70.0,68.0
20160404143000,214.8,76.1702,53,55.2,70.4,70.0,68.0
20160404144500,228.6,81.0638,55,55.2,70.4,70.0,68.0
20160404150000,228.6,81.0638,55,55.2,70.2,70.0,68.0
20160404151500,228.6,81.0638,55,56.0,70.1,70.0,68.0
20160404153000,228.6,81.0638,55,55.1,70.0,70.0,68.0
20160404154500,228.6,81.0638,55,55.1,70.1,70.0,68.0
20160404160000,237.0,84.0426,57,55.1,70.4,70.0,68.0
20160404161500,245.4,87.0213,57,55.1,70.3,70.0,68.0
20160404163000,245.4,87.0213,57,55.1,70.2,70.0,68.0
20160404164500,245.4,87.0213,57,55.1,70.1,70.0,68.0
20160404170000,245.4,87.0213,57,56.0,70.0,70.0,68.0
20160404171500,187.8,66.5957,49,56.0,69.3,70.0,68.0
20160404173000,159.0,56.383,44,56.7,69.3,70.0,68.0
20160404174500,121.8,43.1915,38,55.9,69.3,70.0,68.0
20160404180000,102.0,36.1702,36,55.9,69.4,70.0,68.0
20160404181500,97.8,34.6809,35,55.9,69.6,70.0,68.0
20160404183000,91.8,32.5532,34,55.9,69.7,70.0,68.0
20160404184500,91.8,32.5532,34,55.9,69.8,70.0,68.0
20160404190000,90.0,31.9149,34,56.7,69.9,70.0,68.0
20160404191500,91.8,32.5532,34,56.7,70.0,70.0,68.0
20160404193000,93.0,32.9787,34,55.9,70.0,70.0,68.0
20160404194500,90.0,31.9149,34,55.9,70.1,70.0,68.0
20160404200000,91.8,32.5532,34,55.9,70.1,70.0,68.0
20160404201500,90.0,31.9149,34,55.9,70.2,70.0,68.0
20160404203000,90.0,31.9149,34,55.9,70.2,70.0,68.0
20160404204500,93.0,32.9787,34,55.2,70.2,70.0,68.0
20160404210000,91.8,32.5532,34,55.9,70.2,70.0,68.0
20160404211500,90.0,31.9149,35,55.9,70.3,70.0,68.0
20160404213000,106.2,37.6596,37,55.2,70.3,70.0,68.0
20160404214500,106.2,37.6596,37,55.2,70.2,70.0,68.0
20160404220000,107.4,38.0851,37,55.9,70.2,70.0,68.0
20160404221500,107.4,38.0851,37,55.1,70.2,70.0,68.0
20160404223000,105.0,37.234,37,55.9,70.2,70.0,68.0
20160404224500,107.4,38.0851,37,55.9,70.1,70.0,68.0
20160404230000,106.2,37.6596,37,55.1,70.1,70.0,68.0
20160404231500,107.4,38.0851,37,55.9,70.1,70.0,68.0
20160404233000,107.4,38.0851,37,55.2,70.1,70.0,68.0
20160404234500,107.4,38.0851,37,55.2,70.0,70.0,68.0
20160405000000,106.2,37.6596,37,55.2,70.1,70.0,68.0
20160405001500,107.4,38.0851,37,55.2,70.1,70.0,68.0
20160405003000,106.2,37.6596,37,55.2,70.0,70.0,68.0
20160405004500,107.4,38.0851,37,55.2,70.0,70.0,68.0
20160405010000,106.2,37.6596,37,55.2,69.9,70.0,68.0
20160405011500,107.4,38.0851,37,55.2,69.9,70.0,68.0
20160405013000,107.4,38.0851,37,55.2,69.9,70.0,68.0
20160405014500,106.2,37.6596,37,55.2,69.8,70.0,68.0
20160405020000,106.2,37.6596,37,55.2,69.8,70.0,68.0
20160405021500,107.4,38.0851,37,55.2,69.8,70.0,68.0
20160405023000,107.4,38.0851,37,55.2,69.8,70.0,68.0
20160405024500,107.4,38.0851,37,55.2,69.7,70.0,68.0
20160405030000,105.0,37.234,37,55.2,69.8,70.0,68.0
20160405031500,106.2,37.6596,37,55.2,69.8,70.0,68.0
20160405033000,105.0,37.234,37,55.2,69.7,70.0,68.0
20160405034500,99.0,35.1064,35,55.2,69.7,70.0,68.0
20160405040000,97.8,34.6809,35,55.2,69.7,70.0,68.0
20160405041500,94.2,33.4043,34,55.2,69.7,70.0,68.0
20160405043000,95.4,33.8298,34,55.2,69.7,70.0,68.0
20160405044500,87.6,31.0638,33,55.2,69.8,70.0,68.0
20160405050000,85.2,30.2128,33,55.2,69.8,70.0,68.0
20160405051500,87.6,31.0638,33,55.2,69.8,70.0,68.0
20160405053000,86.4,30.6383,33,55.2,69.8,70.0,68.0
20160405054500,86.4,30.6383,33,55.2,69.8,70.0,68.0
20160405060000,87.6,31.0638,33,55.2,69.8,70.0,68.0
20160405061500,87.6,31.0638,33,55.2,69.8,70.0,68.0
20160405063000,86.4,30.6383,33,55.2,69.8,70.0,68.0
20160405064500,86.4,30.6383,33,55.2,69.8,70.0,68.0
20160405070000,86.4,30.6383,33,55.2,69.8,70.0,68.0
20160405071500,86.4,30.6383,33,55.2,70.0,70.0,68.0
20160405073000,86.4,30.6383,33,55.2,70.0,70.0,68.0
20160405074500,86.4,30.6383,33,55.9,70.0,70.0,68.0
20160405080000,85.2,30.2128,33,55.9,70.0,70.0,68.0
20160405081500,85.2,30.2128,33,55.9,70.1,70.0,68.0
20160405083000,82.2,29.1489,33,55.9,70.3,70.0,68.0
20160405084500,102.0,36.1702,37,55.9,70.3,70.0,68.0
20160405090000,102.0,36.1702,37,55.9,70.3,70.0,68.0
20160405091500,100.8,35.7447,37,55.9,70.3,70.0,68.0
20160405093000,117.6,41.7021,39,55.9,70.3,70.0,68.0
20160405094500,130.8,46.383,41,55.9,70.4,70.0,68.0
20160405100000,169.8,60.2128,47,55.2,70.6,70.0,68.0
20160405101500,193.8,68.7234,51,55.2,70.4,70.0,68.0
20160405103000,187.2,66.383,49,55.2,70.2,70.0,68.0
20160405104500,207.6,73.617,52,55.2,70.6,70.0,68.0
20160405110000,237.0,84.0426,57,55.2,70.4,70.0,68.0
20160405111500,232.8,82.5532,56,55.9,70.2,70.0,68.0
20160405113000,232.8,82.5532,54,55.9,70.0,70.0,68.0
20160405114500,232.8,82.5532,54,55.9,70.0,70.0,68.0
20160405120000,232.8,82.5532,54,55.2,70.0,70.0,68.0
20160405121500,232.8,82.5532,54,55.2,70.0,70.0,68.0
20160405123000,219.0,77.6596,54,55.2,69.9,70.0,68.0
20160405124500,219.0,77.6596,54,55.2,70.1,70.0,68.0
20160405130000,219.0,77.6596,54,55.2,70.2,70.0,68.0
20160405131500,219.0,77.6596,54,55.9,70.2,70.0,68.0
20160405133000,232.8,82.5532,54,55.2,69.9,70.0,68.0
20160405134500,228.6,81.0638,54,55.2,70.0,70.0,68.0
20160405140000,228.6,81.0638,54,55.2,70.0,70.0,68.0
20160405141500,228.6,81.0638,54,55.2,70.0,70.0,68.0
20160405143000,228.6,81.0638,54,55.2,69.9,70.0,68.0
20160405144500,232.8,82.5532,54,55.2,70.2,70.0,68.0
20160405150000,237.0,84.0426,56,55.2,70.4,70.0,68.0
20160405151500,241.2,85.5319,56,55.2,70.3,70.0,68.0
20160405153000,273.0,96.8085,60,55.2,70.5,70.0,68.0
20160405154500,276.6,98.0851,60,55.2,70.7,70.0,68.0
20160405160000,268.8,95.3191,60,55.2,70.3,70.0,68.0
20160405161500,232.8,82.5532,55,55.2,69.4,70.0,68.0
20160405163000,183.0,64.8936,48,55.9,69.3,70.0,68.0
20160405164500,159.0,56.383,45,55.9,69.3,70.0,68.0
20160405170000,133.2,47.234,41,55.9,69.4,70.0,68.0
20160405171500,122.4,43.4043,39,55.9,69.6,70.0,68.0
20160405173000,117.6,41.7021,38,55.9,69.6,70.0,68.0
20160405174500,106.2,37.6596,36,55.9,69.6,70.0,68.0
20160405180000,99.0,35.1064,35,55.9,69.7,70.0,68.0
20160405181500,99.0,35.1064,35,55.9,69.8,70.0,68.0
20160405183000,99.0,35.1064,35,55.9,69.8,70.0,68.0
20160405184500,99.0,35.1064,35,55.9,69.8,70.0,68.0
20160405190000,97.8,34.6809,35,55.9,69.9,70.0,68.0
20160405191500,99.0,35.1064,35,55.9,69.9,70.0,68.0
20160405193000,99.0,35.1064,35,55.9,69.9,70.0,68.0
20160405194500,99.0,35.1064,35,55.9,70.0,70.0,68.0
20160405200000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405201500,99.0,35.1064,35,55.9,70.0,70.0,68.0
20160405203000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405204500,97.8,34.6809,35,55.9,69.9,70.0,68.0
20160405210000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405211500,99.0,35.1064,35,55.9,69.9,70.0,68.0
20160405213000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405214500,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405220000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405221500,99.0,35.1064,35,55.9,70.0,70.0,68.0
20160405223000,97.8,34.6809,35,55.9,70.0,70.0,68.0
20160405224500,96.6,34.2553,35,55.9,69.9,70.0,68.0
20160405230000,97.8,34.6809,35,55.9,69.9,70.0,68.0
20160405231500,97.8,34.6809,35,55.9,69.9,70.0,68.0
20160405233000,97.8,34.6809,35,55.2,69.9,70.0,68.0
20160405234500,99.0,35.1064,35,55.2,69.8,70.0,68.0
20160406000000,99.0,35.1064,35,55.2,69.8,70.0,68.0
20160406001500,99.0,35.1064,35,55.2,69.8,70.0,68.0
20160406003000,99.0,35.1064,35,55.2,69.8,70.0,68.0
20160406004500,97.8,34.6809,35,55.2,69.8,70.0,68.0
20160406010000,97.8,34.6809,35,55.2,69.8,70.0,68.0
20160406011500,93.0,32.9787,0,56.3,69.8,69.9,67.9
20160406013000,0.0,0.0,0,57.5,70.0,69.9,67.9
20160406014500,0.0,0.0,9,60.7,70.6,69.9,67.9
20160406020000,63.0,22.3404,30,56.0,70.3,69.9,67.9
20160406021500,64.8,22.9787,30,56.0,70.3,69.9,67.9
20160406023000,63.0,22.3404,30,56.0,70.2,69.9,67.9
20160406024500,76.2,27.0213,32,56.0,70.2,69.9,67.9
20160406030000,79.2,28.0851,33,56.0,70.1,69.9,67.9
20160406031500,79.2,28.0851,33,55.2,70.0,69.9,67.9
20160406033000,79.2,28.0851,33,55.2,70.0,69.9,67.9
20160406034500,79.2,28.0851,33,55.2,70.0,69.9,67.9
20160406040000,79.2,28.0851,33,55.2,69.9,69.9,67.9
20160406041500,79.2,28.0851,33,55.2,69.9,69.9,67.9
20160406043000,79.2,28.0851,33,60.3,70.0,69.9,67.9
20160406044500,96.6,34.2553,1,55.2,70.1,69.9,67.9
20160406050000,90.0,31.9149,1,55.2,69.9,69.9,67.9
20160406051500,0.0,0.0,0,55.2,69.9,69.9,67.9
20160406053000,0.0,0.0,5,59.5,70.4,69.9,67.9
20160406054500,59.4,21.0638,28,56.0,70.4,69.9,67.9
20160406060000,63.0,22.3404,29,56.0,70.3,69.9,67.9
20160406061500,75.0,26.5957,32,55.3,70.3,69.9,67.9
20160406063000,93.0,32.9787,34,55.9,70.2,69.9,67.9
20160406064500,91.8,32.5532,34,55.1,70.2,69.9,67.9
20160406070000,99.0,35.1064,36,55.9,70.1,69.9,67.9
20160406071500,99.0,35.1064,36,55.9,70.0,69.9,67.9
20160406073000,100.8,35.7447,36,55.9,70.0,69.9,67.9
20160406074500,99.6,35.3191,36,55.9,70.0,69.9,67.9
20160406080000,99.6,35.3191,36,55.2,70.0,69.9,67.9
20160406081500,154.8,54.8936,44,55.2,70.7,69.9,67.9
20160406083000,188.4,66.8085,49,55.2,70.5,69.9,67.9
20160406084500,228.6,81.0638,55,55.2,70.7,69.9,67.9
20160406090000,268.8,95.3191,60,54.3,70.5,69.9,67.9
20160406091500,268.8,95.3191,60,55.2,70.4,69.9,67.9
20160406093000,276.6,98.0851,60,55.2,70.3,69.9,67.9
20160406094500,280.2,99.3617,61,55.2,70.1,69.9,67.9
20160406100000,280.2,99.3617,61,55.2,70.0,69.9,67.9
20160406101500,280.2,99.3617,61,55.2,69.9,69.9,67.9
20160406103000,280.2,99.3617,61,55.2,69.8,69.9,67.9
20160406104500,276.6,98.0851,61,55.2,69.8,69.9,67.9
20160406110000,280.2,99.3617,61,55.2,69.8,69.9,67.9
20160406111500,280.2,99.3617,61,55.2,69.7,69.9,67.9
20160406113000,280.2,99.3617,61,55.2,69.7,69.9,67.9
20160406114500,280.2,99.3617,61,55.2,69.8,69.9,67.9
20160406120000,280.2,99.3617,61,54.3,69.7,69.9,67.9
20160406121500,280.2,99.3617,61,55.2,69.7,69.9,67.9
20160406123000,280.2,99.3617,61,55.2,69.6,69.9,67.9
20160406124500,253.8,90.0,57,55.2,69.4,69.9,67.9
20160406130000,223.8,79.3617,54,55.2,69.3,69.9,67.9
20160406131500,223.8,79.3617,54,55.2,69.7,69.9,67.9
20160406133000,223.8,79.3617,54,55.2,69.8,69.9,67.9
20160406134500,228.6,81.0638,54,55.2,69.9,69.9,67.9
20160406140000,223.8,79.3617,54,55.9,69.9,69.9,67.9
20160406141500,223.8,79.3617,54,55.2,70.0,69.9,67.9
20160406143000,223.8,79.3617,54,55.2,69.9,69.9,67.9
20160406144500,228.6,81.0638,54,55.2,69.7,69.9,67.9
20160406150000,228.6,81.0638,54,55.2,69.6,69.9,67.9
20160406151500,223.8,79.3617,53,55.2,69.7,69.9,67.9
20160406153000,223.8,79.3617,53,55.9,69.8,69.9,67.9
20160406154500,223.8,79.3617,53,55.9,70.1,69.9,67.9
20160406160000,223.8,79.3617,53,55.9,70.1,69.9,67.9
20160406161500,223.8,79.3617,54,55.9,70.2,69.9,67.9
20160406163000,223.8,79.3617,54,55.2,70.0,69.9,67.9
20160406164500,223.8,79.3617,54,55.2,69.7,69.9,67.9
20160406170000,170.4,60.4255,45,55.9,69.2,69.9,67.9
20160406171500,135.0,47.8723,39,55.9,69.2,69.9,67.9
20160406173000,113.4,40.2128,36,55.9,69.3,69.9,67.9
20160406174500,91.8,32.5532,33,55.9,69.4,69.9,67.9
20160406180000,83.4,29.5745,32,55.9,69.5,69.9,67.9
20160406181500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160406183000,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160406184500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160406190000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160406191500,85.2,30.2128,32,55.9,69.8,69.9,67.9
20160406193000,85.2,30.2128,32,55.9,69.8,69.9,67.9
20160406194500,85.2,30.2128,32,55.9,69.8,69.9,67.9
20160406200000,85.2,30.2128,32,55.9,69.8,69.9,67.9
20160406201500,86.4,30.6383,32,55.9,69.9,69.9,67.9
20160406203000,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406204500,85.2,30.2128,32,55.9,69.8,69.9,67.9
20160406210000,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406211500,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406213000,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406214500,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406220000,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406221500,85.2,30.2128,32,55.9,69.9,69.9,67.9
20160406223000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160406224500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160406230000,83.4,29.5745,32,55.9,69.9,69.9,67.9
20160406231500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160406233000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160406234500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407000000,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407001500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407003000,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407004500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407010000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407011500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407013000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407014500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407020000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407021500,85.2,30.2128,32,55.9,70.1,69.9,67.9
20160407023000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407024500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407030000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407031500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407033000,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407034500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407040000,86.4,30.6383,32,55.9,70.0,69.9,67.9
20160407041500,86.4,30.6383,32,55.2,70.0,69.9,67.9
20160407043000,86.4,30.6383,32,55.2,70.0,69.9,67.9
20160407044500,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407050000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407051500,85.2,30.2128,32,55.2,69.9,69.9,67.9
20160407053000,85.2,30.2128,32,55.2,69.9,69.9,67.9
20160407054500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407060000,86.4,30.6383,32,55.9,70.0,69.9,67.9
20160407061500,83.4,29.5745,32,55.9,70.0,69.9,67.9
20160407063000,85.2,30.2128,32,55.9,70.0,69.9,67.9
20160407064500,83.4,29.5745,32,55.2,70.0,69.9,67.9
20160407070000,85.2,30.2128,32,55.2,70.0,69.9,67.9
20160407071500,85.2,30.2128,32,55.2,70.0,69.9,67.9
20160407073000,86.4,30.6383,32,55.9,70.0,69.9,67.9
20160407074500,86.4,30.6383,32,55.2,70.0,69.9,67.9
20160407080000,94.2,33.4043,34,55.2,70.3,69.9,67.9
20160407081500,129.6,45.9574,39,55.2,70.5,69.9,67.9
20160407083000,151.8,53.8298,43,55.2,70.5,69.9,67.9
20160407084500,151.8,53.8298,43,55.2,70.0,69.9,67.9
20160407090000,151.8,53.8298,43,55.2,69.9,69.9,67.9
20160407091500,151.8,53.8298,43,55.2,70.2,69.9,67.9
20160407093000,175.8,62.3404,46,55.2,70.4,69.9,67.9
20160407094500,202.2,71.7021,50,55.2,70.3,69.9,67.9
20160407100000,202.2,71.7021,50,55.2,70.1,69.9,67.9
20160407101500,202.2,71.7021,50,55.2,70.2,69.9,67.9
20160407103000,202.2,71.7021,50,55.2,70.1,69.9,67.9
20160407104500,212.4,75.3191,51,55.2,70.2,69.9,67.9
20160407110000,212.4,75.3191,51,55.2,70.0,69.9,67.9
20160407111500,212.4,75.3191,51,55.2,70.1,69.9,67.9
20160407113000,212.4,75.3191,51,55.2,70.2,69.9,67.9
20160407114500,218.4,77.4468,53,55.2,70.2,69.9,67.9
20160407120000,223.8,79.3617,54,56.0,70.0,69.9,67.9
20160407121500,223.8,79.3617,54,56.0,69.9,69.9,67.9
20160407123000,223.8,79.3617,54,56.0,69.9,69.9,67.9
20160407124500,223.8,79.3617,54,56.0,69.8,69.9,67.9
20160407130000,223.8,79.3617,54,56.0,69.8,69.9,67.9
20160407131500,223.8,79.3617,54,56.0,69.9,69.9,67.9
20160407133000,223.8,79.3617,54,56.7,69.8,69.9,67.9
20160407134500,223.8,79.3617,54,56.7,70.0,69.9,67.9
20160407140000,223.8,79.3617,54,56.7,70.2,69.9,67.9
20160407141500,241.2,85.5319,56,54.3,70.0,69.9,67.9
20160407143000,237.0,84.0426,56,56.4,70.0,69.9,67.9
20160407144500,237.0,84.0426,56,55.6,70.0,69.9,67.9
20160407150000,237.0,84.0426,56,55.6,69.8,69.9,67.9
20160407151500,237.0,84.0426,56,55.6,69.7,69.9,67.9
20160407153000,241.2,85.5319,56,55.6,69.9,69.9,67.9
20160407154500,241.2,85.5319,56,54.7,69.8,69.9,67.9
20160407160000,237.0,84.0426,56,54.7,69.9,69.9,67.9
20160407161500,237.0,84.0426,56,56.7,69.8,69.9,67.9
20160407163000,237.0,84.0426,56,56.7,69.8,69.9,67.9
20160407164500,237.0,84.0426,56,56.7,70.0,69.9,67.9
20160407170000,237.0,84.0426,56,55.2,70.1,69.9,67.9
20160407171500,228.6,81.0638,54,56.0,69.3,69.9,67.9
20160407173000,166.8,59.1489,45,56.0,69.1,69.9,67.9
20160407174500,136.2,48.2979,40,56.0,69.2,69.9,67.9
20160407180000,118.8,42.1277,37,56.0,69.3,69.9,67.9
20160407181500,99.0,35.1064,34,56.0,69.4,69.9,67.9
20160407183000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160407184500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160407190000,99.0,35.1064,34,56.8,69.7,69.9,67.9
20160407191500,99.0,35.1064,34,55.6,69.7,69.9,67.9
20160407193000,99.0,35.1064,34,56.3,69.7,69.9,67.9
20160407194500,99.0,35.1064,34,55.6,69.7,69.9,67.9
20160407200000,99.0,35.1064,34,55.6,69.7,69.9,67.9
20160407201500,99.0,35.1064,34,55.6,69.8,69.9,67.9
20160407203000,99.0,35.1064,34,55.6,69.8,69.9,67.9
20160407204500,99.0,35.1064,34,55.6,69.8,69.9,67.9
20160407210000,99.0,35.1064,34,56.3,69.8,69.9,67.9
20160407211500,99.0,35.1064,34,56.3,69.9,69.9,67.9
20160407213000,99.0,35.1064,34,55.2,69.8,69.9,67.9
20160407214500,99.0,35.1064,34,55.2,69.8,69.9,67.9
20160407220000,99.0,35.1064,34,55.2,69.8,69.9,67.9
20160407221500,97.8,34.6809,34,55.9,69.8,69.9,67.9
20160407223000,99.6,35.3191,34,55.9,69.9,69.9,67.9
20160407224500,99.6,35.3191,34,55.9,69.9,69.9,67.9
20160407230000,99.6,35.3191,34,55.2,69.8,69.9,67.9
20160407231500,99.6,35.3191,34,55.2,69.8,69.9,67.9
20160407233000,99.6,35.3191,34,55.2,69.8,69.9,67.9
20160407234500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408000000,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408001500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408003000,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408004500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408010000,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408011500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408013000,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408014500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408020000,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160408021500,97.8,34.6809,34,55.2,69.8,69.9,67.9
20160408023000,99.0,35.1064,34,55.2,69.8,69.9,67.9
20160408024500,99.0,35.1064,34,55.2,69.7,69.9,67.9
20160408030000,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408031500,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408033000,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408034500,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408040000,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408041500,96.6,34.2553,34,55.2,69.7,69.9,67.9
20160408043000,99.0,35.1064,34,55.2,69.7,69.9,67.9
20160408044500,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408050000,99.0,35.1064,34,55.2,69.7,69.9,67.9
20160408051500,97.8,34.6809,34,55.2,69.6,69.9,67.9
20160408053000,97.8,34.6809,34,55.2,69.7,69.9,67.9
20160408054500,99.0,35.1064,34,55.2,69.6,69.9,67.9
20160408060000,91.8,32.5532,33,55.2,69.7,69.9,67.9
20160408061500,90.0,31.9149,33,55.9,69.7,69.9,67.9
20160408063000,90.0,31.9149,33,55.1,69.7,69.9,67.9
20160408064500,91.8,32.5532,33,55.1,69.7,69.9,67.9
20160408070000,91.8,32.5532,33,55.1,69.7,69.9,67.9
20160408071500,90.0,31.9149,33,55.1,69.7,69.9,67.9
20160408073000,90.0,31.9149,33,55.9,69.7,69.9,67.9
20160408074500,90.0,31.9149,33,55.2,69.7,69.9,67.9
20160408080000,91.8,32.5532,33,55.2,69.7,69.9,67.9
20160408081500,90.0,31.9149,33,55.2,69.7,69.9,67.9
20160408083000,91.8,32.5532,33,55.2,69.7,69.9,67.9
20160408084500,90.0,31.9149,33,55.2,69.7,69.9,67.9
20160408090000,90.0,31.9149,33,56.3,69.7,69.9,67.9
20160408091500,90.0,31.9149,33,55.2,69.7,69.9,67.9
20160408093000,90.0,31.9149,33,55.2,69.7,69.9,67.9
20160408094500,91.8,32.5532,33,56.3,69.7,69.9,67.9
20160408100000,88.8,31.4894,33,55.4,69.6,69.9,67.9
20160408101500,88.8,31.4894,33,56.0,69.6,69.9,67.9
20160408103000,83.4,29.5745,32,56.0,69.6,69.9,67.9
20160408104500,79.2,28.0851,32,56.0,69.7,69.9,67.9
20160408110000,80.4,28.5106,32,56.7,70.0,69.9,67.9
20160408111500,80.4,28.5106,33,56.7,70.3,69.9,67.9
20160408113000,118.8,42.1277,38,56.0,70.5,69.9,67.9
20160408114500,174.0,61.7021,46,54.3,70.7,69.9,67.9
20160408120000,201.6,71.4894,50,56.3,70.6,69.9,67.9
20160408121500,205.8,72.9787,50,56.3,70.3,69.9,67.9
20160408123000,205.8,72.9787,50,56.3,70.2,69.9,67.9
20160408124500,216.0,76.5957,52,54.8,70.2,69.9,67.9
20160408130000,216.0,76.5957,52,54.8,70.0,69.9,67.9
20160408131500,216.0,76.5957,52,56.1,69.9,69.9,67.9
20160408133000,216.0,76.5957,52,56.1,70.0,69.9,67.9
20160408134500,216.0,76.5957,52,56.7,70.0,69.9,67.9
20160408140000,223.8,79.3617,54,55.9,70.3,69.9,67.9
20160408141500,249.6,88.5106,57,55.9,70.3,69.9,67.9
20160408143000,249.6,88.5106,57,54.3,70.0,69.9,67.9
20160408144500,249.6,88.5106,57,55.0,69.8,69.9,67.9
20160408150000,249.6,88.5106,57,54.3,69.7,69.9,67.9
20160408151500,249.6,88.5106,57,55.6,69.9,69.9,67.9
20160408153000,249.6,88.5106,57,56.7,70.0,69.9,67.9
20160408154500,253.8,90.0,57,53.5,70.3,69.9,67.9
20160408160000,265.2,94.0426,58,57.2,70.2,69.9,67.9
20160408161500,268.8,95.3191,59,53.5,70.2,69.9,67.9
20160408163000,268.8,95.3191,59,53.5,70.1,69.9,67.9
20160408164500,196.2,69.5745,49,56.0,68.9,69.9,67.9
20160408170000,148.2,52.5532,42,56.0,68.9,69.9,67.9
20160408171500,115.8,41.0638,37,55.2,69.1,69.9,67.9
20160408173000,88.8,31.4894,33,55.2,69.2,69.9,67.9
20160408174500,69.6,24.6809,30,55.2,69.4,69.9,67.9
20160408180000,59.4,21.0638,29,57.1,69.6,69.9,67.9
20160408181500,59.4,21.0638,29,57.1,69.6,69.9,67.9
20160408183000,57.6,20.4255,29,56.3,69.7,69.9,67.9
20160408184500,59.4,21.0638,29,56.3,69.7,69.9,67.9
20160408190000,59.4,21.0638,29,56.3,69.8,69.9,67.9
20160408191500,59.4,21.0638,29,56.3,69.8,69.9,67.9
20160408193000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160408194500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160408200000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160408201500,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160408203000,59.4,21.0638,29,55.6,70.1,69.9,67.9
20160408204500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160408210000,59.4,21.0638,29,56.4,70.1,69.9,67.9
20160408211500,63.0,22.3404,30,55.6,70.2,69.9,67.9
20160408213000,68.4,24.2553,31,56.8,70.2,69.9,67.9
20160408214500,75.0,26.5957,32,56.8,70.2,69.9,67.9
20160408220000,79.2,28.0851,33,56.8,70.2,69.9,67.9
20160408221500,83.4,29.5745,33,54.7,70.1,70.0,68.0
20160408223000,82.2,29.1489,33,56.3,70.1,70.0,68.0
20160408224500,82.2,29.1489,33,56.3,70.1,70.0,68.0
20160408230000,82.2,29.1489,33,54.3,70.1,70.0,68.0
20160408231500,80.4,28.5106,33,56.3,70.2,70.0,68.0
20160408233000,82.2,29.1489,33,56.3,70.2,70.0,68.0
20160408234500,80.4,28.5106,33,54.3,70.2,70.0,68.0
20160409000000,80.4,28.5106,33,55.9,70.2,70.0,68.0
20160409001500,83.4,29.5745,33,56.7,70.1,70.0,68.0
20160409003000,82.2,29.1489,33,54.7,70.2,70.0,68.0
20160409004500,82.2,29.1489,33,54.7,70.2,70.0,68.0
20160409010000,80.4,28.5106,33,56.3,70.2,70.0,68.0
20160409011500,106.2,37.6596,0,53.9,70.0,69.9,67.9
20160409013000,0.0,0.0,1,56.7,70.2,69.9,67.9
20160409014500,51.0,18.0851,27,58.0,70.7,69.9,67.9
20160409020000,68.4,24.2553,30,55.1,70.4,69.9,67.9
20160409021500,75.0,26.5957,31,56.3,70.3,69.9,67.9
20160409023000,85.2,30.2128,33,56.3,70.2,69.9,67.9
20160409024500,88.8,31.4894,34,55.6,70.2,69.9,67.9
20160409030000,90.0,31.9149,34,54.3,70.1,69.9,67.9
20160409031500,88.8,31.4894,34,54.3,70.0,69.9,67.9
20160409033000,88.8,31.4894,34,54.3,70.0,69.9,67.9
20160409034500,88.8,31.4894,34,54.3,69.9,69.9,67.9
20160409040000,88.8,31.4894,34,54.3,69.9,69.9,67.9
20160409041500,88.8,31.4894,34,54.3,69.9,69.9,67.9
20160409043000,88.8,31.4894,34,54.3,69.8,69.9,67.9
20160409044500,87.6,31.0638,34,54.3,69.8,69.9,67.9
20160409050000,90.0,31.9149,34,55.1,69.8,69.9,67.9
20160409051500,88.8,31.4894,34,55.1,69.8,69.9,67.9
20160409053000,88.8,31.4894,34,55.1,69.8,69.9,67.9
20160409054500,88.8,31.4894,34,55.1,69.7,69.9,67.9
20160409060000,88.8,31.4894,34,55.1,69.7,69.9,67.9
20160409061500,88.8,31.4894,34,54.3,69.7,69.9,67.9
20160409063000,88.8,31.4894,34,54.3,69.7,69.9,67.9
20160409064500,90.0,31.9149,34,54.3,69.7,69.9,67.9
20160409070000,90.0,31.9149,34,54.9,69.7,69.9,67.9
20160409071500,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160409073000,91.8,32.5532,34,56.7,69.7,69.9,67.9
20160409074500,91.8,32.5532,34,56.7,69.7,69.9,67.9
20160409080000,90.0,31.9149,34,55.5,69.7,69.9,67.9
20160409081500,91.8,32.5532,34,54.7,69.7,69.9,67.9
20160409083000,90.0,31.9149,34,56.0,69.7,69.9,67.9
20160409084500,90.0,31.9149,34,54.8,69.7,69.9,67.9
20160409090000,88.8,31.4894,34,54.8,69.7,69.9,67.9
20160409091500,88.8,31.4894,34,55.5,69.7,69.9,67.9
20160409093000,87.6,31.0638,34,57.1,69.7,69.9,67.9
20160409094500,88.8,31.4894,34,55.5,69.7,69.9,67.9
20160409100000,87.6,31.0638,34,55.5,69.7,69.9,67.9
20160409101500,88.8,31.4894,34,55.5,69.7,69.9,67.9
20160409103000,88.8,31.4894,34,55.5,69.6,69.9,67.9
20160409104500,88.8,31.4894,34,55.5,69.6,69.9,67.9
20160409110000,88.8,31.4894,34,55.5,69.6,69.9,67.9
20160409111500,87.6,31.0638,33,55.5,69.6,69.9,67.9
20160409113000,80.4,28.5106,31,55.5,69.6,69.9,67.9
20160409114500,73.2,25.9574,30,55.5,69.6,69.9,67.9
20160409120000,68.4,24.2553,30,55.5,69.6,69.9,67.9
20160409121500,68.4,24.2553,30,55.5,69.6,69.9,67.9
20160409123000,0.0,0.0,9,56.7,69.7,70.0,68.0
20160409124500,51.0,18.0851,27,56.7,69.8,70.0,68.0
20160409130000,49.2,17.4468,27,56.7,69.8,70.0,68.0
20160409131500,49.2,17.4468,27,56.7,69.8,70.0,68.0
20160409133000,51.0,18.0851,27,56.7,69.8,70.0,68.0
20160409134500,51.0,18.0851,27,56.7,69.8,70.0,68.0
20160409140000,53.4,18.9362,28,56.0,69.8,70.0,68.0
20160409141500,53.4,18.9362,28,56.0,69.9,70.0,68.0
20160409143000,53.4,18.9362,28,57.2,69.9,70.0,68.0
20160409144500,53.4,18.9362,28,56.0,69.9,70.0,68.0
20160409150000,53.4,18.9362,28,57.2,69.9,70.0,68.0
20160409151500,51.0,18.0851,28,57.2,69.9,70.0,68.0
20160409153000,53.4,18.9362,28,57.2,69.9,70.0,68.0
20160409154500,51.0,18.0851,28,56.4,70.0,70.0,68.0
20160409160000,53.4,18.9362,28,56.4,70.0,70.0,68.0
20160409161500,51.0,18.0851,28,57.1,70.0,70.0,68.0
20160409163000,51.0,18.0851,28,56.4,70.0,70.0,68.0
20160409164500,51.0,18.0851,28,56.4,70.1,70.0,68.0
20160409170000,53.4,18.9362,28,56.4,70.1,70.0,68.0
20160409171500,51.0,18.0851,28,57.0,70.1,70.0,68.0
20160409173000,51.0,18.0851,28,57.0,70.1,70.0,68.0
20160409174500,53.4,18.9362,28,56.0,70.2,70.0,68.0
20160409180000,53.4,18.9362,28,56.0,70.2,70.0,68.0
20160409181500,57.6,20.4255,29,56.0,70.3,70.0,68.0
20160409183000,63.0,22.3404,30,56.0,70.3,70.0,68.0
20160409184500,69.6,24.6809,31,56.0,70.3,70.0,68.0
20160409190000,76.2,27.0213,32,56.0,70.2,70.0,68.0
20160409191500,78.0,27.6596,32,56.0,70.2,70.0,68.0
20160409193000,76.2,27.0213,32,56.0,70.2,70.0,68.0
20160409194500,76.2,27.0213,32,56.0,70.3,70.0,68.0
20160409200000,76.2,27.0213,32,56.0,70.3,70.0,68.0
20160409201500,80.4,28.5106,33,56.0,70.3,70.0,68.0
20160409203000,87.6,31.0638,34,56.0,70.2,70.0,68.0
20160409204500,87.6,31.0638,34,56.0,70.2,70.0,68.0
20160409210000,87.6,31.0638,34,55.2,70.2,70.0,68.0
20160409211500,87.6,31.0638,34,56.3,70.2,70.0,68.0
20160409213000,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160409214500,86.4,30.6383,34,56.0,70.2,70.0,68.0
20160409220000,86.4,30.6383,34,56.0,70.2,70.0,68.0
20160409221500,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160409223000,87.6,31.0638,34,56.3,70.2,70.0,68.0
20160409224500,86.4,30.6383,34,56.3,70.2,70.0,68.0
20160409230000,87.6,31.0638,34,55.2,70.2,70.0,68.0
20160409231500,86.4,30.6383,34,56.3,70.2,70.0,68.0
20160409233000,86.4,30.6383,34,55.1,70.2,70.0,68.0
20160409234500,86.4,30.6383,34,55.1,70.2,70.0,68.0
20160410000000,87.6,31.0638,34,55.1,70.2,70.0,68.0
20160410001500,86.4,30.6383,34,55.1,70.2,70.0,68.0
20160410003000,87.6,31.0638,34,56.0,70.2,70.0,68.0
20160410004500,86.4,30.6383,34,56.0,70.2,70.0,68.0
20160410010000,87.6,31.0638,34,55.2,70.2,70.0,68.0
20160410011500,87.6,31.0638,34,55.9,70.1,70.0,68.0
20160410013000,87.6,31.0638,34,55.2,70.1,70.0,68.0
20160410014500,85.2,30.2128,34,56.3,70.1,70.0,68.0
20160410020000,87.6,31.0638,34,55.1,70.1,70.0,68.0
20160410021500,87.6,31.0638,34,55.1,70.1,70.0,68.0
20160410023000,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410024500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410030000,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410031500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410033000,85.2,30.2128,34,55.1,70.0,70.0,68.0
20160410034500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410040000,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410041500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410043000,87.6,31.0638,34,55.1,70.0,70.0,68.0
20160410044500,87.6,31.0638,34,55.1,70.0,70.0,68.0
20160410050000,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410051500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410053000,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410054500,86.4,30.6383,34,55.1,70.0,70.0,68.0
20160410060000,87.6,31.0638,34,55.1,70.0,70.0,68.0
20160410061500,86.4,30.6383,34,55.1,69.9,70.0,68.0
20160410063000,87.6,31.0638,34,55.1,69.9,70.0,68.0
20160410064500,86.4,30.6383,34,55.1,69.9,70.0,68.0
20160410070000,86.4,30.6383,34,55.1,69.9,70.0,68.0
20160410071500,87.6,31.0638,34,55.1,69.9,70.0,68.0
20160410073000,87.6,31.0638,34,55.1,69.9,70.0,68.0
20160410074500,87.6,31.0638,34,55.1,69.9,70.0,68.0
