PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160410080000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410081500,87.6,31.0638,34,55.9,69.9,70.0,68.0
20160410083000,85.2,30.2128,34,55.9,69.9,70.0,68.0
20160410084500,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410090000,87.6,31.0638,34,55.9,69.9,70.0,68.0
20160410091500,87.6,31.0638,34,55.9,69.9,70.0,68.0
20160410093000,87.6,31.0638,34,55.9,69.9,70.0,68.0
20160410094500,87.6,31.0638,34,55.9,69.9,70.0,68.0
20160410100000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410101500,85.2,30.2128,34,55.9,69.9,70.0,68.0
20160410103000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410104500,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410110000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410111500,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410113000,85.2,30.2128,34,55.9,69.9,70.0,68.0
20160410114500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160410120000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410121500,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410123000,86.4,30.6383,34,55.9,69.9,70.0,68.0
20160410124500,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160410130000,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160410131500,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160410133000,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160410134500,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160410140000,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160410141500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160410143000,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160410144500,87.6,31.0638,34,56.7,70.1,70.0,68.0
20160410150000,86.4,30.6383,34,56.7,70.1,70.0,68.0
20160410151500,86.4,30.6383,34,56.0,70.0,70.0,68.0
20160410153000,86.4,30.6383,34,56.0,70.1,70.0,68.0
20160410154500,87.6,31.0638,34,56.7,70.1,70.0,68.0
20160410160000,86.4,30.6383,34,56.7,70.2,70.0,68.0
20160410161500,87.6,31.0638,34,56.7,70.2,70.0,68.0
20160410163000,86.4,30.6383,34,56.7,70.2,70.0,68.0
20160410164500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410170000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410171500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410173000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410174500,87.6,31.0638,34,55.9,70.2,70.0,68.0
20160410180000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410181500,87.6,31.0638,34,55.9,70.2,70.0,68.0
20160410183000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410184500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410190000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410191500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410193000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410194500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410200000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410201500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410203000,87.6,31.0638,34,55.9,70.2,70.0,68.0
20160410204500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410210000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410211500,85.2,30.2128,34,55.9,70.2,70.0,68.0
20160410213000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410214500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410220000,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160410221500,85.2,30.2128,34,55.9,70.2,70.0,68.0
20160410223000,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160410224500,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160410230000,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160410231500,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160410233000,86.4,30.6383,34,55.2,70.2,70.0,68.0
20160410234500,85.2,30.2128,34,55.2,70.1,70.0,68.0
20160411000000,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411001500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160411003000,85.2,30.2128,34,55.9,70.2,70.0,68.0
20160411004500,87.6,31.0638,34,55.2,70.2,70.0,68.0
20160411010000,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160411011500,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160411013000,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411014500,86.4,30.6383,34,55.9,70.2,70.0,68.0
20160411020000,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411021500,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160411023000,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411024500,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411030000,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160411031500,85.2,30.2128,34,55.9,70.1,70.0,68.0
20160411033000,86.4,30.6383,34,55.2,70.0,70.0,68.0
20160411034500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160411040000,87.6,31.0638,34,55.9,70.1,70.0,68.0
20160411041500,86.4,30.6383,34,55.9,70.1,70.0,68.0
20160411043000,87.6,31.0638,34,55.9,70.0,70.0,68.0
20160411044500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160411050000,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160411051500,86.4,30.6383,34,55.2,70.0,70.0,68.0
20160411053000,87.6,31.0638,34,55.2,70.0,70.0,68.0
20160411054500,85.2,30.2128,34,55.2,70.0,70.0,68.0
20160411060000,86.4,30.6383,34,55.2,70.0,70.0,68.0
20160411061500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160411063000,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160411064500,85.2,30.2128,34,55.9,70.0,70.0,68.0
20160411070000,86.4,30.6383,34,55.2,70.0,70.0,68.0
20160411071500,85.2,30.2128,34,55.2,70.0,70.0,68.0
20160411073000,85.2,30.2128,34,55.2,70.0,70.0,68.0
20160411074500,86.4,30.6383,34,55.9,70.0,70.0,68.0
20160411080000,91.8,32.5532,35,55.9,70.5,70.0,68.0
20160411081500,118.8,42.1277,39,55.2,70.0,70.0,68.0
20160411083000,116.4,41.2766,38,55.2,70.1,70.0,68.0
20160411084500,117.6,41.7021,38,55.2,70.0,70.0,68.0
20160411090000,118.8,42.1277,38,55.2,69.8,70.0,68.0
20160411091500,117.6,41.7021,38,55.2,69.9,70.0,68.0
20160411093000,118.8,42.1277,38,55.2,70.0,70.0,68.0
20160411094500,117.6,41.7021,38,55.2,70.2,70.0,68.0
20160411100000,117.6,41.7021,38,55.2,70.3,70.0,68.0
20160411101500,31.8,11.2766,56,55.2,70.2,70.0,68.0
20160411103000,117.6,41.7021,29,55.2,69.9,70.0,68.0
20160411104500,117.6,41.7021,29,55.2,69.8,70.0,68.0
20160411110000,119.4,42.3404,29,55.2,69.8,70.0,68.0
20160411111500,116.4,41.2766,29,55.2,69.8,70.0,68.0
20160411113000,116.4,41.2766,29,55.9,69.8,70.0,68.0
20160411114500,114.6,40.6383,29,55.9,69.8,70.0,68.0
20160411120000,94.2,33.4043,26,55.9,69.6,70.0,68.0
20160411121500,82.2,29.1489,24,55.9,69.6,70.0,68.0
20160411123000,80.4,28.5106,24,55.9,69.9,70.0,68.0
20160411124500,80.4,28.5106,24,55.9,70.0,70.0,68.0
20160411130000,80.4,28.5106,24,55.9,70.2,70.0,68.0
20160411131500,80.4,28.5106,24,55.9,70.1,70.0,68.0
20160411133000,82.2,29.1489,25,55.9,70.0,70.0,68.0
20160411134500,82.2,29.1489,25,55.9,70.2,70.0,68.0
20160411140000,96.6,34.2553,28,55.9,70.3,70.0,68.0
20160411141500,97.8,34.6809,28,55.9,70.2,70.0,68.0
20160411143000,97.8,34.6809,28,55.9,70.1,70.0,68.0
20160411144500,96.6,34.2553,28,55.9,70.1,70.0,68.0
20160411150000,96.6,34.2553,28,55.9,70.0,70.0,68.0
20160411151500,96.6,34.2553,28,55.9,69.9,70.0,68.0
20160411153000,96.6,34.2553,28,55.9,70.0,70.0,68.0
20160411154500,97.8,34.6809,28,55.9,70.0,70.0,68.0
20160411160000,97.8,34.6809,28,55.9,69.9,70.0,68.0
20160411161500,97.8,34.6809,28,55.9,70.0,70.0,68.0
20160411163000,99.0,35.1064,28,55.9,70.2,70.0,68.0
20160411164500,110.4,39.1489,29,55.9,70.3,70.0,68.0
20160411170000,110.4,39.1489,29,55.9,70.1,70.0,68.0
20160411171500,110.4,39.1489,29,55.9,70.0,70.0,68.0
20160411173000,0.0,0.0,19,56.7,70.2,70.0,68.0
20160411174500,124.2,44.0426,30,54.7,69.8,70.0,68.0
20160411180000,105.0,37.234,27,54.7,69.6,70.0,68.0
20160411181500,100.8,35.7447,27,54.7,69.7,70.0,68.0
20160411183000,91.8,32.5532,25,54.7,69.7,70.0,68.0
20160411184500,85.2,30.2128,24,55.5,69.7,70.0,68.0
20160411190000,86.4,30.6383,24,55.5,69.7,70.0,68.0
20160411191500,82.2,29.1489,24,55.5,69.7,70.0,68.0
20160411193000,73.2,25.9574,23,55.5,69.7,70.0,68.0
20160411194500,68.4,24.2553,22,55.5,69.7,70.0,68.0
20160411200000,53.4,18.9362,20,55.5,69.8,70.0,68.0
20160411201500,51.0,18.0851,20,55.5,69.8,70.0,68.0
20160411203000,51.0,18.0851,20,55.5,69.9,70.0,68.0
20160411204500,51.0,18.0851,20,55.5,69.9,70.0,68.0
20160411210000,51.0,18.0851,20,55.5,69.9,70.0,68.0
20160411211500,53.4,18.9362,20,55.5,70.0,70.0,68.0
20160411213000,53.4,18.9362,20,55.5,70.0,70.0,68.0
20160411214500,51.0,18.0851,20,55.5,70.0,70.0,68.0
20160411220000,53.4,18.9362,20,55.5,70.0,70.0,68.0
20160411221500,51.0,18.0851,20,55.5,70.0,70.0,68.0
20160411223000,51.0,18.0851,20,55.5,70.1,70.0,68.0
20160411224500,51.0,18.0851,20,55.5,70.1,70.0,68.0
20160411230000,53.4,18.9362,20,55.5,70.1,70.0,68.0
20160411231500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160411233000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160411234500,49.2,17.4468,20,55.5,70.2,70.0,68.0
20160412000000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412001500,49.2,17.4468,20,55.5,70.2,70.0,68.0
20160412003000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412004500,49.2,17.4468,20,55.5,70.2,70.0,68.0
20160412010000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412011500,53.4,18.9362,20,55.5,70.2,70.0,68.0
20160412013000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412014500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412020000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412021500,53.4,18.9362,20,55.5,70.2,70.0,68.0
20160412023000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412024500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412030000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412031500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412033000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412034500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412040000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412041500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412043000,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412044500,51.0,18.0851,20,55.5,70.2,70.0,68.0
20160412050000,55.8,19.7872,21,55.5,70.2,70.0,68.0
20160412051500,57.6,20.4255,21,55.5,70.2,70.0,68.0
20160412053000,57.6,20.4255,21,55.5,70.2,70.0,68.0
20160412054500,55.8,19.7872,21,55.5,70.2,70.0,68.0
20160412060000,55.8,19.7872,21,55.5,70.2,70.0,68.0
20160412061500,57.6,20.4255,21,55.5,70.2,70.0,68.0
20160412063000,55.8,19.7872,21,55.5,70.2,70.0,68.0
20160412064500,55.8,19.7872,21,55.5,70.2,70.0,68.0
20160412070000,55.8,19.7872,21,56.3,70.2,70.0,68.0
20160412071500,55.8,19.7872,21,55.6,70.2,70.0,68.0
20160412073000,57.6,20.4255,21,54.7,70.2,70.0,68.0
20160412074500,57.6,20.4255,21,56.3,70.2,70.0,68.0
20160412080000,63.0,22.3404,22,56.3,70.3,70.0,68.0
20160412081500,97.8,34.6809,28,56.3,70.6,70.0,68.0
20160412083000,129.6,45.9574,33,55.6,70.5,70.0,68.0
20160412084500,127.2,45.1064,33,55.6,70.2,70.0,68.0
20160412090000,127.2,45.1064,33,55.6,70.0,70.0,68.0
20160412091500,127.2,45.1064,33,55.6,69.9,70.0,68.0
20160412093000,127.2,45.1064,33,55.6,69.8,70.0,68.0
20160412094500,127.2,45.1064,33,55.6,69.9,70.0,68.0
20160412100000,127.2,45.1064,33,55.6,70.0,70.0,68.0
20160412101500,127.2,45.1064,33,55.6,70.0,70.0,68.0
20160412103000,127.2,45.1064,33,55.6,70.0,70.0,68.0
20160412104500,127.2,45.1064,33,55.6,70.2,70.0,68.0
20160412110000,127.2,45.1064,33,55.6,70.1,70.0,68.0
20160412111500,127.2,45.1064,33,55.6,69.8,70.0,68.0
20160412113000,127.2,45.1064,32,55.6,69.8,70.0,68.0
20160412114500,123.6,43.8298,32,55.6,70.0,70.0,68.0
20160412120000,123.6,43.8298,32,55.6,70.0,70.0,68.0
20160412121500,123.6,43.8298,32,55.6,69.8,70.0,68.0
20160412123000,123.6,43.8298,32,55.6,69.8,70.0,68.0
20160412124500,125.4,44.4681,32,56.3,70.2,70.0,68.0
20160412130000,122.4,43.4043,32,56.3,70.0,70.0,68.0
20160412131500,109.2,38.7234,29,56.3,69.6,70.0,68.0
20160412133000,93.0,32.9787,26,56.3,69.6,70.0,68.0
20160412134500,85.2,30.2128,25,56.3,69.7,70.0,68.0
20160412140000,86.4,30.6383,25,56.3,69.8,70.0,68.0
20160412141500,85.2,30.2128,25,56.3,69.8,70.0,68.0
20160412143000,83.4,29.5745,25,56.3,69.8,70.0,68.0
20160412144500,85.2,30.2128,25,56.3,69.7,70.0,68.0
20160412150000,68.4,24.2553,23,56.3,69.6,70.0,68.0
20160412151500,0.0,0.0,7,58.3,69.6,70.0,68.0
20160412153000,0.0,0.0,7,58.3,69.7,70.0,68.0
20160412154500,53.4,18.9362,21,58.3,70.4,70.0,68.0
20160412160000,139.8,49.5745,33,55.6,70.8,70.0,68.0
20160412161500,129.0,45.7447,32,55.6,70.3,70.0,68.0
20160412163000,129.0,45.7447,32,55.6,70.0,70.0,68.0
20160412164500,129.0,45.7447,32,55.6,69.8,70.0,68.0
20160412170000,124.2,44.0426,31,55.6,69.7,70.0,68.0
20160412171500,111.6,39.5745,29,55.6,69.7,70.0,68.0
20160412173000,99.0,35.1064,27,55.6,69.6,70.0,68.0
20160412174500,86.4,30.6383,25,55.6,69.6,70.0,68.0
20160412180000,79.2,28.0851,24,55.6,69.7,70.0,68.0
20160412181500,73.2,25.9574,23,55.6,69.7,70.0,68.0
20160412183000,68.4,24.2553,22,55.6,69.7,70.0,68.0
20160412184500,49.2,17.4468,20,56.4,69.8,70.0,68.0
20160412190000,49.2,17.4468,20,56.4,69.8,70.0,68.0
20160412191500,51.0,18.0851,20,56.4,69.9,70.0,68.0
20160412193000,51.0,18.0851,20,56.4,69.9,70.0,68.0
20160412194500,51.0,18.0851,20,56.4,69.9,70.0,68.0
20160412200000,53.4,18.9362,20,56.4,70.0,70.0,68.0
20160412201500,51.0,18.0851,20,56.4,70.0,70.0,68.0
20160412203000,53.4,18.9362,20,56.4,70.0,70.0,68.0
20160412204500,51.0,18.0851,20,56.4,70.0,70.0,68.0
20160412210000,53.4,18.9362,20,56.4,70.0,70.0,68.0
20160412211500,51.0,18.0851,20,56.4,70.1,70.0,68.0
20160412213000,53.4,18.9362,21,56.4,70.1,70.0,68.0
20160412214500,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160412220000,55.8,19.7872,21,56.4,70.1,70.0,68.0
20160412221500,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160412223000,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160412224500,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160412230000,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160412231500,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160412233000,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160412234500,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160413000000,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160413001500,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160413003000,55.8,19.7872,21,56.4,70.1,70.0,68.0
20160413004500,53.4,18.9362,21,56.4,70.0,70.0,68.0
20160413010000,55.8,19.7872,21,56.4,70.0,70.0,68.0
20160413011500,55.8,19.7872,0,56.4,70.1,69.9,67.9
20160413013000,0.0,0.0,1,57.6,70.2,69.9,67.9
20160413014500,63.0,22.3404,30,56.0,70.5,69.9,67.9
20160413020000,61.2,21.7021,30,56.0,70.2,69.9,67.9
20160413021500,61.2,21.7021,30,56.0,70.2,69.9,67.9
20160413023000,66.6,23.617,30,56.0,70.2,69.9,67.9
20160413024500,68.4,24.2553,31,56.0,70.2,69.9,67.9
20160413030000,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160413031500,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160413033000,73.2,25.9574,32,56.0,70.0,69.9,67.9
20160413034500,73.2,25.9574,32,56.0,70.0,69.9,67.9
20160413040000,76.2,27.0213,32,56.0,69.9,69.9,67.9
20160413041500,76.2,27.0213,32,55.3,69.9,69.9,67.9
20160413043000,75.0,26.5957,32,55.9,69.8,69.9,67.9
20160413044500,76.2,27.0213,32,55.2,69.8,69.9,67.9
20160413050000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160413051500,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413053000,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413054500,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413060000,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413061500,76.2,27.0213,32,56.0,69.8,69.9,67.9
20160413063000,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413064500,75.0,26.5957,32,56.0,69.8,69.9,67.9
20160413070000,73.2,25.9574,32,56.0,69.8,69.9,67.9
20160413071500,75.0,26.5957,32,55.2,69.8,69.9,67.9
20160413073000,75.0,26.5957,32,55.2,69.8,69.9,67.9
20160413074500,75.0,26.5957,32,55.2,69.8,69.9,67.9
20160413080000,76.2,27.0213,32,55.2,69.8,69.9,67.9
20160413081500,80.4,28.5106,32,55.2,69.8,69.9,67.9
20160413083000,79.2,28.0851,32,55.2,69.9,69.9,67.9
20160413084500,79.2,28.0851,32,55.2,70.2,69.9,67.9
20160413090000,86.4,30.6383,33,55.2,70.2,69.9,67.9
20160413091500,93.0,32.9787,35,55.9,70.2,69.9,67.9
20160413093000,123.6,43.8298,39,55.9,70.4,69.9,67.9
20160413094500,147.6,52.3404,42,55.2,70.2,69.9,67.9
20160413100000,147.6,52.3404,42,55.2,69.7,69.9,67.9
20160413101500,142.2,50.4255,41,55.2,69.6,69.9,67.9
20160413103000,129.6,45.9574,39,55.2,69.7,69.9,67.9
20160413104500,129.6,45.9574,39,55.2,69.9,69.9,67.9
20160413110000,129.6,45.9574,39,55.2,69.7,69.9,67.9
20160413111500,127.8,45.3192,39,55.2,70.2,69.9,67.9
20160413113000,127.8,45.3192,39,55.2,69.9,69.9,67.9
20160413114500,127.8,45.3192,39,55.2,69.9,69.9,67.9
20160413120000,127.8,45.3192,39,55.2,69.7,69.9,67.9
20160413121500,127.8,45.3192,39,55.2,69.7,69.9,67.9
20160413123000,127.8,45.3192,39,55.2,69.7,69.9,67.9
20160413124500,127.8,45.3192,39,55.2,69.8,69.9,67.9
20160413130000,127.8,45.3192,39,55.2,70.1,69.9,67.9
20160413131500,127.8,45.3192,39,55.2,70.0,69.9,67.9
20160413133000,127.8,45.3192,39,55.2,69.9,69.9,67.9
20160413134500,127.8,45.3192,39,55.2,69.7,69.9,67.9
20160413140000,130.8,46.383,39,55.2,69.7,69.9,67.9
20160413141500,127.8,45.3192,39,55.2,69.6,69.9,67.9
20160413143000,127.8,45.3192,39,55.2,69.7,69.9,67.9
20160413144500,127.8,45.3192,39,55.2,69.8,69.9,67.9
20160413150000,129.6,45.9574,39,55.2,69.9,69.9,67.9
20160413151500,129.6,45.9574,39,55.2,69.9,69.9,67.9
20160413153000,129.6,45.9574,39,55.2,69.8,69.9,67.9
20160413154500,129.6,45.9574,39,55.2,69.6,69.9,67.9
20160413160000,114.6,40.6383,36,55.2,69.5,69.9,67.9
20160413161500,108.6,38.5106,36,55.2,69.8,69.9,67.9
20160413163000,108.6,38.5106,36,55.2,69.9,69.9,67.9
20160413164500,108.6,38.5106,36,55.2,69.9,69.9,67.9
20160413170000,108.6,38.5106,36,55.2,69.8,69.9,67.9
20160413171500,108.6,38.5106,36,55.2,69.7,69.9,67.9
20160413173000,108.6,38.5106,36,55.2,69.6,69.9,67.9
20160413174500,105.0,37.234,35,55.2,69.5,69.9,67.9
20160413180000,86.4,30.6383,32,55.2,69.5,69.9,67.9
20160413181500,86.4,30.6383,32,55.9,69.6,69.9,67.9
20160413183000,86.4,30.6383,32,55.9,69.6,69.9,67.9
20160413184500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160413190000,83.4,29.5745,32,55.9,69.6,69.9,67.9
20160413191500,76.2,27.0213,31,55.9,69.6,69.9,67.9
20160413193000,75.0,26.5957,31,55.9,69.6,69.9,67.9
20160413194500,68.4,24.2553,30,55.9,69.6,69.9,67.9
20160413200000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160413201500,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160413203000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160413204500,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160413210000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160413211500,66.6,23.617,30,55.9,69.7,69.9,67.9
20160413213000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413214500,66.6,23.617,30,55.9,69.8,69.9,67.9
20160413220000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413221500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413223000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413224500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413230000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413231500,66.6,23.617,30,55.9,69.8,69.9,67.9
20160413233000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160413234500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414000000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414001500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414003000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414004500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414010000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414011500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414013000,66.6,23.617,30,55.9,69.9,69.9,67.9
20160414014500,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414020000,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414021500,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414023000,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414024500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414030000,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414031500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414033000,66.6,23.617,30,55.9,69.9,69.9,67.9
20160414034500,66.6,23.617,30,55.9,69.8,69.9,67.9
20160414040000,66.6,23.617,30,55.9,69.9,69.9,67.9
20160414041500,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160414043000,69.6,24.6809,30,55.9,69.8,69.9,67.9
20160414044500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414050000,69.6,24.6809,30,55.9,69.8,69.9,67.9
20160414051500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414053000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414054500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414060000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414061500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414063000,69.6,24.6809,30,55.9,69.8,69.9,67.9
20160414064500,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414070000,68.4,24.2553,30,55.9,69.8,69.9,67.9
20160414071500,66.6,23.617,30,55.9,69.7,69.9,67.9
20160414073000,66.6,23.617,30,55.9,69.7,69.9,67.9
20160414074500,64.8,22.9787,30,55.9,69.7,69.9,67.9
20160414080000,64.8,22.9787,30,55.9,69.7,69.9,67.9
20160414081500,64.8,22.9787,30,55.9,69.8,69.9,67.9
20160414083000,64.8,22.9787,30,55.9,70.1,69.9,67.9
20160414084500,71.4,25.3191,31,55.9,70.2,69.9,67.9
20160414090000,76.2,27.0213,32,55.9,70.0,69.9,67.9
20160414091500,76.2,27.0213,32,55.9,70.0,69.9,67.9
20160414093000,75.0,26.5957,32,55.9,70.0,69.9,67.9
20160414094500,83.4,29.5745,33,55.9,70.2,69.9,67.9
20160414100000,82.2,29.1489,33,55.9,70.1,69.9,67.9
20160414101500,93.0,32.9787,34,55.9,70.3,69.9,67.9
20160414103000,102.0,36.1702,35,55.9,70.2,69.9,67.9
20160414104500,99.6,35.3191,35,55.9,69.9,69.9,67.9
20160414110000,99.6,35.3191,35,55.9,69.9,69.9,67.9
20160414111500,99.6,35.3191,35,55.9,69.8,69.9,67.9
20160414113000,99.6,35.3191,35,55.9,70.1,69.9,67.9
20160414114500,107.4,38.0851,37,55.9,70.0,69.9,67.9
20160414120000,107.4,38.0851,37,55.9,69.9,69.9,67.9
20160414121500,107.4,38.0851,37,55.9,69.9,69.9,67.9
20160414123000,106.2,37.6596,37,55.9,69.9,69.9,67.9
20160414124500,108.6,38.5106,37,55.9,69.9,69.9,67.9
20160414130000,107.4,38.0851,37,55.9,69.8,69.9,67.9
20160414131500,107.4,38.0851,37,55.9,70.1,69.9,67.9
20160414133000,120.6,42.766,38,55.9,70.3,69.9,67.9
20160414134500,151.8,53.8298,43,55.9,70.4,69.9,67.9
20160414140000,157.8,55.9574,44,55.9,70.4,69.9,67.9
20160414141500,163.2,57.8723,44,55.9,70.0,69.9,67.9
20160414143000,163.2,57.8723,44,55.9,70.0,69.9,67.9
20160414144500,163.2,57.8723,44,55.9,70.0,69.9,67.9
20160414150000,163.2,57.8723,44,55.9,69.8,69.9,67.9
20160414151500,163.2,57.8723,44,55.9,70.1,69.9,67.9
20160414153000,170.4,60.4255,45,55.9,70.3,69.9,67.9
20160414154500,188.4,66.8085,48,55.9,70.3,69.9,67.9
20160414160000,193.8,68.7234,49,55.9,70.2,69.9,67.9
20160414161500,193.8,68.7234,49,55.9,70.0,69.9,67.9
20160414163000,193.8,68.7234,49,55.9,69.8,69.9,67.9
20160414164500,193.8,68.7234,49,55.9,69.7,69.9,67.9
20160414170000,163.8,58.0851,44,55.9,69.3,69.9,67.9
20160414171500,127.8,45.3192,38,55.9,69.2,69.9,67.9
20160414173000,106.2,37.6596,36,55.9,69.3,69.9,67.9
20160414174500,83.4,29.5745,32,55.9,69.3,69.9,67.9
20160414180000,68.4,24.2553,30,55.9,69.4,69.9,67.9
20160414181500,49.2,17.4468,28,56.8,69.6,69.9,67.9
20160414183000,51.0,18.0851,29,56.8,69.6,69.9,67.9
20160414184500,63.0,22.3404,31,56.0,69.7,69.9,67.9
20160414190000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160414191500,38.4,13.617,27,57.1,69.7,69.9,67.9
20160414193000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414194500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414200000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414201500,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160414203000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160414204500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414210000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160414211500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414213000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414214500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414220000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414221500,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160414223000,46.8,16.5957,28,56.4,69.7,69.9,67.9
20160414224500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414230000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414231500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160414233000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160414234500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415000000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160415001500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415003000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415004500,49.2,17.4468,29,56.4,69.7,69.9,67.9
20160415010000,49.2,17.4468,29,56.4,69.7,69.9,67.9
20160415011500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415013000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415014500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415020000,51.0,18.0851,29,55.6,69.7,69.9,67.9
20160415021500,51.0,18.0851,29,55.6,69.7,69.9,67.9
20160415023000,0.0,0.0,18,55.6,69.6,69.9,67.9
20160415024500,53.4,18.9362,30,55.6,69.7,69.9,67.9
20160415030000,49.2,17.4468,29,56.4,69.7,69.9,67.9
20160415031500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415033000,53.4,18.9362,30,56.4,69.7,69.9,67.9
20160415034500,55.8,19.7872,30,56.4,69.7,69.9,67.9
20160415040000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415041500,0.0,0.0,9,56.4,69.6,69.9,67.9
20160415043000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415044500,53.4,18.9362,30,55.7,69.7,69.9,67.9
20160415050000,51.0,18.0851,30,55.7,69.7,69.9,67.9
20160415051500,0.0,0.0,23,56.4,69.7,69.9,67.9
20160415053000,53.4,18.9362,30,56.4,69.7,69.9,67.9
20160415054500,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415060000,51.0,18.0851,29,56.4,69.7,69.9,67.9
20160415061500,53.4,18.9362,30,56.4,69.7,69.9,67.9
20160415063000,53.4,18.9362,30,56.4,69.7,69.9,67.9
20160415064500,55.8,19.7872,30,56.4,69.7,69.9,67.9
20160415070000,53.4,18.9362,30,56.4,69.7,69.9,67.9
20160415071500,51.0,18.0851,30,56.4,69.7,69.9,67.9
20160415073000,51.0,18.0851,30,56.4,69.7,69.9,67.9
20160415074500,53.4,18.9362,31,56.4,69.7,69.9,67.9
20160415080000,49.2,17.4468,30,56.4,70.0,69.9,67.9
20160415081500,57.6,20.4255,31,56.4,70.1,69.9,67.9
20160415083000,83.4,29.5745,36,56.4,70.4,69.9,67.9
20160415084500,91.8,32.5532,36,55.6,70.2,69.9,67.9
20160415090000,90.0,31.9149,36,55.6,70.2,69.9,67.9
20160415091500,95.4,33.8298,37,55.6,70.1,69.9,67.9
20160415093000,94.2,33.4043,37,55.6,70.2,69.9,67.9
20160415094500,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415100000,94.2,33.4043,37,55.6,69.9,69.9,67.9
20160415101500,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415103000,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415104500,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415110000,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415111500,94.2,33.4043,37,55.6,70.0,69.9,67.9
20160415113000,93.0,32.9787,37,55.6,70.0,69.9,67.9
20160415114500,93.0,32.9787,37,55.6,70.0,69.9,67.9
20160415120000,93.0,32.9787,37,55.6,69.9,69.9,67.9
20160415121500,94.2,33.4043,37,56.2,69.9,69.9,67.9
20160415123000,94.2,33.4043,37,56.2,69.8,69.9,67.9
20160415124500,93.0,32.9787,37,56.2,69.9,69.9,67.9
20160415130000,93.0,32.9787,37,56.2,69.9,69.9,67.9
20160415131500,93.0,32.9787,37,56.2,69.9,69.9,67.9
20160415133000,103.8,36.8085,38,56.2,70.3,69.9,67.9
20160415134500,107.4,38.0851,39,56.2,70.0,69.9,67.9
20160415140000,108.6,38.5106,39,56.2,69.9,69.9,67.9
20160415141500,108.6,38.5106,39,56.2,69.9,69.9,67.9
20160415143000,102.6,36.383,39,56.2,69.8,69.9,67.9
20160415144500,103.8,36.8085,39,56.2,69.8,69.9,67.9
20160415150000,108.6,38.5106,39,55.6,69.8,69.9,67.9
20160415151500,108.6,38.5106,39,55.6,70.2,69.9,67.9
20160415153000,115.8,41.0638,40,56.3,70.2,69.9,67.9
20160415154500,130.8,46.383,42,56.3,70.0,69.9,67.9
20160415160000,129.0,45.7447,42,56.3,69.9,69.9,67.9
20160415161500,129.0,45.7447,42,56.3,70.1,69.9,67.9
20160415163000,129.0,45.7447,42,56.3,70.0,69.9,67.9
20160415164500,129.0,45.7447,42,56.3,69.8,69.9,67.9
20160415170000,129.0,45.7447,42,56.3,69.8,69.9,67.9
20160415171500,129.0,45.7447,42,56.3,69.7,69.9,67.9
20160415173000,129.0,45.7447,42,55.6,69.6,69.9,67.9
20160415174500,122.4,43.4043,40,55.6,69.6,69.9,67.9
20160415180000,110.4,39.1489,38,55.6,69.6,69.9,67.9
20160415181500,107.4,38.0851,38,55.6,69.6,69.9,67.9
20160415183000,99.6,35.3191,37,55.6,69.5,69.9,67.9
20160415184500,91.8,32.5532,35,55.6,69.6,69.9,67.9
20160415190000,90.0,31.9149,35,55.6,69.6,69.9,67.9
20160415191500,91.8,32.5532,35,55.6,69.6,69.9,67.9
20160415193000,87.6,31.0638,35,55.6,69.6,69.9,67.9
20160415194500,80.4,28.5106,34,55.6,69.6,69.9,67.9
20160415200000,80.4,28.5106,34,55.6,69.6,69.9,67.9
20160415201500,71.4,25.3191,33,55.6,69.7,69.9,67.9
20160415203000,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415204500,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415210000,71.4,25.3191,33,55.6,69.7,69.9,67.9
20160415211500,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415213000,71.4,25.3191,33,55.6,69.8,69.9,67.9
20160415214500,73.2,25.9574,33,55.6,69.8,69.9,67.9
20160415220000,73.2,25.9574,33,55.6,69.8,69.9,67.9
20160415221500,73.2,25.9574,33,55.6,69.8,69.9,67.9
20160415223000,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415224500,71.4,25.3191,33,55.6,69.7,69.9,67.9
20160415230000,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415231500,73.2,25.9574,33,55.6,69.7,69.9,67.9
20160415233000,71.4,25.3191,33,55.6,69.7,69.9,67.9
20160415234500,71.4,25.3191,33,55.6,69.8,69.9,67.9
20160416000000,71.4,25.3191,33,55.6,69.8,69.9,67.9
20160416001500,71.4,25.3191,33,55.6,69.8,69.9,67.9
20160416003000,71.4,25.3191,33,55.6,69.8,69.9,67.9
20160416004500,73.2,25.9574,33,55.6,69.8,69.9,67.9
20160416010000,73.2,25.9574,33,55.6,69.8,69.9,67.9
20160416011500,68.4,24.2553,0,56.7,69.9,69.9,67.9
20160416013000,0.0,0.0,0,57.5,70.0,69.9,67.9
20160416014500,0.0,0.0,7,60.5,70.5,69.9,67.9
20160416020000,63.0,22.3404,30,56.4,70.4,69.9,67.9
20160416021500,63.0,22.3404,30,56.4,70.2,69.9,67.9
20160416023000,63.0,22.3404,30,56.4,70.2,69.9,67.9
20160416024500,69.6,24.6809,31,56.4,70.2,69.9,67.9
20160416030000,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160416031500,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160416033000,75.0,26.5957,32,56.4,70.0,69.9,67.9
20160416034500,76.2,27.0213,32,56.4,70.0,69.9,67.9
20160416040000,76.2,27.0213,32,56.4,70.0,69.9,67.9
20160416041500,76.2,27.0213,32,55.7,70.0,69.9,67.9
20160416043000,75.0,26.5957,32,55.7,70.0,69.9,67.9
20160416044500,75.0,26.5957,32,55.7,70.0,69.9,67.9
20160416050000,76.2,27.0213,32,55.7,69.9,69.9,67.9
20160416051500,75.0,26.5957,32,55.7,69.9,69.9,67.9
20160416053000,75.0,26.5957,32,55.7,69.9,69.9,67.9
20160416054500,75.0,26.5957,32,55.7,69.9,69.9,67.9
20160416060000,75.0,26.5957,32,55.7,69.9,69.9,67.9
20160416061500,76.2,27.0213,32,55.7,69.9,69.9,67.9
20160416063000,76.2,27.0213,32,55.7,69.9,69.9,67.9
20160416064500,76.2,27.0213,32,55.7,69.9,69.9,67.9
20160416070000,76.2,27.0213,32,55.7,69.9,69.9,67.9
20160416071500,75.0,26.5957,32,55.7,69.9,69.9,67.9
20160416073000,75.0,26.5957,32,55.7,69.8,69.9,67.9
20160416074500,76.2,27.0213,32,55.7,69.8,69.9,67.9
20160416080000,76.2,27.0213,32,55.7,69.8,69.9,67.9
20160416081500,75.0,26.5957,32,55.7,69.8,69.9,67.9
20160416083000,75.0,26.5957,32,55.7,69.8,69.9,67.9
20160416084500,76.2,27.0213,32,55.7,69.8,69.9,67.9
20160416090000,76.2,27.0213,32,55.7,69.8,69.9,67.9
20160416091500,78.0,27.6596,32,55.7,69.8,69.9,67.9
20160416093000,76.2,27.0213,32,55.7,69.7,69.9,67.9
20160416094500,78.0,27.6596,32,55.7,69.7,69.9,67.9
20160416100000,78.0,27.6596,32,55.7,69.7,69.9,67.9
20160416101500,76.2,27.0213,32,55.7,69.7,69.9,67.9
20160416103000,76.2,27.0213,32,55.7,69.7,69.9,67.9
20160416104500,76.2,27.0213,32,56.3,69.7,69.9,67.9
20160416110000,76.2,27.0213,32,56.3,69.7,69.9,67.9
20160416111500,78.0,27.6596,32,56.3,69.7,69.9,67.9
20160416113000,78.0,27.6596,32,56.3,69.7,69.9,67.9
20160416114500,78.0,27.6596,32,55.6,69.7,69.9,67.9
20160416120000,75.0,26.5957,32,55.6,69.6,69.9,67.9
20160416121500,75.0,26.5957,31,55.6,69.6,69.9,67.9
20160416123000,68.4,24.2553,30,55.6,69.6,69.9,67.9
20160416124500,68.4,24.2553,30,55.6,69.6,69.9,67.9
20160416130000,51.0,18.0851,27,56.3,69.7,69.9,67.9
20160416131500,49.2,17.4468,27,56.3,69.8,69.9,67.9
20160416133000,51.0,18.0851,27,56.3,69.8,69.9,67.9
20160416134500,49.2,17.4468,27,56.3,69.9,69.9,67.9
20160416140000,49.2,17.4468,27,56.3,69.9,69.9,67.9
20160416141500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160416143000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160416144500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160416150000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160416151500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160416153000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160416154500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416160000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160416161500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416163000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416164500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416170000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416171500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416173000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416174500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416180000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416181500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416183000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160416184500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416190000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416191500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416193000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416194500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416200000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416201500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416203000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416204500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416210000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416211500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416213000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160416214500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416220000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416221500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416223000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416224500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416230000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160416231500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416233000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160416234500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417000000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417001500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417003000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417004500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160417010000,55.8,19.7872,27,56.3,69.9,69.9,67.9
20160417011500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417013000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417014500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417020000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160417021500,53.4,18.9362,27,55.6,69.9,69.9,67.9
20160417023000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417024500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417030000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417031500,57.6,20.4255,27,56.3,69.9,69.9,67.9
20160417033000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417034500,55.8,19.7872,27,56.3,69.9,69.9,67.9
20160417040000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417041500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417043000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417044500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417050000,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417051500,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417053000,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417054500,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417060000,51.0,18.0851,27,55.7,69.9,69.9,67.9
20160417061500,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417063000,53.4,18.9362,27,55.7,69.9,69.9,67.9
20160417064500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417070000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417071500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417073000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160417074500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417080000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417081500,55.8,19.7872,27,56.3,69.9,69.9,67.9
20160417083000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160417084500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160417090000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417091500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417093000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160417094500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417100000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417101500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160417103000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417104500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417110000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417111500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417113000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160417114500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417120000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417121500,55.8,19.7872,27,56.3,69.9,69.9,67.9
20160417123000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417124500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417130000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417131500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417133000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417134500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160417140000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417141500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160417143000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160417144500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160417150000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160417151500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160417153000,57.6,20.4255,29,56.3,70.1,69.9,67.9
20160417154500,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417160000,55.8,19.7872,29,56.3,70.0,69.9,67.9
20160417161500,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417163000,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417164500,55.8,19.7872,29,56.3,70.0,69.9,67.9
20160417170000,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417171500,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417173000,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160417174500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417180000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417181500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417183000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160417184500,55.8,19.7872,29,56.3,69.9,69.9,67.9
20160417190000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417191500,57.6,20.4255,29,55.7,69.9,69.9,67.9
20160417193000,57.6,20.4255,29,55.7,69.9,69.9,67.9
20160417194500,55.8,19.7872,29,56.3,69.9,69.9,67.9
20160417200000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417201500,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160417203000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417204500,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160417210000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417211500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417213000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417214500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417220000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160417221500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160417223000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160417224500,59.4,21.0638,29,55.6,69.8,69.9,67.9
20160417230000,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160417231500,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160417233000,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160417234500,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160418000000,57.6,20.4255,29,56.3,69.8,69.9,67.9
20160418001500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418003000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418004500,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418010000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418011500,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418013000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418014500,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418020000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418021500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418023000,59.4,21.0638,29,56.3,69.9,69.9,67.9
20160418024500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418030000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418031500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418033000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418034500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418040000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418041500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418043000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418044500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418050000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418051500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418053000,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418054500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160418060000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160418061500,61.2,21.7021,29,55.6,69.9,69.9,67.9
20160418063000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160418064500,59.4,21.0638,29,55.6,69.8,69.9,67.9
20160418070000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160418071500,57.6,20.4255,29,56.3,69.8,69.9,67.9
20160418073000,57.6,20.4255,29,56.3,69.8,69.9,67.9
20160418074500,57.6,20.4255,29,56.3,69.8,69.9,67.9
20160418080000,57.6,20.4255,29,56.3,69.8,69.9,67.9
20160418081500,57.6,20.4255,29,56.3,69.9,69.9,67.9
20160418083000,57.6,20.4255,29,56.3,70.2,69.9,67.9
20160418084500,80.4,28.5106,32,55.5,70.3,69.9,67.9
20160418090000,82.2,29.1489,33,55.5,70.2,69.9,67.9
20160418091500,82.2,29.1489,33,55.5,70.1,69.9,67.9
20160418093000,83.4,29.5745,33,55.5,70.1,69.9,67.9
20160418094500,87.6,31.0638,34,55.5,70.2,69.9,67.9
20160418100000,106.2,37.6596,36,55.5,70.2,69.9,67.9
20160418101500,106.2,37.6596,36,55.5,69.9,69.9,67.9
20160418103000,106.2,37.6596,36,55.5,69.8,69.9,67.9
20160418104500,106.2,37.6596,36,55.5,69.9,69.9,67.9
20160418110000,105.0,37.234,36,55.5,69.8,69.9,67.9
20160418111500,106.2,37.6596,36,55.5,69.9,69.9,67.9
20160418113000,106.2,37.6596,36,55.5,69.9,69.9,67.9
20160418114500,106.2,37.6596,36,55.5,70.0,69.9,67.9
20160418120000,105.0,37.234,36,55.5,69.8,69.9,67.9
20160418121500,105.0,37.234,36,55.5,69.8,69.9,67.9
20160418123000,105.0,37.234,36,55.5,70.1,69.9,67.9
20160418124500,109.2,38.7234,37,55.5,70.3,69.9,67.9
20160418130000,109.2,38.7234,37,55.5,70.1,69.9,67.9
20160418131500,122.4,43.4043,39,55.5,70.3,69.9,67.9
20160418133000,131.4,46.5957,40,55.5,70.1,69.9,67.9
20160418134500,139.2,49.3617,41,55.5,70.1,69.9,67.9
20160418140000,139.2,49.3617,41,55.5,70.0,69.9,67.9
20160418141500,137.4,48.7234,41,55.5,70.1,69.9,67.9
20160418143000,184.8,65.5319,48,55.5,70.2,69.9,67.9
20160418144500,178.2,63.1915,47,55.5,70.0,69.9,67.9
20160418150000,178.2,63.1915,47,55.5,69.8,69.9,67.9
20160418151500,171.0,60.6383,46,55.5,69.8,69.9,67.9
20160418153000,171.0,60.6383,46,55.5,70.0,69.9,67.9
20160418154500,171.0,60.6383,46,55.5,70.2,69.9,67.9
20160418160000,195.6,69.3617,49,55.5,70.4,69.9,67.9
20160418161500,223.8,79.3617,54,54.8,70.4,69.9,67.9
20160418163000,223.8,79.3617,54,54.8,69.7,69.9,67.9
20160418164500,207.0,73.4043,49,54.8,69.3,69.9,67.9
20160418170000,174.0,61.7021,46,54.8,69.4,69.9,67.9
20160418171500,154.8,54.8936,43,54.8,69.4,69.9,67.9
20160418173000,141.0,50.0,41,55.5,69.4,69.9,67.9
20160418174500,120.6,42.766,37,55.5,69.4,69.9,67.9
20160418180000,99.6,35.3191,34,55.5,69.4,69.9,67.9
20160418181500,80.4,28.5106,31,55.5,69.4,69.9,67.9
20160418183000,49.2,17.4468,27,56.3,69.5,69.9,67.9
20160418184500,51.0,18.0851,27,56.3,69.6,69.9,67.9
20160418190000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418191500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418193000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418194500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418200000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418201500,61.2,21.7021,28,56.3,69.7,69.9,67.9
20160418203000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160418204500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160418210000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418211500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418213000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418214500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418220000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418221500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418223000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418224500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160418230000,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160418231500,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160418233000,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160418234500,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419000000,61.2,21.7021,28,55.6,69.8,69.9,67.9
20160419001500,61.2,21.7021,28,55.6,69.8,69.9,67.9
20160419003000,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419004500,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419010000,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419011500,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419013000,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160419014500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160419020000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160419021500,61.2,21.7021,28,56.3,69.8,69.9,67.9
20160419023000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160419024500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160419030000,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419031500,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419033000,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419034500,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419040000,57.6,20.4255,28,56.3,69.9,69.9,67.9
20160419041500,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419043000,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419044500,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419050000,61.2,21.7021,28,56.3,69.9,69.9,67.9
20160419051500,59.4,21.0638,28,56.3,69.9,69.9,67.9
20160419053000,61.2,21.7021,28,56.3,70.0,69.9,67.9
20160419054500,61.2,21.7021,28,56.3,70.0,69.9,67.9
20160419060000,61.2,21.7021,28,56.3,70.0,69.9,67.9
20160419061500,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419063000,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419064500,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419070000,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419071500,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419073000,57.6,20.4255,28,56.3,70.0,69.9,67.9
20160419074500,59.4,21.0638,28,56.3,70.0,69.9,67.9
20160419080000,59.4,21.0638,28,56.3,70.1,69.9,67.9
20160419081500,59.4,21.0638,28,56.3,70.1,69.9,67.9
20160419083000,68.4,24.2553,30,55.5,70.1,69.9,67.9
20160419084500,79.2,28.0851,32,55.5,70.3,69.9,67.9
20160419090000,147.0,52.1277,42,55.5,70.7,69.9,67.9
20160419091500,161.4,57.234,44,55.5,70.4,69.9,67.9
20160419093000,175.8,62.3404,46,55.5,70.4,69.9,67.9
20160419094500,182.4,64.6808,47,55.5,70.2,69.9,67.9
20160419100000,186.6,66.1702,48,54.7,70.2,69.9,67.9
20160419101500,189.6,67.234,48,55.5,70.1,69.9,67.9
20160419103000,189.6,67.234,48,54.7,69.9,69.9,67.9
20160419104500,189.6,67.234,48,54.7,70.0,69.9,67.9
20160419110000,189.6,67.234,48,54.7,69.8,69.9,67.9
20160419111500,189.6,67.234,48,54.7,69.9,69.9,67.9
20160419113000,189.6,67.234,48,55.5,69.8,69.9,67.9
20160419114500,189.6,67.234,48,55.5,70.1,69.9,67.9
20160419120000,189.6,67.234,48,55.5,69.9,69.9,67.9
20160419121500,189.6,67.234,48,55.5,69.9,69.9,67.9
20160419123000,189.6,67.234,48,55.5,69.8,69.9,67.9
20160419124500,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419130000,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419131500,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419133000,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419134500,187.2,66.383,48,55.5,69.8,69.9,67.9
20160419140000,187.2,66.383,48,55.5,69.8,69.9,67.9
20160419141500,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419143000,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419144500,187.2,66.383,48,55.5,69.6,69.9,67.9
20160419150000,187.2,66.383,48,55.5,69.7,69.9,67.9
20160419151500,187.2,66.383,48,55.5,69.8,69.9,67.9
20160419153000,187.2,66.383,48,55.5,70.0,69.9,67.9
20160419154500,187.2,66.383,48,55.5,70.1,69.9,67.9
20160419160000,187.2,66.383,48,54.7,70.1,69.9,67.9
20160419161500,187.2,66.383,48,54.7,70.0,69.9,67.9
20160419163000,187.2,66.383,48,55.5,69.8,69.9,67.9
20160419164500,187.2,66.383,48,55.5,69.6,69.9,67.9
20160419170000,159.6,56.5957,43,55.5,69.4,69.9,67.9
20160419171500,130.8,46.383,39,55.5,69.3,69.9,67.9
20160419173000,100.8,35.7447,35,55.5,69.3,69.9,67.9
20160419174500,73.2,25.9574,31,55.5,69.3,69.9,67.9
20160419180000,0.0,0.0,9,56.7,69.5,69.9,67.9
20160419181500,51.0,18.0851,27,56.7,69.6,69.9,67.9
20160419183000,51.0,18.0851,27,56.7,69.6,69.9,67.9
20160419184500,55.8,19.7872,28,56.0,69.6,69.9,67.9
20160419190000,57.6,20.4255,28,56.0,69.7,69.9,67.9
20160419191500,57.6,20.4255,28,56.0,69.7,69.9,67.9
20160419193000,57.6,20.4255,28,56.0,69.7,69.9,67.9
20160419194500,59.4,21.0638,29,56.0,69.7,69.9,67.9
20160419200000,59.4,21.0638,29,56.0,69.7,69.9,67.9
20160419201500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419203000,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419204500,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160419210000,61.2,21.7021,29,56.0,69.8,69.9,67.9
20160419211500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419213000,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419214500,61.2,21.7021,29,56.0,69.8,69.9,67.9
20160419220000,61.2,21.7021,29,56.0,69.8,69.9,67.9
20160419221500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419223000,61.2,21.7021,29,56.0,69.8,69.9,67.9
20160419224500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160419230000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160419231500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160419233000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160419234500,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160420000000,61.2,21.7021,29,56.0,69.8,69.9,67.9
20160420001500,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160420003000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160420004500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160420010000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160420011500,57.6,20.4255,0,56.7,70.0,69.9,67.9
20160420013000,0.0,0.0,0,57.6,70.1,69.9,67.9
20160420014500,0.0,0.0,8,60.7,70.5,69.9,67.9
20160420020000,64.8,22.9787,30,56.4,70.4,69.9,67.9
20160420021500,68.4,24.2553,31,56.4,70.3,69.9,67.9
20160420023000,68.4,24.2553,31,55.6,70.2,69.9,67.9
