PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160420024500,75.0,26.5957,32,55.6,70.1,69.9,67.9
20160420030000,73.2,25.9574,32,55.6,70.0,69.9,67.9
20160420031500,71.4,25.3191,32,55.6,70.0,69.9,67.9
20160420033000,73.2,25.9574,32,55.6,70.0,69.9,67.9
20160420034500,73.2,25.9574,32,55.6,70.0,69.9,67.9
20160420040000,73.2,25.9574,32,55.6,70.0,69.9,67.9
20160420041500,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420043000,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420044500,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420050000,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420051500,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160420053000,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420054500,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420060000,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160420061500,71.4,25.3191,32,55.6,69.9,69.9,67.9
20160420063000,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160420064500,73.2,25.9574,32,56.3,69.9,69.9,67.9
20160420070000,75.0,26.5957,32,56.3,69.9,69.9,67.9
20160420071500,73.2,25.9574,32,56.3,69.9,69.9,67.9
20160420073000,73.2,25.9574,32,56.3,69.9,69.9,67.9
20160420074500,75.0,26.5957,32,56.3,69.9,69.9,67.9
20160420080000,73.2,25.9574,32,56.3,69.9,69.9,67.9
20160420081500,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160420083000,75.0,26.5957,32,55.6,70.1,69.9,67.9
20160420084500,88.8,31.4894,34,55.6,70.3,69.9,67.9
20160420090000,103.8,36.8085,36,55.6,70.3,69.9,67.9
20160420091500,115.8,41.0638,38,55.6,70.3,69.9,67.9
20160420093000,133.2,47.234,40,55.6,70.3,69.9,67.9
20160420094500,147.0,52.1277,43,55.6,70.2,69.9,67.9
20160420100000,147.0,52.1277,43,55.6,70.1,69.9,67.9
20160420101500,147.0,52.1277,43,55.6,70.1,69.9,67.9
20160420103000,147.0,52.1277,43,55.6,70.0,69.9,67.9
20160420104500,147.0,52.1277,43,55.6,70.0,69.9,67.9
20160420110000,147.0,52.1277,43,55.6,70.1,69.9,67.9
20160420111500,147.0,52.1277,43,55.6,70.2,69.9,67.9
20160420113000,156.0,55.3191,44,55.6,70.2,69.9,67.9
20160420114500,159.6,56.5957,44,55.6,70.2,69.9,67.9
20160420120000,171.0,60.6383,46,55.6,70.1,69.9,67.9
20160420121500,171.0,60.6383,46,55.6,70.0,69.9,67.9
20160420123000,171.0,60.6383,46,55.6,69.9,69.9,67.9
20160420124500,171.0,60.6383,46,55.6,69.9,69.9,67.9
20160420130000,168.0,59.5745,46,55.6,69.9,69.9,67.9
20160420131500,168.0,59.5745,46,55.6,69.9,69.9,67.9
20160420133000,171.0,60.6383,46,55.6,70.1,69.9,67.9
20160420134500,174.6,61.9149,47,55.6,70.1,69.9,67.9
20160420140000,174.6,61.9149,47,55.6,70.1,69.9,67.9
20160420141500,174.6,61.9149,47,55.6,70.0,69.9,67.9
20160420143000,174.6,61.9149,47,55.6,70.1,69.9,67.9
20160420144500,174.6,61.9149,47,55.6,70.2,69.9,67.9
20160420150000,178.8,63.4043,47,55.6,70.1,69.9,67.9
20160420151500,181.8,64.4681,48,55.6,70.1,69.9,67.9
20160420153000,181.8,64.4681,48,55.6,70.2,69.9,67.9
20160420154500,181.8,64.4681,48,55.6,70.0,69.9,67.9
20160420160000,181.8,64.4681,48,55.6,70.0,69.9,67.9
20160420161500,181.8,64.4681,48,55.6,69.9,69.9,67.9
20160420163000,181.8,64.4681,48,55.6,69.8,69.9,67.9
20160420164500,181.8,64.4681,48,55.6,69.7,69.9,67.9
20160420170000,181.8,64.4681,48,55.6,69.6,69.9,67.9
20160420171500,153.0,54.2553,43,55.6,69.4,69.9,67.9
20160420173000,125.4,44.4681,38,55.6,69.3,69.9,67.9
20160420174500,109.2,38.7234,36,55.6,69.4,69.9,67.9
20160420180000,93.0,32.9787,33,55.6,69.4,69.9,67.9
20160420181500,75.0,26.5957,31,55.6,69.4,69.9,67.9
20160420183000,69.6,24.6809,30,55.6,69.5,69.9,67.9
20160420184500,51.0,18.0851,28,56.4,69.6,69.9,67.9
20160420190000,57.6,20.4255,29,56.4,69.7,69.9,67.9
20160420191500,59.4,21.0638,29,56.4,69.7,69.9,67.9
20160420193000,59.4,21.0638,29,56.4,69.7,69.9,67.9
20160420194500,59.4,21.0638,29,56.4,69.7,69.9,67.9
20160420200000,57.6,20.4255,29,56.4,69.7,69.9,67.9
20160420201500,59.4,21.0638,29,55.6,69.7,69.9,67.9
20160420203000,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160420204500,59.4,21.0638,29,55.6,69.8,69.9,67.9
20160420210000,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160420211500,59.4,21.0638,29,55.6,69.8,69.9,67.9
20160420213000,59.4,21.0638,29,55.6,69.8,69.9,67.9
20160420214500,57.6,20.4255,29,55.6,69.9,69.9,67.9
20160420220000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160420221500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160420223000,57.6,20.4255,29,55.6,69.9,69.9,67.9
20160420224500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160420230000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160420231500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160420233000,61.2,21.7021,29,55.6,69.9,69.9,67.9
20160420234500,61.2,21.7021,29,55.6,69.9,69.9,67.9
20160421000000,61.2,21.7021,29,55.6,69.9,69.9,67.9
20160421001500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160421003000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421004500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421010000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421011500,57.6,20.4255,29,55.6,70.0,69.9,67.9
20160421013000,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421014500,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421020000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421021500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421023000,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160421024500,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421030000,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421031500,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421033000,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421034500,57.6,20.4255,29,56.3,70.0,69.9,67.9
20160421040000,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421041500,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421043000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421044500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421050000,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421051500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421053000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160421054500,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421060000,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160421061500,59.4,21.0638,29,55.6,69.9,69.9,67.9
20160421063000,57.6,20.4255,29,55.6,69.9,69.9,67.9
20160421064500,59.4,21.0638,29,56.3,70.0,69.9,67.9
20160421070000,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421071500,59.4,21.0638,29,55.6,70.0,69.9,67.9
20160421073000,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421074500,61.2,21.7021,29,55.6,69.9,69.9,67.9
20160421080000,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160421081500,73.2,25.9574,31,55.6,70.3,69.9,67.9
20160421083000,99.6,35.3191,35,55.6,70.4,69.9,67.9
20160421084500,109.2,38.7234,36,55.6,70.3,69.9,67.9
20160421090000,116.4,41.2766,38,55.6,70.2,69.9,67.9
20160421091500,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421093000,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421094500,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421100000,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421101500,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421103000,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160421104500,116.4,41.2766,38,55.6,70.1,69.9,67.9
20160421110000,114.6,40.6383,38,55.6,70.0,69.9,67.9
20160421111500,115.8,41.0638,38,55.6,70.1,69.9,67.9
20160421113000,114.6,40.6383,38,55.6,70.0,69.9,67.9
20160421114500,115.8,41.0638,38,55.6,70.0,69.9,67.9
20160421120000,115.8,41.0638,38,55.6,70.0,69.9,67.9
20160421121500,114.6,40.6383,38,55.6,69.9,69.9,67.9
20160421123000,115.8,41.0638,38,55.6,69.9,69.9,67.9
20160421124500,114.6,40.6383,38,55.6,70.0,69.9,67.9
20160421130000,114.6,40.6383,38,55.6,70.1,69.9,67.9
20160421131500,114.6,40.6383,38,55.6,70.2,69.9,67.9
20160421133000,114.6,40.6383,38,55.6,70.0,69.9,67.9
20160421134500,118.8,42.1277,38,56.3,70.1,69.9,67.9
20160421140000,118.8,42.1277,38,56.3,70.0,69.9,67.9
20160421141500,118.8,42.1277,38,56.3,70.0,69.9,67.9
20160421143000,117.6,41.7021,38,56.3,70.0,69.9,67.9
20160421144500,119.4,42.3404,38,56.3,70.0,69.9,67.9
20160421150000,119.4,42.3404,38,56.3,70.0,69.9,67.9
20160421151500,119.4,42.3404,38,56.3,70.1,69.9,67.9
20160421153000,119.4,42.3404,38,56.3,70.0,69.9,67.9
20160421154500,119.4,42.3404,38,56.3,70.1,69.9,67.9
20160421160000,124.2,44.0426,39,56.3,70.1,69.9,67.9
20160421161500,124.2,44.0426,39,56.3,70.1,69.9,67.9
20160421163000,122.4,43.4043,39,56.3,70.1,69.9,67.9
20160421164500,122.4,43.4043,39,56.3,70.1,69.9,67.9
20160421170000,124.2,44.0426,39,55.5,69.9,69.9,67.9
20160421171500,124.2,44.0426,39,56.3,69.8,69.9,67.9
20160421173000,124.2,44.0426,39,55.2,69.8,69.9,67.9
20160421174500,124.2,44.0426,39,55.2,69.7,69.9,67.9
20160421180000,124.2,44.0426,39,55.2,69.6,69.9,67.9
20160421181500,124.2,44.0426,39,55.2,69.6,69.9,67.9
20160421183000,111.6,39.5745,36,55.2,69.5,69.9,67.9
20160421184500,96.6,34.2553,34,55.2,69.5,69.9,67.9
20160421190000,91.8,32.5532,33,55.2,69.6,69.9,67.9
20160421191500,91.8,32.5532,33,55.2,69.6,69.9,67.9
20160421193000,88.8,31.4894,33,55.2,69.6,69.9,67.9
20160421194500,85.2,30.2128,32,55.2,69.6,69.9,67.9
20160421200000,80.4,28.5106,31,56.0,69.7,69.9,67.9
20160421201500,82.2,29.1489,31,56.0,69.7,69.9,67.9
20160421203000,82.2,29.1489,31,56.0,69.7,69.9,67.9
20160421204500,82.2,29.1489,31,56.0,69.7,69.9,67.9
20160421210000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421211500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160421213000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160421214500,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421220000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421221500,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421223000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160421224500,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421230000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160421231500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160421233000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160421234500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422000000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160422001500,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160422003000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160422004500,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422010000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422011500,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422013000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422014500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422020000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422021500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422023000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422024500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422030000,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160422031500,82.2,29.1489,31,56.0,69.8,69.9,67.9
20160422033000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422034500,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422040000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422041500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422043000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422044500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422050000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422051500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422053000,80.4,28.5106,31,56.0,69.7,69.9,67.9
20160422054500,80.4,28.5106,31,56.0,69.7,69.9,67.9
20160422060000,80.4,28.5106,31,56.0,69.7,69.9,67.9
20160422061500,82.2,29.1489,31,55.2,69.7,69.9,67.9
20160422063000,82.2,29.1489,31,55.2,70.0,69.9,67.9
20160422064500,80.4,28.5106,31,55.2,69.9,69.9,67.9
20160422070000,80.4,28.5106,31,55.2,69.9,69.9,67.9
20160422071500,80.4,28.5106,31,55.9,69.8,69.9,67.9
20160422073000,82.2,29.1489,31,55.9,69.8,69.9,67.9
20160422074500,80.4,28.5106,31,55.9,69.8,69.9,67.9
20160422080000,80.4,28.5106,31,55.9,69.8,69.9,67.9
20160422081500,82.2,29.1489,31,55.9,70.0,69.9,67.9
20160422083000,80.4,28.5106,31,55.9,70.1,69.9,67.9
20160422084500,80.4,28.5106,31,55.9,70.2,69.9,67.9
20160422090000,88.8,31.4894,34,55.9,70.2,69.9,67.9
20160422091500,103.8,36.8085,36,55.9,70.2,69.9,67.9
20160422093000,114.6,40.6383,38,55.9,70.2,69.9,67.9
20160422094500,115.8,41.0638,38,55.9,70.2,69.9,67.9
20160422100000,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422101500,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422103000,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422104500,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422110000,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422111500,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422113000,125.4,44.4681,39,55.9,69.9,69.9,67.9
20160422114500,127.2,45.1064,39,55.9,69.9,69.9,67.9
20160422120000,125.4,44.4681,39,55.9,69.8,69.9,67.9
20160422121500,125.4,44.4681,39,55.9,69.8,69.9,67.9
20160422123000,125.4,44.4681,39,55.9,69.9,69.9,67.9
20160422124500,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160422130000,127.2,45.1064,39,55.9,70.0,69.9,67.9
20160422131500,127.2,45.1064,39,55.9,70.1,69.9,67.9
20160422133000,127.2,45.1064,39,55.9,70.2,69.9,67.9
20160422134500,127.2,45.1064,39,55.9,70.1,69.9,67.9
20160422140000,130.8,46.383,39,55.9,70.1,69.9,67.9
20160422141500,130.8,46.383,39,55.9,70.1,69.9,67.9
20160422143000,129.0,45.7447,39,55.9,70.1,69.9,67.9
20160422144500,140.4,49.7872,41,55.9,70.2,69.9,67.9
20160422150000,147.0,52.1277,42,55.9,70.1,69.9,67.9
20160422151500,147.0,52.1277,42,55.9,70.2,69.9,67.9
20160422153000,163.8,58.0851,44,55.9,70.3,69.9,67.9
20160422154500,171.6,60.8511,45,55.9,70.2,69.9,67.9
20160422160000,171.6,60.8511,45,55.9,69.9,69.9,67.9
20160422161500,171.6,60.8511,45,55.9,69.7,69.9,67.9
20160422163000,171.6,60.8511,45,55.9,69.6,69.9,67.9
20160422164500,152.4,54.0426,42,55.9,69.4,69.9,67.9
20160422170000,133.2,47.234,40,55.9,69.4,69.9,67.9
20160422171500,118.8,42.1277,37,55.9,69.4,69.9,67.9
20160422173000,95.4,33.8298,33,56.7,69.4,69.9,67.9
20160422174500,95.4,33.8298,33,56.7,69.5,69.9,67.9
20160422180000,86.4,30.6383,32,56.7,69.6,69.9,67.9
20160422181500,87.6,31.0638,32,56.7,69.6,69.9,67.9
20160422183000,83.4,29.5745,32,56.7,69.6,69.9,67.9
20160422184500,80.4,28.5106,31,56.7,69.6,69.9,67.9
20160422190000,79.2,28.0851,31,56.7,69.7,69.9,67.9
20160422191500,79.2,28.0851,31,56.7,69.7,69.9,67.9
20160422193000,80.4,28.5106,31,56.0,69.7,69.9,67.9
20160422194500,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422200000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422201500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422203000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422204500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422210000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422211500,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422213000,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422214500,80.4,28.5106,31,56.0,69.8,69.9,67.9
20160422220000,79.2,28.0851,31,56.0,69.8,69.9,67.9
20160422221500,80.4,28.5106,31,55.4,69.8,69.9,67.9
20160422223000,80.4,28.5106,31,55.4,69.8,69.9,67.9
20160422224500,82.2,29.1489,31,55.4,69.8,69.9,67.9
20160422230000,82.2,29.1489,31,55.4,69.8,69.9,67.9
20160422231500,82.2,29.1489,31,55.4,69.8,69.9,67.9
20160422233000,80.4,28.5106,31,55.4,69.9,69.9,67.9
20160422234500,79.2,28.0851,31,55.4,69.9,69.9,67.9
20160423000000,79.2,28.0851,31,55.4,69.9,69.9,67.9
20160423001500,80.4,28.5106,31,55.4,69.9,69.9,67.9
20160423003000,80.4,28.5106,31,55.4,69.9,69.9,67.9
20160423004500,80.4,28.5106,31,55.4,69.9,69.9,67.9
20160423010000,80.4,28.5106,31,55.4,69.9,69.9,67.9
20160423011500,76.2,27.0213,0,55.4,69.9,69.9,67.9
20160423013000,0.0,0.0,0,57.3,70.1,69.9,67.9
20160423014500,0.0,0.0,7,60.3,70.5,69.9,67.9
20160423020000,64.8,22.9787,31,56.0,70.4,69.9,67.9
20160423021500,64.8,22.9787,31,56.0,70.3,69.9,67.9
20160423023000,64.8,22.9787,31,56.0,70.2,69.9,67.9
20160423024500,76.2,27.0213,33,56.0,70.2,69.9,67.9
20160423030000,75.0,26.5957,33,55.2,70.0,69.9,67.9
20160423031500,76.2,27.0213,33,55.2,70.0,69.9,67.9
20160423033000,75.0,26.5957,33,55.9,70.0,69.9,67.9
20160423034500,75.0,26.5957,33,55.9,70.0,69.9,67.9
20160423040000,76.2,27.0213,33,55.9,70.0,69.9,67.9
20160423041500,76.2,27.0213,33,55.9,70.0,69.9,67.9
20160423043000,78.0,27.6596,33,55.9,69.9,69.9,67.9
20160423044500,76.2,27.0213,33,55.9,69.9,69.9,67.9
20160423050000,75.0,26.5957,33,55.9,69.9,69.9,67.9
20160423051500,76.2,27.0213,33,55.9,69.9,69.9,67.9
20160423053000,75.0,26.5957,33,55.9,69.9,69.9,67.9
20160423054500,75.0,26.5957,33,55.9,69.9,69.9,67.9
20160423060000,76.2,27.0213,33,55.9,69.8,69.9,67.9
20160423061500,76.2,27.0213,33,55.9,69.8,69.9,67.9
20160423063000,76.2,27.0213,33,55.9,69.8,69.9,67.9
20160423064500,76.2,27.0213,33,55.2,69.8,69.9,67.9
20160423070000,78.0,27.6596,33,55.2,69.8,69.9,67.9
20160423071500,78.0,27.6596,33,55.2,69.8,69.9,67.9
20160423073000,76.2,27.0213,33,55.2,69.7,69.9,67.9
20160423074500,78.0,27.6596,33,55.9,69.7,69.9,67.9
20160423080000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423081500,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423083000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423084500,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423090000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423091500,78.0,27.6596,33,55.9,69.7,69.9,67.9
20160423093000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423094500,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423100000,78.0,27.6596,33,55.9,69.7,69.9,67.9
20160423101500,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423103000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423104500,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423110000,76.2,27.0213,33,55.9,69.7,69.9,67.9
20160423111500,75.0,26.5957,33,55.9,69.6,69.9,67.9
20160423113000,76.2,27.0213,33,55.9,69.6,69.9,67.9
20160423114500,73.2,25.9574,31,55.9,69.6,69.9,67.9
20160423120000,68.4,24.2553,30,55.9,69.6,69.9,67.9
20160423121500,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160423123000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160423124500,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160423130000,68.4,24.2553,30,56.7,69.7,69.9,67.9
20160423131500,69.6,24.6809,30,56.7,69.7,69.9,67.9
20160423133000,68.4,24.2553,30,56.7,69.7,69.9,67.9
20160423134500,68.4,24.2553,30,56.7,69.7,69.9,67.9
20160423140000,68.4,24.2553,30,56.7,69.7,69.9,67.9
20160423141500,68.4,24.2553,30,56.0,69.7,69.9,67.9
20160423143000,68.4,24.2553,30,56.7,69.8,69.9,67.9
20160423144500,66.6,23.617,30,56.7,69.8,69.9,67.9
20160423150000,66.6,23.617,30,56.7,69.8,69.9,67.9
20160423151500,66.6,23.617,30,56.7,69.8,69.9,67.9
20160423153000,68.4,24.2553,30,56.7,69.8,69.9,67.9
20160423154500,68.4,24.2553,30,56.7,69.8,69.9,67.9
20160423160000,68.4,24.2553,30,56.7,69.9,69.9,67.9
20160423161500,68.4,24.2553,30,56.7,69.9,69.9,67.9
20160423163000,68.4,24.2553,30,56.7,69.9,69.9,67.9
20160423164500,69.6,24.6809,30,56.7,70.0,69.9,67.9
20160423170000,69.6,24.6809,30,56.7,70.0,69.9,67.9
20160423171500,68.4,24.2553,30,56.7,70.0,69.9,67.9
20160423173000,68.4,24.2553,30,56.7,70.0,69.9,67.9
20160423174500,69.6,24.6809,30,56.7,70.0,69.9,67.9
20160423180000,68.4,24.2553,30,56.7,70.0,69.9,67.9
20160423181500,68.4,24.2553,30,56.7,70.1,69.9,67.9
20160423183000,68.4,24.2553,30,56.7,70.1,69.9,67.9
20160423184500,69.6,24.6809,30,56.7,70.1,69.9,67.9
20160423190000,69.6,24.6809,30,56.7,70.1,69.9,67.9
20160423191500,68.4,24.2553,30,56.7,70.2,69.9,67.9
20160423193000,68.4,24.2553,30,56.7,70.1,69.9,67.9
20160423194500,76.2,27.0213,33,56.0,70.2,69.9,67.9
20160423200000,79.2,28.0851,33,56.0,70.2,69.9,67.9
20160423201500,83.4,29.5745,34,56.0,70.1,69.9,67.9
20160423203000,85.2,30.2128,34,56.0,70.1,69.9,67.9
20160423204500,83.4,29.5745,34,56.0,70.1,69.9,67.9
20160423210000,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423211500,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423213000,85.2,30.2128,34,56.0,70.0,69.9,67.9
20160423214500,82.2,29.1489,34,56.0,70.0,69.9,67.9
20160423220000,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423221500,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423223000,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423224500,83.4,29.5745,34,56.0,70.0,69.9,67.9
20160423230000,83.4,29.5745,34,55.4,70.0,69.9,67.9
20160423231500,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160423233000,85.2,30.2128,34,55.4,69.9,69.9,67.9
20160423234500,85.2,30.2128,34,55.4,69.9,69.9,67.9
20160424000000,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424001500,85.2,30.2128,34,55.4,69.9,69.9,67.9
20160424003000,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424004500,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424010000,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424011500,85.2,30.2128,34,55.4,69.9,69.9,67.9
20160424013000,85.2,30.2128,34,55.4,69.9,69.9,67.9
20160424014500,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424020000,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424021500,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424023000,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424024500,83.4,29.5745,34,55.4,69.9,69.9,67.9
20160424030000,85.2,30.2128,34,55.4,69.8,69.9,67.9
20160424031500,85.2,30.2128,34,55.4,69.8,69.9,67.9
20160424033000,85.2,30.2128,34,55.4,69.8,69.9,67.9
20160424034500,85.2,30.2128,34,55.4,69.8,69.9,67.9
20160424040000,85.2,30.2128,34,55.4,69.8,69.9,67.9
20160424041500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424043000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424044500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424050000,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424051500,82.2,29.1489,34,55.4,69.7,69.9,67.9
20160424053000,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424054500,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424060000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424061500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424063000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424064500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424070000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424071500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424073000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160424074500,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424080000,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424081500,83.4,29.5745,34,55.4,69.7,69.9,67.9
20160424083000,85.2,30.2128,34,55.4,69.6,69.9,67.9
20160424084500,83.4,29.5745,34,55.4,69.6,69.9,67.9
20160424090000,83.4,29.5745,34,55.4,69.6,69.9,67.9
20160424091500,79.2,28.0851,32,55.4,69.6,69.9,67.9
20160424093000,76.2,27.0213,31,55.4,69.6,69.9,67.9
20160424094500,71.4,25.3191,31,55.4,69.6,69.9,67.9
20160424100000,69.6,24.6809,30,55.4,69.6,69.9,67.9
20160424101500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160424103000,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160424104500,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160424110000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160424111500,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160424113000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160424114500,51.0,18.0851,28,56.7,69.8,69.9,67.9
20160424120000,51.0,18.0851,28,56.7,69.8,69.9,67.9
20160424121500,51.0,18.0851,28,56.7,69.8,69.9,67.9
20160424123000,51.0,18.0851,28,56.7,69.8,69.9,67.9
20160424124500,51.0,18.0851,28,56.7,69.9,69.9,67.9
20160424130000,49.2,17.4468,28,56.7,69.9,69.9,67.9
20160424131500,51.0,18.0851,28,56.0,69.9,69.9,67.9
20160424133000,51.0,18.0851,28,56.0,69.9,69.9,67.9
20160424134500,49.2,17.4468,28,56.7,69.9,69.9,67.9
20160424140000,49.2,17.4468,28,56.7,70.0,69.9,67.9
20160424141500,51.0,18.0851,28,56.7,70.0,69.9,67.9
20160424143000,53.4,18.9362,28,56.7,70.0,69.9,67.9
20160424144500,51.0,18.0851,28,56.7,70.0,69.9,67.9
20160424150000,51.0,18.0851,28,56.7,70.1,69.9,67.9
20160424151500,57.6,20.4255,29,56.7,70.2,69.9,67.9
20160424153000,64.8,22.9787,31,56.7,70.2,69.9,67.9
20160424154500,75.0,26.5957,32,56.7,70.2,69.9,67.9
20160424160000,82.2,29.1489,33,56.7,70.2,69.9,67.9
20160424161500,87.6,31.0638,34,56.7,70.1,69.9,67.9
20160424163000,86.4,30.6383,34,56.7,70.1,69.9,67.9
20160424164500,86.4,30.6383,34,56.7,70.1,69.9,67.9
20160424170000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424171500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424173000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424174500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424180000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424181500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424183000,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160424184500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424190000,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160424191500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424193000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424194500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424200000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424201500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424203000,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160424204500,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424210000,86.4,30.6383,34,56.0,70.0,69.9,67.9
20160424211500,86.4,30.6383,34,56.0,69.9,69.9,67.9
20160424213000,85.2,30.2128,34,56.0,69.9,69.9,67.9
20160424214500,85.2,30.2128,34,56.0,69.9,69.9,67.9
20160424220000,86.4,30.6383,34,56.0,69.9,69.9,67.9
20160424221500,85.2,30.2128,34,56.0,69.9,69.9,67.9
20160424223000,87.6,31.0638,34,56.0,69.9,69.9,67.9
20160424224500,87.6,31.0638,34,56.0,69.9,69.9,67.9
20160424230000,87.6,31.0638,34,56.0,69.9,69.9,67.9
20160424231500,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160424233000,86.4,30.6383,34,56.0,69.8,69.9,67.9
20160424234500,87.6,31.0638,34,55.4,69.8,69.9,67.9
20160425000000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425001500,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425003000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425004500,87.6,31.0638,34,55.4,69.8,69.9,67.9
20160425010000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425011500,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425013000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425014500,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425020000,87.6,31.0638,34,55.4,69.8,69.9,67.9
20160425021500,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425023000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425024500,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425030000,86.4,30.6383,34,55.4,69.8,69.9,67.9
20160425031500,87.6,31.0638,34,55.4,69.7,69.9,67.9
20160425033000,87.6,31.0638,34,55.4,69.7,69.9,67.9
20160425034500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425040000,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425041500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425043000,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425044500,87.6,31.0638,34,55.4,69.7,69.9,67.9
20160425050000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425051500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425053000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425054500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425060000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425061500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425063000,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425064500,85.2,30.2128,34,55.4,69.7,69.9,67.9
20160425070000,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425071500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425073000,87.6,31.0638,34,55.4,69.7,69.9,67.9
20160425074500,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425080000,86.4,30.6383,34,55.4,69.7,69.9,67.9
20160425081500,88.8,31.4894,34,55.4,69.8,69.9,67.9
20160425083000,87.6,31.0638,34,55.4,70.2,69.9,67.9
20160425084500,99.0,35.1064,35,55.4,70.1,69.9,67.9
20160425090000,97.8,34.6809,35,55.4,70.1,69.9,67.9
20160425091500,97.8,34.6809,35,55.4,70.1,69.9,67.9
20160425093000,99.0,35.1064,35,55.4,70.0,69.9,67.9
20160425094500,116.4,41.2766,38,55.4,70.3,69.9,67.9
20160425100000,122.4,43.4043,39,55.4,70.2,69.9,67.9
20160425101500,132.6,47.0213,40,55.4,70.2,69.9,67.9
20160425103000,134.4,47.6596,41,55.4,70.2,69.9,67.9
20160425104500,134.4,47.6596,41,55.4,70.1,69.9,67.9
20160425110000,134.4,47.6596,41,55.4,70.0,69.9,67.9
20160425111500,134.4,47.6596,41,56.0,70.1,69.9,67.9
20160425113000,134.4,47.6596,41,56.0,70.0,69.9,67.9
20160425114500,134.4,47.6596,41,56.0,69.9,69.9,67.9
20160425120000,136.8,48.5106,41,56.0,70.2,69.9,67.9
20160425121500,138.6,49.1489,42,56.0,70.1,69.9,67.9
20160425123000,138.6,49.1489,42,56.0,70.0,69.9,67.9
20160425124500,146.4,51.9149,42,56.0,70.2,69.9,67.9
20160425130000,188.4,66.8085,48,56.0,70.5,69.9,67.9
20160425131500,241.2,85.5319,55,56.0,70.5,69.9,67.9
20160425133000,232.8,82.5532,55,56.0,70.1,69.9,67.9
20160425134500,228.6,81.0638,54,56.0,69.9,69.9,67.9
20160425140000,228.6,81.0638,54,56.0,70.0,69.9,67.9
20160425141500,228.6,81.0638,54,56.0,69.8,69.9,67.9
20160425143000,228.6,81.0638,54,56.0,69.9,69.9,67.9
20160425144500,228.6,81.0638,54,56.0,69.9,69.9,67.9
20160425150000,228.6,81.0638,54,56.0,69.8,69.9,67.9
20160425151500,228.6,81.0638,54,56.0,69.8,69.9,67.9
20160425153000,228.6,81.0638,54,56.0,69.7,69.9,67.9
20160425154500,223.8,79.3617,53,56.0,69.6,69.9,67.9
20160425160000,223.8,79.3617,53,56.0,69.7,69.9,67.9
20160425161500,219.0,77.6596,53,56.0,69.8,69.9,67.9
20160425163000,219.0,77.6596,53,56.0,69.8,69.9,67.9
20160425164500,232.8,82.5532,53,56.0,69.7,69.9,67.9
20160425170000,195.0,69.1489,48,56.0,69.3,69.9,67.9
20160425171500,165.0,58.5106,44,56.0,69.3,69.9,67.9
20160425173000,138.6,49.1489,40,56.0,69.3,69.9,67.9
20160425174500,110.4,39.1489,36,56.0,69.3,69.9,67.9
20160425180000,88.8,31.4894,33,56.0,69.4,69.9,67.9
20160425181500,79.2,28.0851,31,56.0,69.5,69.9,67.9
20160425183000,75.0,26.5957,31,56.0,69.6,69.9,67.9
20160425184500,73.2,25.9574,31,56.0,69.6,69.9,67.9
20160425190000,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160425191500,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160425193000,75.0,26.5957,31,56.0,69.8,69.9,67.9
20160425194500,75.0,26.5957,31,56.0,69.8,69.9,67.9
20160425200000,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160425201500,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160425203000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160425204500,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160425210000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160425211500,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160425213000,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425214500,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425220000,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425221500,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425223000,75.0,26.5957,31,56.0,70.0,69.9,67.9
20160425224500,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425230000,73.2,25.9574,31,56.0,70.0,69.9,67.9
20160425231500,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160425233000,71.4,25.3191,31,56.0,69.9,69.9,67.9
20160425234500,76.2,27.0213,31,56.0,69.9,69.9,67.9
20160426000000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426001500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426003000,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426004500,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426010000,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426011500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426013000,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426014500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426020000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426021500,76.2,27.0213,31,56.0,69.9,69.9,67.9
20160426023000,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426024500,71.4,25.3191,31,56.0,69.9,69.9,67.9
20160426030000,75.0,26.5957,31,56.0,69.9,69.9,67.9
20160426031500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426033000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426034500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426040000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426041500,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426043000,73.2,25.9574,31,56.0,69.9,69.9,67.9
20160426044500,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160426050000,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160426051500,75.0,26.5957,31,56.0,69.8,69.9,67.9
20160426053000,75.0,26.5957,31,56.0,69.8,69.9,67.9
20160426054500,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160426060000,73.2,25.9574,31,56.0,69.8,69.9,67.9
20160426061500,71.4,25.3191,31,56.0,69.8,69.9,67.9
20160426063000,71.4,25.3191,31,56.0,69.7,69.9,67.9
20160426064500,71.4,25.3191,31,56.0,69.6,69.9,67.9
20160426070000,69.6,24.6809,31,56.0,69.7,69.9,67.9
20160426071500,69.6,24.6809,31,56.0,69.7,69.9,67.9
20160426073000,68.4,24.2553,31,56.0,69.7,69.9,67.9
20160426074500,69.6,24.6809,31,56.0,69.7,69.9,67.9
20160426080000,68.4,24.2553,31,56.0,69.8,69.9,67.9
20160426081500,69.6,24.6809,31,56.0,69.9,69.9,67.9
20160426083000,69.6,24.6809,31,56.0,70.1,69.9,67.9
20160426084500,82.2,29.1489,33,56.0,70.2,69.9,67.9
20160426090000,85.2,30.2128,34,56.0,70.2,69.9,67.9
20160426091500,93.0,32.9787,35,56.0,70.2,69.9,67.9
20160426093000,103.8,36.8085,37,56.0,70.2,69.9,67.9
20160426094500,133.2,47.234,41,56.0,70.3,69.9,67.9
20160426100000,141.0,50.0,42,55.4,70.3,69.9,67.9
20160426101500,162.0,57.4468,44,55.4,70.3,69.9,67.9
20160426103000,162.0,57.4468,44,55.4,70.2,69.9,67.9
20160426104500,165.6,58.7234,45,55.4,70.2,69.9,67.9
20160426110000,175.8,62.3404,46,55.4,70.2,69.9,67.9
20160426111500,194.4,68.9362,50,55.4,70.3,69.9,67.9
20160426113000,201.6,71.4894,49,55.4,70.2,69.9,67.9
20160426114500,201.6,71.4894,51,55.4,70.2,69.9,67.9
20160426120000,210.6,74.6809,52,55.4,70.1,69.9,67.9
20160426121500,210.6,74.6809,52,55.4,69.9,69.9,67.9
20160426123000,210.6,74.6809,52,55.4,70.0,69.9,67.9
20160426124500,210.6,74.6809,52,55.4,70.0,69.9,67.9
20160426130000,210.6,74.6809,52,55.4,70.2,69.9,67.9
20160426131500,210.6,74.6809,52,55.4,70.2,69.9,67.9
20160426133000,218.4,77.4468,52,56.3,70.1,69.9,67.9
20160426134500,218.4,77.4468,52,56.3,70.0,69.9,67.9
20160426140000,218.4,77.4468,52,55.6,69.9,69.9,67.9
20160426141500,218.4,77.4468,52,55.6,69.9,69.9,67.9
20160426143000,218.4,77.4468,52,55.6,69.9,69.9,67.9
20160426144500,218.4,77.4468,52,55.6,70.0,69.9,67.9
20160426150000,218.4,77.4468,52,56.2,70.0,69.9,67.9
20160426151500,218.4,77.4468,52,56.2,70.0,69.9,67.9
20160426153000,208.2,73.8298,52,56.2,70.0,69.9,67.9
20160426154500,208.2,73.8298,52,56.2,70.0,69.9,67.9
20160426160000,208.2,73.8298,52,55.2,69.9,69.9,67.9
20160426161500,208.2,73.8298,52,56.0,69.9,69.9,67.9
20160426163000,208.2,73.8298,52,56.0,69.8,69.9,67.9
20160426164500,214.8,76.1702,52,56.0,69.8,69.9,67.9
20160426170000,214.8,76.1702,52,56.0,69.8,69.9,67.9
20160426171500,184.8,65.5319,47,56.0,69.3,69.9,67.9
20160426173000,146.4,51.9149,42,56.0,69.2,69.9,67.9
20160426174500,129.0,45.7447,39,56.0,69.3,69.9,67.9
20160426180000,107.4,38.0851,36,56.0,69.4,69.9,67.9
20160426181500,95.4,33.8298,34,56.0,69.5,69.9,67.9
20160426183000,95.4,33.8298,34,56.0,69.6,69.9,67.9
20160426184500,96.6,34.2553,34,56.0,69.6,69.9,67.9
20160426190000,90.0,31.9149,33,56.0,69.6,69.9,67.9
20160426191500,93.0,32.9787,33,56.0,69.7,69.9,67.9
20160426193000,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160426194500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160426200000,93.0,32.9787,33,56.0,69.6,69.9,67.9
20160426201500,93.0,32.9787,33,56.0,69.6,69.9,67.9
20160426203000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426204500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426210000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426211500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160426213000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426214500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160426220000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426221500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160426223000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160426224500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426230000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426231500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160426233000,88.8,31.4894,33,56.0,69.6,69.9,67.9
20160426234500,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160427000000,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160427001500,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160427003000,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160427004500,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160427010000,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160427011500,85.2,30.2128,0,56.0,69.6,69.9,67.9
20160427013000,0.0,0.0,1,57.5,69.8,69.9,67.9
20160427014500,0.0,0.0,4,60.7,70.3,69.9,67.9
20160427020000,61.2,21.7021,29,57.1,70.5,69.9,67.9
20160427021500,55.8,19.7872,28,57.1,70.3,69.9,67.9
20160427023000,61.2,21.7021,29,56.4,70.2,69.9,67.9
20160427024500,59.4,21.0638,29,56.4,70.1,69.9,67.9
20160427030000,63.0,22.3404,29,56.4,70.1,69.9,67.9
20160427031500,63.0,22.3404,29,56.4,70.1,69.9,67.9
20160427033000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427034500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427040000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427041500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427043000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427044500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427050000,59.4,21.0638,29,56.4,70.1,69.9,67.9
20160427051500,59.4,21.0638,29,56.4,70.1,69.9,67.9
20160427053000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427054500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427060000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427061500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427063000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427064500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160427070000,63.0,22.3404,30,56.4,70.2,69.9,67.9
20160427071500,68.4,24.2553,31,56.4,70.2,69.9,67.9
20160427073000,69.6,24.6809,31,56.4,70.2,69.9,67.9
20160427074500,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160427080000,76.2,27.0213,32,56.4,70.0,69.9,67.9
20160427081500,78.0,27.6596,32,56.4,70.0,69.9,67.9
20160427083000,88.8,31.4894,34,55.7,70.3,69.9,67.9
20160427084500,93.0,32.9787,35,55.7,70.2,69.9,67.9
20160427090000,106.2,37.6596,37,55.7,70.2,69.9,67.9
20160427091500,107.4,38.0851,37,55.7,70.2,69.9,67.9
20160427093000,106.2,37.6596,37,55.7,70.2,69.9,67.9
20160427094500,105.0,37.234,37,55.7,70.0,69.9,67.9
20160427100000,107.4,38.0851,37,55.7,70.0,69.9,67.9
20160427101500,106.2,37.6596,37,55.7,70.1,69.9,67.9
20160427103000,107.4,38.0851,37,55.7,70.1,69.9,67.9
20160427104500,106.2,37.6596,37,55.7,70.2,69.9,67.9
20160427110000,123.6,43.8298,39,55.7,70.3,69.9,67.9
20160427111500,135.0,47.8723,41,55.7,70.3,69.9,67.9
20160427113000,148.2,52.5532,43,55.7,70.3,69.9,67.9
20160427114500,205.8,72.9787,51,54.7,70.4,69.9,67.9
20160427120000,194.4,68.9362,50,54.7,70.2,69.9,67.9
20160427121500,188.4,66.8085,48,54.7,69.9,69.9,67.9
20160427123000,188.4,66.8085,48,54.7,69.7,69.9,67.9
20160427124500,188.4,66.8085,48,55.5,69.7,69.9,67.9
20160427130000,184.8,65.5319,48,54.7,69.9,69.9,67.9
20160427131500,184.8,65.5319,48,54.7,70.0,69.9,67.9
20160427133000,184.8,65.5319,48,54.7,69.7,69.9,67.9
20160427134500,184.8,65.5319,48,54.7,69.7,69.9,67.9
20160427140000,184.8,65.5319,48,54.7,69.8,69.9,67.9
20160427141500,184.8,65.5319,48,55.5,70.0,69.9,67.9
20160427143000,219.0,77.6596,53,55.5,70.6,69.9,67.9
20160427144500,219.0,77.6596,53,55.5,70.2,69.9,67.9
20160427150000,219.0,77.6596,53,55.5,70.0,69.9,67.9
20160427151500,219.0,77.6596,53,55.5,69.9,69.9,67.9
20160427153000,219.0,77.6596,53,55.5,70.1,69.9,67.9
20160427154500,219.0,77.6596,53,55.5,69.7,69.9,67.9
20160427160000,201.0,71.2766,50,55.5,69.5,69.9,67.9
20160427161500,169.2,60.0,46,55.5,69.3,69.9,67.9
20160427163000,129.0,45.7447,40,55.5,69.2,69.9,67.9
20160427164500,109.2,38.7234,36,55.5,69.3,69.9,67.9
20160427170000,94.2,33.4043,34,55.5,69.4,69.9,67.9
20160427171500,71.4,25.3191,31,56.3,69.5,69.9,67.9
20160427173000,71.4,25.3191,31,56.3,69.6,69.9,67.9
20160427174500,71.4,25.3191,31,56.3,69.6,69.9,67.9
20160427180000,71.4,25.3191,31,56.3,69.6,69.9,67.9
20160427181500,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427183000,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427184500,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427190000,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427191500,75.0,26.5957,31,56.3,69.7,69.9,67.9
20160427193000,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427194500,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160427200000,69.6,24.6809,31,56.3,69.7,69.9,67.9
20160427201500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427203000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427204500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427210000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427211500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427213000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427214500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427220000,73.2,25.9574,31,55.6,69.7,69.9,67.9
20160427221500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427223000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427224500,76.2,27.0213,31,55.6,69.7,69.9,67.9
20160427230000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427231500,76.2,27.0213,31,55.6,69.7,69.9,67.9
20160427233000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160427234500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160428000000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160428001500,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160428003000,75.0,26.5957,31,55.6,69.7,69.9,67.9
20160428004500,75.0,26.5957,31,55.6,69.8,69.9,67.9
20160428010000,75.0,26.5957,31,55.6,69.8,69.9,67.9
20160428011500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428013000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428014500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428020000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428021500,76.2,27.0213,31,56.2,69.8,69.9,67.9
20160428023000,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428024500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428030000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428031500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428033000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428034500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428040000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428041500,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428043000,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428044500,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428050000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428051500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428053000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428054500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428060000,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428061500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428063000,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428064500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428070000,73.2,25.9574,31,56.2,69.8,69.9,67.9
20160428071500,75.0,26.5957,31,56.2,69.8,69.9,67.9
20160428073000,71.4,25.3191,31,56.2,69.8,69.9,67.9
20160428074500,71.4,25.3191,31,56.2,69.8,69.9,67.9
20160428080000,71.4,25.3191,31,56.2,69.9,69.9,67.9
20160428081500,73.2,25.9574,31,56.2,70.0,69.9,67.9
20160428083000,71.4,25.3191,31,56.2,70.2,69.9,67.9
20160428084500,79.2,28.0851,32,56.2,70.0,69.9,67.9
20160428090000,78.0,27.6596,32,56.2,70.0,69.9,67.9
20160428091500,79.2,28.0851,32,56.2,70.1,69.9,67.9
20160428093000,99.0,35.1064,35,56.2,70.4,69.9,67.9
20160428094500,136.2,48.2979,40,56.2,70.5,69.9,67.9
20160428100000,136.2,48.2979,40,55.6,70.3,69.9,67.9
20160428101500,136.2,48.2979,40,55.6,70.1,69.9,67.9
20160428103000,136.2,48.2979,40,55.6,70.0,69.9,67.9
20160428104500,136.2,48.2979,40,55.6,70.1,69.9,67.9
20160428110000,134.4,47.6596,40,55.6,70.0,69.9,67.9
20160428111500,159.6,56.5957,44,55.6,70.3,69.9,67.9
20160428113000,163.8,58.0851,45,55.6,70.3,69.9,67.9
20160428114500,182.4,64.6808,47,55.6,70.2,69.9,67.9
20160428120000,182.4,64.6808,47,55.6,70.0,69.9,67.9
20160428121500,182.4,64.6808,47,55.6,69.9,69.9,67.9
20160428123000,182.4,64.6808,47,55.6,69.7,69.9,67.9
20160428124500,258.0,91.4894,58,55.6,71.0,69.9,67.9
20160428130000,223.8,79.3617,53,55.6,70.2,69.9,67.9
20160428131500,219.0,77.6596,53,55.6,69.7,69.9,67.9
20160428133000,223.8,79.3617,53,55.6,69.8,69.9,67.9
20160428134500,219.0,77.6596,53,55.6,69.7,69.9,67.9
20160428140000,214.8,76.1702,53,55.6,69.7,69.9,67.9
20160428141500,214.8,76.1702,53,56.4,69.8,69.9,67.9
20160428143000,214.8,76.1702,53,57.5,69.8,69.9,67.9
20160428144500,214.8,76.1702,53,57.5,69.8,69.9,67.9
20160428150000,214.8,76.1702,53,55.5,69.6,69.9,67.9
20160428151500,195.6,69.3617,50,55.5,69.7,69.9,67.9
20160428153000,195.6,69.3617,50,55.5,69.9,69.9,67.9
20160428154500,195.6,69.3617,50,55.5,70.0,69.9,67.9
20160428160000,195.6,69.3617,50,55.5,70.0,69.9,67.9
20160428161500,195.6,69.3617,50,55.5,70.1,69.9,67.9
20160428163000,265.2,94.0426,59,55.5,70.7,69.9,67.9
20160428164500,245.4,87.0213,56,55.5,69.9,69.9,67.9
20160428170000,196.2,69.5745,49,55.5,69.2,69.9,67.9
20160428171500,156.6,55.5319,43,55.5,69.1,69.9,67.9
20160428173000,125.4,44.4681,38,55.5,69.2,69.9,67.9
20160428174500,106.2,37.6596,36,55.5,69.3,69.9,67.9
20160428180000,95.4,33.8298,34,55.5,69.4,69.9,67.9
20160428181500,80.4,28.5106,32,56.3,69.6,69.9,67.9
20160428183000,79.2,28.0851,32,56.3,69.6,69.9,67.9
20160428184500,80.4,28.5106,32,56.3,69.7,69.9,67.9
20160428190000,80.4,28.5106,32,56.3,69.7,69.9,67.9
20160428191500,79.2,28.0851,32,56.3,69.7,69.9,67.9
20160428193000,80.4,28.5106,32,56.3,69.7,69.9,67.9
20160428194500,80.4,28.5106,32,56.3,69.7,69.9,67.9
20160428200000,80.4,28.5106,32,56.3,69.7,69.9,67.9
20160428201500,82.2,29.1489,32,55.7,69.7,69.9,67.9
20160428203000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160428204500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160428210000,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160428211500,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428213000,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428214500,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428220000,83.4,29.5745,32,55.7,69.8,69.9,67.9
20160428221500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160428223000,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428224500,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428230000,82.2,29.1489,32,55.7,69.7,69.9,67.9
20160428231500,82.2,29.1489,32,55.7,69.8,69.9,67.9
20160428233000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160428234500,82.2,29.1489,32,55.7,69.7,69.9,67.9
20160429000000,82.2,29.1489,32,55.7,69.7,69.9,67.9
20160429001500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429003000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429004500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429010000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429011500,82.2,29.1489,32,55.7,69.7,69.9,67.9
20160429013000,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160429014500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429020000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429021500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429023000,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429024500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429030000,79.2,28.0851,32,55.7,69.8,69.9,67.9
20160429031500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429033000,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429034500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429040000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429041500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429043000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429044500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429050000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429051500,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160429053000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429054500,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160429060000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429061500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429063000,79.2,28.0851,32,55.7,69.8,69.9,67.9
20160429064500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429070000,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429071500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429073000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160429074500,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160429080000,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160429081500,80.4,28.5106,32,55.7,69.8,69.9,67.9
20160429083000,79.2,28.0851,32,56.3,69.8,69.9,67.9
20160429084500,79.2,28.0851,32,56.3,69.8,69.9,67.9
20160429090000,80.4,28.5106,32,56.3,69.8,69.9,67.9
20160429091500,79.2,28.0851,32,56.3,69.8,69.9,67.9
20160429093000,80.4,28.5106,32,56.3,69.8,69.9,67.9
20160429094500,79.2,28.0851,32,56.3,69.8,69.9,67.9
20160429100000,80.4,28.5106,32,56.3,69.8,69.9,67.9
20160429101500,79.2,28.0851,32,56.3,69.8,69.9,67.9
20160429103000,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160429104500,79.2,28.0851,32,55.6,69.8,69.9,67.9
20160429110000,80.4,28.5106,32,55.6,69.8,69.9,67.9
20160429111500,80.4,28.5106,32,56.3,69.8,69.9,67.9
20160429113000,80.4,28.5106,32,56.3,69.9,69.9,67.9
20160429114500,80.4,28.5106,32,56.3,69.9,69.9,67.9
20160429120000,79.2,28.0851,32,56.3,69.9,69.9,67.9
20160429121500,80.4,28.5106,32,56.3,69.9,69.9,67.9
20160429123000,80.4,28.5106,32,56.3,69.9,69.9,67.9
20160429124500,80.4,28.5106,32,56.3,70.0,69.9,67.9
20160429130000,79.2,28.0851,32,56.3,70.0,69.9,67.9
20160429131500,79.2,28.0851,32,56.3,70.0,69.9,67.9
20160429133000,80.4,28.5106,32,56.3,70.0,69.9,67.9
20160429134500,79.2,28.0851,32,56.3,70.0,69.9,67.9
20160429140000,80.4,28.5106,32,56.3,70.0,69.9,67.9
20160429141500,80.4,28.5106,32,56.3,70.1,69.9,67.9
20160429143000,82.2,29.1489,33,56.3,70.3,69.9,67.9
20160429144500,149.4,52.9787,43,56.3,70.8,69.9,67.9
20160429150000,241.2,85.5319,56,55.6,71.1,69.9,67.9
20160429151500,268.8,95.3191,59,55.6,70.7,69.9,67.9
20160429153000,205.2,72.766,51,55.6,69.3,69.9,67.9
20160429154500,176.4,62.5532,46,55.6,69.3,69.9,67.9
20160429160000,153.0,54.2553,43,55.6,69.3,69.9,67.9
20160429161500,130.8,46.383,40,55.6,69.4,69.9,67.9
20160429163000,117.6,41.7021,37,56.3,69.4,69.9,67.9
20160429164500,102.6,36.383,35,56.3,69.5,69.9,67.9
20160429170000,100.8,35.7447,35,56.3,69.6,69.9,67.9
20160429171500,99.6,35.3191,35,56.3,69.6,69.9,67.9
20160429173000,100.8,35.7447,35,56.3,69.6,69.9,67.9
20160429174500,91.8,32.5532,34,56.3,69.7,69.9,67.9
20160429180000,93.0,32.9787,34,56.3,69.7,69.9,67.9
20160429181500,94.2,33.4043,34,56.3,69.7,69.9,67.9
20160429183000,94.2,33.4043,34,56.3,69.7,69.9,67.9
20160429184500,93.0,32.9787,34,56.3,69.7,69.9,67.9
20160429190000,94.2,33.4043,34,55.6,69.7,69.9,67.9
20160429191500,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429193000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429194500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429200000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429201500,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429203000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429204500,93.0,32.9787,34,55.6,69.7,69.9,67.9
