PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429210000,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429211500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429213000,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429214500,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429220000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429221500,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429223000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429224500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429230000,93.0,32.9787,34,55.6,69.7,69.9,67.9
20160429231500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160429233000,93.0,32.9787,34,55.6,69.6,69.9,67.9
20160429234500,93.0,32.9787,34,55.6,69.6,69.9,67.9
20160430000000,85.2,30.2128,32,55.6,69.6,69.9,67.9
20160430001500,80.4,28.5106,32,55.6,69.7,69.9,67.9
20160430003000,80.4,28.5106,32,55.6,69.7,69.9,67.9
20160430004500,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160430010000,80.4,28.5106,32,55.6,69.7,69.9,67.9
20160430011500,78.0,27.6596,0,56.7,69.7,69.9,67.9
20160430013000,0.0,0.0,0,57.9,69.8,69.9,67.9
20160430014500,0.0,0.0,4,60.8,70.4,69.9,67.9
20160430020000,68.4,24.2553,30,57.2,70.5,69.9,67.9
20160430021500,68.4,24.2553,30,56.4,70.2,69.9,67.9
20160430023000,68.4,24.2553,30,56.4,70.2,69.9,67.9
20160430024500,68.4,24.2553,30,56.4,70.2,69.9,67.9
20160430030000,75.0,26.5957,32,56.4,70.2,69.9,67.9
20160430031500,82.2,29.1489,33,56.4,70.1,69.9,67.9
20160430033000,79.2,28.0851,33,56.4,70.1,69.9,67.9
20160430034500,79.2,28.0851,33,56.4,70.0,69.9,67.9
20160430040000,80.4,28.5106,33,56.4,70.1,69.9,67.9
20160430041500,82.2,29.1489,33,56.4,70.0,69.9,67.9
20160430043000,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430044500,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430050000,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430051500,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430053000,79.2,28.0851,33,56.4,70.0,69.9,67.9
20160430054500,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430060000,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430061500,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430063000,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430064500,79.2,28.0851,33,56.4,70.0,69.9,67.9
20160430070000,80.4,28.5106,33,56.4,70.0,69.9,67.9
20160430071500,80.4,28.5106,33,56.4,69.9,69.9,67.9
20160430073000,80.4,28.5106,33,55.6,69.9,69.9,67.9
20160430074500,80.4,28.5106,33,55.6,69.9,69.9,67.9
20160430080000,80.4,28.5106,33,55.6,69.9,69.9,67.9
20160430081500,79.2,28.0851,33,55.6,69.9,69.9,67.9
20160430083000,82.2,29.1489,33,55.6,69.9,69.9,67.9
20160430084500,82.2,29.1489,33,55.6,69.8,69.9,67.9
20160430090000,80.4,28.5106,33,55.6,69.8,69.9,67.9
20160430091500,79.2,28.0851,33,55.6,69.8,69.9,67.9
20160430093000,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430094500,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430100000,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430101500,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430103000,82.2,29.1489,33,56.3,69.8,69.9,67.9
20160430104500,82.2,29.1489,33,56.3,69.8,69.9,67.9
20160430110000,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430111500,80.4,28.5106,33,56.3,69.8,69.9,67.9
20160430113000,82.2,29.1489,33,56.3,69.8,69.9,67.9
20160430114500,80.4,28.5106,33,56.3,69.7,69.9,67.9
20160430120000,80.4,28.5106,33,56.3,69.7,69.9,67.9
20160430121500,80.4,28.5106,33,56.3,69.7,69.9,67.9
20160430123000,82.2,29.1489,33,56.3,69.8,69.9,67.9
20160430124500,82.2,29.1489,33,56.3,69.8,69.9,67.9
20160430130000,80.4,28.5106,33,55.6,69.8,69.9,67.9
20160430131500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430133000,80.4,28.5106,33,55.6,69.7,69.9,67.9
20160430134500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430140000,82.2,29.1489,33,55.6,69.7,69.9,67.9
20160430141500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430143000,82.2,29.1489,33,55.6,69.7,69.9,67.9
20160430144500,82.2,29.1489,33,55.6,69.7,69.9,67.9
20160430150000,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430151500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430153000,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430154500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430160000,82.2,29.1489,33,55.6,69.7,69.9,67.9
20160430161500,83.4,29.5745,33,55.6,69.7,69.9,67.9
20160430163000,80.4,28.5106,33,55.6,69.7,69.9,67.9
20160430164500,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160430170000,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160430171500,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160430173000,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160430174500,79.2,28.0851,33,56.3,69.7,69.9,67.9
20160430180000,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160430181500,82.2,29.1489,33,55.6,69.7,69.9,67.9
20160430183000,82.2,29.1489,33,55.6,69.6,69.9,67.9
20160430184500,80.4,28.5106,33,56.2,69.6,69.9,67.9
20160430190000,82.2,29.1489,33,56.2,69.6,69.9,67.9
20160430191500,80.4,28.5106,33,56.2,69.6,69.9,67.9
20160430193000,82.2,29.1489,33,56.2,69.6,69.9,67.9
20160430194500,82.2,29.1489,33,56.2,69.6,69.9,67.9
20160430200000,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430201500,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430203000,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430204500,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430210000,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430211500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160430213000,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160430214500,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160430220000,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160430221500,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160430223000,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160430224500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160430230000,78.0,27.6596,30,56.2,69.7,69.9,67.9
20160430231500,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160430233000,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160430234500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501000000,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501001500,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160501003000,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160501004500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501010000,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160501011500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501013000,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501014500,73.2,25.9574,30,56.2,69.7,69.9,67.9
20160501020000,73.2,25.9574,30,56.2,69.8,69.9,67.9
20160501021500,76.2,27.0213,30,56.2,69.8,69.9,67.9
20160501023000,76.2,27.0213,30,56.2,69.8,69.9,67.9
20160501024500,75.0,26.5957,30,56.2,69.8,69.9,67.9
20160501030000,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160501031500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501033000,76.2,27.0213,30,56.2,69.7,69.9,67.9
20160501034500,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501040000,75.0,26.5957,30,56.2,69.7,69.9,67.9
20160501041500,75.0,26.5957,30,56.2,69.8,69.9,67.9
20160501043000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501044500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501050000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160501051500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160501053000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501054500,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160501060000,73.2,25.9574,30,56.3,69.7,69.9,67.9
20160501061500,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160501063000,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160501064500,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501070000,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501071500,76.2,27.0213,30,56.3,69.8,69.9,67.9
20160501073000,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160501074500,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501080000,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501081500,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501083000,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501084500,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160501090000,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501091500,75.0,26.5957,30,56.3,69.8,69.9,67.9
20160501093000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501094500,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501100000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501101500,73.2,25.9574,30,55.6,69.8,69.9,67.9
20160501103000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501104500,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501110000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501111500,76.2,27.0213,30,55.6,69.8,69.9,67.9
20160501113000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501114500,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501120000,75.0,26.5957,30,55.6,69.9,69.9,67.9
20160501121500,73.2,25.9574,30,55.6,69.9,69.9,67.9
20160501123000,76.2,27.0213,30,55.6,69.9,69.9,67.9
20160501124500,75.0,26.5957,30,55.6,69.9,69.9,67.9
20160501130000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501131500,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501133000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501134500,76.2,27.0213,30,55.6,69.8,69.9,67.9
20160501140000,75.0,26.5957,30,55.6,69.8,69.9,67.9
20160501141500,76.2,27.0213,30,55.6,69.8,69.9,67.9
20160501143000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501144500,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501150000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501151500,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501153000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501154500,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501160000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160501161500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501163000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501164500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501170000,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160501171500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160501173000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160501174500,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160501180000,68.4,24.2553,29,55.6,69.6,69.9,67.9
20160501181500,69.6,24.6809,29,55.6,69.6,69.9,67.9
20160501183000,51.0,18.0851,27,55.6,69.7,69.9,67.9
20160501184500,53.4,18.9362,27,55.6,69.8,69.9,67.9
20160501190000,51.0,18.0851,27,55.6,69.8,69.9,67.9
20160501191500,53.4,18.9362,27,55.6,69.8,69.9,67.9
20160501193000,53.4,18.9362,27,55.6,69.8,69.9,67.9
20160501194500,53.4,18.9362,27,55.6,69.8,69.9,67.9
20160501200000,55.8,19.7872,27,55.6,69.8,69.9,67.9
20160501201500,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160501203000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160501204500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160501210000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160501211500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160501213000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160501214500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160501220000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160501221500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160501223000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160501224500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160501230000,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160501231500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160501233000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160501234500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502000000,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502001500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502003000,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502004500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502010000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502011500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502013000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502014500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502020000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160502021500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502023000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502024500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502030000,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502031500,55.8,19.7872,27,56.3,70.0,69.9,67.9
20160502033000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502034500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502040000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502041500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502043000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160502044500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502050000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160502051500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502053000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160502054500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502060000,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160502061500,55.8,19.7872,27,56.3,70.1,69.9,67.9
20160502063000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160502064500,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502070000,64.8,22.9787,29,55.6,70.1,69.9,67.9
20160502071500,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502073000,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502074500,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502080000,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502081500,63.0,22.3404,29,55.6,69.9,69.9,67.9
20160502083000,63.0,22.3404,29,56.3,70.1,69.9,67.9
20160502084500,63.0,22.3404,29,56.3,70.1,69.9,67.9
20160502090000,63.0,22.3404,29,56.3,70.2,69.9,67.9
20160502091500,63.0,22.3404,29,55.6,70.1,69.9,67.9
20160502093000,93.0,32.9787,34,55.6,70.2,69.9,67.9
20160502094500,91.8,32.5532,34,55.6,70.1,69.9,67.9
20160502100000,93.0,32.9787,34,55.6,70.0,69.9,67.9
20160502101500,93.0,32.9787,34,55.6,70.0,69.9,67.9
20160502103000,93.0,32.9787,34,55.6,70.2,69.9,67.9
20160502104500,170.4,60.4255,45,55.6,70.8,69.9,67.9
20160502110000,214.2,75.9574,51,55.0,70.7,69.9,67.9
20160502111500,261.0,92.5532,58,55.0,70.7,69.9,67.9
20160502113000,249.6,88.5106,56,55.0,69.8,69.9,67.9
20160502114500,249.6,88.5106,56,55.0,69.6,69.9,67.9
20160502120000,223.8,79.3617,53,55.0,69.6,69.9,67.9
20160502121500,214.8,76.1702,52,55.0,69.6,69.9,67.9
20160502123000,196.2,69.5745,48,55.0,69.4,69.9,67.9
20160502124500,175.2,62.1277,46,55.0,69.5,69.9,67.9
20160502130000,163.2,57.8723,44,55.0,69.5,69.9,67.9
20160502131500,153.0,54.2553,43,55.0,69.6,69.9,67.9
20160502133000,146.4,51.9149,41,55.0,69.6,69.9,67.9
20160502134500,146.4,51.9149,41,55.0,69.7,69.9,67.9
20160502140000,146.4,51.9149,41,55.0,69.8,69.9,67.9
20160502141500,146.4,51.9149,41,55.6,69.9,69.9,67.9
20160502143000,146.4,51.9149,41,55.6,70.1,69.9,67.9
20160502144500,146.4,51.9149,41,55.6,70.2,69.9,67.9
20160502150000,154.8,54.8936,43,55.6,70.2,69.9,67.9
20160502151500,154.8,54.8936,43,55.6,70.0,69.9,67.9
20160502153000,154.8,54.8936,43,55.6,69.7,69.9,67.9
20160502154500,149.4,52.9787,43,55.6,69.6,69.9,67.9
20160502160000,142.2,50.4255,41,55.6,69.7,69.9,67.9
20160502161500,142.2,50.4255,41,55.6,69.7,69.9,67.9
20160502163000,142.2,50.4255,41,55.6,70.0,69.9,67.9
20160502164500,142.2,50.4255,41,55.6,70.0,69.9,67.9
20160502170000,142.2,50.4255,41,55.6,69.8,69.9,67.9
20160502171500,142.2,50.4255,40,55.6,69.5,69.9,67.9
20160502173000,117.6,41.7021,37,55.6,69.5,69.9,67.9
20160502174500,99.0,35.1064,34,55.6,69.4,69.9,67.9
20160502180000,90.0,31.9149,33,55.6,69.5,69.9,67.9
20160502181500,79.2,28.0851,31,55.6,69.6,69.9,67.9
20160502183000,79.2,28.0851,31,55.6,69.6,69.9,67.9
20160502184500,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160502190000,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160502191500,69.6,24.6809,30,55.6,69.6,69.9,67.9
20160502193000,69.6,24.6809,30,55.6,69.6,69.9,67.9
20160502194500,51.0,18.0851,26,56.4,69.7,69.9,67.9
20160502200000,51.0,18.0851,26,56.4,69.7,69.9,67.9
20160502201500,51.0,18.0851,26,56.4,69.7,69.9,67.9
20160502203000,51.0,18.0851,26,56.4,69.8,69.9,67.9
20160502204500,51.0,18.0851,26,56.4,69.8,69.9,67.9
20160502210000,51.0,18.0851,26,56.4,69.8,69.9,67.9
20160502211500,51.0,18.0851,26,56.4,69.9,69.9,67.9
20160502213000,51.0,18.0851,26,56.4,69.9,69.9,67.9
20160502214500,51.0,18.0851,26,56.4,69.9,69.9,67.9
20160502220000,51.0,18.0851,26,56.4,69.9,69.9,67.9
20160502221500,49.2,17.4468,26,56.4,69.9,69.9,67.9
20160502223000,51.0,18.0851,26,56.4,70.0,69.9,67.9
20160502224500,51.0,18.0851,26,56.4,70.0,69.9,67.9
20160502230000,51.0,18.0851,26,56.4,70.0,69.9,67.9
20160502231500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160502233000,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160502234500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503000000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503001500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503003000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503004500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160503010000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160503011500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160503013000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503014500,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160503020000,53.4,18.9362,27,56.4,70.1,69.9,67.9
20160503021500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503023000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503024500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503030000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503031500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503033000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503034500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503040000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160503041500,53.4,18.9362,27,55.7,70.0,69.9,67.9
20160503043000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503044500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503050000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503051500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503053000,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503054500,53.4,18.9362,27,56.3,70.0,69.9,67.9
20160503060000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160503061500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160503063000,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160503064500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160503070000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160503071500,53.4,18.9362,27,56.3,70.1,69.9,67.9
20160503073000,51.0,18.0851,27,56.3,70.1,69.9,67.9
20160503074500,63.0,22.3404,29,56.3,70.1,69.9,67.9
20160503080000,64.8,22.9787,29,56.3,70.1,69.9,67.9
20160503081500,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160503083000,61.2,21.7021,29,56.3,70.2,69.9,67.9
20160503084500,63.0,22.3404,30,55.6,70.2,69.9,67.9
20160503090000,75.0,26.5957,32,55.6,70.2,69.9,67.9
20160503091500,87.6,31.0638,34,55.6,70.3,69.9,67.9
20160503093000,96.6,34.2553,35,55.6,70.3,69.9,67.9
20160503094500,109.2,38.7234,37,55.6,70.2,69.9,67.9
20160503100000,117.6,41.7021,38,55.6,70.1,69.9,67.9
20160503101500,117.6,41.7021,38,55.6,70.0,69.9,67.9
20160503103000,117.6,41.7021,38,55.6,70.0,69.9,67.9
20160503104500,116.4,41.2766,38,55.6,70.0,69.9,67.9
20160503110000,129.6,45.9574,40,55.6,70.3,69.9,67.9
20160503111500,129.6,45.9574,40,55.6,70.2,69.9,67.9
20160503113000,163.8,58.0851,45,55.6,70.4,69.9,67.9
20160503114500,168.0,59.5745,46,55.6,70.2,69.9,67.9
20160503120000,177.0,62.766,47,55.6,70.2,69.9,67.9
20160503121500,177.0,62.766,47,55.6,69.8,69.9,67.9
20160503123000,177.0,62.766,47,55.6,69.7,69.9,67.9
20160503124500,177.0,62.766,47,55.6,69.7,69.9,67.9
20160503130000,177.0,62.766,47,55.6,69.9,69.9,67.9
20160503131500,180.6,64.0426,47,55.6,70.0,69.9,67.9
20160503133000,180.6,64.0426,47,55.6,70.1,69.9,67.9
20160503134500,180.6,64.0426,47,55.6,70.2,69.9,67.9
20160503140000,180.6,64.0426,47,55.6,69.9,69.9,67.9
20160503141500,180.6,64.0426,47,54.8,69.7,69.9,67.9
20160503143000,180.6,64.0426,47,55.6,69.6,69.9,67.9
20160503144500,180.6,64.0426,47,55.6,69.7,69.9,67.9
20160503150000,180.6,64.0426,47,55.6,69.8,69.9,67.9
20160503151500,180.6,64.0426,47,55.6,70.0,69.9,67.9
20160503153000,180.6,64.0426,47,55.6,70.0,69.9,67.9
20160503154500,180.6,64.0426,47,55.6,70.1,69.9,67.9
20160503160000,180.6,64.0426,47,55.6,70.1,69.9,67.9
20160503161500,180.6,64.0426,47,55.6,70.0,69.9,67.9
20160503163000,183.0,64.8936,47,55.6,70.0,69.9,67.9
20160503164500,183.0,64.8936,47,55.6,69.8,69.9,67.9
20160503170000,183.0,64.8936,47,55.6,70.0,69.9,67.9
20160503171500,183.0,64.8936,47,55.6,69.7,69.9,67.9
20160503173000,156.6,55.5319,43,55.6,69.4,69.9,67.9
20160503174500,139.2,49.3617,40,55.6,69.4,69.9,67.9
20160503180000,122.4,43.4043,38,55.6,69.4,69.9,67.9
20160503181500,112.8,40.0,36,55.6,69.5,69.9,67.9
20160503183000,103.8,36.8085,35,56.2,69.6,69.9,67.9
20160503184500,103.8,36.8085,35,56.2,69.6,69.9,67.9
20160503190000,103.8,36.8085,35,56.2,69.6,69.9,67.9
20160503191500,96.6,34.2553,34,56.2,69.6,69.9,67.9
20160503193000,93.0,32.9787,33,56.2,69.6,69.9,67.9
20160503194500,85.2,30.2128,32,55.6,69.6,69.9,67.9
20160503200000,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160503201500,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160503203000,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160503204500,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160503210000,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160503211500,86.4,30.6383,32,55.6,69.6,69.9,67.9
20160503213000,82.2,29.1489,32,55.6,69.6,69.9,67.9
20160503214500,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503220000,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503221500,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503223000,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503224500,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503230000,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503231500,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160503233000,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160503234500,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160504000000,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160504001500,82.2,29.1489,32,55.6,69.7,69.9,67.9
20160504003000,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160504004500,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160504010000,83.4,29.5745,32,55.6,69.7,69.9,67.9
20160504011500,79.2,28.0851,0,55.6,69.7,69.9,67.9
20160504013000,0.0,0.0,0,57.5,69.8,69.9,67.9
20160504014500,0.0,0.0,3,60.3,70.3,69.9,67.9
20160504020000,59.4,21.0638,29,56.8,70.5,69.9,67.9
20160504021500,59.4,21.0638,29,56.0,70.2,69.9,67.9
20160504023000,57.6,20.4255,29,56.0,70.2,69.9,67.9
20160504024500,63.0,22.3404,30,56.0,70.2,69.9,67.9
20160504030000,69.6,24.6809,31,56.0,70.1,69.9,67.9
20160504031500,69.6,24.6809,31,56.0,70.0,69.9,67.9
20160504033000,71.4,25.3191,31,56.0,70.0,69.9,67.9
20160504034500,69.6,24.6809,31,55.2,70.0,69.9,67.9
20160504040000,69.6,24.6809,31,55.2,70.0,69.9,67.9
20160504041500,71.4,25.3191,31,55.9,70.0,69.9,67.9
20160504043000,71.4,25.3191,31,55.9,70.0,69.9,67.9
20160504044500,73.2,25.9574,31,55.9,69.9,69.9,67.9
20160504050000,75.0,26.5957,31,55.2,69.9,69.9,67.9
20160504051500,76.2,27.0213,31,55.2,69.9,69.9,67.9
20160504053000,76.2,27.0213,31,55.2,69.9,69.9,67.9
20160504054500,76.2,27.0213,31,55.2,69.9,69.9,67.9
20160504060000,75.0,26.5957,31,55.9,69.9,69.9,67.9
20160504061500,76.2,27.0213,31,55.9,69.9,69.9,67.9
20160504063000,76.2,27.0213,31,55.9,69.9,69.9,67.9
20160504064500,75.0,26.5957,31,55.9,69.9,69.9,67.9
20160504070000,75.0,26.5957,31,55.9,69.8,69.9,67.9
20160504071500,75.0,26.5957,31,55.2,69.9,69.9,67.9
20160504073000,73.2,25.9574,31,55.2,69.9,69.9,67.9
20160504074500,75.0,26.5957,31,55.9,69.8,69.9,67.9
20160504080000,71.4,25.3191,31,55.9,69.8,69.9,67.9
20160504081500,73.2,25.9574,31,55.9,70.0,69.9,67.9
20160504083000,71.4,25.3191,31,55.9,70.1,69.9,67.9
20160504084500,71.4,25.3191,31,55.9,70.0,69.9,67.9
20160504090000,73.2,25.9574,32,55.9,70.2,69.9,67.9
20160504091500,82.2,29.1489,33,55.9,70.2,69.9,67.9
20160504093000,93.0,32.9787,35,55.9,70.2,69.9,67.9
20160504094500,93.0,32.9787,35,55.9,70.0,69.9,67.9
20160504100000,93.0,32.9787,35,55.9,70.1,69.9,67.9
20160504101500,93.0,32.9787,35,55.9,70.1,69.9,67.9
20160504103000,93.0,32.9787,35,55.9,70.1,69.9,67.9
20160504104500,94.2,33.4043,35,55.9,70.2,69.9,67.9
20160504110000,93.0,32.9787,35,55.9,70.1,69.9,67.9
20160504111500,112.8,40.0,38,56.5,70.3,69.9,67.9
20160504113000,163.8,58.0851,45,55.9,70.7,69.9,67.9
20160504114500,223.8,79.3617,54,55.9,70.5,69.9,67.9
20160504120000,276.6,98.0851,60,55.9,70.9,69.9,67.9
20160504121500,245.4,87.0213,56,55.1,70.0,69.9,67.9
20160504123000,245.4,87.0213,56,55.1,69.7,69.9,67.9
20160504124500,241.2,85.5319,55,55.9,69.6,69.9,67.9
20160504130000,241.2,85.5319,55,55.9,69.7,69.9,67.9
20160504131500,241.2,85.5319,55,55.9,69.6,69.9,67.9
20160504133000,214.8,76.1702,52,55.9,69.4,69.9,67.9
20160504134500,187.2,66.383,48,55.9,69.4,69.9,67.9
20160504140000,162.0,57.4468,44,55.1,69.3,69.9,67.9
20160504141500,159.6,56.5957,44,55.1,69.4,69.9,67.9
20160504143000,150.0,53.1915,42,55.1,69.6,69.9,67.9
20160504144500,150.0,53.1915,42,56.4,69.9,69.9,67.9
20160504150000,150.0,53.1915,42,56.4,70.0,69.9,67.9
20160504151500,151.8,53.8298,42,56.4,69.9,69.9,67.9
20160504153000,151.8,53.8298,42,56.4,70.3,69.9,67.9
20160504154500,207.6,73.617,50,55.5,70.3,69.9,67.9
20160504160000,198.0,70.2128,49,56.6,69.9,69.9,67.9
20160504161500,198.0,70.2128,49,56.0,70.1,69.9,67.9
20160504163000,198.0,70.2128,49,55.0,70.2,69.9,67.9
20160504164500,172.2,61.0638,45,55.9,69.3,69.9,67.9
20160504170000,142.2,50.4255,41,56.6,69.3,69.9,67.9
20160504171500,110.4,39.1489,36,56.0,69.3,69.9,67.9
20160504173000,93.0,32.9787,34,56.0,69.3,69.9,67.9
20160504174500,83.4,29.5745,32,57.1,69.4,69.9,67.9
20160504180000,51.0,18.0851,28,56.4,69.5,69.9,67.9
20160504181500,51.0,18.0851,28,56.4,69.6,69.9,67.9
20160504183000,53.4,18.9362,28,56.4,69.6,69.9,67.9
20160504184500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160504190000,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160504191500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160504193000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160504194500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160504200000,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160504201500,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160504203000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160504204500,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160504210000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160504211500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160504213000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160504214500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160504220000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160504221500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160504223000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160504224500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160504230000,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160504231500,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160504233000,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160504234500,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160505000000,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160505001500,53.4,18.9362,28,55.6,69.7,69.9,67.9
20160505003000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160505004500,53.4,18.9362,28,56.4,69.6,69.9,67.9
20160505010000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505011500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505013000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505014500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505020000,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160505021500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160505023000,46.8,16.5957,28,56.4,69.7,69.9,67.9
20160505024500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160505030000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160505031500,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160505033000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505034500,55.8,19.7872,29,56.4,69.7,69.9,67.9
20160505040000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505041500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505043000,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160505044500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505050000,49.2,17.4468,28,56.4,69.7,69.9,67.9
20160505051500,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160505053000,53.4,18.9362,29,56.4,69.7,69.9,67.9
20160505054500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160505060000,0.0,0.0,19,56.4,69.7,69.9,67.9
20160505061500,0.0,0.0,17,55.6,69.7,69.9,67.9
20160505063000,0.0,0.0,9,56.7,69.6,69.9,67.9
20160505064500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160505070000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160505071500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160505073000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160505074500,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160505080000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160505081500,0.0,0.0,9,59.2,69.9,69.9,67.9
20160505083000,0.0,0.0,9,60.7,70.0,69.9,67.9
20160505084500,0.0,0.0,9,60.7,70.0,69.9,67.9
20160505090000,0.0,0.0,9,61.5,70.1,69.9,67.9
20160505091500,76.2,27.0213,33,56.0,70.4,69.9,67.9
20160505093000,110.4,39.1489,38,56.0,70.4,69.9,67.9
20160505094500,110.4,39.1489,38,55.2,70.0,69.9,67.9
20160505100000,110.4,39.1489,38,55.2,70.0,69.9,67.9
20160505101500,110.4,39.1489,38,55.2,70.3,69.9,67.9
20160505103000,118.8,42.1277,39,55.2,70.3,69.9,67.9
20160505104500,276.6,98.0851,61,55.2,71.6,69.9,67.9
20160505110000,273.0,96.8085,61,55.2,71.5,69.9,67.9
20160505111500,268.8,95.3191,61,55.2,70.8,69.9,67.9
20160505113000,253.8,90.0,59,55.2,70.2,69.9,67.9
20160505114500,249.6,88.5106,58,55.2,70.1,69.9,67.9
20160505120000,241.2,85.5319,58,55.9,69.7,69.9,67.9
20160505121500,214.8,76.1702,54,55.9,69.5,69.9,67.9
20160505123000,214.8,76.1702,54,55.9,69.6,69.9,67.9
20160505124500,214.8,76.1702,54,55.9,69.6,69.9,67.9
20160505130000,200.4,71.0638,53,55.9,69.4,69.9,67.9
20160505131500,200.4,71.0638,53,55.2,69.7,69.9,67.9
20160505133000,200.4,71.0638,53,55.9,69.6,69.9,67.9
20160505134500,183.0,64.8936,49,55.9,69.4,69.9,67.9
20160505140000,160.8,57.0213,46,55.9,69.4,69.9,67.9
20160505141500,153.6,54.4681,45,55.9,69.6,69.9,67.9
20160505143000,153.6,54.4681,45,55.9,69.8,69.9,67.9
20160505144500,151.8,53.8298,45,55.9,69.8,69.9,67.9
20160505150000,153.6,54.4681,45,55.9,69.8,69.9,67.9
20160505151500,153.6,54.4681,45,55.9,70.2,69.9,67.9
20160505153000,174.0,61.7021,48,55.9,70.3,69.9,67.9
20160505154500,177.6,62.9787,49,55.9,70.2,69.9,67.9
20160505160000,182.4,64.6808,49,55.9,70.2,69.9,67.9
20160505161500,189.6,67.234,50,55.9,70.1,69.9,67.9
20160505163000,189.6,67.234,50,55.9,69.6,69.9,67.9
20160505164500,163.8,58.0851,46,55.9,69.4,69.9,67.9
20160505170000,147.6,52.3404,44,55.9,69.4,69.9,67.9
20160505171500,124.2,44.0426,40,55.9,69.4,69.9,67.9
20160505173000,107.4,38.0851,37,55.9,69.5,69.9,67.9
20160505174500,99.6,35.3191,36,55.9,69.5,69.9,67.9
20160505180000,91.8,32.5532,35,57.1,69.6,69.9,67.9
20160505181500,94.2,33.4043,35,57.1,69.6,69.9,67.9
20160505183000,93.0,32.9787,35,55.6,69.6,69.9,67.9
20160505184500,83.4,29.5745,34,55.6,69.6,69.9,67.9
20160505190000,79.2,28.0851,34,56.3,69.6,69.9,67.9
20160505191500,79.2,28.0851,34,57.4,69.7,69.9,67.9
20160505193000,80.4,28.5106,34,56.4,69.7,69.9,67.9
20160505194500,80.4,28.5106,34,56.4,69.7,69.9,67.9
20160505200000,80.4,28.5106,34,55.2,69.7,69.9,67.9
20160505201500,80.4,28.5106,34,55.2,69.7,69.9,67.9
20160505203000,83.4,29.5745,34,56.0,69.7,69.9,67.9
20160505204500,79.2,28.0851,34,56.0,69.7,69.9,67.9
20160505210000,80.4,28.5106,34,56.0,69.7,69.9,67.9
20160505211500,80.4,28.5106,34,55.2,69.8,69.9,67.9
20160505213000,82.2,29.1489,34,55.2,69.8,69.9,67.9
20160505214500,82.2,29.1489,34,55.2,69.8,69.9,67.9
20160505220000,80.4,28.5106,34,55.2,69.8,69.9,67.9
20160505221500,82.2,29.1489,34,55.2,69.8,69.9,67.9
20160505223000,82.2,29.1489,34,55.2,69.8,69.9,67.9
20160505224500,82.2,29.1489,34,55.2,69.8,69.9,67.9
20160505230000,83.4,29.5745,34,55.2,69.8,69.9,67.9
20160505231500,83.4,29.5745,34,55.2,69.8,69.9,67.9
20160505233000,83.4,29.5745,34,55.2,69.7,69.9,67.9
20160505234500,83.4,29.5745,34,55.2,69.7,69.9,67.9
20160506000000,82.2,29.1489,34,55.2,69.7,69.9,67.9
20160506001500,82.2,29.1489,34,55.2,69.7,69.9,67.9
20160506003000,83.4,29.5745,34,56.3,69.7,69.9,67.9
20160506004500,83.4,29.5745,34,55.2,69.7,69.9,67.9
20160506010000,82.2,29.1489,34,55.2,69.7,69.9,67.9
20160506011500,82.2,29.1489,34,56.0,69.7,69.9,67.9
20160506013000,83.4,29.5745,34,54.7,69.7,69.9,67.9
20160506014500,82.2,29.1489,34,54.7,69.7,69.9,67.9
20160506020000,83.4,29.5745,34,54.7,69.7,69.9,67.9
20160506021500,83.4,29.5745,34,55.5,69.7,69.9,67.9
20160506023000,85.2,30.2128,34,55.5,69.7,69.9,67.9
20160506024500,80.4,28.5106,33,56.3,69.7,69.9,67.9
20160506030000,79.2,28.0851,33,55.6,69.7,69.9,67.9
20160506031500,79.2,28.0851,33,54.7,69.7,69.9,67.9
20160506033000,80.4,28.5106,33,54.7,69.7,69.9,67.9
20160506034500,79.2,28.0851,33,54.7,69.7,69.9,67.9
20160506040000,80.4,28.5106,33,54.7,69.7,69.9,67.9
20160506041500,80.4,28.5106,33,54.7,69.7,69.9,67.9
20160506043000,80.4,28.5106,33,55.4,69.6,69.9,67.9
20160506044500,71.4,25.3191,32,55.4,69.6,69.9,67.9
20160506050000,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506051500,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506053000,75.0,26.5957,32,55.4,69.7,69.9,67.9
20160506054500,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506060000,75.0,26.5957,32,55.4,69.7,69.9,67.9
20160506061500,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506063000,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506064500,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506070000,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506071500,75.0,26.5957,32,55.4,69.7,69.9,67.9
20160506073000,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506074500,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506080000,73.2,25.9574,32,55.4,69.7,69.9,67.9
20160506081500,75.0,26.5957,32,55.4,69.7,69.9,67.9
20160506083000,73.2,25.9574,32,55.4,69.8,69.9,67.9
20160506084500,73.2,25.9574,32,55.4,69.8,69.9,67.9
20160506090000,71.4,25.3191,32,56.1,69.7,69.9,67.9
20160506091500,71.4,25.3191,32,56.1,69.9,69.9,67.9
20160506093000,71.4,25.3191,32,56.1,69.8,69.9,67.9
20160506094500,71.4,25.3191,32,56.1,70.0,69.9,67.9
20160506100000,71.4,25.3191,32,56.1,69.9,69.9,67.9
20160506101500,71.4,25.3191,32,56.1,70.2,69.9,67.9
20160506103000,75.0,26.5957,34,56.1,70.2,69.9,67.9
20160506104500,93.0,32.9787,36,55.5,70.1,69.9,67.9
20160506110000,103.8,36.8085,38,54.9,70.1,69.9,67.9
20160506111500,103.8,36.8085,38,54.9,69.9,69.9,67.9
20160506113000,102.6,36.383,38,55.5,70.2,69.9,67.9
20160506114500,107.4,38.0851,38,57.5,70.2,69.9,67.9
20160506120000,125.4,44.4681,41,55.2,70.3,69.9,67.9
20160506121500,138.6,49.1489,43,55.2,70.2,69.9,67.9
20160506123000,140.4,49.7872,43,57.5,70.0,69.9,67.9
20160506124500,140.4,49.7872,43,54.7,69.9,69.9,67.9
20160506130000,140.4,49.7872,43,57.2,69.8,69.9,67.9
20160506131500,140.4,49.7872,43,55.6,70.1,69.9,67.9
20160506133000,140.4,49.7872,43,54.7,70.2,69.9,67.9
20160506134500,153.6,54.4681,45,54.7,70.3,69.9,67.9
20160506140000,165.6,58.7234,47,56.6,70.3,69.9,67.9
20160506141500,165.6,58.7234,47,56.6,70.1,69.9,67.9
20160506143000,163.8,58.0851,47,57.5,70.0,69.9,67.9
20160506144500,166.2,58.9362,47,57.5,69.8,69.9,67.9
20160506150000,166.2,58.9362,47,55.2,69.8,69.9,67.9
20160506151500,166.2,58.9362,47,55.2,69.8,69.9,67.9
20160506153000,166.2,58.9362,47,55.2,70.0,69.9,67.9
20160506154500,166.2,58.9362,47,55.2,70.2,69.9,67.9
20160506160000,172.2,61.0638,48,57.5,70.2,69.9,67.9
20160506161500,186.0,65.9574,49,56.5,70.2,69.9,67.9
20160506163000,189.6,67.234,50,55.2,70.1,69.9,67.9
20160506164500,189.6,67.234,50,55.2,70.1,69.9,67.9
20160506170000,189.6,67.234,50,55.2,69.7,69.9,67.9
20160506171500,171.0,60.6383,47,56.7,69.4,69.9,67.9
20160506173000,151.8,53.8298,44,56.7,69.4,69.9,67.9
20160506174500,129.0,45.7447,41,55.1,69.4,69.9,67.9
20160506180000,121.8,43.1915,40,57.6,69.5,69.9,67.9
20160506181500,109.2,38.7234,38,55.1,69.5,69.9,67.9
20160506183000,106.2,37.6596,37,57.9,69.6,69.9,67.9
20160506184500,105.0,37.234,37,55.2,69.6,69.9,67.9
20160506190000,105.0,37.234,37,56.7,69.6,69.9,67.9
20160506191500,97.8,34.6809,36,55.2,69.6,69.9,67.9
20160506193000,97.8,34.6809,36,55.2,69.6,69.9,67.9
20160506194500,94.2,33.4043,35,56.7,69.7,69.9,67.9
20160506200000,95.4,33.8298,35,56.7,69.7,69.9,67.9
20160506201500,95.4,33.8298,35,55.2,69.7,69.9,67.9
20160506203000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506204500,93.0,32.9787,35,55.9,69.7,69.9,67.9
20160506210000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506211500,93.0,32.9787,35,55.2,69.7,69.9,67.9
20160506213000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506214500,93.0,32.9787,35,55.2,69.7,69.9,67.9
20160506220000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506221500,93.0,32.9787,35,55.2,69.7,69.9,67.9
20160506223000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506224500,95.4,33.8298,35,55.9,69.7,69.9,67.9
20160506230000,95.4,33.8298,35,55.9,69.7,69.9,67.9
20160506231500,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506233000,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160506234500,94.2,33.4043,35,55.2,69.7,69.9,67.9
20160507000000,94.2,33.4043,35,55.9,69.7,69.9,67.9
20160507001500,94.2,33.4043,35,55.1,69.7,69.9,67.9
20160507003000,94.2,33.4043,35,55.1,69.7,69.9,67.9
20160507004500,94.2,33.4043,35,55.1,69.7,69.9,67.9
20160507010000,94.2,33.4043,35,55.9,69.7,69.9,67.9
20160507011500,112.8,40.0,0,55.9,69.6,69.9,67.9
20160507013000,0.0,0.0,1,57.5,69.7,69.9,67.9
20160507014500,0.0,0.0,3,60.3,70.3,69.9,67.9
20160507020000,61.2,21.7021,30,56.1,70.5,69.9,67.9
20160507021500,59.4,21.0638,30,56.1,70.2,69.9,67.9
20160507023000,51.0,18.0851,28,56.1,70.2,69.9,67.9
20160507024500,55.8,19.7872,29,55.2,70.2,69.9,67.9
20160507030000,61.2,21.7021,30,55.9,70.1,69.9,67.9
20160507031500,61.2,21.7021,30,55.9,70.1,69.9,67.9
20160507033000,61.2,21.7021,30,55.9,70.1,69.9,67.9
20160507034500,63.0,22.3404,30,55.9,70.0,69.9,67.9
20160507040000,59.4,21.0638,30,55.9,70.0,69.9,67.9
20160507041500,61.2,21.7021,30,55.9,70.0,69.9,67.9
20160507043000,61.2,21.7021,30,55.9,70.0,69.9,67.9
20160507044500,63.0,22.3404,30,55.9,70.0,69.9,67.9
20160507050000,63.0,22.3404,30,55.9,70.0,69.9,67.9
20160507051500,63.0,22.3404,30,55.2,70.0,69.9,67.9
20160507053000,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160507054500,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160507060000,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160507061500,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160507063000,64.8,22.9787,30,55.2,70.0,69.9,67.9
20160507064500,64.8,22.9787,30,55.2,70.0,69.9,67.9
20160507070000,66.6,23.617,30,56.0,70.0,69.9,67.9
20160507071500,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507073000,66.6,23.617,30,56.0,70.0,69.9,67.9
20160507074500,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507080000,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507081500,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507083000,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507084500,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160507090000,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160507091500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160507093000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160507094500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160507100000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160507101500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160507103000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160507104500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160507110000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507111500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160507113000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507114500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507120000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507121500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507123000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160507124500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160507130000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160507131500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160507133000,61.2,21.7021,30,56.7,69.8,69.9,67.9
20160507134500,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160507140000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160507141500,59.4,21.0638,30,56.7,69.9,69.9,67.9
20160507143000,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160507144500,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160507150000,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160507151500,61.2,21.7021,30,56.7,70.0,69.9,67.9
20160507153000,61.2,21.7021,30,56.7,70.0,69.9,67.9
20160507154500,61.2,21.7021,30,56.7,70.1,69.9,67.9
20160507160000,61.2,21.7021,30,56.7,70.1,69.9,67.9
20160507161500,68.4,24.2553,31,56.7,70.2,69.9,67.9
20160507163000,76.2,27.0213,32,56.7,70.2,69.9,67.9
20160507164500,76.2,27.0213,32,56.7,70.2,69.9,67.9
20160507170000,82.2,29.1489,33,56.0,70.2,69.9,67.9
20160507171500,80.4,28.5106,33,56.0,70.1,69.9,67.9
20160507173000,80.4,28.5106,33,56.0,70.1,69.9,67.9
20160507174500,80.4,28.5106,33,56.0,70.1,69.9,67.9
20160507180000,80.4,28.5106,33,56.7,70.1,69.9,67.9
20160507181500,87.6,31.0638,34,56.7,70.2,69.9,67.9
20160507183000,96.6,34.2553,35,56.7,70.2,69.9,67.9
20160507184500,99.6,35.3191,36,56.7,70.1,69.9,67.9
20160507190000,99.6,35.3191,36,56.7,70.1,69.9,67.9
20160507191500,99.6,35.3191,36,56.7,70.0,69.9,67.9
20160507193000,99.6,35.3191,36,56.7,70.0,69.9,67.9
20160507194500,99.6,35.3191,36,56.0,70.0,69.9,67.9
20160507200000,99.6,35.3191,36,56.0,70.0,69.9,67.9
20160507201500,99.6,35.3191,36,56.0,70.0,69.9,67.9
20160507203000,99.6,35.3191,36,56.0,69.9,69.9,67.9
20160507204500,99.6,35.3191,36,56.0,69.9,69.9,67.9
20160507210000,99.6,35.3191,36,56.0,69.9,69.9,67.9
20160507211500,97.8,34.6809,36,56.0,69.8,69.9,67.9
20160507213000,99.0,35.1064,36,56.0,69.8,69.9,67.9
20160507214500,96.6,34.2553,36,56.0,69.8,69.9,67.9
20160507220000,99.0,35.1064,36,56.0,69.8,69.9,67.9
20160507221500,97.8,34.6809,36,56.0,69.8,69.9,67.9
20160507223000,99.0,35.1064,36,56.0,69.8,69.9,67.9
20160507224500,99.0,35.1064,36,56.0,69.8,69.9,67.9
20160507230000,99.0,35.1064,36,56.0,69.7,69.9,67.9
20160507231500,99.0,35.1064,36,56.0,69.7,69.9,67.9
20160507233000,97.8,34.6809,36,56.0,69.7,69.9,67.9
20160507234500,99.0,35.1064,36,56.0,69.7,69.9,67.9
20160508000000,99.0,35.1064,36,55.4,69.6,69.9,67.9
20160508001500,99.0,35.1064,36,55.4,69.6,69.9,67.9
20160508003000,99.0,35.1064,36,55.4,69.6,69.9,67.9
20160508004500,95.4,33.8298,34,55.4,69.6,69.9,67.9
20160508010000,94.2,33.4043,34,55.4,69.6,69.9,67.9
20160508011500,87.6,31.0638,33,55.4,69.6,69.9,67.9
20160508013000,78.0,27.6596,32,55.4,69.6,69.9,67.9
20160508014500,80.4,28.5106,32,55.4,69.6,69.9,67.9
20160508020000,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508021500,78.0,27.6596,32,55.4,69.7,69.9,67.9
20160508023000,80.4,28.5106,32,55.4,69.7,69.9,67.9
20160508024500,80.4,28.5106,32,55.4,69.7,69.9,67.9
20160508030000,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508031500,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508033000,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508034500,78.0,27.6596,32,55.4,69.7,69.9,67.9
20160508040000,78.0,27.6596,32,55.4,69.7,69.9,67.9
20160508041500,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508043000,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508044500,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160508050000,78.0,27.6596,32,55.4,69.7,69.9,67.9
20160508051500,78.0,27.6596,32,55.4,69.7,69.9,67.9
20160508053000,78.0,27.6596,32,55.4,69.6,69.9,67.9
20160508054500,79.2,28.0851,32,55.4,69.6,69.9,67.9
20160508060000,71.4,25.3191,31,55.4,69.6,69.9,67.9
20160508061500,69.6,24.6809,30,55.4,69.6,69.9,67.9
20160508063000,49.2,17.4468,27,55.4,69.7,69.9,67.9
20160508064500,53.4,18.9362,28,55.4,69.7,69.9,67.9
20160508070000,55.8,19.7872,28,55.4,69.7,69.9,67.9
20160508071500,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160508073000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508074500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508080000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508081500,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160508083000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508084500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508090000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508091500,49.2,17.4468,28,56.3,69.8,69.9,67.9
20160508093000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508094500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508100000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508101500,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508103000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508104500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160508110000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508111500,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508113000,49.2,17.4468,28,56.3,69.8,69.9,67.9
20160508114500,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160508120000,51.0,18.0851,28,56.3,69.9,69.9,67.9
20160508121500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508123000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508124500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508130000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508131500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508133000,55.8,19.7872,29,56.3,69.9,69.9,67.9
20160508134500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160508140000,53.4,18.9362,29,56.3,70.0,69.9,67.9
20160508141500,51.0,18.0851,29,57.1,70.0,69.9,67.9
20160508143000,53.4,18.9362,29,57.1,70.0,69.9,67.9
20160508144500,53.4,18.9362,29,57.1,70.1,69.9,67.9
20160508150000,53.4,18.9362,29,57.1,70.1,69.9,67.9
20160508151500,55.8,19.7872,29,57.1,70.1,69.9,67.9
20160508153000,53.4,18.9362,29,57.1,70.1,69.9,67.9
20160508154500,55.8,19.7872,29,57.1,70.2,69.9,67.9
20160508160000,66.6,23.617,31,57.1,70.2,69.9,67.9
20160508161500,69.6,24.6809,31,56.4,70.1,69.9,67.9
20160508163000,69.6,24.6809,31,56.4,70.2,69.9,67.9
20160508164500,76.2,27.0213,32,56.4,70.2,69.9,67.9
20160508170000,78.0,27.6596,32,56.4,70.1,69.9,67.9
20160508171500,78.0,27.6596,32,56.4,70.1,69.9,67.9
20160508173000,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508174500,78.0,27.6596,32,56.4,70.1,69.9,67.9
20160508180000,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508181500,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508183000,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508184500,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508190000,76.2,27.0213,32,56.4,70.1,69.9,67.9
20160508191500,78.0,27.6596,32,56.4,70.0,69.9,67.9
20160508193000,76.2,27.0213,32,55.6,70.1,69.9,67.9
20160508194500,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508200000,76.2,27.0213,32,56.3,70.1,69.9,67.9
20160508201500,76.2,27.0213,32,56.3,70.1,69.9,67.9
20160508203000,75.0,26.5957,32,56.3,70.0,69.9,67.9
20160508204500,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508210000,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508211500,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508213000,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508214500,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508220000,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508221500,75.0,26.5957,32,55.6,70.0,69.9,67.9
20160508223000,75.0,26.5957,32,55.6,70.0,69.9,67.9
20160508224500,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508230000,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160508231500,75.0,26.5957,32,55.6,70.0,69.9,67.9
20160508233000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160508234500,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509000000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509001500,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509003000,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509004500,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509010000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509011500,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509013000,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509014500,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509020000,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509021500,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509023000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509024500,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509030000,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509031500,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509033000,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509034500,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509040000,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160509041500,73.2,25.9574,32,55.6,69.9,69.9,67.9
20160509043000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509044500,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509050000,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509051500,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509053000,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509054500,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509060000,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509061500,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509063000,75.0,26.5957,32,55.6,69.9,69.9,67.9
20160509064500,75.0,26.5957,32,55.6,69.8,69.9,67.9
20160509070000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509071500,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509073000,76.2,27.0213,32,55.6,69.9,69.9,67.9
20160509074500,76.2,27.0213,32,55.6,69.8,69.9,67.9
20160509080000,79.2,28.0851,32,55.6,69.8,69.9,67.9
20160509081500,78.0,27.6596,32,55.6,70.0,69.9,67.9
20160509083000,78.0,27.6596,32,55.6,70.1,69.9,67.9
20160509084500,79.2,28.0851,32,55.6,69.9,69.9,67.9
20160509090000,78.0,27.6596,32,55.6,69.8,69.9,67.9
20160509091500,78.0,27.6596,32,55.6,69.9,69.9,67.9
20160509093000,76.2,27.0213,32,55.6,70.0,69.9,67.9
20160509094500,78.0,27.6596,32,55.6,70.2,69.9,67.9
20160509100000,93.0,32.9787,35,55.6,70.2,69.9,67.9
20160509101500,103.8,36.8085,36,55.6,70.3,69.9,67.9
20160509103000,117.6,41.7021,38,55.6,70.3,69.9,67.9
20160509104500,130.8,46.383,40,55.6,70.2,69.9,67.9
20160509110000,130.8,46.383,40,55.6,70.1,69.9,67.9
20160509111500,141.0,50.0,42,55.6,70.2,69.9,67.9
20160509113000,149.4,52.9787,43,55.6,70.2,69.9,67.9
20160509114500,152.4,54.0426,44,55.6,70.2,69.9,67.9
20160509120000,160.8,57.0213,45,55.6,70.2,69.9,67.9
20160509121500,189.6,67.234,49,55.6,70.2,69.9,67.9
20160509123000,189.6,67.234,49,55.6,70.2,69.9,67.9
20160509124500,192.0,68.0851,50,55.6,70.0,69.9,67.9
20160509130000,204.0,72.3404,50,55.6,70.3,69.9,67.9
20160509131500,217.8,77.234,52,55.6,70.3,69.9,67.9
20160509133000,228.6,81.0638,54,55.6,70.2,69.9,67.9
20160509134500,228.6,81.0638,54,55.6,70.0,69.9,67.9
20160509140000,228.6,81.0638,54,54.7,69.9,69.9,67.9
20160509141500,228.6,81.0638,54,54.7,69.9,69.9,67.9
20160509143000,223.8,79.3617,53,54.7,69.6,69.9,67.9
20160509144500,223.8,79.3617,53,55.5,69.7,69.9,67.9
20160509150000,198.0,70.2128,49,55.5,69.5,69.9,67.9
20160509151500,198.0,70.2128,49,55.5,69.8,69.9,67.9
20160509153000,198.0,70.2128,49,55.5,69.8,69.9,67.9
