PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509154500,198.0,70.2128,49,55.5,69.8,69.9,67.9
20160509160000,198.0,70.2128,49,55.5,69.8,69.9,67.9
20160509161500,198.0,70.2128,49,55.5,70.2,69.9,67.9
20160509163000,219.0,77.6596,52,55.5,70.0,69.9,67.9
20160509164500,219.0,77.6596,52,55.5,69.8,69.9,67.9
20160509170000,214.8,76.1702,52,55.5,69.8,69.9,67.9
20160509171500,166.8,59.1489,44,55.5,69.2,69.9,67.9
20160509173000,136.2,48.2979,40,55.5,69.2,69.9,67.9
20160509174500,106.2,37.6596,36,55.5,69.3,69.9,67.9
20160509180000,82.2,29.1489,32,55.5,69.3,69.9,67.9
20160509181500,69.6,24.6809,30,55.5,69.4,69.9,67.9
20160509183000,57.6,20.4255,29,56.4,69.6,69.9,67.9
20160509184500,57.6,20.4255,29,56.4,69.6,69.9,67.9
20160509190000,57.6,20.4255,29,56.4,69.7,69.9,67.9
20160509191500,55.8,19.7872,29,56.4,69.7,69.9,67.9
20160509193000,57.6,20.4255,29,56.4,69.7,69.9,67.9
20160509194500,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509200000,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509201500,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509203000,59.4,21.0638,29,56.4,69.8,69.9,67.9
20160509204500,59.4,21.0638,29,56.4,69.8,69.9,67.9
20160509210000,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509211500,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509213000,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509214500,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509220000,57.6,20.4255,29,56.4,69.8,69.9,67.9
20160509221500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160509223000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160509224500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160509230000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160509231500,55.8,19.7872,29,55.8,69.8,69.9,67.9
20160509233000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160509234500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510000000,55.8,19.7872,29,55.8,69.8,69.9,67.9
20160510001500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510003000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510004500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510010000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510011500,59.4,21.0638,29,55.8,69.8,69.9,67.9
20160510013000,59.4,21.0638,29,55.8,69.8,69.9,67.9
20160510014500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510020000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510021500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510023000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510024500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510030000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510031500,59.4,21.0638,29,55.8,69.8,69.9,67.9
20160510033000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510034500,59.4,21.0638,29,55.8,69.8,69.9,67.9
20160510040000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510041500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510043000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510044500,59.4,21.0638,29,55.8,69.8,69.9,67.9
20160510050000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510051500,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510053000,57.6,20.4255,29,55.8,69.8,69.9,67.9
20160510054500,57.6,20.4255,29,55.8,69.9,69.9,67.9
20160510060000,57.6,20.4255,29,55.8,69.9,69.9,67.9
20160510061500,57.6,20.4255,29,55.8,69.9,69.9,67.9
20160510063000,57.6,20.4255,29,55.8,69.9,69.9,67.9
20160510064500,57.6,20.4255,29,55.8,69.9,69.9,67.9
20160510070000,57.6,20.4255,29,55.8,70.0,69.9,67.9
20160510071500,59.4,21.0638,30,55.8,69.9,69.9,67.9
20160510073000,57.6,20.4255,30,55.8,69.9,69.9,67.9
20160510074500,57.6,20.4255,30,55.8,69.9,69.9,67.9
20160510080000,57.6,20.4255,30,55.8,69.9,69.9,67.9
20160510081500,63.0,22.3404,31,55.8,70.2,69.9,67.9
20160510083000,88.8,31.4894,35,55.8,70.4,69.9,67.9
20160510084500,109.2,38.7234,38,55.8,70.4,69.9,67.9
20160510090000,113.4,40.2128,39,55.8,70.2,69.9,67.9
20160510091500,127.8,45.3192,40,55.8,70.3,69.9,67.9
20160510093000,132.6,47.0213,41,55.8,70.2,69.9,67.9
20160510094500,132.6,47.0213,41,55.8,70.2,69.9,67.9
20160510100000,132.6,47.0213,41,55.8,70.1,69.9,67.9
20160510101500,132.6,47.0213,41,55.8,70.0,69.9,67.9
20160510103000,134.4,47.6596,41,55.8,70.1,69.9,67.9
20160510104500,132.6,47.0213,41,55.8,70.0,69.9,67.9
20160510110000,132.6,47.0213,41,55.8,70.0,69.9,67.9
20160510111500,139.8,49.5745,42,55.8,70.3,69.9,67.9
20160510113000,146.4,51.9149,43,55.8,70.1,69.9,67.9
20160510114500,146.4,51.9149,43,55.8,70.2,69.9,67.9
20160510120000,158.4,56.1702,45,55.8,70.1,69.9,67.9
20160510121500,158.4,56.1702,45,55.8,69.8,69.9,67.9
20160510123000,158.4,56.1702,45,55.8,69.8,69.9,67.9
20160510124500,156.6,55.5319,45,55.8,69.8,69.9,67.9
20160510130000,156.6,55.5319,45,55.8,69.9,69.9,67.9
20160510131500,166.2,58.9362,46,55.8,70.2,69.9,67.9
20160510133000,166.2,58.9362,46,55.8,70.1,69.9,67.9
20160510134500,168.0,59.5745,46,55.8,70.2,69.9,67.9
20160510140000,182.4,64.6808,48,55.8,70.2,69.9,67.9
20160510141500,174.6,61.9149,47,55.8,69.5,69.9,67.9
20160510143000,129.0,45.7447,40,55.8,69.2,69.9,67.9
20160510144500,88.8,31.4894,34,55.8,69.2,69.9,67.9
20160510150000,0.0,0.0,7,58.3,69.1,69.9,67.9
20160510151500,0.0,0.0,1,60.7,69.0,69.9,67.9
20160510153000,0.0,0.0,1,61.9,69.0,69.9,67.9
20160510154500,0.0,0.0,0,61.9,69.1,69.9,67.9
20160510160000,0.0,0.0,0,61.9,68.9,69.9,67.9
20160510161500,0.0,0.0,0,62.8,68.9,69.9,67.9
20160510163000,0.0,0.0,0,62.8,69.0,69.9,67.9
20160510164500,0.0,0.0,0,62.8,69.1,69.9,67.9
20160510170000,0.0,0.0,0,62.8,69.3,69.9,67.9
20160510171500,55.8,19.7872,25,61.1,70.5,69.9,67.9
20160510173000,82.2,29.1489,31,56.4,70.2,69.9,67.9
20160510174500,75.0,26.5957,30,56.4,70.0,69.9,67.9
20160510180000,73.2,25.9574,29,56.4,70.0,69.9,67.9
20160510181500,73.2,25.9574,29,56.4,69.9,69.9,67.9
20160510183000,71.4,25.3191,29,56.4,69.9,69.9,67.9
20160510184500,71.4,25.3191,29,56.4,69.9,69.9,67.9
20160510190000,71.4,25.3191,29,56.4,69.9,69.9,67.9
20160510191500,71.4,25.3191,29,56.4,69.9,69.9,67.9
20160510193000,71.4,25.3191,29,56.4,69.8,69.9,67.9
20160510194500,71.4,25.3191,29,56.4,69.8,69.9,67.9
20160510200000,69.6,24.6809,29,56.4,69.8,69.9,67.9
20160510201500,71.4,25.3191,29,56.4,69.8,69.9,67.9
20160510203000,69.6,24.6809,29,56.4,69.8,69.9,67.9
20160510204500,71.4,25.3191,29,56.4,69.7,69.9,67.9
20160510210000,71.4,25.3191,29,56.4,69.7,69.9,67.9
20160510211500,69.6,24.6809,29,56.4,69.7,69.9,67.9
20160510213000,71.4,25.3191,29,55.6,69.7,69.9,67.9
20160510214500,71.4,25.3191,29,55.6,69.7,69.9,67.9
20160510220000,69.6,24.6809,29,55.6,69.6,69.9,67.9
20160510221500,51.0,18.0851,27,56.4,69.7,69.9,67.9
20160510223000,51.0,18.0851,27,56.4,69.7,69.9,67.9
20160510224500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160510230000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160510231500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160510233000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160510234500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160511000000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160511001500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160511003000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160511004500,49.2,17.4468,27,57.0,69.7,69.9,67.9
20160511010000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160511011500,53.4,18.9362,0,56.4,69.7,69.9,67.9
20160511013000,31.8,11.2766,0,57.9,69.8,69.9,67.9
20160511014500,31.8,11.2766,1,60.7,70.2,69.9,67.9
20160511020000,0.0,0.0,8,61.5,70.5,69.9,67.9
20160511021500,63.0,22.3404,28,56.4,70.3,69.9,67.9
20160511023000,49.2,17.4468,25,56.4,70.2,69.9,67.9
20160511024500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160511030000,57.6,20.4255,27,56.4,70.0,69.9,67.9
20160511031500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160511033000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160511034500,57.6,20.4255,27,56.4,69.9,69.9,67.9
20160511040000,57.6,20.4255,27,56.4,69.8,69.9,67.9
20160511041500,57.6,20.4255,27,56.4,69.8,69.9,67.9
20160511043000,59.4,21.0638,27,56.4,69.8,69.9,67.9
20160511044500,59.4,21.0638,0,56.4,69.9,69.9,67.9
20160511050000,53.4,18.9362,0,56.4,69.8,69.9,67.9
20160511051500,0.0,0.0,0,57.5,69.9,69.9,67.9
20160511053000,0.0,0.0,3,60.7,70.3,69.9,67.9
20160511054500,46.8,16.5957,27,60.0,70.5,69.9,67.9
20160511060000,0.0,0.0,9,57.5,70.2,69.9,67.9
20160511061500,55.8,19.7872,29,56.0,70.1,69.9,67.9
20160511063000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160511064500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160511070000,55.8,19.7872,29,56.0,69.9,69.9,67.9
20160511071500,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160511073000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160511074500,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160511080000,55.8,19.7872,29,56.0,69.8,69.9,67.9
20160511081500,55.8,19.7872,29,56.0,69.9,69.9,67.9
20160511083000,69.6,24.6809,31,56.0,70.3,69.9,67.9
20160511084500,76.2,27.0213,32,56.0,70.2,69.9,67.9
20160511090000,90.0,31.9149,34,56.0,70.2,69.9,67.9
20160511091500,88.8,31.4894,34,56.0,70.0,69.9,67.9
20160511093000,88.8,31.4894,34,56.0,70.2,69.9,67.9
20160511094500,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160511100000,88.8,31.4894,34,56.0,70.0,69.9,67.9
20160511101500,88.8,31.4894,34,56.0,70.0,69.9,67.9
20160511103000,88.8,31.4894,34,56.0,69.9,69.9,67.9
20160511104500,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160511110000,88.8,31.4894,34,56.0,70.0,69.9,67.9
20160511111500,87.6,31.0638,34,56.0,70.0,69.9,67.9
20160511113000,95.4,33.8298,35,56.0,70.3,69.9,67.9
20160511114500,99.6,35.3191,36,56.0,70.1,69.9,67.9
20160511120000,99.6,35.3191,36,56.0,70.0,69.9,67.9
20160511121500,99.6,35.3191,36,56.0,69.9,69.9,67.9
20160511123000,97.8,34.6809,36,56.0,70.1,69.9,67.9
20160511124500,99.0,35.1064,36,56.0,70.0,69.9,67.9
20160511130000,99.0,35.1064,36,56.0,70.0,69.9,67.9
20160511131500,113.4,40.2128,38,56.0,70.3,69.9,67.9
20160511133000,129.0,45.7447,40,56.0,70.4,69.9,67.9
20160511134500,182.4,64.6808,48,56.0,70.5,69.9,67.9
20160511140000,182.4,64.6808,48,56.0,70.3,69.9,67.9
20160511141500,187.8,66.5957,48,56.0,70.3,69.9,67.9
20160511143000,194.4,68.9362,49,56.0,69.7,69.9,67.9
20160511144500,176.4,62.5532,46,56.0,69.5,69.9,67.9
20160511150000,134.4,47.6596,39,56.0,69.2,69.9,67.9
20160511151500,124.2,44.0426,38,56.0,69.4,69.9,67.9
20160511153000,117.6,41.7021,37,56.0,69.6,69.9,67.9
20160511154500,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160511160000,94.2,33.4043,34,56.0,69.6,69.9,67.9
20160511161500,87.6,31.0638,33,56.0,69.8,69.9,67.9
20160511163000,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160511164500,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160511170000,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160511171500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160511173000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160511174500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160511180000,90.0,31.9149,33,56.0,69.6,69.9,67.9
20160511181500,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160511183000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160511184500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160511190000,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160511191500,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160511193000,90.0,31.9149,33,56.0,69.6,69.9,67.9
20160511194500,88.8,31.4894,33,56.0,69.6,69.9,67.9
20160511200000,85.2,30.2128,32,56.0,69.6,69.9,67.9
20160511201500,82.2,29.1489,31,56.0,69.6,69.9,67.9
20160511203000,80.4,28.5106,31,56.0,69.6,69.9,67.9
20160511204500,73.2,25.9574,30,56.0,69.6,69.9,67.9
20160511210000,73.2,25.9574,30,56.0,69.6,69.9,67.9
20160511211500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160511213000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160511214500,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160511220000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160511221500,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160511223000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160511224500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160511230000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160511231500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160511233000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160511234500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512000000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512001500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512003000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512004500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512010000,76.2,27.0213,30,56.0,69.7,69.9,67.9
20160512011500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512013000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512014500,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512020000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160512021500,76.2,27.0213,30,56.0,69.7,69.9,67.9
20160512023000,76.2,27.0213,30,56.0,69.7,69.9,67.9
20160512024500,73.2,25.9574,30,56.0,69.6,69.9,67.9
20160512030000,73.2,25.9574,30,55.2,69.7,69.9,67.9
20160512031500,71.4,25.3191,30,55.2,69.7,69.9,67.9
20160512033000,71.4,25.3191,30,55.2,69.6,69.9,67.9
20160512034500,69.6,24.6809,30,55.2,69.6,69.9,67.9
20160512040000,71.4,25.3191,30,55.2,69.6,69.9,67.9
20160512041500,71.4,25.3191,30,55.9,69.6,69.9,67.9
20160512043000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160512044500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160512050000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160512051500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160512053000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160512054500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160512060000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160512061500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160512063000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160512064500,69.6,24.6809,29,55.9,69.7,69.9,67.9
20160512070000,68.4,24.2553,29,55.9,69.7,69.9,67.9
20160512071500,68.4,24.2553,29,55.9,69.7,69.9,67.9
20160512073000,68.4,24.2553,29,55.9,69.7,69.9,67.9
20160512074500,68.4,24.2553,29,55.9,69.7,69.9,67.9
20160512080000,66.6,23.617,29,55.9,69.7,69.9,67.9
20160512081500,66.6,23.617,29,55.9,69.8,69.9,67.9
20160512083000,64.8,22.9787,29,55.9,70.0,69.9,67.9
20160512084500,63.0,22.3404,29,55.9,69.8,69.9,67.9
20160512090000,63.0,22.3404,29,55.9,69.8,69.9,67.9
20160512091500,63.0,22.3404,29,55.9,69.9,69.9,67.9
20160512093000,63.0,22.3404,29,55.9,70.0,69.9,67.9
20160512094500,61.2,21.7021,29,55.9,70.1,69.9,67.9
20160512100000,63.0,22.3404,29,55.9,69.9,69.9,67.9
20160512101500,63.0,22.3404,29,55.9,69.9,69.9,67.9
20160512103000,63.0,22.3404,29,55.9,69.8,69.9,67.9
20160512104500,63.0,22.3404,29,55.9,69.9,69.9,67.9
20160512110000,66.6,23.617,29,55.9,69.8,69.9,67.9
20160512111500,63.0,22.3404,29,55.9,70.0,69.9,67.9
20160512113000,63.0,22.3404,29,56.7,70.0,69.9,67.9
20160512114500,63.0,22.3404,29,55.8,69.7,69.9,67.9
20160512120000,0.0,0.0,8,55.8,69.4,69.9,67.9
20160512121500,0.0,0.0,1,59.9,69.3,69.9,67.9
20160512123000,0.0,0.0,0,61.5,69.4,69.9,67.9
20160512124500,0.0,0.0,3,61.5,69.7,69.9,67.9
20160512130000,0.0,0.0,4,62.8,70.2,69.9,67.9
20160512131500,82.2,29.1489,32,56.7,70.3,69.9,67.9
20160512133000,82.2,29.1489,32,56.7,70.3,69.9,67.9
20160512134500,82.2,29.1489,32,55.2,70.0,69.9,67.9
20160512140000,82.2,29.1489,32,56.6,69.9,69.9,67.9
20160512141500,83.4,29.5745,32,56.6,70.1,69.9,67.9
20160512143000,123.6,43.8298,38,56.6,70.6,69.9,67.9
20160512144500,146.4,51.9149,42,56.0,70.4,69.9,67.9
20160512150000,146.4,51.9149,43,56.0,70.3,69.9,67.9
20160512151500,166.8,59.1489,45,56.0,70.3,69.9,67.9
20160512153000,175.8,62.3404,47,56.0,70.3,69.9,67.9
20160512154500,273.0,96.8085,59,56.0,71.1,69.9,67.9
20160512160000,219.0,77.6596,53,56.0,70.2,69.9,67.9
20160512161500,214.8,76.1702,52,56.0,69.9,69.9,67.9
20160512163000,214.8,76.1702,52,56.0,69.8,69.9,67.9
20160512164500,214.8,76.1702,52,56.0,69.7,69.9,67.9
20160512170000,219.0,77.6596,52,55.3,69.8,69.9,67.9
20160512171500,219.0,77.6596,52,55.3,69.8,69.9,67.9
20160512173000,195.0,69.1489,48,55.9,69.4,69.9,67.9
20160512174500,151.8,53.8298,42,55.9,69.3,69.9,67.9
20160512180000,134.4,47.6596,39,55.9,69.3,69.9,67.9
20160512181500,107.4,38.0851,35,55.9,69.3,69.9,67.9
20160512183000,95.4,33.8298,33,55.9,69.4,69.9,67.9
20160512184500,87.6,31.0638,32,55.9,69.5,69.9,67.9
20160512190000,87.6,31.0638,32,55.9,69.6,69.9,67.9
20160512191500,87.6,31.0638,32,55.9,69.6,69.9,67.9
20160512193000,87.6,31.0638,32,55.9,69.6,69.9,67.9
20160512194500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512200000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512201500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512203000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512204500,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512210000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512211500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512213000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512214500,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512220000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512221500,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512223000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512224500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512230000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512231500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160512233000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160512234500,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160513000000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160513001500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513003000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513004500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513010000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513011500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513013000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513014500,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160513020000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513021500,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160513023000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513024500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513030000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513031500,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160513033000,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160513034500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513040000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513041500,80.4,28.5106,32,55.9,69.8,69.9,67.9
20160513043000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513044500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513050000,82.2,29.1489,32,55.3,69.7,69.9,67.9
20160513051500,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160513053000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513054500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160513060000,82.2,29.1489,32,55.2,69.7,69.9,67.9
20160513061500,83.4,29.5745,32,55.2,69.7,69.9,67.9
20160513063000,83.4,29.5745,32,55.2,69.7,69.9,67.9
20160513064500,76.2,27.0213,30,55.2,70.0,69.9,67.9
20160513070000,75.0,26.5957,30,55.2,69.8,69.9,67.9
20160513071500,75.0,26.5957,30,55.9,69.8,69.9,67.9
20160513073000,75.0,26.5957,30,55.9,69.8,69.9,67.9
20160513074500,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160513080000,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160513081500,73.2,25.9574,30,55.9,69.9,69.9,67.9
20160513083000,80.4,28.5106,33,55.9,70.3,69.9,67.9
20160513084500,95.4,33.8298,35,55.9,70.2,69.9,67.9
20160513090000,94.2,33.4043,35,55.9,70.1,69.9,67.9
20160513091500,119.4,42.3404,38,55.9,70.4,69.9,67.9
20160513093000,122.4,43.4043,39,55.9,70.2,69.9,67.9
20160513094500,125.4,44.4681,39,55.9,70.0,69.9,67.9
20160513100000,125.4,44.4681,39,55.9,69.9,69.9,67.9
20160513101500,125.4,44.4681,39,55.9,69.7,69.9,67.9
20160513103000,111.6,39.5745,37,55.9,69.5,69.9,67.9
20160513104500,100.8,35.7447,34,55.9,69.5,69.9,67.9
20160513110000,90.0,31.9149,33,55.9,69.6,69.9,67.9
20160513111500,91.8,32.5532,34,55.9,69.7,69.9,67.9
20160513113000,94.2,33.4043,34,55.9,69.8,69.9,67.9
20160513114500,95.4,33.8298,35,55.9,69.8,69.9,67.9
20160513120000,96.6,34.2553,35,55.9,69.7,69.9,67.9
20160513121500,96.6,34.2553,35,55.9,69.7,69.9,67.9
20160513123000,95.4,33.8298,35,55.9,69.8,69.9,67.9
20160513124500,95.4,33.8298,35,56.6,69.8,69.9,67.9
20160513130000,95.4,33.8298,35,56.6,69.8,69.9,67.9
20160513131500,95.4,33.8298,35,56.6,69.8,69.9,67.9
20160513133000,95.4,33.8298,35,55.9,69.8,69.9,67.9
20160513134500,95.4,33.8298,35,55.9,70.0,69.9,67.9
20160513140000,95.4,33.8298,35,55.9,70.1,69.9,67.9
20160513141500,99.6,35.3191,36,55.9,70.2,69.9,67.9
20160513143000,116.4,41.2766,38,55.9,70.3,69.9,67.9
20160513144500,134.4,47.6596,40,55.9,70.3,69.9,67.9
20160513150000,151.8,53.8298,43,55.9,70.3,69.9,67.9
20160513151500,165.0,58.5106,44,55.9,70.2,69.9,67.9
20160513153000,165.0,58.5106,44,55.9,70.0,69.9,67.9
20160513154500,165.0,58.5106,44,55.9,69.8,69.9,67.9
20160513160000,165.0,58.5106,44,55.9,69.6,69.9,67.9
20160513161500,142.8,50.6383,41,55.9,69.5,69.9,67.9
20160513163000,134.4,47.6596,40,55.9,69.6,69.9,67.9
20160513164500,122.4,43.4043,38,55.9,69.6,69.9,67.9
20160513170000,122.4,43.4043,38,55.9,69.6,69.9,67.9
20160513171500,114.6,40.6383,36,55.9,69.5,69.9,67.9
20160513173000,107.4,38.0851,35,55.9,69.6,69.9,67.9
20160513174500,108.6,38.5106,35,55.9,69.6,69.9,67.9
20160513180000,103.8,36.8085,35,55.9,69.6,69.9,67.9
20160513181500,99.0,35.1064,34,55.9,69.6,69.9,67.9
20160513183000,99.0,35.1064,34,55.9,69.6,69.9,67.9
20160513184500,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513190000,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513191500,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513193000,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513194500,94.2,33.4043,33,55.9,69.7,69.9,67.9
20160513200000,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513201500,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513203000,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513204500,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513210000,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513211500,93.0,32.9787,33,55.9,69.7,69.9,67.9
20160513213000,91.8,32.5532,33,55.9,69.6,69.9,67.9
20160513214500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160513220000,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160513221500,85.2,30.2128,32,55.3,69.6,69.9,67.9
20160513223000,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160513224500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160513230000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160513231500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160513233000,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160513234500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160514000000,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160514001500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160514003000,82.2,29.1489,31,55.9,69.6,69.9,67.9
20160514004500,73.2,25.9574,30,55.9,69.6,69.9,67.9
20160514010000,73.2,25.9574,30,55.9,69.6,69.9,67.9
20160514011500,80.4,28.5106,1,55.9,69.7,69.9,67.9
20160514013000,0.0,0.0,1,57.8,69.8,69.9,67.9
20160514014500,0.0,0.0,5,61.1,70.4,69.9,67.9
20160514020000,59.4,21.0638,30,56.0,70.4,69.9,67.9
20160514021500,55.8,19.7872,29,56.0,70.2,69.9,67.9
20160514023000,55.8,19.7872,29,56.0,70.2,69.9,67.9
20160514024500,59.4,21.0638,29,56.0,70.1,69.9,67.9
20160514030000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514031500,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160514033000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514034500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514040000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514041500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514043000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514044500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514050000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514051500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514053000,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514054500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160514060000,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160514061500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160514063000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160514064500,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160514070000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160514071500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160514073000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160514074500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160514080000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160514081500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160514083000,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514084500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160514090000,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514091500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160514093000,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514094500,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160514100000,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514101500,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514103000,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160514104500,57.6,20.4255,29,56.7,69.8,69.9,67.9
20160514110000,59.4,21.0638,29,56.7,69.8,69.9,67.9
20160514111500,57.6,20.4255,29,56.7,69.8,69.9,67.9
20160514113000,57.6,20.4255,29,56.7,69.8,69.9,67.9
20160514114500,57.6,20.4255,29,56.7,69.8,69.9,67.9
20160514120000,55.8,19.7872,29,56.7,69.8,69.9,67.9
20160514121500,57.6,20.4255,29,56.7,69.8,69.9,67.9
20160514123000,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514124500,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514130000,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514131500,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514133000,55.8,19.7872,29,56.7,69.9,69.9,67.9
20160514134500,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514140000,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514141500,57.6,20.4255,29,56.7,69.9,69.9,67.9
20160514143000,59.4,21.0638,29,56.7,70.0,69.9,67.9
20160514144500,59.4,21.0638,29,56.7,70.0,69.9,67.9
20160514150000,57.6,20.4255,29,56.7,70.0,69.9,67.9
20160514151500,57.6,20.4255,29,56.7,70.0,69.9,67.9
20160514153000,57.6,20.4255,29,56.7,70.0,69.9,67.9
20160514154500,57.6,20.4255,29,56.7,70.0,69.9,67.9
20160514160000,57.6,20.4255,29,56.7,70.0,69.9,67.9
20160514161500,57.6,20.4255,29,56.7,70.1,69.9,67.9
20160514163000,59.4,21.0638,29,56.7,70.1,69.9,67.9
20160514164500,59.4,21.0638,29,56.7,70.2,69.9,67.9
20160514170000,61.2,21.7021,30,56.7,70.2,69.9,67.9
20160514171500,78.0,27.6596,32,56.7,70.2,69.9,67.9
20160514173000,78.0,27.6596,32,56.7,70.1,69.9,67.9
20160514174500,76.2,27.0213,32,56.7,70.2,69.9,67.9
20160514180000,76.2,27.0213,32,56.7,70.1,69.9,67.9
20160514181500,78.0,27.6596,32,56.7,70.2,69.9,67.9
20160514183000,82.2,29.1489,33,56.7,70.1,69.9,67.9
20160514184500,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514190000,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514191500,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514193000,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514194500,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514200000,82.2,29.1489,33,56.1,70.1,69.9,67.9
20160514201500,82.2,29.1489,33,56.1,70.1,69.9,67.9
20160514203000,82.2,29.1489,33,56.1,70.1,69.9,67.9
20160514204500,82.2,29.1489,33,56.1,70.1,69.9,67.9
20160514210000,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514211500,79.2,28.0851,33,56.1,70.1,69.9,67.9
20160514213000,82.2,29.1489,33,56.1,70.1,69.9,67.9
20160514214500,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514220000,80.4,28.5106,33,56.1,70.1,69.9,67.9
20160514221500,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160514223000,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160514224500,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160514230000,79.2,28.0851,33,56.1,70.0,69.9,67.9
20160514231500,79.2,28.0851,33,56.1,70.0,69.9,67.9
20160514233000,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160514234500,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160515000000,79.2,28.0851,33,56.1,70.0,69.9,67.9
20160515001500,80.4,28.5106,33,56.1,70.0,69.9,67.9
20160515003000,79.2,28.0851,33,56.1,69.9,69.9,67.9
20160515004500,79.2,28.0851,33,56.1,69.9,69.9,67.9
20160515010000,80.4,28.5106,33,56.1,69.9,69.9,67.9
20160515011500,80.4,28.5106,33,56.1,69.9,69.9,67.9
20160515013000,79.2,28.0851,33,56.1,69.9,69.9,67.9
20160515014500,80.4,28.5106,33,56.1,69.9,69.9,67.9
20160515020000,80.4,28.5106,33,56.1,69.8,69.9,67.9
20160515021500,79.2,28.0851,33,56.1,69.8,69.9,67.9
20160515023000,80.4,28.5106,33,55.5,69.8,69.9,67.9
20160515024500,79.2,28.0851,33,55.5,69.8,69.9,67.9
20160515030000,80.4,28.5106,33,55.5,69.8,69.9,67.9
20160515031500,80.4,28.5106,33,55.5,69.8,69.9,67.9
20160515033000,79.2,28.0851,33,55.5,69.8,69.9,67.9
20160515034500,79.2,28.0851,33,55.5,69.8,69.9,67.9
20160515040000,80.4,28.5106,33,55.5,69.7,69.9,67.9
20160515041500,80.4,28.5106,33,55.5,69.7,69.9,67.9
20160515043000,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515044500,78.0,27.6596,33,55.5,69.7,69.9,67.9
20160515050000,78.0,27.6596,33,55.5,69.7,69.9,67.9
20160515051500,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515053000,80.4,28.5106,33,55.5,69.7,69.9,67.9
20160515054500,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515060000,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515061500,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515063000,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515064500,79.2,28.0851,33,55.5,69.6,69.9,67.9
20160515070000,79.2,28.0851,33,55.5,69.6,69.9,67.9
20160515071500,79.2,28.0851,33,55.5,69.6,69.9,67.9
20160515073000,80.4,28.5106,33,55.5,69.7,69.9,67.9
20160515074500,79.2,28.0851,33,55.5,69.7,69.9,67.9
20160515080000,79.2,28.0851,33,55.5,69.6,69.9,67.9
20160515081500,80.4,28.5106,33,55.5,69.6,69.9,67.9
20160515083000,75.0,26.5957,31,56.3,69.6,69.9,67.9
20160515084500,76.2,27.0213,31,56.3,69.7,69.9,67.9
20160515090000,75.0,26.5957,31,56.3,69.7,69.9,67.9
20160515091500,76.2,27.0213,31,56.3,69.6,69.9,67.9
20160515093000,68.4,24.2553,30,56.3,69.6,69.9,67.9
20160515094500,66.6,23.617,30,56.3,69.6,69.9,67.9
20160515100000,68.4,24.2553,30,56.3,69.7,69.9,67.9
20160515101500,68.4,24.2553,30,56.3,69.6,69.9,67.9
20160515103000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160515104500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160515110000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160515111500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160515113000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160515114500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160515120000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160515121500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160515123000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160515124500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160515130000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160515131500,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160515133000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160515134500,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160515140000,51.0,18.0851,28,56.3,69.9,69.9,67.9
20160515141500,51.0,18.0851,28,56.3,69.9,69.9,67.9
20160515143000,51.0,18.0851,28,56.3,69.9,69.9,67.9
20160515144500,51.0,18.0851,28,56.3,70.0,69.9,67.9
20160515150000,51.0,18.0851,28,56.3,70.0,69.9,67.9
20160515151500,51.0,18.0851,28,56.3,70.0,69.9,67.9
20160515153000,53.4,18.9362,28,56.3,70.0,69.9,67.9
20160515154500,55.8,19.7872,28,56.3,70.0,69.9,67.9
20160515160000,53.4,18.9362,28,56.3,70.1,69.9,67.9
20160515161500,55.8,19.7872,29,56.3,70.2,69.9,67.9
20160515163000,59.4,21.0638,29,56.3,70.1,69.9,67.9
20160515164500,57.6,20.4255,29,56.3,70.2,69.9,67.9
20160515170000,63.0,22.3404,30,56.3,70.1,69.9,67.9
20160515171500,63.0,22.3404,30,56.3,70.0,69.9,67.9
20160515173000,63.0,22.3404,30,56.3,70.0,69.9,67.9
20160515174500,64.8,22.9787,30,56.3,70.0,69.9,67.9
20160515180000,61.2,21.7021,30,56.3,70.0,69.9,67.9
20160515181500,63.0,22.3404,30,56.3,70.0,69.9,67.9
20160515183000,63.0,22.3404,30,56.3,70.0,69.9,67.9
20160515184500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515190000,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515191500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515193000,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515194500,61.2,21.7021,30,56.3,69.9,69.9,67.9
20160515200000,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515201500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515203000,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515204500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515210000,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160515211500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515213000,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160515214500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515220000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515221500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515223000,64.8,22.9787,30,56.3,69.8,69.9,67.9
20160515224500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515230000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515231500,64.8,22.9787,30,56.3,69.8,69.9,67.9
20160515233000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160515234500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160516000000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160516001500,64.8,22.9787,30,56.3,69.8,69.9,67.9
20160516003000,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516004500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516010000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516011500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516013000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516014500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516020000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516021500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516023000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516024500,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516030000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516031500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516033000,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516034500,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516040000,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516041500,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516043000,61.2,21.7021,30,55.6,69.8,69.9,67.9
20160516044500,61.2,21.7021,30,55.6,69.8,69.9,67.9
20160516050000,61.2,21.7021,30,55.6,69.7,69.9,67.9
20160516051500,63.0,22.3404,30,55.6,69.7,69.9,67.9
20160516053000,61.2,21.7021,30,55.6,69.7,69.9,67.9
20160516054500,61.2,21.7021,30,56.3,69.7,69.9,67.9
20160516060000,63.0,22.3404,30,56.3,69.8,69.9,67.9
20160516061500,61.2,21.7021,30,56.3,69.8,69.9,67.9
20160516063000,61.2,21.7021,30,55.6,69.8,69.9,67.9
20160516064500,63.0,22.3404,30,55.6,69.8,69.9,67.9
20160516070000,61.2,21.7021,30,55.6,69.8,69.9,67.9
20160516071500,61.2,21.7021,30,55.6,69.7,69.9,67.9
20160516073000,61.2,21.7021,30,55.6,69.7,69.9,67.9
20160516074500,61.2,21.7021,30,55.6,69.6,69.9,67.9
20160516080000,61.2,21.7021,30,56.3,69.6,69.9,67.9
20160516081500,61.2,21.7021,30,56.3,70.0,69.9,67.9
20160516083000,64.8,22.9787,31,56.3,70.2,69.9,67.9
20160516084500,80.4,28.5106,33,55.6,70.3,69.9,67.9
20160516090000,85.2,30.2128,34,55.6,69.9,69.9,67.9
20160516091500,86.4,30.6383,34,55.6,70.0,69.9,67.9
20160516093000,88.8,31.4894,34,55.6,70.0,69.9,67.9
20160516094500,91.8,32.5532,34,55.6,69.8,69.9,67.9
20160516100000,90.0,31.9149,34,55.6,69.9,69.9,67.9
20160516101500,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160516103000,88.8,31.4894,34,55.6,69.8,69.9,67.9
20160516104500,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160516110000,88.8,31.4894,34,55.6,69.7,69.9,67.9
20160516111500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160516113000,90.0,31.9149,34,55.6,69.6,69.9,67.9
20160516114500,76.2,27.0213,31,55.6,69.6,69.9,67.9
20160516120000,76.2,27.0213,31,55.6,69.8,69.9,67.9
20160516121500,75.0,26.5957,31,55.6,69.8,69.9,67.9
20160516123000,75.0,26.5957,31,55.6,69.8,69.9,67.9
20160516124500,75.0,26.5957,31,55.6,69.8,69.9,67.9
20160516130000,75.0,26.5957,31,56.3,70.2,69.9,67.9
20160516131500,95.4,33.8298,35,56.3,70.2,69.9,67.9
20160516133000,97.8,34.6809,35,55.6,70.2,69.9,67.9
20160516134500,99.0,35.1064,35,55.6,69.8,69.9,67.9
20160516140000,100.8,35.7447,35,55.6,69.8,69.9,67.9
20160516141500,99.6,35.3191,35,55.6,69.8,69.9,67.9
20160516143000,99.6,35.3191,35,55.6,69.9,69.9,67.9
20160516144500,99.6,35.3191,35,55.6,69.8,69.9,67.9
20160516150000,99.6,35.3191,35,55.6,69.8,69.9,67.9
20160516151500,99.6,35.3191,35,55.6,69.7,69.9,67.9
20160516153000,97.8,34.6809,35,55.6,69.7,69.9,67.9
20160516154500,135.0,47.8723,40,55.6,70.2,69.9,67.9
20160516160000,127.8,45.3192,39,55.6,69.7,69.9,67.9
20160516161500,124.2,44.0426,38,55.6,69.7,69.9,67.9
20160516163000,122.4,43.4043,38,55.6,69.6,69.9,67.9
20160516164500,107.4,38.0851,36,55.6,69.6,69.9,67.9
20160516170000,99.6,35.3191,34,55.6,69.5,69.9,67.9
20160516171500,80.4,28.5106,32,55.6,69.5,69.9,67.9
20160516173000,79.2,28.0851,32,55.6,69.6,69.9,67.9
20160516174500,68.4,24.2553,30,55.6,69.5,69.9,67.9
20160516180000,51.0,18.0851,28,55.6,69.6,69.9,67.9
20160516181500,53.4,18.9362,29,55.6,69.6,69.9,67.9
20160516183000,51.0,18.0851,28,56.4,69.8,69.9,67.9
20160516184500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516190000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516191500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516193000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160516194500,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160516200000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516201500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516203000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516204500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516210000,53.4,18.9362,28,56.4,69.7,69.9,67.9
20160516211500,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516213000,51.0,18.0851,28,56.4,69.7,69.9,67.9
20160516214500,53.4,18.9362,28,55.6,69.7,69.9,67.9
20160516220000,51.0,18.0851,28,55.6,69.7,69.9,67.9
20160516221500,53.4,18.9362,28,55.6,69.7,69.9,67.9
20160516223000,53.4,18.9362,28,55.6,69.7,69.9,67.9
20160516224500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160516230000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160516231500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160516233000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160516234500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517000000,51.0,18.0851,28,56.3,69.8,69.9,67.9
20160517001500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517003000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517004500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517010000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517011500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517013000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517014500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517020000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517021500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517023000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517024500,0.0,0.0,15,56.3,69.6,69.9,67.9
20160517030000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517031500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517033000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517034500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517040000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517041500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517043000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517044500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517050000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517051500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517053000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517054500,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517060000,51.0,18.0851,28,56.3,69.7,69.9,67.9
20160517061500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517063000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517064500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517070000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160517071500,53.4,18.9362,29,56.3,69.7,69.9,67.9
20160517073000,51.0,18.0851,29,56.3,69.7,69.9,67.9
20160517074500,53.4,18.9362,29,56.3,69.7,69.9,67.9
20160517080000,53.4,18.9362,29,56.3,69.7,69.9,67.9
20160517081500,0.0,0.0,9,56.3,69.6,69.9,67.9
20160517083000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160517084500,99.0,35.1064,36,56.3,70.6,69.9,67.9
20160517090000,97.8,34.6809,36,56.3,70.0,69.9,67.9
20160517091500,96.6,34.2553,36,56.3,70.0,69.9,67.9
20160517093000,97.8,34.6809,36,55.6,70.3,69.9,67.9
20160517094500,118.8,42.1277,39,55.6,70.2,69.9,67.9
20160517100000,117.6,41.7021,39,55.6,69.9,69.9,67.9
20160517101500,118.8,42.1277,39,55.6,70.0,69.9,67.9
20160517103000,117.6,41.7021,39,55.6,69.9,69.9,67.9
20160517104500,117.6,41.7021,39,56.3,70.0,69.9,67.9
20160517110000,117.6,41.7021,39,56.3,70.0,69.9,67.9
20160517111500,117.6,41.7021,39,55.6,69.8,69.9,67.9
20160517113000,116.4,41.2766,39,55.6,69.8,69.9,67.9
20160517114500,117.6,41.7021,39,55.6,70.2,69.9,67.9
20160517120000,117.6,41.7021,39,55.6,70.1,69.9,67.9
20160517121500,117.6,41.7021,39,55.6,69.9,69.9,67.9
20160517123000,118.8,42.1277,39,55.6,69.8,69.9,67.9
20160517124500,118.8,42.1277,39,55.6,69.7,69.9,67.9
20160517130000,118.8,42.1277,39,56.3,69.8,69.9,67.9
20160517131500,157.8,55.9574,44,55.2,70.2,69.9,67.9
20160517133000,147.0,52.1277,43,55.9,69.9,69.9,67.9
20160517134500,147.0,52.1277,43,55.9,70.1,69.9,67.9
20160517140000,147.0,52.1277,43,55.2,70.0,69.9,67.9
20160517141500,147.0,52.1277,43,55.2,69.9,69.9,67.9
20160517143000,147.0,52.1277,43,55.9,69.9,69.9,67.9
20160517144500,147.0,52.1277,43,55.9,70.2,69.9,67.9
20160517150000,165.6,58.7234,45,55.9,70.3,69.9,67.9
20160517151500,165.6,58.7234,45,55.9,70.0,69.9,67.9
20160517153000,165.6,58.7234,45,55.9,69.9,69.9,67.9
20160517154500,165.6,58.7234,45,55.9,69.8,69.9,67.9
20160517160000,159.6,56.5957,44,55.9,69.6,69.9,67.9
20160517161500,152.4,54.0426,43,55.9,69.5,69.9,67.9
20160517163000,129.6,45.9574,39,55.9,69.4,69.9,67.9
20160517164500,119.4,42.3404,38,55.9,69.7,69.9,67.9
20160517170000,117.6,41.7021,38,55.9,69.8,69.9,67.9
20160517171500,116.4,41.2766,38,55.9,69.7,69.9,67.9
20160517173000,117.6,41.7021,38,55.9,69.6,69.9,67.9
20160517174500,116.4,41.2766,38,55.9,69.6,69.9,67.9
20160517180000,106.2,37.6596,36,55.9,69.6,69.9,67.9
20160517181500,106.2,37.6596,36,55.9,69.6,69.9,67.9
20160517183000,99.0,35.1064,35,55.9,69.6,69.9,67.9
20160517184500,95.4,33.8298,34,55.9,69.6,69.9,67.9
20160517190000,88.8,31.4894,33,55.9,69.6,69.9,67.9
20160517191500,87.6,31.0638,33,55.9,69.6,69.9,67.9
20160517193000,80.4,28.5106,32,55.9,69.6,69.9,67.9
20160517194500,82.2,29.1489,32,55.9,69.6,69.9,67.9
20160517200000,82.2,29.1489,32,55.9,69.6,69.9,67.9
20160517201500,73.2,25.9574,31,55.9,69.6,69.9,67.9
20160517203000,69.6,24.6809,30,55.9,69.6,69.9,67.9
20160517204500,0.0,0.0,9,55.9,69.6,69.9,67.9
20160517210000,49.2,17.4468,28,55.9,69.7,69.9,67.9
20160517211500,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517213000,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517214500,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517220000,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517221500,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517223000,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517224500,51.0,18.0851,28,55.9,69.8,69.9,67.9
20160517230000,49.2,17.4468,28,56.7,69.8,69.9,67.9
20160517231500,53.4,18.9362,29,56.7,69.9,69.9,67.9
20160517233000,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160517234500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160518000000,55.8,19.7872,29,56.0,69.8,69.9,67.9
20160518001500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160518003000,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160518004500,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160518010000,51.0,18.0851,0,56.0,69.1,69.9,67.9
20160518011500,49.2,17.4468,0,56.0,69.9,69.9,67.9
20160518013000,0.0,0.0,0,58.3,70.1,69.9,67.9
20160518014500,57.6,20.4255,30,58.3,70.7,69.9,67.9
20160518020000,68.4,24.2553,31,56.0,70.2,69.9,67.9
20160518021500,53.4,18.9362,28,56.0,70.2,69.9,67.9
20160518023000,51.0,18.0851,28,56.0,70.2,69.9,67.9
20160518024500,59.4,21.0638,29,56.0,70.1,69.9,67.9
20160518030000,59.4,21.0638,29,56.0,70.1,69.9,67.9
20160518031500,57.6,20.4255,29,57.2,70.1,69.9,67.9
20160518033000,59.4,21.0638,29,55.9,70.1,69.9,67.9
20160518034500,59.4,21.0638,29,55.9,70.0,69.9,67.9
20160518040000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518041500,55.8,19.7872,29,55.9,70.0,69.9,67.9
20160518043000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518044500,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518050000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518051500,59.4,21.0638,29,55.9,70.0,69.9,67.9
20160518053000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518054500,59.4,21.0638,29,55.9,70.0,69.9,67.9
20160518060000,55.8,19.7872,29,55.9,70.0,69.9,67.9
20160518061500,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518063000,57.6,20.4255,29,55.9,69.9,69.9,67.9
20160518064500,59.4,21.0638,29,55.9,70.0,69.9,67.9
20160518070000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518071500,57.6,20.4255,29,55.9,70.1,69.9,67.9
20160518073000,55.8,19.7872,29,55.9,70.0,69.9,67.9
20160518074500,55.8,19.7872,29,55.9,70.0,69.9,67.9
20160518080000,57.6,20.4255,29,55.9,70.0,69.9,67.9
20160518081500,55.8,19.7872,29,55.9,70.2,69.9,67.9
20160518083000,76.2,27.0213,32,55.9,70.3,69.9,67.9
20160518084500,99.0,35.1064,36,55.9,70.3,69.9,67.9
20160518090000,111.6,39.5745,37,55.9,70.2,69.9,67.9
20160518091500,110.4,39.1489,37,55.9,70.3,69.9,67.9
20160518093000,119.4,42.3404,39,55.9,70.2,69.9,67.9
20160518094500,119.4,42.3404,39,55.9,70.0,69.9,67.9
20160518100000,119.4,42.3404,39,55.9,70.0,69.9,67.9
20160518101500,119.4,42.3404,39,55.9,70.2,69.9,67.9
20160518103000,119.4,42.3404,39,55.9,70.1,69.9,67.9
20160518104500,119.4,42.3404,39,55.9,70.2,69.9,67.9
20160518110000,119.4,42.3404,39,55.9,70.0,69.9,67.9
20160518111500,119.4,42.3404,39,55.9,69.8,69.9,67.9
20160518113000,119.4,42.3404,39,55.9,69.9,69.9,67.9
20160518114500,119.4,42.3404,39,55.9,69.9,69.9,67.9
20160518120000,117.6,41.7021,39,55.9,69.9,69.9,67.9
20160518121500,119.4,42.3404,39,55.9,70.0,69.9,67.9
20160518123000,119.4,42.3404,39,55.9,70.1,69.9,67.9
20160518124500,125.4,44.4681,39,55.9,70.1,69.9,67.9
20160518130000,153.0,54.2553,44,55.9,70.3,69.9,67.9
20160518131500,153.0,54.2553,44,55.9,70.2,69.9,67.9
20160518133000,161.4,57.234,45,55.2,70.1,69.9,67.9
20160518134500,265.2,94.0426,59,55.2,71.1,69.9,67.9
20160518140000,276.6,98.0851,60,55.2,71.2,69.9,67.9
20160518141500,241.2,85.5319,56,55.9,70.3,69.9,67.9
20160518143000,241.2,85.5319,56,55.9,70.0,69.9,67.9
20160518144500,241.2,85.5319,56,55.9,69.8,69.9,67.9
20160518150000,232.8,82.5532,55,55.9,69.6,69.9,67.9
20160518151500,219.0,77.6596,53,55.9,69.7,69.9,67.9
20160518153000,219.0,77.6596,53,55.9,69.7,69.9,67.9
20160518154500,219.0,77.6596,53,55.9,69.9,69.9,67.9
20160518160000,219.0,77.6596,53,55.2,69.8,69.9,67.9
20160518161500,219.0,77.6596,53,55.2,69.8,69.9,67.9
20160518163000,219.0,77.6596,53,55.2,69.8,69.9,67.9
20160518164500,214.8,76.1702,52,55.2,69.4,69.9,67.9
20160518170000,158.4,56.1702,44,55.2,69.1,69.9,67.9
20160518171500,132.6,47.0213,40,55.9,69.2,69.9,67.9
20160518173000,111.6,39.5745,36,55.9,69.3,69.9,67.9
20160518174500,93.0,32.9787,34,55.9,69.4,69.9,67.9
20160518180000,82.2,29.1489,32,55.9,69.5,69.9,67.9
20160518181500,82.2,29.1489,32,55.9,69.6,69.9,67.9
20160518183000,82.2,29.1489,32,55.9,69.6,69.9,67.9
20160518184500,82.2,29.1489,32,55.9,69.6,69.9,67.9
20160518190000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518191500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518193000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518194500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518200000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160518201500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160518203000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160518204500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160518210000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160518211500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518213000,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518214500,71.4,25.3191,30,55.9,69.7,69.9,67.9
20160518220000,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160518221500,73.2,25.9574,30,57.0,69.7,69.9,67.9
20160518223000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160518224500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160518230000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160518231500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160518233000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160518234500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519000000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519001500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519003000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519004500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519010000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519011500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519013000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519014500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519020000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519021500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519023000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519024500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519030000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519031500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519033000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519034500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519040000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519041500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519043000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519044500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519050000,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160519051500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519053000,73.2,25.9574,30,55.6,69.6,69.9,67.9
20160519054500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160519060000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519061500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160519063000,75.0,26.5957,30,55.6,69.6,69.9,67.9
20160519064500,0.0,0.0,14,57.9,69.7,69.9,67.9
20160519070000,49.2,17.4468,27,56.0,69.7,69.9,67.9
20160519071500,53.4,18.9362,28,56.0,69.8,69.9,67.9
20160519073000,53.4,18.9362,28,56.0,69.8,69.9,67.9
20160519074500,53.4,18.9362,28,56.0,69.8,69.9,67.9
20160519080000,53.4,18.9362,28,56.0,69.8,69.9,67.9
20160519081500,51.0,18.0851,28,56.0,70.0,69.9,67.9
20160519083000,51.0,18.0851,28,56.0,69.9,69.9,67.9
20160519084500,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160519090000,49.2,17.4468,27,58.0,69.7,69.9,67.9
20160519091500,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160519093000,51.0,18.0851,28,56.0,70.0,69.9,67.9
20160519094500,51.0,18.0851,28,56.0,70.0,69.9,67.9
20160519100000,51.0,18.0851,28,56.0,70.0,69.9,67.9
20160519101500,53.4,18.9362,28,56.0,70.0,69.9,67.9
20160519103000,51.0,18.0851,28,56.0,69.9,69.9,67.9
20160519104500,51.0,18.0851,28,56.0,69.9,69.9,67.9
