PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519110000,51.0,18.0851,28,56.7,70.0,69.9,67.9
20160519111500,51.0,18.0851,28,56.7,70.0,69.9,67.9
20160519113000,51.0,18.0851,28,56.7,70.1,69.9,67.9
20160519114500,63.0,22.3404,31,56.7,70.2,69.9,67.9
20160519120000,69.6,24.6809,32,56.7,70.1,69.9,67.9
20160519121500,69.6,24.6809,32,56.7,70.0,69.9,67.9
20160519123000,71.4,25.3191,32,56.7,70.0,69.9,67.9
20160519124500,69.6,24.6809,32,56.7,70.0,69.9,67.9
20160519130000,69.6,24.6809,32,56.0,69.8,69.9,67.9
20160519131500,69.6,24.6809,32,56.8,69.8,69.9,67.9
20160519133000,69.6,24.6809,32,56.8,70.0,69.9,67.9
20160519134500,71.4,25.3191,32,56.8,70.0,69.9,67.9
20160519140000,71.4,25.3191,32,56.8,69.9,69.9,67.9
20160519141500,75.0,26.5957,32,56.8,70.0,69.9,67.9
20160519143000,73.2,25.9574,32,56.8,69.9,69.9,67.9
20160519144500,75.0,26.5957,32,56.8,70.0,69.9,67.9
20160519150000,82.2,29.1489,33,56.8,70.3,69.9,67.9
20160519151500,97.8,34.6809,35,56.8,70.3,69.9,67.9
20160519153000,109.2,38.7234,37,56.2,70.3,69.9,67.9
20160519154500,118.8,42.1277,38,56.2,70.2,69.9,67.9
20160519160000,141.0,50.0,41,56.2,70.3,69.9,67.9
20160519161500,151.8,53.8298,43,56.2,70.3,69.9,67.9
20160519163000,219.0,77.6596,53,56.2,70.9,69.9,67.9
20160519164500,237.0,84.0426,54,55.6,69.9,69.9,67.9
20160519170000,210.0,74.4681,51,55.6,69.4,69.9,67.9
20160519171500,166.8,59.1489,44,55.6,69.2,69.9,67.9
20160519173000,147.0,52.1277,41,55.6,69.3,69.9,67.9
20160519174500,119.4,42.3404,38,55.6,69.3,69.9,67.9
20160519180000,111.6,39.5745,36,55.6,69.4,69.9,67.9
20160519181500,91.8,32.5532,33,56.3,69.5,69.9,67.9
20160519183000,93.0,32.9787,33,56.3,69.6,69.9,67.9
20160519184500,94.2,33.4043,33,56.3,69.6,69.9,67.9
20160519190000,91.8,32.5532,33,56.3,69.6,69.9,67.9
20160519191500,88.8,31.4894,33,56.3,69.6,69.9,67.9
20160519193000,79.2,28.0851,31,56.3,69.6,69.9,67.9
20160519194500,80.4,28.5106,31,56.3,69.6,69.9,67.9
20160519200000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160519201500,79.2,28.0851,31,56.3,69.7,69.9,67.9
20160519203000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160519204500,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160519210000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160519211500,80.4,28.5106,31,56.3,69.8,69.9,67.9
20160519213000,80.4,28.5106,32,55.4,69.7,69.9,67.9
20160519214500,79.2,28.0851,32,55.4,69.7,69.9,67.9
20160519220000,79.2,28.0851,32,54.7,69.6,69.9,67.9
20160519221500,78.0,27.6596,32,54.7,69.6,69.9,67.9
20160519223000,75.0,26.5957,31,54.7,69.6,69.9,67.9
20160519224500,69.6,24.6809,30,54.7,69.6,69.9,67.9
20160519230000,69.6,24.6809,30,54.7,69.7,69.9,67.9
20160519231500,66.6,23.617,30,55.5,69.7,69.9,67.9
20160519233000,64.8,22.9787,30,55.5,69.7,69.9,67.9
20160519234500,66.6,23.617,30,55.5,69.7,69.9,67.9
20160520000000,68.4,24.2553,30,55.5,69.7,69.9,67.9
20160520001500,66.6,23.617,30,55.5,69.7,69.9,67.9
20160520003000,64.8,22.9787,30,55.5,69.7,69.9,67.9
20160520004500,66.6,23.617,30,55.5,69.7,69.9,67.9
20160520010000,66.6,23.617,30,55.5,69.8,69.9,67.9
20160520011500,68.4,24.2553,30,55.5,69.7,69.9,67.9
20160520013000,68.4,24.2553,30,55.5,69.7,69.9,67.9
20160520014500,66.6,23.617,30,54.7,69.7,69.9,67.9
20160520020000,64.8,22.9787,30,54.7,69.7,69.9,67.9
20160520021500,61.2,21.7021,30,54.7,69.7,69.9,67.9
20160520023000,61.2,21.7021,30,54.7,69.7,69.9,67.9
20160520024500,61.2,21.7021,30,54.7,69.7,69.9,67.9
20160520030000,57.6,20.4255,30,54.7,69.7,69.9,67.9
20160520031500,57.6,20.4255,30,54.7,69.7,69.9,67.9
20160520033000,57.6,20.4255,30,54.7,69.7,69.9,67.9
20160520034500,55.8,19.7872,31,54.7,69.7,69.9,67.9
20160520040000,59.4,21.0638,31,54.7,69.7,69.9,67.9
20160520041500,55.8,19.7872,31,54.7,69.8,69.9,67.9
20160520043000,57.6,20.4255,31,54.7,69.8,69.9,67.9
20160520044500,57.6,20.4255,31,54.7,69.8,69.9,67.9
20160520050000,57.6,20.4255,31,54.7,69.8,69.9,67.9
20160520051500,55.8,19.7872,31,54.7,69.8,69.9,67.9
20160520053000,59.4,21.0638,31,54.7,69.8,69.9,67.9
20160520054500,55.8,19.7872,31,54.7,69.8,69.9,67.9
20160520060000,57.6,20.4255,32,54.7,69.8,69.9,67.9
20160520061500,57.6,20.4255,32,54.7,69.8,69.9,67.9
20160520063000,59.4,21.0638,33,54.7,69.8,69.9,67.9
20160520064500,59.4,21.0638,33,55.5,69.8,69.9,67.9
20160520070000,55.8,19.7872,33,55.5,69.8,69.9,67.9
20160520071500,61.2,21.7021,34,55.5,69.8,69.9,67.9
20160520073000,61.2,21.7021,34,55.5,69.8,69.9,67.9
20160520074500,61.2,21.7021,34,56.3,69.8,69.9,67.9
20160520080000,68.4,24.2553,34,56.3,69.8,69.9,67.9
20160520081500,68.4,24.2553,34,55.6,69.7,69.9,67.9
20160520083000,73.2,25.9574,33,55.6,69.9,69.9,67.9
20160520084500,73.2,25.9574,33,55.6,70.1,69.9,67.9
20160520090000,76.2,27.0213,33,55.6,70.2,69.9,67.9
20160520091500,73.2,25.9574,33,56.3,70.2,69.9,67.9
20160520093000,94.2,33.4043,36,56.3,70.4,69.9,67.9
20160520094500,111.6,39.5745,39,56.3,70.1,69.9,67.9
20160520100000,110.4,39.1489,39,56.3,70.1,69.9,67.9
20160520101500,115.8,41.0638,39,56.3,70.3,69.9,67.9
20160520103000,194.4,68.9362,51,55.6,70.7,69.9,67.9
20160520104500,165.6,58.7234,47,55.6,70.2,69.9,67.9
20160520110000,165.6,58.7234,46,55.6,70.0,69.9,67.9
20160520111500,163.2,57.8723,46,55.6,70.2,69.9,67.9
20160520113000,163.2,57.8723,46,55.6,69.7,69.9,67.9
20160520114500,163.2,57.8723,46,55.6,69.7,69.9,67.9
20160520120000,163.2,57.8723,46,55.6,69.7,69.9,67.9
20160520121500,163.2,57.8723,46,55.6,69.6,69.9,67.9
20160520123000,159.0,56.383,43,55.6,69.6,69.9,67.9
20160520124500,147.0,52.1277,42,55.6,69.6,69.9,67.9
20160520130000,136.2,48.2979,40,55.6,69.6,69.9,67.9
20160520131500,136.2,48.2979,40,56.3,69.8,69.9,67.9
20160520133000,130.8,46.383,40,56.3,69.8,69.9,67.9
20160520134500,134.4,47.6596,40,55.6,69.7,69.9,67.9
20160520140000,134.4,47.6596,40,55.6,69.7,69.9,67.9
20160520141500,136.2,48.2979,40,56.2,69.6,69.9,67.9
20160520143000,136.2,48.2979,40,56.2,69.8,69.9,67.9
20160520144500,152.4,54.0426,43,56.2,70.4,69.9,67.9
20160520150000,253.8,90.0,56,55.6,71.0,69.9,67.9
20160520151500,276.6,98.0851,58,55.6,71.1,69.9,67.9
20160520153000,273.0,96.8085,58,55.6,71.2,69.9,67.9
20160520154500,245.4,87.0213,55,55.6,70.3,69.9,67.9
20160520160000,249.6,88.5106,56,55.6,69.6,69.9,67.9
20160520161500,182.4,64.6808,46,55.6,69.1,69.9,67.9
20160520163000,142.8,50.6383,41,55.6,69.1,69.9,67.9
20160520164500,118.8,42.1277,37,55.6,69.2,69.9,67.9
20160520170000,95.4,33.8298,34,55.6,69.3,69.9,67.9
20160520171500,82.2,29.1489,32,56.3,69.4,69.9,67.9
20160520173000,71.4,25.3191,30,56.3,69.5,69.9,67.9
20160520174500,66.6,23.617,30,56.3,69.6,69.9,67.9
20160520180000,66.6,23.617,30,56.3,69.6,69.9,67.9
20160520181500,68.4,24.2553,30,56.3,69.7,69.9,67.9
20160520183000,68.4,24.2553,30,57.1,69.7,69.9,67.9
20160520184500,68.4,24.2553,30,57.1,69.8,69.9,67.9
20160520190000,66.6,23.617,30,57.1,69.8,69.9,67.9
20160520191500,68.4,24.2553,30,56.4,69.8,69.9,67.9
20160520193000,66.6,23.617,30,56.4,69.9,69.9,67.9
20160520194500,66.6,23.617,30,56.4,69.9,69.9,67.9
20160520200000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520201500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520203000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520204500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520210000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520211500,66.6,23.617,30,56.4,69.9,69.9,67.9
20160520213000,66.6,23.617,30,56.4,69.9,69.9,67.9
20160520214500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520220000,66.6,23.617,30,56.4,69.9,69.9,67.9
20160520221500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520223000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520224500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520230000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520231500,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520233000,68.4,24.2553,30,56.4,69.9,69.9,67.9
20160520234500,66.6,23.617,30,56.4,69.9,69.9,67.9
20160521000000,66.6,23.617,30,56.4,69.9,69.9,67.9
20160521001500,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160521003000,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160521004500,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160521010000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160521011500,63.0,22.3404,0,56.7,69.9,69.9,67.9
20160521013000,0.0,0.0,0,57.9,70.0,69.9,67.9
20160521014500,0.0,0.0,9,60.6,70.6,69.9,67.9
20160521020000,66.6,23.617,30,56.4,70.3,69.9,67.9
20160521021500,64.8,22.9787,30,56.4,70.2,69.9,67.9
20160521023000,66.6,23.617,30,56.4,70.2,69.9,67.9
20160521024500,66.6,23.617,30,56.4,70.1,69.9,67.9
20160521030000,66.6,23.617,30,56.4,70.1,69.9,67.9
20160521031500,64.8,22.9787,30,56.4,70.1,69.9,67.9
20160521033000,66.6,23.617,30,56.4,70.0,69.9,67.9
20160521034500,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521040000,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521041500,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521043000,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521044500,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521050000,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521051500,64.8,22.9787,30,55.7,70.0,69.9,67.9
20160521053000,64.8,22.9787,30,55.7,70.0,69.9,67.9
20160521054500,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521060000,64.8,22.9787,30,55.7,70.0,69.9,67.9
20160521061500,64.8,22.9787,30,55.7,70.0,69.9,67.9
20160521063000,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521064500,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521070000,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521071500,68.4,24.2553,30,55.7,70.0,69.9,67.9
20160521073000,66.6,23.617,30,55.7,70.0,69.9,67.9
20160521074500,68.4,24.2553,30,55.7,69.9,69.9,67.9
20160521080000,66.6,23.617,30,55.7,69.9,69.9,67.9
20160521081500,68.4,24.2553,30,55.7,69.9,69.9,67.9
20160521083000,66.6,23.617,30,55.7,69.9,69.9,67.9
20160521084500,66.6,23.617,30,55.7,69.9,69.9,67.9
20160521090000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160521091500,66.6,23.617,30,56.3,69.9,69.9,67.9
20160521093000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521094500,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521100000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521101500,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521103000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521104500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160521110000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160521111500,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160521113000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160521114500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160521120000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160521121500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160521123000,63.0,22.3404,30,57.1,70.0,69.9,67.9
20160521124500,64.8,22.9787,30,57.1,70.0,69.9,67.9
20160521130000,63.0,22.3404,30,57.1,70.0,69.9,67.9
20160521131500,63.0,22.3404,30,56.4,70.0,69.9,67.9
20160521133000,66.6,23.617,30,56.4,70.0,69.9,67.9
20160521134500,64.8,22.9787,30,56.4,70.0,69.9,67.9
20160521140000,64.8,22.9787,30,56.4,70.0,69.9,67.9
20160521141500,63.0,22.3404,30,57.1,70.1,69.9,67.9
20160521143000,64.8,22.9787,30,57.1,70.1,69.9,67.9
20160521144500,66.6,23.617,30,57.1,70.2,69.9,67.9
20160521150000,75.0,26.5957,32,57.1,70.2,69.9,67.9
20160521151500,87.6,31.0638,34,57.1,70.2,69.9,67.9
20160521153000,88.8,31.4894,34,57.1,70.1,69.9,67.9
20160521154500,88.8,31.4894,34,56.4,70.1,69.9,67.9
20160521160000,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160521161500,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160521163000,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160521164500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521170000,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160521171500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521173000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521174500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521180000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521181500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521183000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521184500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521190000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160521191500,90.0,31.9149,34,56.4,70.1,69.9,67.9
20160521193000,88.8,31.4894,34,56.4,70.1,69.9,67.9
20160521194500,88.8,31.4894,34,56.4,70.2,69.9,67.9
20160521200000,93.0,32.9787,34,56.4,70.2,69.9,67.9
20160521201500,103.8,36.8085,36,56.4,70.2,69.9,67.9
20160521203000,105.0,37.234,36,56.4,70.1,69.9,67.9
20160521204500,105.0,37.234,36,56.4,70.0,69.9,67.9
20160521210000,102.6,36.383,36,56.4,70.0,69.9,67.9
20160521211500,103.8,36.8085,36,56.4,70.0,69.9,67.9
20160521213000,103.8,36.8085,36,56.4,70.0,69.9,67.9
20160521214500,105.0,37.234,36,56.4,70.0,69.9,67.9
20160521220000,102.6,36.383,36,56.4,70.0,69.9,67.9
20160521221500,103.8,36.8085,36,56.4,69.9,69.9,67.9
20160521223000,103.8,36.8085,36,55.6,69.9,69.9,67.9
20160521224500,102.6,36.383,36,55.6,69.9,69.9,67.9
20160521230000,102.6,36.383,36,55.6,69.9,69.9,67.9
20160521231500,103.8,36.8085,36,55.6,69.8,69.9,67.9
20160521233000,103.8,36.8085,36,55.6,69.8,69.9,67.9
20160521234500,103.8,36.8085,36,55.6,69.8,69.9,67.9
20160522000000,103.8,36.8085,36,55.6,69.8,69.9,67.9
20160522001500,102.6,36.383,36,55.6,69.8,69.9,67.9
20160522003000,102.6,36.383,36,55.6,69.7,69.9,67.9
20160522004500,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160522010000,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160522011500,102.6,36.383,36,55.6,69.7,69.9,67.9
20160522013000,103.8,36.8085,36,55.6,69.6,69.9,67.9
20160522014500,103.8,36.8085,36,55.6,69.6,69.9,67.9
20160522020000,99.6,35.3191,34,55.6,69.6,69.9,67.9
20160522021500,99.6,35.3191,34,55.6,69.6,69.9,67.9
20160522023000,93.0,32.9787,33,55.6,69.6,69.9,67.9
20160522024500,86.4,30.6383,32,55.6,69.6,69.9,67.9
20160522030000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522031500,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522033000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522034500,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522040000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522041500,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522043000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522044500,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522050000,85.2,30.2128,32,55.6,69.8,69.9,67.9
20160522051500,85.2,30.2128,32,55.6,69.8,69.9,67.9
20160522053000,85.2,30.2128,32,55.6,69.8,69.9,67.9
20160522054500,86.4,30.6383,32,55.6,69.8,69.9,67.9
20160522060000,85.2,30.2128,32,55.6,69.8,69.9,67.9
20160522061500,85.2,30.2128,32,55.6,69.8,69.9,67.9
20160522063000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522064500,86.4,30.6383,32,55.6,69.8,69.9,67.9
20160522070000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522071500,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522073000,85.2,30.2128,32,55.6,69.7,69.9,67.9
20160522074500,87.6,31.0638,32,55.6,69.7,69.9,67.9
20160522080000,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522081500,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522083000,86.4,30.6383,32,55.6,69.7,69.9,67.9
20160522084500,86.4,30.6383,32,55.6,69.6,69.9,67.9
20160522090000,80.4,28.5106,32,55.6,69.6,69.9,67.9
20160522091500,75.0,26.5957,30,55.6,69.6,69.9,67.9
20160522093000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160522094500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160522100000,75.0,26.5957,30,55.6,69.6,69.9,67.9
20160522101500,69.6,24.6809,29,55.6,69.6,69.9,67.9
20160522103000,68.4,24.2553,29,55.6,69.6,69.9,67.9
20160522104500,51.0,18.0851,26,56.4,69.7,69.9,67.9
20160522110000,49.2,17.4468,26,56.4,69.8,69.9,67.9
20160522111500,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160522113000,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160522114500,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160522120000,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160522121500,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160522123000,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160522124500,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160522130000,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160522131500,51.0,18.0851,27,56.4,69.9,69.9,67.9
20160522133000,51.0,18.0851,27,56.4,69.9,69.9,67.9
20160522134500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160522140000,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160522141500,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160522143000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160522144500,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160522150000,51.0,18.0851,27,56.4,70.1,69.9,67.9
20160522151500,53.4,18.9362,27,56.4,70.1,69.9,67.9
20160522153000,53.4,18.9362,27,56.4,70.1,69.9,67.9
20160522154500,57.6,20.4255,28,56.4,70.1,69.9,67.9
20160522160000,57.6,20.4255,28,56.4,70.1,69.9,67.9
20160522161500,55.8,19.7872,28,56.4,70.1,69.9,67.9
20160522163000,57.6,20.4255,28,56.4,70.0,69.9,67.9
20160522164500,55.8,19.7872,28,57.1,70.1,69.9,67.9
20160522170000,55.8,19.7872,28,57.1,70.1,69.9,67.9
20160522171500,57.6,20.4255,28,57.1,70.1,69.9,67.9
20160522173000,57.6,20.4255,28,57.1,70.1,69.9,67.9
20160522174500,55.8,19.7872,28,57.1,70.1,69.9,67.9
20160522180000,55.8,19.7872,28,56.4,70.1,69.9,67.9
20160522181500,55.8,19.7872,28,56.4,70.0,69.9,67.9
20160522183000,55.8,19.7872,28,56.4,70.1,69.9,67.9
20160522184500,55.8,19.7872,28,56.4,70.0,69.9,67.9
20160522190000,55.8,19.7872,28,56.4,70.1,69.9,67.9
20160522191500,55.8,19.7872,28,56.4,70.1,69.9,67.9
20160522193000,57.6,20.4255,28,56.4,70.1,69.9,67.9
20160522194500,55.8,19.7872,28,56.4,70.2,69.9,67.9
20160522200000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522201500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522203000,63.0,22.3404,29,56.4,70.1,69.9,67.9
20160522204500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522210000,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522211500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522213000,63.0,22.3404,29,56.4,70.0,69.9,67.9
20160522214500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522220000,61.2,21.7021,29,56.4,70.0,69.9,67.9
20160522221500,61.2,21.7021,29,56.4,70.1,69.9,67.9
20160522223000,63.0,22.3404,29,56.4,70.0,69.9,67.9
20160522224500,63.0,22.3404,29,56.4,70.0,69.9,67.9
20160522230000,61.2,21.7021,29,56.4,70.0,69.9,67.9
20160522231500,63.0,22.3404,29,56.4,70.0,69.9,67.9
20160522233000,63.0,22.3404,29,55.8,70.0,69.9,67.9
20160522234500,63.0,22.3404,29,57.1,70.0,69.9,67.9
20160523000000,63.0,22.3404,29,55.6,70.0,69.9,67.9
20160523001500,61.2,21.7021,29,55.6,70.0,69.9,67.9
20160523003000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523004500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523010000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523011500,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160523013000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523014500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523020000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523021500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523023000,64.8,22.9787,29,56.3,70.0,69.9,67.9
20160523024500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523030000,64.8,22.9787,29,56.3,70.0,69.9,67.9
20160523031500,66.6,23.617,29,56.3,70.0,69.9,67.9
20160523033000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523034500,64.8,22.9787,29,56.3,69.9,69.9,67.9
20160523040000,64.8,22.9787,29,56.3,69.9,69.9,67.9
20160523041500,64.8,22.9787,29,56.3,69.9,69.9,67.9
20160523043000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160523044500,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523050000,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523051500,63.0,22.3404,29,55.7,69.9,69.9,67.9
20160523053000,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523054500,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523060000,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523061500,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523063000,63.0,22.3404,29,55.7,69.9,69.9,67.9
20160523064500,63.0,22.3404,29,55.7,70.0,69.9,67.9
20160523070000,64.8,22.9787,29,55.7,70.0,69.9,67.9
20160523071500,63.0,22.3404,29,55.7,69.9,69.9,67.9
20160523073000,64.8,22.9787,29,55.7,69.9,69.9,67.9
20160523074500,64.8,22.9787,29,55.7,69.8,69.9,67.9
20160523080000,66.6,23.617,29,55.7,69.8,69.9,67.9
20160523081500,64.8,22.9787,29,55.7,69.8,69.9,67.9
20160523083000,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523084500,63.0,22.3404,29,56.3,69.8,69.9,67.9
20160523090000,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523091500,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523093000,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523094500,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523100000,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523101500,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523103000,64.8,22.9787,29,56.3,69.8,69.9,67.9
20160523104500,64.8,22.9787,29,55.6,69.9,69.9,67.9
20160523110000,64.8,22.9787,29,56.3,69.9,69.9,67.9
20160523111500,66.6,23.617,29,56.3,69.9,69.9,67.9
20160523113000,63.0,22.3404,29,56.3,69.9,69.9,67.9
20160523114500,66.6,23.617,29,56.3,69.9,69.9,67.9
20160523120000,64.8,22.9787,29,56.3,70.0,69.9,67.9
20160523121500,63.0,22.3404,29,56.3,69.9,69.9,67.9
20160523123000,63.0,22.3404,29,56.3,69.8,69.9,67.9
20160523124500,63.0,22.3404,29,56.3,69.8,69.9,67.9
20160523130000,59.4,21.0638,29,57.0,69.8,69.9,67.9
20160523131500,64.8,22.9787,29,56.4,69.9,69.9,67.9
20160523133000,64.8,22.9787,29,56.4,69.8,69.9,67.9
20160523134500,64.8,22.9787,29,56.4,69.7,69.9,67.9
20160523140000,64.8,22.9787,29,56.4,69.7,69.9,67.9
20160523141500,64.8,22.9787,29,56.4,69.6,69.9,67.9
20160523143000,64.8,22.9787,29,56.4,69.6,69.9,67.9
20160523144500,0.0,0.0,8,58.1,69.5,69.9,67.9
20160523150000,0.0,0.0,9,61.5,69.7,69.9,67.9
20160523151500,0.0,0.0,9,62.8,69.7,69.9,67.9
20160523153000,0.0,0.0,8,62.8,69.6,69.9,67.9
20160523154500,0.0,0.0,9,62.8,69.7,69.9,67.9
20160523160000,55.8,19.7872,27,61.2,70.3,69.9,67.9
20160523161500,95.4,33.8298,34,56.4,70.2,69.9,67.9
20160523163000,86.4,30.6383,32,56.4,70.1,69.9,67.9
20160523164500,83.4,29.5745,32,56.4,70.1,69.9,67.9
20160523170000,83.4,29.5745,32,56.4,70.0,69.9,67.9
20160523171500,83.4,29.5745,32,56.4,70.0,69.9,67.9
20160523173000,83.4,29.5745,32,56.4,70.0,69.9,67.9
20160523174500,85.2,30.2128,32,56.4,70.1,69.9,67.9
20160523180000,86.4,30.6383,32,56.4,70.0,69.9,67.9
20160523181500,86.4,30.6383,32,56.4,70.0,69.9,67.9
20160523183000,86.4,30.6383,32,56.4,70.0,69.9,67.9
20160523184500,88.8,31.4894,32,56.4,70.0,69.9,67.9
20160523190000,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523191500,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523193000,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523194500,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523200000,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523201500,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523203000,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523204500,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523210000,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523211500,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523213000,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523214500,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523220000,88.8,31.4894,32,56.4,70.0,69.9,67.9
20160523221500,87.6,31.0638,32,56.4,70.0,69.9,67.9
20160523223000,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523224500,86.4,30.6383,32,56.4,69.9,69.9,67.9
20160523230000,87.6,31.0638,32,56.4,69.9,69.9,67.9
20160523231500,86.4,30.6383,32,55.8,69.9,69.9,67.9
20160523233000,87.6,31.0638,32,55.8,69.9,69.9,67.9
20160523234500,86.4,30.6383,32,55.8,69.9,69.9,67.9
20160524000000,87.6,31.0638,32,55.8,69.8,69.9,67.9
20160524001500,87.6,31.0638,32,55.8,69.8,69.9,67.9
20160524003000,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524004500,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524010000,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524011500,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524013000,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524014500,86.4,30.6383,32,55.8,69.8,69.9,67.9
20160524020000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524021500,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524023000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524024500,85.2,30.2128,32,55.8,69.7,69.9,67.9
20160524030000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524031500,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524033000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524034500,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524040000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524041500,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524043000,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524044500,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524050000,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524051500,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524053000,87.6,31.0638,32,55.8,69.7,69.9,67.9
20160524054500,86.4,30.6383,32,55.8,69.7,69.9,67.9
20160524060000,83.4,29.5745,31,55.8,69.6,69.9,67.9
20160524061500,83.4,29.5745,31,55.8,69.7,69.9,67.9
20160524063000,82.2,29.1489,31,55.8,69.7,69.9,67.9
20160524064500,83.4,29.5745,31,55.8,69.7,69.9,67.9
20160524070000,80.4,28.5106,31,55.8,69.7,69.9,67.9
20160524071500,82.2,29.1489,31,55.8,69.7,69.9,67.9
20160524073000,82.2,29.1489,31,55.8,69.7,69.9,67.9
20160524074500,78.0,27.6596,31,55.8,69.7,69.9,67.9
20160524080000,80.4,28.5106,31,55.8,69.7,69.9,67.9
20160524081500,79.2,28.0851,31,55.8,69.7,69.9,67.9
20160524083000,79.2,28.0851,31,55.8,69.7,69.9,67.9
20160524084500,80.4,28.5106,31,55.8,69.7,69.9,67.9
20160524090000,80.4,28.5106,31,55.8,69.7,69.9,67.9
20160524091500,79.2,28.0851,31,56.4,69.7,69.9,67.9
20160524093000,79.2,28.0851,31,55.6,69.7,69.9,67.9
20160524094500,79.2,28.0851,31,55.6,69.7,69.9,67.9
20160524100000,82.2,29.1489,31,55.6,69.7,69.9,67.9
20160524101500,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160524103000,79.2,28.0851,31,55.6,69.7,69.9,67.9
20160524104500,79.2,28.0851,31,56.2,69.7,69.9,67.9
20160524110000,80.4,28.5106,31,56.2,69.7,69.9,67.9
20160524111500,79.2,28.0851,31,56.2,69.7,69.9,67.9
20160524113000,80.4,28.5106,31,56.2,69.7,69.9,67.9
20160524114500,80.4,28.5106,31,56.2,69.7,69.9,67.9
20160524120000,82.2,29.1489,31,56.2,69.7,69.9,67.9
20160524121500,78.0,27.6596,31,56.2,69.7,69.9,67.9
20160524123000,82.2,29.1489,31,56.2,69.7,69.9,67.9
20160524124500,80.4,28.5106,31,56.2,69.7,69.9,67.9
20160524130000,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524131500,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524133000,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524134500,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524140000,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524141500,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524143000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524144500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524150000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524151500,83.4,29.5745,31,56.2,70.0,69.9,67.9
20160524153000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524154500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524160000,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524161500,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524163000,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524164500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524170000,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524171500,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524173000,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524174500,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524180000,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524181500,82.2,29.1489,31,56.2,70.0,69.9,67.9
20160524183000,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524184500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524190000,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524191500,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524193000,80.4,28.5106,31,56.2,69.9,69.9,67.9
20160524194500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524200000,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524201500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524203000,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524204500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524210000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524211500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524213000,80.4,28.5106,31,56.2,69.9,69.9,67.9
20160524214500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524220000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524221500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524223000,83.4,29.5745,31,56.2,69.9,69.9,67.9
20160524224500,82.2,29.1489,31,56.2,69.9,69.9,67.9
20160524230000,80.4,28.5106,31,56.2,69.8,69.9,67.9
20160524231500,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524233000,82.2,29.1489,31,56.2,69.8,69.9,67.9
20160524234500,80.4,28.5106,31,56.2,69.8,69.9,67.9
20160525000000,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160525001500,83.4,29.5745,31,55.6,69.8,69.9,67.9
20160525003000,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160525004500,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160525010000,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160525011500,79.2,28.0851,0,56.4,69.8,69.9,67.9
20160525013000,0.0,0.0,0,57.9,70.0,69.9,67.9
20160525014500,0.0,0.0,7,60.7,70.5,69.9,67.9
20160525020000,61.2,21.7021,29,56.0,70.3,69.9,67.9
20160525021500,61.2,21.7021,29,56.0,70.2,69.9,67.9
20160525023000,51.0,18.0851,27,56.0,70.2,69.9,67.9
20160525024500,59.4,21.0638,29,56.0,70.1,69.9,67.9
20160525030000,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160525031500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160525033000,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160525034500,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160525040000,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160525041500,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160525043000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525044500,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525050000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525051500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525053000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525054500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525060000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160525061500,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160525063000,61.2,21.7021,29,56.0,69.9,69.9,67.9
20160525064500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525070000,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525071500,59.4,21.0638,29,56.0,69.9,69.9,67.9
20160525073000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525074500,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525080000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525081500,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160525083000,55.8,19.7872,29,56.0,69.9,69.9,67.9
20160525084500,55.8,19.7872,29,56.0,70.0,69.9,67.9
20160525090000,55.8,19.7872,29,56.0,70.0,69.9,67.9
20160525091500,55.8,19.7872,29,56.0,70.0,69.9,67.9
20160525093000,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160525094500,57.6,20.4255,29,56.0,70.0,69.9,67.9
20160525100000,57.6,20.4255,29,56.0,70.1,69.9,67.9
20160525101500,57.6,20.4255,29,56.7,70.2,69.9,67.9
20160525103000,64.8,22.9787,30,56.7,70.2,69.9,67.9
20160525104500,76.2,27.0213,32,56.7,70.2,69.9,67.9
20160525110000,78.0,27.6596,32,55.9,70.1,69.9,67.9
20160525111500,76.2,27.0213,32,56.7,70.1,69.9,67.9
20160525113000,78.0,27.6596,32,56.7,70.1,69.9,67.9
20160525114500,79.2,28.0851,32,56.0,70.0,69.9,67.9
20160525120000,79.2,28.0851,32,56.0,70.1,69.9,67.9
20160525121500,79.2,28.0851,32,56.0,70.0,69.9,67.9
20160525123000,79.2,28.0851,32,56.0,69.8,69.9,67.9
20160525124500,79.2,28.0851,32,56.0,69.7,69.9,67.9
20160525130000,78.0,27.6596,32,56.0,69.6,69.9,67.9
20160525131500,80.4,28.5106,32,56.0,69.7,69.9,67.9
20160525133000,79.2,28.0851,32,56.0,69.6,69.9,67.9
20160525134500,79.2,28.0851,32,56.0,69.6,69.9,67.9
20160525140000,75.0,26.5957,31,56.0,69.6,69.9,67.9
20160525141500,68.4,24.2553,29,56.0,69.6,69.9,67.9
20160525143000,69.6,24.6809,29,56.7,69.6,69.9,67.9
20160525144500,69.6,24.6809,29,56.7,69.7,69.9,67.9
20160525150000,68.4,24.2553,29,56.7,69.7,69.9,67.9
20160525151500,68.4,24.2553,29,56.7,69.7,69.9,67.9
20160525153000,68.4,24.2553,29,56.7,69.8,69.9,67.9
20160525154500,68.4,24.2553,29,56.7,69.8,69.9,67.9
20160525160000,66.6,23.617,29,56.7,70.0,69.9,67.9
20160525161500,66.6,23.617,29,56.7,70.0,69.9,67.9
20160525163000,66.6,23.617,29,56.7,70.0,69.9,67.9
20160525164500,68.4,24.2553,29,56.7,70.0,69.9,67.9
20160525170000,68.4,24.2553,29,56.7,70.1,69.9,67.9
20160525171500,68.4,24.2553,29,56.7,70.0,69.9,67.9
20160525173000,68.4,24.2553,29,56.7,70.0,69.9,67.9
20160525174500,69.6,24.6809,29,56.7,70.0,69.9,67.9
20160525180000,68.4,24.2553,29,56.7,70.0,69.9,67.9
20160525181500,68.4,24.2553,29,56.7,70.0,69.9,67.9
20160525183000,69.6,24.6809,29,56.7,70.0,69.9,67.9
20160525184500,69.6,24.6809,29,56.7,70.0,69.9,67.9
20160525190000,71.4,25.3191,29,56.7,70.0,69.9,67.9
20160525191500,69.6,24.6809,29,56.7,70.0,69.9,67.9
20160525193000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525194500,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525200000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525201500,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525203000,71.4,25.3191,29,56.0,70.0,69.9,67.9
20160525204500,69.6,24.6809,29,56.0,70.1,69.9,67.9
20160525210000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525211500,68.4,24.2553,29,56.0,70.0,69.9,67.9
20160525213000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525214500,69.6,24.6809,29,56.0,70.1,69.9,67.9
20160525220000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525221500,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525223000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525224500,68.4,24.2553,29,56.0,70.0,69.9,67.9
20160525230000,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525231500,69.6,24.6809,29,56.0,70.0,69.9,67.9
20160525233000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160525234500,69.6,24.6809,29,56.0,69.9,69.9,67.9
20160526000000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526001500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526003000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526004500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526010000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526011500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526013000,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526014500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526020000,69.6,24.6809,29,56.0,69.9,69.9,67.9
20160526021500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526023000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526024500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526030000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526031500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526033000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526034500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526040000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526041500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526043000,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526044500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526050000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526051500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526053000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526054500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526060000,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526061500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526063000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526064500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526070000,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526071500,68.4,24.2553,29,56.0,69.9,69.9,67.9
20160526073000,66.6,23.617,29,56.0,70.0,69.9,67.9
20160526074500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526080000,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526081500,66.6,23.617,29,56.0,69.9,69.9,67.9
20160526083000,66.6,23.617,29,56.0,70.0,69.9,67.9
20160526084500,64.8,22.9787,29,56.0,70.0,69.9,67.9
20160526090000,64.8,22.9787,29,56.0,70.0,69.9,67.9
20160526091500,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526093000,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526094500,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526100000,64.8,22.9787,29,56.0,70.0,69.9,67.9
20160526101500,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526103000,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526104500,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526110000,61.2,21.7021,29,56.0,70.0,69.9,67.9
20160526111500,63.0,22.3404,29,56.0,70.0,69.9,67.9
20160526113000,63.0,22.3404,29,56.0,70.1,69.9,67.9
20160526114500,66.6,23.617,29,56.0,70.0,69.9,67.9
20160526120000,66.6,23.617,29,56.0,70.0,69.9,67.9
20160526121500,66.6,23.617,29,56.0,69.8,69.9,67.9
20160526123000,64.8,22.9787,29,56.0,69.7,69.9,67.9
20160526124500,64.8,22.9787,29,56.0,69.7,69.9,67.9
20160526130000,79.2,28.0851,32,56.0,69.9,69.9,67.9
20160526131500,76.2,27.0213,32,56.6,69.7,69.9,67.9
20160526133000,75.0,26.5957,32,56.6,69.7,69.9,67.9
20160526134500,0.0,0.0,9,56.6,69.5,69.9,67.9
20160526140000,51.0,18.0851,27,57.2,69.7,69.9,67.9
20160526141500,51.0,18.0851,28,57.2,69.7,69.9,67.9
20160526143000,49.2,17.4468,27,57.2,69.7,69.9,67.9
20160526144500,49.2,17.4468,28,57.2,69.7,69.9,67.9
20160526150000,0.0,0.0,9,57.2,69.7,69.9,67.9
20160526151500,0.0,0.0,9,59.1,69.6,69.9,67.9
20160526153000,51.0,18.0851,28,56.8,69.7,69.9,67.9
20160526154500,51.0,18.0851,29,56.8,69.9,69.9,67.9
20160526160000,51.0,18.0851,29,56.8,70.0,69.9,67.9
20160526161500,51.0,18.0851,29,56.8,70.0,69.9,67.9
20160526163000,51.0,18.0851,29,56.8,70.0,69.9,67.9
20160526164500,51.0,18.0851,29,56.8,70.1,69.9,67.9
20160526170000,53.4,18.9362,29,56.8,70.1,69.9,67.9
20160526171500,51.0,18.0851,29,56.8,70.1,69.9,67.9
20160526173000,57.6,20.4255,30,56.8,70.1,69.9,67.9
20160526174500,59.4,21.0638,30,56.8,70.1,69.9,67.9
20160526180000,61.2,21.7021,30,56.8,70.1,69.9,67.9
20160526181500,61.2,21.7021,30,56.8,70.1,69.9,67.9
20160526183000,61.2,21.7021,30,56.8,70.1,69.9,67.9
20160526184500,59.4,21.0638,30,56.0,70.1,69.9,67.9
20160526190000,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526191500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526193000,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526194500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526200000,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526201500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526203000,59.4,21.0638,30,56.0,70.0,69.9,67.9
20160526204500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526210000,59.4,21.0638,30,56.0,70.0,69.9,67.9
20160526211500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526213000,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160526214500,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160526220000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160526221500,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160526223000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160526224500,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160526230000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160526231500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160526233000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160526234500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160527000000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160527001500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160527003000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160527004500,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160527010000,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160527011500,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160527013000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160527014500,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160527020000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160527021500,0.0,0.0,9,56.0,69.6,69.9,67.9
20160527023000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527024500,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160527030000,49.2,17.4468,28,56.0,69.7,69.9,67.9
20160527031500,49.2,17.4468,28,56.0,69.7,69.9,67.9
20160527033000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527034500,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527040000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527041500,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527043000,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527044500,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527050000,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527051500,53.4,18.9362,27,56.0,69.7,69.9,67.9
20160527053000,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160527054500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527060000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527061500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527063000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527064500,49.2,17.4468,28,56.0,69.7,69.9,67.9
20160527070000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527071500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527073000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160527074500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160527080000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160527081500,49.2,17.4468,29,56.7,69.7,69.9,67.9
20160527083000,53.4,18.9362,29,56.7,69.7,69.9,67.9
20160527084500,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160527090000,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160527091500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160527093000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160527094500,49.2,17.4468,29,56.0,69.8,69.9,67.9
20160527100000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160527101500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160527103000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160527104500,49.2,17.4468,29,56.0,69.9,69.9,67.9
20160527110000,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160527111500,49.2,17.4468,29,56.7,69.9,69.9,67.9
20160527113000,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160527114500,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160527120000,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160527121500,53.4,18.9362,29,56.7,69.8,69.9,67.9
20160527123000,53.4,18.9362,29,56.7,69.8,69.9,67.9
20160527124500,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160527130000,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160527131500,51.0,18.0851,29,56.7,69.7,69.9,67.9
20160527133000,49.2,17.4468,29,56.7,69.8,69.9,67.9
20160527134500,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160527140000,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160527141500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160527143000,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160527144500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160527150000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160527151500,49.2,17.4468,29,56.7,70.0,69.9,67.9
20160527153000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160527154500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160527160000,51.0,18.0851,29,56.7,70.1,69.9,67.9
20160527161500,57.6,20.4255,31,56.7,70.1,69.9,67.9
20160527163000,57.6,20.4255,31,56.7,70.1,69.9,67.9
20160527164500,55.8,19.7872,31,56.7,70.0,69.9,67.9
20160527170000,57.6,20.4255,31,56.7,70.0,69.9,67.9
20160527171500,55.8,19.7872,31,56.7,70.1,69.9,67.9
20160527173000,55.8,19.7872,31,56.7,70.0,69.9,67.9
20160527174500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527180000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527181500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527183000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527184500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527190000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527191500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527193000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527194500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527200000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527201500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527203000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527204500,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160527210000,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160527211500,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160527213000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160527214500,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527220000,59.4,21.0638,31,56.0,69.9,69.9,67.9
20160527221500,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527223000,59.4,21.0638,31,56.0,69.9,69.9,67.9
20160527224500,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527230000,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527231500,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527233000,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160527234500,57.6,20.4255,31,56.0,69.9,69.9,67.9
20160528000000,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160528001500,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160528003000,57.6,20.4255,31,56.0,70.0,69.9,67.9
20160528004500,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160528010000,59.4,21.0638,31,56.0,69.9,69.9,67.9
20160528011500,57.6,20.4255,0,56.7,70.0,69.9,67.9
20160528013000,0.0,0.0,0,57.9,70.1,69.9,67.9
20160528014500,49.2,17.4468,27,60.0,70.7,69.9,67.9
20160528020000,68.4,24.2553,30,55.6,70.3,69.9,67.9
20160528021500,68.4,24.2553,30,55.6,70.2,69.9,67.9
20160528023000,68.4,24.2553,30,55.6,70.1,69.9,67.9
20160528024500,66.6,23.617,30,55.6,70.0,69.9,67.9
20160528030000,66.6,23.617,30,55.6,70.0,69.9,67.9
20160528031500,66.6,23.617,30,55.6,70.0,69.9,67.9
20160528033000,68.4,24.2553,30,55.6,70.0,69.9,67.9
20160528034500,66.6,23.617,30,55.6,70.0,69.9,67.9
20160528040000,68.4,24.2553,30,55.6,70.0,69.9,67.9
20160528041500,66.6,23.617,30,55.6,70.0,69.9,67.9
20160528043000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528044500,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528050000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160528051500,68.4,24.2553,30,56.3,69.9,69.9,67.9
20160528053000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160528054500,66.6,23.617,30,56.3,69.9,69.9,67.9
20160528060000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528061500,64.8,22.9787,30,55.6,69.9,69.9,67.9
20160528063000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528064500,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528070000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528071500,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528073000,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160528074500,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160528080000,66.6,23.617,30,55.6,69.9,69.9,67.9
20160528081500,68.4,24.2553,30,55.6,69.9,69.9,67.9
20160528083000,66.6,23.617,30,55.6,69.8,69.9,67.9
20160528084500,68.4,24.2553,30,55.6,69.8,69.9,67.9
20160528090000,66.6,23.617,30,55.6,69.8,69.9,67.9
20160528091500,68.4,24.2553,30,55.6,69.8,69.9,67.9
20160528093000,66.6,23.617,30,55.6,69.8,69.9,67.9
20160528094500,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528100000,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528101500,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528103000,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528104500,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528110000,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528111500,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528113000,66.6,23.617,30,56.3,69.8,69.9,67.9
20160528114500,66.6,23.617,30,56.3,69.9,69.9,67.9
20160528120000,66.6,23.617,30,56.3,69.9,69.9,67.9
20160528121500,63.0,22.3404,30,56.3,69.9,69.9,67.9
20160528123000,64.8,22.9787,30,56.3,69.9,69.9,67.9
20160528124500,64.8,22.9787,30,56.3,70.0,69.9,67.9
20160528130000,63.0,22.3404,30,57.1,70.0,69.9,67.9
20160528131500,64.8,22.9787,30,57.1,70.0,69.9,67.9
20160528133000,64.8,22.9787,30,57.1,70.0,69.9,67.9
20160528134500,66.6,23.617,30,56.4,70.0,69.9,67.9
20160528140000,64.8,22.9787,30,57.1,70.0,69.9,67.9
20160528141500,66.6,23.617,30,56.4,70.0,69.9,67.9
20160528143000,64.8,22.9787,30,56.4,70.0,69.9,67.9
20160528144500,64.8,22.9787,30,56.4,70.0,69.9,67.9
20160528150000,66.6,23.617,30,56.4,70.0,69.9,67.9
20160528151500,66.6,23.617,30,56.4,70.1,69.9,67.9
20160528153000,66.6,23.617,30,57.1,70.1,69.9,67.9
20160528154500,66.6,23.617,30,57.1,70.2,69.9,67.9
20160528160000,68.4,24.2553,31,57.1,70.2,69.9,67.9
20160528161500,76.2,27.0213,32,57.1,70.2,69.9,67.9
20160528163000,88.8,31.4894,34,57.1,70.2,69.9,67.9
20160528164500,95.4,33.8298,35,56.4,70.2,69.9,67.9
20160528170000,95.4,33.8298,35,56.4,70.1,69.9,67.9
20160528171500,95.4,33.8298,35,56.4,70.0,69.9,67.9
20160528173000,94.2,33.4043,35,56.4,70.0,69.9,67.9
20160528174500,95.4,33.8298,35,56.4,70.0,69.9,67.9
20160528180000,95.4,33.8298,35,56.4,70.1,69.9,67.9
20160528181500,94.2,33.4043,35,56.4,70.0,69.9,67.9
20160528183000,94.2,33.4043,35,56.4,70.0,69.9,67.9
20160528184500,96.6,34.2553,35,56.4,70.0,69.9,67.9
20160528190000,95.4,33.8298,35,56.4,70.0,69.9,67.9
20160528191500,94.2,33.4043,35,56.4,70.0,69.9,67.9
20160528193000,94.2,33.4043,35,56.4,70.0,69.9,67.9
20160528194500,94.2,33.4043,35,56.4,69.9,69.9,67.9
20160528200000,95.4,33.8298,35,55.7,69.9,69.9,67.9
20160528201500,94.2,33.4043,35,55.7,69.9,69.9,67.9
20160528203000,94.2,33.4043,35,55.7,69.9,69.9,67.9
20160528204500,94.2,33.4043,35,55.7,69.9,69.9,67.9
20160528210000,95.4,33.8298,35,55.7,69.9,69.9,67.9
20160528211500,95.4,33.8298,35,55.7,69.8,69.9,67.9
20160528213000,96.6,34.2553,35,55.7,69.8,69.9,67.9
20160528214500,95.4,33.8298,35,55.7,69.8,69.9,67.9
20160528220000,95.4,33.8298,35,55.7,69.8,69.9,67.9
20160528221500,95.4,33.8298,35,55.7,69.8,69.9,67.9
20160528223000,95.4,33.8298,35,55.7,69.8,69.9,67.9
20160528224500,95.4,33.8298,35,55.7,69.7,69.9,67.9
20160528230000,95.4,33.8298,35,55.7,69.7,69.9,67.9
20160528231500,95.4,33.8298,35,55.7,69.7,69.9,67.9
20160528233000,96.6,34.2553,35,55.7,69.7,69.9,67.9
20160528234500,94.2,33.4043,35,55.7,69.7,69.9,67.9
20160529000000,96.6,34.2553,35,55.7,69.7,69.9,67.9
20160529001500,95.4,33.8298,35,55.7,69.7,69.9,67.9
20160529003000,96.6,34.2553,35,55.7,69.6,69.9,67.9
20160529004500,91.8,32.5532,33,55.7,69.6,69.9,67.9
20160529010000,91.8,32.5532,33,55.7,69.6,69.9,67.9
20160529011500,87.6,31.0638,33,55.7,69.7,69.9,67.9
20160529013000,87.6,31.0638,33,55.7,69.7,69.9,67.9
20160529014500,85.2,30.2128,32,55.7,69.6,69.9,67.9
20160529020000,83.4,29.5745,32,55.7,69.7,69.9,67.9
20160529021500,83.4,29.5745,32,55.7,69.7,69.9,67.9
20160529023000,83.4,29.5745,32,55.7,69.7,69.9,67.9
20160529024500,85.2,30.2128,32,55.7,69.6,69.9,67.9
20160529030000,80.4,28.5106,32,55.7,69.6,69.9,67.9
20160529031500,80.4,28.5106,32,55.7,69.6,69.9,67.9
20160529033000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529034500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529040000,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160529041500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529043000,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160529044500,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529050000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529051500,79.2,28.0851,32,55.7,69.7,69.9,67.9
20160529053000,80.4,28.5106,32,55.7,69.7,69.9,67.9
20160529054500,82.2,29.1489,32,55.7,69.6,69.9,67.9
20160529060000,71.4,25.3191,30,55.7,69.6,69.9,67.9
20160529061500,75.0,26.5957,30,55.7,69.7,69.9,67.9
20160529063000,75.0,26.5957,30,55.7,69.7,69.9,67.9
