PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160529064500,73.2,25.9574,30,55.7,69.7,69.9,67.9
20160529070000,73.2,25.9574,30,55.7,69.7,69.9,67.9
20160529071500,75.0,26.5957,30,55.7,69.7,69.9,67.9
20160529073000,73.2,25.9574,30,55.7,69.7,69.9,67.9
20160529074500,75.0,26.5957,30,55.7,69.7,69.9,67.9
20160529080000,75.0,26.5957,30,55.7,69.7,69.9,67.9
20160529081500,75.0,26.5957,30,55.7,69.7,69.9,67.9
20160529083000,73.2,25.9574,30,55.7,69.7,69.9,67.9
20160529084500,73.2,25.9574,30,56.3,69.7,69.9,67.9
20160529090000,75.0,26.5957,30,56.3,69.7,69.9,67.9
20160529091500,73.2,25.9574,30,56.3,69.7,69.9,67.9
20160529093000,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529094500,73.2,25.9574,30,56.3,69.7,69.9,67.9
20160529100000,73.2,25.9574,30,56.3,69.7,69.9,67.9
20160529101500,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529103000,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529104500,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529110000,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529111500,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529113000,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529114500,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529120000,71.4,25.3191,30,56.3,69.7,69.9,67.9
20160529121500,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529123000,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529124500,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529130000,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529131500,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529133000,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529134500,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529140000,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529141500,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160529143000,71.4,25.3191,30,56.3,69.8,69.9,67.9
20160529144500,73.2,25.9574,30,56.3,69.8,69.9,67.9
20160529150000,73.2,25.9574,30,56.3,69.9,69.9,67.9
20160529151500,73.2,25.9574,30,56.3,69.9,69.9,67.9
20160529153000,73.2,25.9574,30,56.3,69.9,69.9,67.9
20160529154500,73.2,25.9574,30,56.3,70.0,69.9,67.9
20160529160000,75.0,26.5957,30,56.3,70.0,69.9,67.9
20160529161500,71.4,25.3191,30,57.1,70.1,69.9,67.9
20160529163000,73.2,25.9574,30,57.1,70.1,69.9,67.9
20160529164500,73.2,25.9574,30,57.1,70.1,69.9,67.9
20160529170000,75.0,26.5957,30,57.1,70.2,69.9,67.9
20160529171500,75.0,26.5957,32,57.1,70.2,69.9,67.9
20160529173000,87.6,31.0638,34,56.4,70.2,69.9,67.9
20160529174500,86.4,30.6383,34,56.4,70.0,69.9,67.9
20160529180000,86.4,30.6383,34,56.4,70.1,69.9,67.9
20160529181500,86.4,30.6383,34,56.4,70.0,69.9,67.9
20160529183000,86.4,30.6383,34,56.4,70.0,69.9,67.9
20160529184500,86.4,30.6383,34,56.4,70.0,69.9,67.9
20160529190000,87.6,31.0638,34,56.4,70.0,69.9,67.9
20160529191500,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160529193000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529194500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529200000,91.8,32.5532,34,56.4,70.0,69.9,67.9
20160529201500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529203000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529204500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529210000,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529211500,90.0,31.9149,34,56.4,70.0,69.9,67.9
20160529213000,88.8,31.4894,34,56.4,70.0,69.9,67.9
20160529214500,90.0,31.9149,34,55.6,69.9,69.9,67.9
20160529220000,90.0,31.9149,34,55.6,69.9,69.9,67.9
20160529221500,88.8,31.4894,34,55.6,69.9,69.9,67.9
20160529223000,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160529224500,88.8,31.4894,34,55.6,69.9,69.9,67.9
20160529230000,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160529231500,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160529233000,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160529234500,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160530000000,88.8,31.4894,34,55.6,69.8,69.9,67.9
20160530001500,88.8,31.4894,34,55.6,69.8,69.9,67.9
20160530003000,90.0,31.9149,34,55.6,69.8,69.9,67.9
20160530004500,91.8,32.5532,34,55.6,69.8,69.9,67.9
20160530010000,93.0,32.9787,34,55.6,69.8,69.9,67.9
20160530011500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160530013000,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160530014500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160530020000,90.0,31.9149,34,55.6,69.6,69.9,67.9
20160530021500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160530023000,91.8,32.5532,34,55.6,69.6,69.9,67.9
20160530024500,86.4,30.6383,32,55.6,69.6,69.9,67.9
20160530030000,86.4,30.6383,32,55.6,69.6,69.9,67.9
20160530031500,82.2,29.1489,32,55.6,69.6,69.9,67.9
20160530033000,83.4,29.5745,32,55.6,69.6,69.9,67.9
20160530034500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530040000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530041500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530043000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530044500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530050000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160530051500,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160530053000,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530054500,75.0,26.5957,30,55.6,69.7,69.9,67.9
20160530060000,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160530061500,76.2,27.0213,30,55.6,69.7,69.9,67.9
20160530063000,71.4,25.3191,30,56.2,69.7,69.9,67.9
20160530064500,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160530070000,73.2,25.9574,30,55.6,69.7,69.9,67.9
20160530071500,71.4,25.3191,30,55.6,69.7,69.9,67.9
20160530073000,68.4,24.2553,30,55.6,69.7,69.9,67.9
20160530074500,68.4,24.2553,30,56.3,69.8,69.9,67.9
20160530080000,68.4,24.2553,30,56.3,69.8,69.9,67.9
20160530081500,66.6,23.617,30,56.3,69.9,69.9,67.9
20160530083000,68.4,24.2553,30,56.3,70.1,69.9,67.9
20160530084500,97.8,34.6809,35,56.3,70.5,69.9,67.9
20160530090000,110.4,39.1489,37,56.3,70.2,69.9,67.9
20160530091500,117.6,41.7021,38,56.3,70.3,69.9,67.9
20160530093000,122.4,43.4043,39,56.3,70.2,69.9,67.9
20160530094500,126.0,44.6809,39,55.6,69.8,69.9,67.9
20160530100000,124.2,44.0426,38,55.6,69.6,69.9,67.9
20160530101500,115.8,41.0638,37,55.6,69.6,69.9,67.9
20160530103000,114.6,40.6383,37,55.6,69.6,69.9,67.9
20160530104500,115.8,41.0638,37,56.3,69.7,69.9,67.9
20160530110000,114.6,40.6383,37,56.3,69.7,69.9,67.9
20160530111500,115.8,41.0638,37,56.3,69.6,69.9,67.9
20160530113000,114.6,40.6383,37,56.3,69.7,69.9,67.9
20160530114500,105.0,37.234,35,56.3,69.6,69.9,67.9
20160530120000,99.0,35.1064,34,56.3,69.7,69.9,67.9
20160530121500,97.8,34.6809,34,56.3,69.8,69.9,67.9
20160530123000,97.8,34.6809,34,56.3,69.9,69.9,67.9
20160530124500,97.8,34.6809,34,56.3,70.0,69.9,67.9
20160530130000,130.8,46.383,40,56.3,70.5,69.9,67.9
20160530131500,241.2,85.5319,56,55.6,71.0,69.9,67.9
20160530133000,268.8,95.3191,59,55.6,70.6,69.9,67.9
20160530134500,268.8,95.3191,59,55.6,70.3,69.9,67.9
20160530140000,265.2,94.0426,57,55.6,70.1,69.9,67.9
20160530141500,268.8,95.3191,57,55.6,69.8,69.9,67.9
20160530143000,268.8,95.3191,57,55.6,69.8,69.9,67.9
20160530144500,265.2,94.0426,57,55.6,69.9,69.9,67.9
20160530150000,268.8,95.3191,57,55.6,69.9,69.9,67.9
20160530151500,261.0,92.5532,57,55.6,69.8,69.9,67.9
20160530153000,265.2,94.0426,57,55.6,69.9,69.9,67.9
20160530154500,261.0,92.5532,57,55.6,69.8,69.9,67.9
20160530160000,261.0,92.5532,57,55.6,69.9,69.9,67.9
20160530161500,219.0,77.6596,52,55.6,69.2,69.9,67.9
20160530163000,165.6,58.7234,44,55.6,69.0,69.9,67.9
20160530164500,137.4,48.7234,40,56.3,69.2,69.9,67.9
20160530170000,109.2,38.7234,36,56.3,69.3,69.9,67.9
20160530171500,91.8,32.5532,33,56.3,69.4,69.9,67.9
20160530173000,86.4,30.6383,32,56.3,69.5,69.9,67.9
20160530174500,87.6,31.0638,32,56.3,69.6,69.9,67.9
20160530180000,86.4,30.6383,32,56.3,69.6,69.9,67.9
20160530181500,80.4,28.5106,31,56.3,69.6,69.9,67.9
20160530183000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160530184500,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160530190000,80.4,28.5106,31,56.3,69.8,69.9,67.9
20160530191500,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530193000,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530194500,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530200000,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530201500,83.4,29.5745,31,56.3,69.9,69.9,67.9
20160530203000,82.2,29.1489,31,56.3,69.9,69.9,67.9
20160530204500,80.4,28.5106,31,56.3,69.8,69.9,67.9
20160530210000,82.2,29.1489,31,56.3,69.9,69.9,67.9
20160530211500,82.2,29.1489,31,56.3,69.9,69.9,67.9
20160530213000,83.4,29.5745,31,56.3,69.9,69.9,67.9
20160530214500,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530220000,82.2,29.1489,31,56.3,69.9,69.9,67.9
20160530221500,80.4,28.5106,31,56.3,69.9,69.9,67.9
20160530223000,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530224500,82.2,29.1489,31,56.3,69.9,69.9,67.9
20160530230000,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160530231500,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160530233000,82.2,29.1489,31,55.6,69.8,69.9,67.9
20160530234500,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160531000000,80.4,28.5106,31,56.3,69.8,69.9,67.9
20160531001500,82.2,29.1489,31,56.3,69.8,69.9,67.9
20160531003000,80.4,28.5106,31,56.3,69.8,69.9,67.9
20160531004500,80.4,28.5106,31,55.6,69.8,69.9,67.9
20160531010000,80.4,28.5106,31,55.6,69.8,69.9,67.9
20160531011500,80.4,28.5106,31,55.6,69.8,69.9,67.9
20160531013000,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160531014500,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160531020000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160531021500,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160531023000,80.4,28.5106,31,56.3,69.7,69.9,67.9
20160531024500,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160531030000,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160531031500,80.4,28.5106,31,55.6,69.7,69.9,67.9
20160531033000,79.2,28.0851,31,55.6,69.7,69.9,67.9
20160531034500,80.4,28.5106,31,55.6,69.6,69.9,67.9
20160531040000,80.4,28.5106,31,55.6,69.6,69.9,67.9
20160531041500,71.4,25.3191,30,55.6,69.6,69.9,67.9
20160531043000,68.4,24.2553,30,55.6,69.6,69.9,67.9
20160531044500,69.6,24.6809,30,55.6,69.7,69.9,67.9
20160531050000,68.4,24.2553,30,55.6,69.7,69.9,67.9
20160531051500,68.4,24.2553,30,55.6,69.7,69.9,67.9
20160531053000,68.4,24.2553,30,55.6,69.6,69.9,67.9
20160531054500,49.2,17.4468,28,55.6,69.7,69.9,67.9
20160531060000,49.2,17.4468,28,56.3,69.7,69.9,67.9
20160531061500,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160531063000,53.4,18.9362,28,56.3,69.7,69.9,67.9
20160531064500,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160531070000,53.4,18.9362,28,56.3,69.8,69.9,67.9
20160531071500,51.0,18.0851,28,56.3,69.9,69.9,67.9
20160531073000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160531074500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160531080000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160531081500,53.4,18.9362,29,56.3,70.0,69.9,67.9
20160531083000,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160531084500,53.4,18.9362,29,56.3,69.9,69.9,67.9
20160531090000,55.8,19.7872,29,56.3,69.8,69.9,67.9
20160531091500,55.8,19.7872,29,56.3,70.0,69.9,67.9
20160531093000,71.4,25.3191,31,56.3,70.3,69.9,67.9
20160531094500,99.6,35.3191,36,56.3,70.2,69.9,67.9
20160531100000,99.6,35.3191,36,56.3,70.2,69.9,67.9
20160531101500,97.8,34.6809,36,56.3,70.2,69.9,67.9
20160531103000,105.0,37.234,37,56.3,70.1,69.9,67.9
20160531104500,102.6,36.383,37,56.3,70.2,69.9,67.9
20160531110000,103.8,36.8085,37,56.3,70.0,69.9,67.9
20160531111500,141.0,50.0,43,56.3,70.5,69.9,67.9
20160531113000,146.4,51.9149,43,56.3,70.2,69.9,67.9
20160531114500,146.4,51.9149,43,56.3,70.2,69.9,67.9
20160531120000,159.6,56.5957,45,56.3,70.3,69.9,67.9
20160531121500,159.6,56.5957,45,55.6,69.9,69.9,67.9
20160531123000,161.4,57.234,45,55.6,69.8,69.9,67.9
20160531124500,161.4,57.234,45,55.6,69.8,69.9,67.9
20160531130000,161.4,57.234,45,55.6,70.0,69.9,67.9
20160531131500,161.4,57.234,45,55.6,70.1,69.9,67.9
20160531133000,161.4,57.234,45,55.6,69.9,69.9,67.9
20160531134500,161.4,57.234,45,55.6,69.8,69.9,67.9
20160531140000,161.4,57.234,45,55.6,70.0,69.9,67.9
20160531141500,161.4,57.234,45,55.6,70.0,69.9,67.9
20160531143000,163.2,57.8723,45,55.6,69.9,69.9,67.9
20160531144500,163.2,57.8723,45,55.6,70.0,69.9,67.9
20160531150000,163.2,57.8723,45,55.6,69.8,69.9,67.9
20160531151500,163.2,57.8723,45,56.3,70.0,69.9,67.9
20160531153000,187.8,66.5957,49,56.3,70.6,69.9,67.9
20160531154500,190.8,67.6596,49,56.3,70.2,69.9,67.9
20160531160000,190.8,67.6596,49,55.6,70.0,69.9,67.9
20160531161500,190.8,67.6596,49,55.6,69.8,69.9,67.9
20160531163000,190.8,67.6596,49,55.6,69.8,69.9,67.9
20160531164500,190.8,67.6596,49,55.6,69.7,69.9,67.9
20160531170000,159.0,56.383,44,56.3,69.4,69.9,67.9
20160531171500,140.4,49.7872,42,56.3,69.4,69.9,67.9
20160531173000,123.6,43.8298,39,56.3,69.4,69.9,67.9
20160531174500,106.2,37.6596,36,56.3,69.4,69.9,67.9
20160531180000,102.6,36.383,35,56.3,69.5,69.9,67.9
20160531181500,91.8,32.5532,34,56.3,69.6,69.9,67.9
20160531183000,93.0,32.9787,34,56.3,69.6,69.9,67.9
20160531184500,94.2,33.4043,34,56.3,69.6,69.9,67.9
20160531190000,94.2,33.4043,34,56.3,69.7,69.9,67.9
20160531191500,94.2,33.4043,34,56.3,69.7,69.9,67.9
20160531193000,91.8,32.5532,33,56.3,69.7,69.9,67.9
20160531194500,90.0,31.9149,33,56.3,69.7,69.9,67.9
20160531200000,91.8,32.5532,33,56.3,69.7,69.9,67.9
20160531201500,90.0,31.9149,33,55.6,69.7,69.9,67.9
20160531203000,91.8,32.5532,33,55.6,69.7,69.9,67.9
20160531204500,90.0,31.9149,33,55.6,69.7,69.9,67.9
20160531210000,90.0,31.9149,33,55.6,69.7,69.9,67.9
20160531211500,88.8,31.4894,33,55.6,69.7,69.9,67.9
20160531213000,90.0,31.9149,33,55.6,69.7,69.9,67.9
20160531214500,90.0,31.9149,33,55.6,69.7,69.9,67.9
20160531220000,88.8,31.4894,33,55.6,69.7,69.9,67.9
20160531221500,91.8,32.5532,33,55.6,69.7,69.9,67.9
20160531223000,88.8,31.4894,33,55.6,69.6,69.9,67.9
20160531224500,90.0,31.9149,33,55.6,69.6,69.9,67.9
20160531230000,85.2,30.2128,33,55.6,69.7,69.9,67.9
20160531231500,86.4,30.6383,33,55.6,69.6,69.9,67.9
20160531233000,85.2,30.2128,33,55.6,69.6,69.9,67.9
20160531234500,82.2,29.1489,32,55.6,69.6,69.9,67.9
20160601000000,82.2,29.1489,32,55.6,69.6,69.9,67.9
20160601001500,75.0,26.5957,31,55.6,69.6,69.9,67.9
20160601003000,71.4,25.3191,30,55.6,69.6,69.9,67.9
20160601004500,66.6,23.617,30,55.6,69.6,69.9,67.9
20160601010000,68.4,24.2553,30,55.6,69.7,69.9,67.9
20160601011500,83.4,29.5745,0,56.4,69.7,69.9,67.9
20160601013000,0.0,0.0,0,57.5,69.8,69.9,67.9
20160601014500,0.0,0.0,3,60.7,70.3,69.9,67.9
20160601020000,55.8,19.7872,28,57.2,70.5,69.9,67.9
20160601021500,46.8,16.5957,25,57.2,70.3,69.9,67.9
20160601023000,63.0,22.3404,29,56.4,70.2,69.9,67.9
20160601024500,63.0,22.3404,29,56.4,70.2,69.9,67.9
20160601030000,69.6,24.6809,30,56.4,70.0,69.9,67.9
20160601031500,68.4,24.2553,30,56.4,70.0,69.9,67.9
20160601033000,69.6,24.6809,30,56.4,70.0,69.9,67.9
20160601034500,71.4,25.3191,30,56.4,70.0,69.9,67.9
20160601040000,69.6,24.6809,30,56.4,69.9,69.9,67.9
20160601041500,69.6,24.6809,30,56.4,69.9,69.9,67.9
20160601043000,69.6,24.6809,30,56.4,69.9,69.9,67.9
20160601044500,71.4,25.3191,30,56.4,69.9,69.9,67.9
20160601050000,69.6,24.6809,30,56.4,69.9,69.9,67.9
20160601051500,69.6,24.6809,30,56.4,69.9,69.9,67.9
20160601053000,69.6,24.6809,30,56.4,69.8,69.9,67.9
20160601054500,69.6,24.6809,30,56.4,69.8,69.9,67.9
20160601060000,68.4,24.2553,30,56.4,69.8,69.9,67.9
20160601061500,69.6,24.6809,30,56.4,69.8,69.9,67.9
20160601063000,69.6,24.6809,30,55.6,69.8,69.9,67.9
20160601064500,69.6,24.6809,30,55.6,69.8,69.9,67.9
20160601070000,69.6,24.6809,30,55.6,69.7,69.9,67.9
20160601071500,68.4,24.2553,30,55.6,69.8,69.9,67.9
20160601073000,68.4,24.2553,30,55.6,69.8,69.9,67.9
20160601074500,69.6,24.6809,30,55.6,69.8,69.9,67.9
20160601080000,69.6,24.6809,30,55.6,69.8,69.9,67.9
20160601081500,68.4,24.2553,30,55.6,69.7,69.9,67.9
20160601083000,69.6,24.6809,30,55.6,69.8,69.9,67.9
20160601084500,68.4,24.2553,30,55.6,70.1,69.9,67.9
20160601090000,75.0,26.5957,32,55.6,70.2,69.9,67.9
20160601091500,82.2,29.1489,33,55.6,70.2,69.9,67.9
20160601093000,99.0,35.1064,35,55.6,70.2,69.9,67.9
20160601094500,107.4,38.0851,36,55.6,70.2,69.9,67.9
20160601100000,106.2,37.6596,36,55.6,69.9,69.9,67.9
20160601101500,106.2,37.6596,36,55.6,69.8,69.9,67.9
20160601103000,106.2,37.6596,36,55.6,69.7,69.9,67.9
20160601104500,106.2,37.6596,36,55.6,69.7,69.9,67.9
20160601110000,106.2,37.6596,36,55.6,69.7,69.9,67.9
20160601111500,107.4,38.0851,36,55.6,69.8,69.9,67.9
20160601113000,107.4,38.0851,36,55.6,69.9,69.9,67.9
20160601114500,107.4,38.0851,36,55.6,70.0,69.9,67.9
20160601120000,106.2,37.6596,36,55.6,70.0,69.9,67.9
20160601121500,106.2,37.6596,36,55.6,70.1,69.9,67.9
20160601123000,107.4,38.0851,36,55.6,70.1,69.9,67.9
20160601124500,107.4,38.0851,36,55.6,70.1,69.9,67.9
20160601130000,110.4,39.1489,37,55.6,70.3,69.9,67.9
20160601131500,122.4,43.4043,39,55.6,70.2,69.9,67.9
20160601133000,129.6,45.9574,40,55.6,70.2,69.9,67.9
20160601134500,147.6,52.3404,42,55.6,70.3,69.9,67.9
20160601140000,150.6,53.4043,43,55.6,70.1,69.9,67.9
20160601141500,150.6,53.4043,43,55.6,70.2,69.9,67.9
20160601143000,163.8,58.0851,45,55.6,70.3,69.9,67.9
20160601144500,163.8,58.0851,45,55.6,70.0,69.9,67.9
20160601150000,165.6,58.7234,45,55.6,69.9,69.9,67.9
20160601151500,165.6,58.7234,45,55.6,70.3,69.9,67.9
20160601153000,175.8,62.3404,46,55.6,70.2,69.9,67.9
20160601154500,182.4,64.6808,47,55.6,69.9,69.9,67.9
20160601160000,182.4,64.6808,47,55.6,70.1,69.9,67.9
20160601161500,265.2,94.0426,59,55.6,70.8,69.9,67.9
20160601163000,245.4,87.0213,56,55.6,70.3,69.9,67.9
20160601164500,191.4,67.8723,48,55.6,69.3,69.9,67.9
20160601170000,160.8,57.0213,44,55.6,69.2,69.9,67.9
20160601171500,136.2,48.2979,40,55.6,69.2,69.9,67.9
20160601173000,106.2,37.6596,35,55.6,69.3,69.9,67.9
20160601174500,82.2,29.1489,31,55.6,69.3,69.9,67.9
20160601180000,0.0,0.0,9,55.6,69.4,69.9,67.9
20160601181500,57.6,20.4255,28,55.6,69.6,69.9,67.9
20160601183000,57.6,20.4255,28,55.6,69.6,69.9,67.9
20160601184500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160601190000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160601191500,55.8,19.7872,28,56.3,69.7,69.9,67.9
20160601193000,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160601194500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601200000,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160601201500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601203000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601204500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601210000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601211500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601213000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601214500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601220000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601221500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601223000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160601224500,59.4,21.0638,28,55.6,69.8,69.9,67.9
20160601230000,57.6,20.4255,28,55.6,69.8,69.9,67.9
20160601231500,57.6,20.4255,28,55.6,69.8,69.9,67.9
20160601233000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160601234500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602000000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602001500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602003000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602004500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602010000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602011500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602013000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602014500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602020000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602021500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160602023000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602024500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160602030000,57.6,20.4255,28,56.3,69.6,69.9,67.9
20160602031500,49.2,17.4468,26,56.3,69.7,69.9,67.9
20160602033000,49.2,17.4468,26,56.3,69.8,69.9,67.9
20160602034500,51.0,18.0851,26,56.3,69.8,69.9,67.9
20160602040000,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602041500,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602043000,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602044500,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602050000,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602051500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160602053000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160602054500,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160602060000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160602061500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160602063000,53.4,18.9362,27,56.3,69.9,69.9,67.9
20160602064500,53.4,18.9362,27,56.3,69.8,69.9,67.9
20160602070000,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160602071500,51.0,18.0851,27,56.3,69.9,69.9,67.9
20160602073000,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160602074500,51.0,18.0851,27,56.3,70.0,69.9,67.9
20160602080000,55.8,19.7872,28,56.3,70.2,69.9,67.9
20160602081500,57.6,20.4255,29,56.3,70.2,69.9,67.9
20160602083000,99.0,35.1064,35,56.3,70.6,69.9,67.9
20160602084500,110.4,39.1489,37,56.3,70.3,69.9,67.9
20160602090000,111.6,39.5745,37,56.3,70.0,69.9,67.9
20160602091500,110.4,39.1489,37,56.3,70.2,69.9,67.9
20160602093000,124.2,44.0426,39,55.6,70.2,69.9,67.9
20160602094500,126.0,44.6809,39,55.6,69.7,69.9,67.9
20160602100000,123.6,43.8298,39,55.6,69.6,69.9,67.9
20160602101500,103.8,36.8085,35,55.6,69.6,69.9,67.9
20160602103000,105.0,37.234,35,55.6,69.5,69.9,67.9
20160602104500,83.4,29.5745,32,55.6,69.4,69.9,67.9
20160602110000,75.0,26.5957,31,55.6,69.6,69.9,67.9
20160602111500,75.0,26.5957,31,56.3,69.7,69.9,67.9
20160602113000,75.0,26.5957,31,56.3,69.7,69.9,67.9
20160602114500,73.2,25.9574,31,56.3,69.7,69.9,67.9
20160602120000,75.0,26.5957,31,56.3,69.6,69.9,67.9
20160602121500,75.0,26.5957,31,56.3,69.7,69.9,67.9
20160602123000,134.4,47.6596,40,56.3,70.8,69.9,67.9
20160602124500,165.0,58.5106,45,55.7,70.6,69.9,67.9
20160602130000,165.0,58.5106,45,55.7,70.0,69.9,67.9
20160602131500,232.8,82.5532,55,55.7,70.8,69.9,67.9
20160602133000,223.8,79.3617,54,55.7,70.3,69.9,67.9
20160602134500,223.8,79.3617,54,55.7,69.7,69.9,67.9
20160602140000,214.8,76.1702,53,55.7,69.6,69.9,67.9
20160602141500,193.8,68.7234,49,55.7,69.5,69.9,67.9
20160602143000,175.2,62.1277,46,55.7,69.4,69.9,67.9
20160602144500,145.2,51.4894,42,55.7,69.3,69.9,67.9
20160602150000,134.4,47.6596,40,55.7,69.9,69.9,67.9
20160602151500,122.4,43.4043,38,55.7,69.5,69.9,67.9
20160602153000,122.4,43.4043,38,56.3,70.1,69.9,67.9
20160602154500,134.4,47.6596,40,56.3,70.2,69.9,67.9
20160602160000,190.2,67.4468,49,56.3,70.6,69.9,67.9
20160602161500,253.8,90.0,58,56.3,70.7,69.9,67.9
20160602163000,210.0,74.4681,52,55.6,69.5,69.9,67.9
20160602164500,172.8,61.2766,46,55.6,69.3,69.9,67.9
20160602170000,142.2,50.4255,41,55.6,69.3,69.9,67.9
20160602171500,122.4,43.4043,37,55.6,69.3,69.9,67.9
20160602173000,99.0,35.1064,34,55.6,69.4,69.9,67.9
20160602174500,83.4,29.5745,32,55.6,69.4,69.9,67.9
20160602180000,68.4,24.2553,29,55.6,69.5,69.9,67.9
20160602181500,68.4,24.2553,29,55.6,69.6,69.9,67.9
20160602183000,68.4,24.2553,29,55.6,69.6,69.9,67.9
20160602184500,68.4,24.2553,29,55.6,69.6,69.9,67.9
20160602190000,53.4,18.9362,27,56.4,69.8,69.9,67.9
20160602191500,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160602193000,51.0,18.0851,27,56.4,69.9,69.9,67.9
20160602194500,51.0,18.0851,27,56.4,69.9,69.9,67.9
20160602200000,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160602201500,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160602203000,51.0,18.0851,27,56.4,70.0,69.9,67.9
20160602204500,51.0,18.0851,27,56.4,70.1,69.9,67.9
20160602210000,49.2,17.4468,27,56.4,70.1,69.9,67.9
20160602211500,51.0,18.0851,27,56.4,70.1,69.9,67.9
20160602213000,53.4,18.9362,27,56.4,70.1,69.9,67.9
20160602214500,55.8,19.7872,27,56.4,70.1,69.9,67.9
20160602220000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160602221500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160602223000,53.4,18.9362,27,56.4,70.1,69.9,67.9
20160602224500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160602230000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160602231500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160602233000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160602234500,57.6,20.4255,27,56.4,70.0,69.9,67.9
20160603000000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603001500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603003000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603004500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603010000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603011500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603013000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603014500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603020000,57.6,20.4255,27,56.4,70.0,69.9,67.9
20160603021500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603023000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603024500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603030000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603031500,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603033000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603034500,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603040000,55.8,19.7872,27,56.4,70.0,69.9,67.9
20160603041500,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160603043000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603044500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603050000,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160603051500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603053000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603054500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603060000,57.6,20.4255,27,56.4,69.9,69.9,67.9
20160603061500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603063000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603064500,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603070000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603071500,57.6,20.4255,27,56.4,69.9,69.9,67.9
20160603073000,55.8,19.7872,27,56.4,69.9,69.9,67.9
20160603074500,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160603080000,53.4,18.9362,27,56.4,69.8,69.9,67.9
20160603081500,53.4,18.9362,27,56.4,69.9,69.9,67.9
20160603083000,53.4,18.9362,27,56.4,70.0,69.9,67.9
20160603084500,51.0,18.0851,27,56.4,70.1,69.9,67.9
20160603090000,57.6,20.4255,28,56.4,70.0,69.9,67.9
20160603091500,57.6,20.4255,28,56.4,70.1,69.9,67.9
20160603093000,55.8,19.7872,28,56.4,69.9,69.9,67.9
20160603094500,55.8,19.7872,28,56.4,69.9,69.9,67.9
20160603100000,57.6,20.4255,28,56.4,69.9,69.9,67.9
20160603101500,55.8,19.7872,28,56.4,69.9,69.9,67.9
20160603103000,55.8,19.7872,28,56.4,69.9,69.9,67.9
20160603104500,57.6,20.4255,28,56.4,69.9,69.9,67.9
20160603110000,55.8,19.7872,28,56.4,69.8,69.9,67.9
20160603111500,57.6,20.4255,28,56.4,69.7,69.9,67.9
20160603113000,51.0,18.0851,27,56.4,69.8,69.9,67.9
20160603114500,49.2,17.4468,27,56.4,70.0,69.9,67.9
20160603120000,63.0,22.3404,30,56.4,70.2,69.9,67.9
20160603121500,63.0,22.3404,30,56.4,70.1,69.9,67.9
20160603123000,64.8,22.9787,30,56.4,70.1,69.9,67.9
20160603124500,64.8,22.9787,30,56.4,70.2,69.9,67.9
20160603130000,95.4,33.8298,35,56.4,70.3,69.9,67.9
20160603131500,99.0,35.1064,35,56.4,70.3,69.9,67.9
20160603133000,136.8,48.5106,41,55.6,70.6,69.9,67.9
20160603134500,190.2,67.4468,49,55.6,70.7,69.9,67.9
20160603140000,232.8,82.5532,55,55.6,70.7,69.9,67.9
20160603141500,245.4,87.0213,57,55.6,70.2,69.9,67.9
20160603143000,232.8,82.5532,55,55.6,69.8,69.9,67.9
20160603144500,245.4,87.0213,56,55.6,70.1,69.9,67.9
20160603150000,223.8,79.3617,53,55.6,69.4,69.9,67.9
20160603151500,228.6,81.0638,54,55.6,69.7,69.9,67.9
20160603153000,228.6,81.0638,54,55.6,69.7,69.9,67.9
20160603154500,228.6,81.0638,54,54.8,69.6,69.9,67.9
20160603160000,228.6,81.0638,54,54.8,69.7,69.9,67.9
20160603161500,205.2,72.766,51,54.8,69.3,69.9,67.9
20160603163000,153.0,54.2553,43,54.8,69.1,69.9,67.9
20160603164500,110.4,39.1489,36,55.5,69.1,69.9,67.9
20160603170000,88.8,31.4894,32,55.5,69.3,69.9,67.9
20160603171500,73.2,25.9574,30,55.5,69.4,69.9,67.9
20160603173000,59.4,21.0638,28,56.3,69.6,69.9,67.9
20160603174500,55.8,19.7872,28,56.3,69.6,69.9,67.9
20160603180000,57.6,20.4255,28,56.3,69.6,69.9,67.9
20160603181500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160603183000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603184500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603190000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160603191500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603193000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603194500,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160603200000,59.4,21.0638,28,56.3,69.7,69.9,67.9
20160603201500,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603203000,57.6,20.4255,28,56.3,69.7,69.9,67.9
20160603204500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603210000,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160603211500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603213000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603214500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160603220000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160603221500,55.8,19.7872,28,56.3,69.8,69.9,67.9
20160603223000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603224500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603230000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160603231500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160603233000,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160603234500,59.4,21.0638,28,56.3,69.8,69.9,67.9
20160604000000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160604001500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160604003000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160604004500,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160604010000,57.6,20.4255,28,56.3,69.8,69.9,67.9
20160604011500,55.8,19.7872,0,56.3,69.9,69.9,67.9
20160604013000,0.0,0.0,0,57.9,70.1,69.9,67.9
20160604014500,0.0,0.0,9,60.3,70.6,69.9,67.9
20160604020000,0.0,0.0,9,56.7,70.2,69.9,67.9
20160604021500,61.2,21.7021,29,56.7,70.2,69.9,67.9
20160604023000,64.8,22.9787,30,56.7,70.2,69.9,67.9
20160604024500,64.8,22.9787,30,56.7,70.1,69.9,67.9
20160604030000,64.8,22.9787,30,56.0,70.1,69.9,67.9
20160604031500,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160604033000,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160604034500,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160604040000,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604041500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604043000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160604044500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604050000,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604051500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604053000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160604054500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604060000,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604061500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604063000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604064500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604070000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604071500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604073000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160604074500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604080000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160604081500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604083000,66.6,23.617,30,56.0,69.8,69.9,67.9
20160604084500,66.6,23.617,30,56.0,69.8,69.9,67.9
20160604090000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604091500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604093000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604094500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604100000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604101500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604103000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604104500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604110000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604111500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604113000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604114500,64.8,22.9787,30,56.0,69.9,69.9,67.9
20160604120000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160604121500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604123000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604124500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604130000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604131500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604133000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604134500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604140000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604141500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604143000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604144500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604150000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604151500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604153000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604154500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604160000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604161500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604163000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604164500,66.6,23.617,30,56.0,69.8,69.9,67.9
20160604170000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604171500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604173000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604174500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160604180000,66.6,23.617,30,56.0,69.8,69.9,67.9
20160604181500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604183000,66.6,23.617,30,56.0,69.8,69.9,67.9
20160604184500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604190000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160604191500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604193000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160604194500,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160604200000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604201500,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160604203000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604204500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160604210000,66.6,23.617,30,56.0,69.7,69.9,67.9
20160604211500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160604213000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160604214500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604220000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604221500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604223000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604224500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604230000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160604231500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160604233000,68.4,24.2553,30,56.0,69.7,69.9,67.9
20160604234500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605000000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605001500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160605003000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605004500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605010000,66.6,23.617,30,56.0,69.7,69.9,67.9
20160605011500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160605013000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605014500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605020000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605021500,66.6,23.617,30,56.0,69.8,69.9,67.9
20160605023000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605024500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605030000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605031500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605033000,66.6,23.617,30,56.0,69.7,69.9,67.9
20160605034500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605040000,68.4,24.2553,30,56.0,69.7,69.9,67.9
20160605041500,66.6,23.617,30,56.0,69.7,69.9,67.9
20160605043000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605044500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605050000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605051500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605053000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160605054500,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160605060000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160605061500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605063000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605064500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605070000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605071500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605073000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605074500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605080000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605081500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605083000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605084500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160605090000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605091500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160605093000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605094500,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160605100000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605101500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605103000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605104500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160605110000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605111500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605113000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160605114500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160605120000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160605121500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160605123000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605124500,64.8,22.9787,30,56.7,69.9,69.9,67.9
20160605130000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605131500,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605133000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605134500,64.8,22.9787,30,56.7,70.0,69.9,67.9
20160605140000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605141500,64.8,22.9787,30,56.7,69.9,69.9,67.9
20160605143000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160605144500,63.0,22.3404,30,56.7,70.0,69.9,67.9
20160605150000,64.8,22.9787,30,56.7,70.0,69.9,67.9
20160605151500,64.8,22.9787,30,56.7,70.0,69.9,67.9
20160605153000,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605154500,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605160000,64.8,22.9787,30,56.7,70.1,69.9,67.9
20160605161500,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605163000,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605164500,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605170000,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605171500,66.6,23.617,30,56.7,70.0,69.9,67.9
20160605173000,64.8,22.9787,30,56.7,70.1,69.9,67.9
20160605174500,66.6,23.617,30,56.7,70.1,69.9,67.9
20160605180000,66.6,23.617,30,56.7,70.1,69.9,67.9
20160605181500,66.6,23.617,30,56.7,70.2,69.9,67.9
20160605183000,76.2,27.0213,32,56.7,70.2,69.9,67.9
20160605184500,80.4,28.5106,32,56.7,70.2,69.9,67.9
20160605190000,87.6,31.0638,33,56.7,70.1,69.9,67.9
20160605191500,87.6,31.0638,33,56.7,70.0,69.9,67.9
20160605193000,87.6,31.0638,33,56.7,70.0,69.9,67.9
20160605194500,87.6,31.0638,33,56.7,70.0,69.9,67.9
20160605200000,86.4,30.6383,33,56.0,70.0,69.9,67.9
20160605201500,86.4,30.6383,33,56.0,70.0,69.9,67.9
20160605203000,86.4,30.6383,33,56.0,70.0,69.9,67.9
20160605204500,86.4,30.6383,33,56.0,70.0,69.9,67.9
20160605210000,87.6,31.0638,33,56.0,69.9,69.9,67.9
20160605211500,87.6,31.0638,33,56.0,69.9,69.9,67.9
20160605213000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160605214500,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160605220000,87.6,31.0638,33,56.0,69.8,69.9,67.9
20160605221500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160605223000,87.6,31.0638,33,56.0,69.8,69.9,67.9
20160605224500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160605230000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160605231500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160605233000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160605234500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160606000000,88.8,31.4894,33,56.0,69.8,69.9,67.9
20160606001500,87.6,31.0638,33,56.0,69.8,69.9,67.9
20160606003000,88.8,31.4894,33,56.0,69.8,69.9,67.9
20160606004500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606010000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606011500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606013000,87.6,31.0638,33,56.0,69.8,69.9,67.9
20160606014500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606020000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606021500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606023000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606024500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606030000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606031500,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160606033000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606034500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606040000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606041500,86.4,30.6383,33,56.0,69.6,69.9,67.9
20160606043000,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160606044500,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160606050000,80.4,28.5106,32,56.0,69.6,69.9,67.9
20160606051500,73.2,25.9574,30,56.0,69.6,69.9,67.9
20160606053000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160606054500,76.2,27.0213,30,56.0,69.7,69.9,67.9
20160606060000,75.0,26.5957,30,56.0,69.7,69.9,67.9
20160606061500,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160606063000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160606064500,43.8,15.5319,26,56.0,69.6,69.9,67.9
20160606070000,57.6,20.4255,29,56.0,69.7,69.9,67.9
20160606071500,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160606073000,59.4,21.0638,29,56.0,69.8,69.9,67.9
20160606074500,57.6,20.4255,29,56.0,69.8,69.9,67.9
20160606080000,57.6,20.4255,29,56.0,69.6,69.9,67.9
20160606081500,53.4,18.9362,28,56.0,69.9,69.9,67.9
20160606083000,51.0,18.0851,28,56.0,69.9,69.9,67.9
20160606084500,51.0,18.0851,28,56.0,70.1,69.9,67.9
20160606090000,57.6,20.4255,29,56.0,70.1,69.9,67.9
20160606091500,57.6,20.4255,29,56.0,70.2,69.9,67.9
20160606093000,57.6,20.4255,29,56.0,69.9,69.9,67.9
20160606094500,59.4,21.0638,29,56.0,70.1,69.9,67.9
20160606100000,57.6,20.4255,29,56.0,70.1,69.9,67.9
20160606101500,59.4,21.0638,29,56.0,70.0,69.9,67.9
20160606103000,59.4,21.0638,29,56.7,70.2,69.9,67.9
20160606104500,61.2,21.7021,29,56.7,70.2,69.9,67.9
20160606110000,68.4,24.2553,31,56.7,70.2,69.9,67.9
20160606111500,68.4,24.2553,31,56.0,70.2,69.9,67.9
20160606113000,75.0,26.5957,32,56.0,70.2,69.9,67.9
20160606114500,75.0,26.5957,32,56.0,70.1,69.9,67.9
20160606120000,75.0,26.5957,32,56.0,70.1,69.9,67.9
20160606121500,75.0,26.5957,32,56.0,70.1,69.9,67.9
20160606123000,83.4,29.5745,33,56.0,70.2,69.9,67.9
20160606124500,86.4,30.6383,33,56.0,70.2,69.9,67.9
20160606130000,96.6,34.2553,34,56.0,70.0,69.9,67.9
20160606131500,95.4,33.8298,34,56.0,70.0,69.9,67.9
20160606133000,96.6,34.2553,34,56.0,69.9,69.9,67.9
20160606134500,97.8,34.6809,34,56.0,70.0,69.9,67.9
20160606140000,96.6,34.2553,34,56.0,70.0,69.9,67.9
20160606141500,97.8,34.6809,34,56.0,70.2,69.9,67.9
20160606143000,105.0,37.234,36,56.0,70.3,69.9,67.9
20160606144500,122.4,43.4043,38,56.0,70.3,69.9,67.9
20160606150000,144.6,51.2766,41,56.0,70.4,69.9,67.9
20160606151500,195.6,69.3617,49,56.0,70.7,69.9,67.9
20160606153000,220.2,78.0851,52,56.0,70.4,69.9,67.9
20160606154500,261.0,92.5532,57,56.0,70.4,69.9,67.9
20160606160000,249.6,88.5106,56,56.0,69.9,69.9,67.9
20160606161500,228.6,81.0638,54,56.0,69.5,69.9,67.9
20160606163000,191.4,67.8723,48,56.0,69.3,69.9,67.9
20160606164500,162.6,57.6596,44,56.0,69.2,69.9,67.9
20160606170000,136.8,48.5106,40,56.0,69.3,69.9,67.9
20160606171500,117.6,41.7021,37,56.0,69.4,69.9,67.9
20160606173000,99.0,35.1064,34,56.0,69.4,69.9,67.9
20160606174500,95.4,33.8298,34,56.0,69.6,69.9,67.9
20160606180000,93.0,32.9787,34,56.0,69.6,69.9,67.9
20160606181500,93.0,32.9787,34,56.0,69.6,69.9,67.9
20160606183000,94.2,33.4043,34,56.0,69.6,69.9,67.9
20160606184500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606190000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606191500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160606193000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160606194500,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160606200000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606201500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606203000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606204500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606210000,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160606211500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160606213000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606214500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606220000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606221500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606223000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606224500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606230000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606231500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606233000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160606234500,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160607000000,88.8,31.4894,33,56.0,69.7,69.9,67.9
20160607001500,86.4,30.6383,32,56.0,69.7,69.9,67.9
20160607003000,87.6,31.0638,32,56.0,69.7,69.9,67.9
20160607004500,86.4,30.6383,32,56.0,69.7,69.9,67.9
20160607010000,86.4,30.6383,32,56.0,69.7,69.9,67.9
20160607011500,86.4,30.6383,32,56.0,69.6,69.9,67.9
20160607013000,79.2,28.0851,31,56.0,69.6,69.9,67.9
20160607014500,76.2,27.0213,31,56.0,69.6,69.9,67.9
20160607020000,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607021500,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607023000,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607024500,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160607030000,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607031500,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160607033000,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160607034500,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160607040000,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607041500,75.0,26.5957,31,56.0,69.7,69.9,67.9
20160607043000,76.2,27.0213,31,56.0,69.7,69.9,67.9
20160607044500,76.2,27.0213,31,56.0,69.6,69.9,67.9
20160607050000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160607051500,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160607053000,73.2,25.9574,30,56.0,69.7,69.9,67.9
20160607054500,69.6,24.6809,30,56.0,69.7,69.9,67.9
20160607060000,71.4,25.3191,30,56.0,69.7,69.9,67.9
20160607061500,71.4,25.3191,30,56.0,69.7,69.9,67.9
20160607063000,71.4,25.3191,30,56.0,69.7,69.9,67.9
20160607064500,71.4,25.3191,30,55.4,69.7,69.9,67.9
20160607070000,68.4,24.2553,30,56.0,69.7,69.9,67.9
20160607071500,69.6,24.6809,30,55.2,69.7,69.9,67.9
20160607073000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160607074500,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160607080000,68.4,24.2553,30,55.9,69.7,69.9,67.9
20160607081500,68.4,24.2553,30,55.9,69.9,69.9,67.9
20160607083000,69.6,24.6809,30,55.9,69.9,69.9,67.9
20160607084500,69.6,24.6809,30,55.9,69.9,69.9,67.9
20160607090000,71.4,25.3191,30,55.9,69.8,69.9,67.9
20160607091500,69.6,24.6809,30,55.9,70.2,69.9,67.9
20160607093000,69.6,24.6809,30,55.9,70.1,69.9,67.9
20160607094500,69.6,24.6809,30,55.9,70.3,69.9,67.9
20160607100000,87.6,31.0638,33,55.9,70.1,69.9,67.9
20160607101500,87.6,31.0638,33,55.9,70.2,69.9,67.9
20160607103000,94.2,33.4043,35,55.9,70.2,69.9,67.9
20160607104500,94.2,33.4043,35,55.9,70.1,69.9,67.9
20160607110000,94.2,33.4043,35,55.9,70.1,69.9,67.9
20160607111500,93.0,32.9787,35,55.9,70.1,69.9,67.9
20160607113000,109.2,38.7234,37,55.9,70.2,69.9,67.9
20160607114500,134.4,47.6596,40,55.9,70.1,69.9,67.9
20160607120000,134.4,47.6596,40,55.9,69.9,69.9,67.9
20160607121500,134.4,47.6596,40,55.9,69.8,69.9,67.9
20160607123000,134.4,47.6596,40,55.9,70.3,69.9,67.9
20160607124500,199.2,70.6383,50,55.9,70.7,69.9,67.9
20160607130000,273.0,96.8085,60,55.9,70.9,69.9,67.9
20160607131500,249.6,88.5106,57,55.9,70.4,69.9,67.9
20160607133000,249.6,88.5106,57,55.9,70.0,69.9,67.9
20160607134500,249.6,88.5106,57,55.9,69.7,69.9,67.9
20160607140000,245.4,87.0213,56,55.9,69.8,69.9,67.9
20160607141500,241.2,85.5319,56,55.9,69.9,69.9,67.9
20160607143000,241.2,85.5319,56,55.9,69.9,69.9,67.9
20160607144500,241.2,85.5319,56,55.9,69.9,69.9,67.9
20160607150000,241.2,85.5319,56,55.9,69.8,69.9,67.9
20160607151500,241.2,85.5319,56,55.9,69.9,69.9,67.9
20160607153000,241.2,85.5319,56,55.9,69.8,69.9,67.9
20160607154500,241.2,85.5319,56,55.9,69.7,69.9,67.9
20160607160000,219.0,77.6596,53,55.9,69.4,69.9,67.9
20160607161500,201.0,71.2766,50,55.9,69.4,69.9,67.9
20160607163000,180.0,63.8298,47,55.9,69.4,69.9,67.9
20160607164500,177.0,62.766,46,55.9,69.6,69.9,67.9
20160607170000,142.2,50.4255,41,55.9,69.3,69.9,67.9
20160607171500,115.8,41.0638,37,55.9,69.3,69.9,67.9
20160607173000,93.0,32.9787,34,55.9,69.4,69.9,67.9
20160607174500,82.2,29.1489,32,55.9,69.4,69.9,67.9
20160607180000,68.4,24.2553,30,55.9,69.5,69.9,67.9
20160607181500,55.8,19.7872,28,56.8,69.7,69.9,67.9
20160607183000,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607184500,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607190000,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607191500,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607193000,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607194500,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607200000,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607201500,61.2,21.7021,28,56.8,69.7,69.9,67.9
20160607203000,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607204500,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607210000,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607211500,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607213000,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607214500,59.4,21.0638,28,56.8,69.7,69.9,67.9
20160607220000,57.6,20.4255,28,56.8,69.7,69.9,67.9
20160607221500,57.6,20.4255,28,56.0,69.7,69.9,67.9
20160607223000,59.4,21.0638,28,56.0,69.7,69.9,67.9
20160607224500,57.6,20.4255,28,56.0,69.6,69.9,67.9
20160607230000,49.2,17.4468,27,56.8,69.8,69.9,67.9
20160607231500,49.2,17.4468,27,56.8,69.8,69.9,67.9
20160607233000,51.0,18.0851,27,56.8,69.8,69.9,67.9
20160607234500,51.0,18.0851,27,56.8,69.8,69.9,67.9
20160608000000,51.0,18.0851,27,56.0,69.8,69.9,67.9
20160608001500,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160608003000,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160608004500,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160608010000,51.0,18.0851,27,56.0,69.7,69.9,67.9
20160608011500,59.4,21.0638,0,56.0,69.7,69.9,67.9
