PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608013000,0.0,0.0,1,57.9,69.8,69.9,67.9
20160608014500,0.0,0.0,4,61.1,70.3,69.9,67.9
20160608020000,46.8,16.5957,27,61.1,70.5,69.9,67.9
20160608021500,0.0,0.0,15,57.9,70.3,69.9,67.9
20160608023000,57.6,20.4255,29,56.4,70.1,69.9,67.9
20160608024500,57.6,20.4255,29,55.6,69.9,69.9,67.9
20160608030000,57.6,20.4255,29,55.6,69.9,69.9,67.9
20160608031500,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160608033000,57.6,20.4255,29,55.6,69.8,69.9,67.9
20160608034500,57.6,20.4255,29,55.6,69.7,69.9,67.9
20160608040000,57.6,20.4255,29,55.6,69.7,69.9,67.9
20160608041500,57.6,20.4255,29,55.6,69.7,69.9,67.9
20160608054500,0.0,0.0,6,61.1,70.4,69.9,67.9
20160608060000,57.6,20.4255,28,56.4,70.3,69.9,67.9
20160608061500,53.4,18.9362,27,56.4,70.2,69.9,67.9
20160608063000,57.6,20.4255,28,56.4,69.9,69.9,67.9
20160608064500,57.6,20.4255,28,56.4,69.8,69.9,67.9
20160608070000,57.6,20.4255,28,56.4,69.8,69.9,67.9
20160608071500,57.6,20.4255,28,56.4,69.8,69.9,67.9
20160608073000,57.6,20.4255,28,56.4,69.7,69.9,67.9
20160608074500,57.6,20.4255,28,56.4,69.7,69.9,67.9
20160608080000,57.6,20.4255,28,56.4,69.7,69.9,67.9
20160608081500,55.8,19.7872,28,56.4,69.7,69.9,67.9
20160608083000,46.8,16.5957,26,58.8,69.7,69.9,67.9
20160608084500,51.0,18.0851,27,56.8,69.7,69.9,67.9
20160608090000,51.0,18.0851,27,56.8,69.7,69.9,67.9
20160608091500,51.0,18.0851,27,56.8,69.7,69.9,67.9
20160608093000,51.0,18.0851,27,56.8,69.7,69.9,67.9
20160608094500,51.0,18.0851,27,56.8,69.7,69.9,67.9
20160608100000,51.0,18.0851,27,56.8,69.8,69.9,67.9
20160608101500,49.2,17.4468,27,56.8,69.8,69.9,67.9
20160608103000,51.0,18.0851,27,56.8,69.9,69.9,67.9
20160608104500,57.6,20.4255,28,56.8,70.2,69.9,67.9
20160608110000,57.6,20.4255,29,56.8,70.0,69.9,67.9
20160608111500,59.4,21.0638,29,56.8,70.1,69.9,67.9
20160608113000,61.2,21.7021,29,56.8,70.1,69.9,67.9
20160608114500,63.0,22.3404,29,56.8,70.2,69.9,67.9
20160608120000,83.4,29.5745,33,56.8,70.4,69.9,67.9
20160608121500,94.2,33.4043,34,56.0,70.2,69.9,67.9
20160608123000,94.2,33.4043,34,56.0,70.0,69.9,67.9
20160608124500,94.2,33.4043,34,56.0,70.0,69.9,67.9
20160608130000,94.2,33.4043,34,56.0,70.0,69.9,67.9
20160608131500,94.2,33.4043,34,56.0,70.2,69.9,67.9
20160608133000,134.4,47.6596,40,56.0,70.6,69.9,67.9
20160608134500,172.8,61.2766,46,56.0,70.4,69.9,67.9
20160608140000,207.6,73.617,50,56.0,70.6,69.9,67.9
20160608141500,219.0,77.6596,52,55.2,70.3,69.9,67.9
20160608143000,219.0,77.6596,52,55.2,70.1,69.9,67.9
20160608144500,219.0,77.6596,51,55.2,70.2,69.9,67.9
20160608150000,219.0,77.6596,51,55.2,70.0,69.9,67.9
20160608151500,214.2,75.9574,51,55.9,70.1,69.9,67.9
20160608153000,214.2,75.9574,51,55.9,70.0,69.9,67.9
20160608154500,214.2,75.9574,51,55.9,70.0,69.9,67.9
20160608160000,214.2,75.9574,51,55.9,70.0,69.9,67.9
20160608161500,268.8,95.3191,59,55.9,70.7,69.9,67.9
20160608163000,245.4,87.0213,56,55.9,69.6,69.9,67.9
20160608164500,195.0,69.1489,49,55.9,69.3,69.9,67.9
20160608170000,159.6,56.5957,44,55.9,69.2,69.9,67.9
20160608171500,126.0,44.6809,39,55.9,69.2,69.9,67.9
20160608173000,105.0,37.234,35,55.9,69.3,69.9,67.9
20160608174500,93.0,32.9787,33,55.9,69.4,69.9,67.9
20160608180000,90.0,31.9149,32,55.9,69.6,69.9,67.9
20160608181500,90.0,31.9149,32,55.9,69.6,69.9,67.9
20160608183000,86.4,30.6383,32,55.9,69.6,69.9,67.9
20160608184500,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160608190000,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160608191500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160608193000,85.2,30.2128,32,56.7,69.8,69.9,67.9
20160608194500,85.2,30.2128,32,56.7,69.8,69.9,67.9
20160608200000,85.2,30.2128,32,56.7,69.8,69.9,67.9
20160608201500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608203000,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608204500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608210000,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608211500,86.4,30.6383,32,56.0,69.8,69.9,67.9
20160608213000,86.4,30.6383,32,56.0,69.8,69.9,67.9
20160608214500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608220000,86.4,30.6383,32,56.0,69.8,69.9,67.9
20160608221500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608223000,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608224500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608230000,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608231500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608233000,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160608234500,85.2,30.2128,32,56.0,69.8,69.9,67.9
20160609000000,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160609001500,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160609003000,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609004500,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609010000,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609011500,86.4,30.6383,32,56.0,69.7,69.9,67.9
20160609013000,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609014500,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609020000,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609021500,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609023000,83.4,29.5745,32,56.0,69.7,69.9,67.9
20160609024500,85.2,30.2128,32,56.0,69.7,69.9,67.9
20160609030000,85.2,30.2128,32,56.0,69.6,69.9,67.9
20160609031500,80.4,28.5106,31,55.2,69.6,69.9,67.9
20160609033000,80.4,28.5106,31,55.2,69.6,69.9,67.9
20160609034500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609040000,75.0,26.5957,30,55.9,69.7,69.9,67.9
20160609041500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609043000,75.0,26.5957,30,55.9,69.7,69.9,67.9
20160609044500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609050000,75.0,26.5957,30,55.9,69.7,69.9,67.9
20160609051500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609053000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609054500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609060000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609061500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609063000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609064500,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609070000,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160609071500,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160609073000,73.2,25.9574,30,55.9,69.8,69.9,67.9
20160609074500,75.0,26.5957,30,55.9,69.8,69.9,67.9
20160609080000,73.2,25.9574,30,55.9,69.7,69.9,67.9
20160609081500,69.6,24.6809,30,55.9,70.0,69.9,67.9
20160609083000,147.6,52.3404,43,55.9,70.7,69.9,67.9
20160609084500,127.8,45.3192,40,55.2,69.7,69.9,67.9
20160609090000,117.6,41.7021,38,55.2,69.6,69.9,67.9
20160609091500,116.4,41.2766,38,55.9,69.7,69.9,67.9
20160609093000,117.6,41.7021,38,55.9,69.7,69.9,67.9
20160609094500,117.6,41.7021,38,55.9,69.8,69.9,67.9
20160609100000,117.6,41.7021,38,55.3,69.7,69.9,67.9
20160609101500,110.4,39.1489,37,55.9,69.7,69.9,67.9
20160609103000,109.2,38.7234,37,55.9,69.7,69.9,67.9
20160609104500,109.2,38.7234,37,55.9,69.9,69.9,67.9
20160609110000,111.6,39.5745,37,55.9,70.1,69.9,67.9
20160609111500,109.2,38.7234,37,55.9,69.9,69.9,67.9
20160609113000,109.2,38.7234,37,55.9,69.9,69.9,67.9
20160609114500,111.6,39.5745,37,55.9,70.0,69.9,67.9
20160609120000,106.2,37.6596,37,55.9,69.8,69.9,67.9
20160609121500,109.2,38.7234,37,55.9,69.7,69.9,67.9
20160609123000,110.4,39.1489,37,55.9,69.8,69.9,67.9
20160609124500,110.4,39.1489,37,55.9,70.1,69.9,67.9
20160609130000,132.6,47.0213,40,55.9,70.4,69.9,67.9
20160609131500,153.6,54.4681,43,55.9,70.5,69.9,67.9
20160609133000,184.2,65.3191,48,55.9,70.5,69.9,67.9
20160609134500,214.8,76.1702,52,55.9,70.5,69.9,67.9
20160609140000,219.0,77.6596,53,55.9,69.9,69.9,67.9
20160609141500,214.8,76.1702,53,55.9,70.0,69.9,67.9
20160609143000,214.8,76.1702,53,55.9,70.2,69.9,67.9
20160609144500,228.6,81.0638,55,55.9,70.2,69.9,67.9
20160609150000,223.8,79.3617,55,55.9,70.2,69.9,67.9
20160609151500,280.2,99.3617,51,54.9,70.9,69.9,67.9
20160609153000,253.8,90.0,48,54.9,70.3,69.9,67.9
20160609154500,249.6,88.5106,48,54.9,70.0,69.9,67.9
20160609160000,245.4,87.0213,47,54.9,69.8,69.9,67.9
20160609161500,214.8,76.1702,43,55.5,69.2,69.9,67.9
20160609163000,162.6,57.6596,35,55.5,69.1,69.9,67.9
20160609164500,136.2,48.2979,31,55.5,69.2,69.9,67.9
20160609170000,110.4,39.1489,28,55.5,69.3,69.9,67.9
20160609171500,100.8,35.7447,26,55.5,69.4,69.9,67.9
20160609173000,87.6,31.0638,24,55.5,69.6,69.9,67.9
20160609174500,87.6,31.0638,24,55.5,69.6,69.9,67.9
20160609180000,87.6,31.0638,24,55.5,69.6,69.9,67.9
20160609181500,88.8,31.4894,24,56.3,69.7,69.9,67.9
20160609183000,87.6,31.0638,24,56.3,69.7,69.9,67.9
20160609184500,86.4,30.6383,24,56.3,69.7,69.9,67.9
20160609190000,87.6,31.0638,24,56.3,69.8,69.9,67.9
20160609191500,87.6,31.0638,24,56.3,69.8,69.9,67.9
20160609193000,87.6,31.0638,24,56.3,69.8,69.9,67.9
20160609194500,88.8,31.4894,24,56.3,69.8,69.9,67.9
20160609200000,88.8,31.4894,24,56.3,69.8,69.9,67.9
20160609201500,87.6,31.0638,24,56.3,69.8,69.9,67.9
20160609203000,87.6,31.0638,24,55.6,69.8,69.9,67.9
20160609204500,88.8,31.4894,24,55.6,69.8,69.9,67.9
20160609210000,88.8,31.4894,24,55.6,69.8,69.9,67.9
20160609211500,87.6,31.0638,24,55.6,69.8,69.9,67.9
20160609213000,87.6,31.0638,24,55.6,69.8,69.9,67.9
20160609214500,88.8,31.4894,24,55.6,69.7,69.9,67.9
20160609220000,88.8,31.4894,24,55.6,69.7,69.9,67.9
20160609221500,87.6,31.0638,24,55.6,69.7,69.9,67.9
20160609223000,87.6,31.0638,24,55.6,69.7,69.9,67.9
20160609224500,87.6,31.0638,24,55.6,69.7,69.9,67.9
20160609230000,87.6,31.0638,24,55.6,69.7,69.9,67.9
20160609231500,87.6,31.0638,24,55.6,69.6,69.9,67.9
20160609233000,87.6,31.0638,24,55.6,69.6,69.9,67.9
20160609234500,85.2,30.2128,24,55.6,69.6,69.9,67.9
20160610000000,80.4,28.5106,23,55.6,69.6,69.9,67.9
20160610001500,73.2,25.9574,22,55.6,69.6,69.9,67.9
20160610003000,73.2,25.9574,22,55.6,69.6,69.9,67.9
20160610004500,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610010000,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610011500,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610013000,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610014500,71.4,25.3191,22,56.3,69.7,69.9,67.9
20160610020000,69.6,24.6809,22,56.3,69.7,69.9,67.9
20160610021500,69.6,24.6809,22,56.3,69.7,69.9,67.9
20160610023000,69.6,24.6809,22,56.3,69.7,69.9,67.9
20160610024500,69.6,24.6809,22,56.3,69.7,69.9,67.9
20160610030000,69.6,24.6809,22,56.3,69.7,69.9,67.9
20160610031500,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610033000,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610034500,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610040000,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610041500,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610043000,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610044500,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610050000,69.6,24.6809,22,55.6,69.7,69.9,67.9
20160610051500,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610053000,71.4,25.3191,22,55.6,69.7,69.9,67.9
20160610054500,66.6,23.617,21,55.6,69.7,69.9,67.9
20160610060000,66.6,23.617,21,55.6,69.7,69.9,67.9
20160610061500,66.6,23.617,21,55.6,69.7,69.9,67.9
20160610063000,66.6,23.617,21,55.6,69.7,69.9,67.9
20160610064500,66.6,23.617,21,56.3,69.7,69.9,67.9
20160610070000,66.6,23.617,21,56.3,69.8,69.9,67.9
20160610071500,66.6,23.617,21,56.3,69.8,69.9,67.9
20160610073000,66.6,23.617,21,56.3,69.8,69.9,67.9
20160610074500,66.6,23.617,21,56.3,69.8,69.9,67.9
20160610080000,64.8,22.9787,21,56.3,69.7,69.9,67.9
20160610081500,64.8,22.9787,21,56.3,69.8,69.9,67.9
20160610083000,64.8,22.9787,21,56.3,69.9,69.9,67.9
20160610084500,63.0,22.3404,21,56.3,70.0,69.9,67.9
20160610090000,63.0,22.3404,21,56.3,70.0,69.9,67.9
20160610091500,63.0,22.3404,21,56.3,70.0,69.9,67.9
20160610093000,76.2,27.0213,24,56.3,70.2,69.9,67.9
20160610094500,75.0,26.5957,24,56.3,70.2,69.9,67.9
20160610100000,83.4,29.5745,25,56.3,70.2,69.9,67.9
20160610101500,86.4,30.6383,26,55.6,70.2,69.9,67.9
20160610103000,93.0,32.9787,27,55.6,70.1,69.9,67.9
20160610104500,94.2,33.4043,27,55.6,70.0,69.9,67.9
20160610110000,94.2,33.4043,27,55.6,70.0,69.9,67.9
20160610111500,94.2,33.4043,27,55.6,70.1,69.9,67.9
20160610113000,116.4,41.2766,30,55.6,70.2,69.9,67.9
20160610114500,117.6,41.7021,30,55.6,70.1,69.9,67.9
20160610120000,223.8,79.3617,46,55.6,71.0,69.9,67.9
20160610121500,196.8,69.7872,42,55.6,70.4,69.9,67.9
20160610123000,265.2,94.0426,51,55.6,71.0,69.9,67.9
20160610124500,280.2,99.3617,52,55.6,72.1,69.9,67.9
20160610130000,276.6,98.0851,51,55.6,71.8,69.9,67.9
20160610131500,258.0,91.4894,49,55.6,70.7,69.9,67.9
20160610133000,245.4,87.0213,48,55.6,70.3,69.9,67.9
20160610134500,245.4,87.0213,48,55.6,70.3,69.9,67.9
20160610140000,273.0,96.8085,51,55.6,71.3,69.9,67.9
20160610141500,273.0,96.8085,51,55.6,72.0,69.9,67.9
20160610143000,276.6,98.0851,52,55.6,71.2,69.9,67.9
20160610144500,273.0,96.8085,52,55.6,70.8,69.9,67.9
20160610150000,273.0,96.8085,52,55.6,70.8,69.9,67.9
20160610151500,214.8,76.1702,44,55.6,69.4,69.9,67.9
20160610153000,172.2,61.0638,37,55.6,69.1,69.9,67.9
20160610154500,142.2,50.4255,33,55.6,69.2,69.9,67.9
20160610160000,114.6,40.6383,29,56.3,69.3,69.9,67.9
20160610161500,99.6,35.3191,27,56.3,69.4,69.9,67.9
20160610163000,85.2,30.2128,25,56.3,69.5,69.9,67.9
20160610164500,80.4,28.5106,24,56.3,69.6,69.9,67.9
20160610170000,80.4,28.5106,24,56.3,69.6,69.9,67.9
20160610171500,80.4,28.5106,24,56.3,69.7,69.9,67.9
20160610173000,83.4,29.5745,24,56.3,69.7,69.9,67.9
20160610174500,82.2,29.1489,24,56.3,69.7,69.9,67.9
20160610180000,82.2,29.1489,24,56.3,69.8,69.9,67.9
20160610181500,83.4,29.5745,24,56.3,69.8,69.9,67.9
20160610183000,83.4,29.5745,24,56.3,69.8,69.9,67.9
20160610184500,85.2,30.2128,24,56.3,69.8,69.9,67.9
20160610190000,83.4,29.5745,24,56.3,69.8,69.9,67.9
20160610191500,83.4,29.5745,24,56.3,69.8,69.9,67.9
20160610193000,83.4,29.5745,24,56.3,69.8,69.9,67.9
20160610194500,85.2,30.2128,24,56.3,69.8,69.9,67.9
20160610200000,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610201500,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610203000,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610204500,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610210000,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610211500,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610213000,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610214500,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610220000,86.4,30.6383,24,56.3,69.8,69.9,67.9
20160610221500,86.4,30.6383,24,56.3,69.7,69.9,67.9
20160610223000,86.4,30.6383,24,56.3,69.7,69.9,67.9
20160610224500,85.2,30.2128,24,56.3,69.7,69.9,67.9
20160610230000,85.2,30.2128,24,55.6,69.7,69.9,67.9
20160610231500,86.4,30.6383,24,55.6,69.7,69.9,67.9
20160610233000,85.2,30.2128,24,55.6,69.7,69.9,67.9
20160610234500,85.2,30.2128,24,55.6,69.6,69.9,67.9
20160611000000,80.4,28.5106,23,55.6,69.6,69.9,67.9
20160611001500,82.2,29.1489,23,55.6,69.6,69.9,67.9
20160611003000,75.0,26.5957,22,55.6,69.6,69.9,67.9
20160611004500,68.4,24.2553,21,55.6,69.6,69.9,67.9
20160611010000,66.6,23.617,21,55.6,69.6,69.9,67.9
20160611011500,64.8,22.9787,1,56.7,69.7,69.9,67.9
20160611013000,0.0,0.0,1,58.2,69.9,69.9,67.9
20160611014500,0.0,0.0,8,61.1,70.5,69.9,67.9
20160611020000,57.6,20.4255,30,56.8,70.4,69.9,67.9
20160611021500,0.0,0.0,9,56.8,70.1,69.9,67.9
20160611023000,59.4,21.0638,30,56.8,70.1,69.9,67.9
20160611024500,57.6,20.4255,30,56.8,70.0,69.9,67.9
20160611030000,57.6,20.4255,30,56.8,70.0,69.9,67.9
20160611031500,59.4,21.0638,30,56.8,70.0,69.9,67.9
20160611033000,59.4,21.0638,30,56.8,69.9,69.9,67.9
20160611034500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160611040000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160611041500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160611043000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611044500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611050000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611051500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611053000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611054500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611060000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611061500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611063000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611064500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611070000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611071500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611073000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611074500,55.8,19.7872,30,56.0,69.8,69.9,67.9
20160611080000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160611081500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160611083000,57.6,20.4255,30,56.7,69.8,69.9,67.9
20160611084500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611090000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611091500,57.6,20.4255,30,56.7,69.8,69.9,67.9
20160611093000,57.6,20.4255,30,56.7,69.8,69.9,67.9
20160611094500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611100000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611101500,57.6,20.4255,30,56.7,69.7,69.9,67.9
20160611103000,55.8,19.7872,30,56.7,69.7,69.9,67.9
20160611104500,53.4,18.9362,30,56.7,69.8,69.9,67.9
20160611110000,57.6,20.4255,30,56.7,69.8,69.9,67.9
20160611111500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611113000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611114500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611120000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611121500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611123000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611124500,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611130000,55.8,19.7872,30,56.7,69.8,69.9,67.9
20160611131500,55.8,19.7872,30,56.7,69.9,69.9,67.9
20160611133000,55.8,19.7872,30,56.7,69.9,69.9,67.9
20160611134500,57.6,20.4255,30,56.7,69.9,69.9,67.9
20160611140000,57.6,20.4255,30,56.7,69.9,69.9,67.9
20160611141500,55.8,19.7872,30,56.7,69.9,69.9,67.9
20160611143000,57.6,20.4255,30,56.7,69.9,69.9,67.9
20160611144500,55.8,19.7872,30,56.7,70.0,69.9,67.9
20160611150000,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160611151500,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160611153000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160611154500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160611160000,57.6,20.4255,30,56.7,70.2,69.9,67.9
20160611161500,66.6,23.617,32,56.7,70.2,69.9,67.9
20160611163000,76.2,27.0213,33,56.7,70.2,69.9,67.9
20160611164500,82.2,29.1489,34,56.7,70.1,69.9,67.9
20160611170000,83.4,29.5745,34,56.7,70.1,69.9,67.9
20160611171500,82.2,29.1489,34,56.7,70.1,69.9,67.9
20160611173000,82.2,29.1489,34,56.7,70.0,69.9,67.9
20160611174500,82.2,29.1489,34,56.7,70.0,69.9,67.9
20160611180000,83.4,29.5745,34,56.7,70.0,69.9,67.9
20160611181500,83.4,29.5745,34,56.7,70.0,69.9,67.9
20160611183000,82.2,29.1489,34,56.7,69.9,69.9,67.9
20160611184500,82.2,29.1489,34,56.7,69.9,69.9,67.9
20160611190000,82.2,29.1489,34,56.7,69.9,69.9,67.9
20160611191500,82.2,29.1489,34,56.0,69.9,69.9,67.9
20160611193000,82.2,29.1489,34,56.0,69.9,69.9,67.9
20160611194500,83.4,29.5745,34,56.0,69.9,69.9,67.9
20160611200000,86.4,30.6383,34,56.0,69.9,69.9,67.9
20160611201500,86.4,30.6383,34,56.0,69.9,69.9,67.9
20160611203000,85.2,30.2128,34,56.0,69.8,69.9,67.9
20160611204500,85.2,30.2128,34,56.0,69.8,69.9,67.9
20160611210000,86.4,30.6383,34,56.0,69.8,69.9,67.9
20160611211500,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160611213000,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160611214500,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160611220000,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160611221500,87.6,31.0638,34,56.0,69.8,69.9,67.9
20160611223000,87.6,31.0638,34,56.0,69.7,69.9,67.9
20160611224500,87.6,31.0638,34,56.0,69.7,69.9,67.9
20160611230000,88.8,31.4894,34,56.0,69.7,69.9,67.9
20160611231500,87.6,31.0638,34,56.0,69.7,69.9,67.9
20160611233000,86.4,30.6383,34,56.0,69.7,69.9,67.9
20160611234500,86.4,30.6383,34,56.0,69.7,69.9,67.9
20160612000000,87.6,31.0638,34,56.0,69.6,69.9,67.9
20160612001500,86.4,30.6383,34,56.0,69.6,69.9,67.9
20160612003000,86.4,30.6383,34,56.0,69.6,69.9,67.9
20160612004500,82.2,29.1489,32,56.0,69.6,69.9,67.9
20160612010000,82.2,29.1489,32,56.0,69.6,69.9,67.9
20160612011500,75.0,26.5957,31,56.0,69.6,69.9,67.9
20160612013000,69.6,24.6809,31,56.0,69.6,69.9,67.9
20160612014500,0.0,0.0,13,56.0,69.6,69.9,67.9
20160612020000,53.4,18.9362,28,56.0,69.7,69.9,67.9
20160612021500,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160612023000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612024500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612030000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612031500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612033000,55.8,19.7872,29,56.0,69.8,69.9,67.9
20160612034500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612040000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612041500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612043000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612044500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612050000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612051500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612053000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160612054500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612060000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612061500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612063000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612064500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612070000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612071500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612073000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612074500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612080000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612081500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612083000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612084500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612090000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612091500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612093000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612094500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612100000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612101500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612103000,53.4,18.9362,29,56.7,69.9,69.9,67.9
20160612104500,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612110000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612111500,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612113000,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160612114500,49.2,17.4468,29,56.0,69.9,69.9,67.9
20160612120000,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160612121500,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160612123000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612124500,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160612130000,53.4,18.9362,29,56.0,70.0,69.9,67.9
20160612131500,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612133000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612134500,53.4,18.9362,29,56.0,70.0,69.9,67.9
20160612140000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612141500,53.4,18.9362,29,56.0,70.0,69.9,67.9
20160612143000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612144500,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612150000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612151500,51.0,18.0851,29,56.0,70.1,69.9,67.9
20160612153000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612154500,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612160000,49.2,17.4468,29,56.7,70.0,69.9,67.9
20160612161500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612163000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612164500,51.0,18.0851,29,56.7,70.1,69.9,67.9
20160612170000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612171500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612173000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612174500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612180000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612181500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160612183000,51.0,18.0851,29,56.0,70.0,69.9,67.9
20160612184500,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612190000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612191500,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160612193000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612194500,53.4,18.9362,29,56.0,69.9,69.9,67.9
20160612200000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612201500,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612203000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612204500,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612210000,51.0,18.0851,29,56.0,69.9,69.9,67.9
20160612211500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612213000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612214500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612220000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612221500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612223000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612224500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612230000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160612231500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612233000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160612234500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160613000000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160613001500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160613003000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160613004500,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160613010000,51.0,18.0851,29,56.0,69.8,69.9,67.9
20160613011500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613013000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613014500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613020000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613021500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613023000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613024500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613030000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613031500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613033000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613034500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613040000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613041500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613043000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613044500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613050000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160613051500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613053000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613054500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613060000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613061500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613063000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613064500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613070000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613071500,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613073000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160613074500,49.2,17.4468,29,56.0,69.7,69.9,67.9
20160613080000,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160613081500,53.4,18.9362,29,56.0,70.0,69.9,67.9
20160613083000,55.8,19.7872,30,56.0,70.2,69.9,67.9
20160613084500,79.2,28.0851,34,56.0,70.3,69.9,67.9
20160613090000,121.8,43.1915,38,56.0,70.3,69.9,67.9
20160613091500,115.8,41.0638,38,56.0,70.0,69.9,67.9
20160613093000,115.8,41.0638,38,56.0,70.0,69.9,67.9
20160613094500,115.8,41.0638,38,56.0,70.0,69.9,67.9
20160613100000,115.8,41.0638,38,56.0,70.1,69.9,67.9
20160613101500,117.6,41.7021,38,56.0,70.0,69.9,67.9
20160613103000,116.4,41.2766,38,56.0,69.9,69.9,67.9
20160613104500,116.4,41.2766,38,55.2,69.8,69.9,67.9
20160613110000,116.4,41.2766,38,55.2,69.7,69.9,67.9
20160613111500,116.4,41.2766,38,55.2,70.0,69.9,67.9
20160613113000,116.4,41.2766,38,55.2,69.8,69.9,67.9
20160613114500,113.4,40.2128,37,55.2,69.7,69.9,67.9
20160613120000,105.0,37.234,36,55.2,69.8,69.9,67.9
20160613121500,106.2,37.6596,36,55.2,70.0,69.9,67.9
20160613123000,106.2,37.6596,36,55.2,69.9,69.9,67.9
20160613124500,105.0,37.234,36,55.2,70.0,69.9,67.9
20160613130000,105.0,37.234,36,55.2,70.2,69.9,67.9
20160613131500,103.8,36.8085,36,55.2,70.0,69.9,67.9
20160613133000,105.0,37.234,36,55.2,69.8,69.9,67.9
20160613134500,105.0,37.234,36,55.2,70.0,69.9,67.9
20160613140000,103.8,36.8085,36,55.9,70.2,69.9,67.9
20160613141500,115.8,41.0638,38,55.9,70.1,69.9,67.9
20160613143000,114.6,40.6383,38,55.9,70.0,69.9,67.9
20160613144500,115.8,41.0638,38,55.9,70.0,69.9,67.9
20160613150000,115.8,41.0638,38,55.9,70.0,69.9,67.9
20160613151500,115.8,41.0638,38,55.9,70.1,69.9,67.9
20160613153000,125.4,44.4681,39,55.9,70.2,69.9,67.9
20160613154500,155.4,55.1064,43,55.9,70.2,69.9,67.9
20160613160000,155.4,55.1064,43,55.9,70.2,69.9,67.9
20160613161500,155.4,55.1064,43,55.9,70.0,69.9,67.9
20160613163000,155.4,55.1064,43,55.9,69.7,69.9,67.9
20160613164500,152.4,54.0426,43,55.9,69.6,69.9,67.9
20160613170000,129.6,45.9574,39,55.9,69.5,69.9,67.9
20160613171500,110.4,39.1489,36,55.9,69.5,69.9,67.9
20160613173000,97.8,34.6809,35,55.9,69.5,69.9,67.9
20160613174500,88.8,31.4894,33,55.9,69.5,69.9,67.9
20160613180000,73.2,25.9574,31,55.9,69.5,69.9,67.9
20160613181500,73.2,25.9574,31,55.9,69.6,69.9,67.9
20160613183000,73.2,25.9574,31,55.9,69.6,69.9,67.9
20160613184500,73.2,25.9574,31,55.9,69.6,69.9,67.9
20160613190000,64.8,22.9787,31,55.9,69.7,69.9,67.9
20160613191500,63.0,22.3404,31,55.9,69.7,69.9,67.9
20160613193000,64.8,22.9787,31,55.9,69.7,69.9,67.9
20160613194500,64.8,22.9787,31,55.9,69.7,69.9,67.9
20160613200000,63.0,22.3404,31,55.9,69.7,69.9,67.9
20160613201500,63.0,22.3404,31,55.9,69.7,69.9,67.9
20160613203000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613204500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160613210000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613211500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160613213000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613214500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160613220000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613221500,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613223000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613224500,66.6,23.617,31,55.9,69.7,69.9,67.9
20160613230000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160613231500,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160613233000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160613234500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614000000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614001500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614003000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614004500,49.2,17.4468,29,55.9,69.7,69.9,67.9
20160614010000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614011500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614013000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614014500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614020000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614021500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614023000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614024500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614030000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614031500,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614033000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614034500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614040000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614041500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614043000,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614044500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614050000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614051500,53.4,18.9362,29,55.9,69.7,69.9,67.9
20160614053000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614054500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614060000,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614061500,51.0,18.0851,29,55.9,69.7,69.9,67.9
20160614063000,49.2,17.4468,29,55.9,69.7,69.9,67.9
20160614064500,49.2,17.4468,29,55.9,69.8,69.9,67.9
20160614070000,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614071500,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614073000,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614074500,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614080000,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614081500,51.0,18.0851,29,55.9,69.8,69.9,67.9
20160614083000,51.0,18.0851,29,55.9,69.9,69.9,67.9
20160614084500,51.0,18.0851,29,55.9,69.9,69.9,67.9
20160614090000,51.0,18.0851,29,55.9,70.0,69.9,67.9
20160614091500,51.0,18.0851,29,55.9,70.0,69.9,67.9
20160614093000,49.2,17.4468,29,55.9,70.0,69.9,67.9
20160614094500,51.0,18.0851,29,55.9,70.0,69.9,67.9
20160614100000,51.0,18.0851,29,55.9,70.0,69.9,67.9
20160614101500,49.2,17.4468,29,55.9,70.1,69.9,67.9
20160614103000,57.6,20.4255,31,55.9,70.1,69.9,67.9
20160614104500,63.0,22.3404,32,56.7,70.2,69.9,67.9
20160614110000,71.4,25.3191,33,56.7,70.2,69.9,67.9
20160614111500,86.4,30.6383,35,56.7,70.2,69.9,67.9
20160614113000,99.6,35.3191,37,56.7,70.3,69.9,67.9
20160614114500,103.8,36.8085,37,56.0,70.2,69.9,67.9
20160614120000,103.8,36.8085,37,56.0,70.1,69.9,67.9
20160614121500,102.6,36.383,37,56.0,70.1,69.9,67.9
20160614123000,109.2,38.7234,38,56.0,70.2,69.9,67.9
20160614124500,166.2,58.9362,46,56.0,70.5,69.9,67.9
20160614130000,190.8,67.6596,49,56.0,70.5,69.9,67.9
20160614131500,253.8,90.0,58,56.0,70.7,69.9,67.9
20160614133000,249.6,88.5106,57,56.0,70.3,69.9,67.9
20160614134500,249.6,88.5106,57,55.2,70.0,69.9,67.9
20160614140000,249.6,88.5106,57,55.2,69.7,69.9,67.9
20160614141500,232.8,82.5532,55,55.2,69.6,69.9,67.9
20160614143000,219.0,77.6596,53,55.2,69.7,69.9,67.9
20160614144500,219.0,77.6596,53,55.2,69.8,69.9,67.9
20160614150000,219.0,77.6596,53,55.2,70.0,69.9,67.9
20160614151500,276.6,98.0851,61,55.2,71.5,69.9,67.9
20160614153000,253.8,90.0,57,55.2,71.0,69.9,67.9
20160614154500,276.6,98.0851,61,55.2,70.7,69.9,67.9
20160614160000,245.4,87.0213,57,55.2,69.9,69.9,67.9
20160614161500,245.4,87.0213,57,55.2,70.2,69.9,67.9
20160614163000,200.4,71.0638,50,55.2,69.2,69.9,67.9
20160614164500,153.6,54.4681,43,55.2,69.1,69.9,67.9
20160614170000,127.2,45.1064,39,55.2,69.2,69.9,67.9
20160614171500,90.0,31.9149,34,55.9,69.2,69.9,67.9
20160614173000,73.2,25.9574,31,55.9,69.3,69.9,67.9
20160614174500,57.6,20.4255,30,55.9,69.6,69.9,67.9
20160614180000,51.0,18.0851,29,56.8,69.6,69.9,67.9
20160614181500,49.2,17.4468,29,56.8,69.6,69.9,67.9
20160614183000,53.4,18.9362,29,56.8,69.7,69.9,67.9
20160614184500,63.0,22.3404,31,56.0,69.7,69.9,67.9
20160614190000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160614191500,51.0,18.0851,29,56.8,69.7,69.9,67.9
20160614193000,51.0,18.0851,29,56.8,69.7,69.9,67.9
20160614194500,66.6,23.617,31,56.0,69.7,69.9,67.9
20160614200000,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160614201500,49.2,17.4468,29,56.0,69.7,69.9,67.9
20160614203000,49.2,17.4468,29,56.0,69.6,69.9,67.9
20160614204500,49.2,17.4468,29,56.0,69.7,69.9,67.9
20160614210000,66.6,23.617,31,56.0,69.7,69.9,67.9
20160614211500,59.4,21.0638,31,56.0,69.7,69.9,67.9
20160614213000,63.0,22.3404,31,56.0,69.7,69.9,67.9
20160614214500,49.2,17.4468,29,56.0,69.7,69.9,67.9
20160614220000,59.4,21.0638,31,56.0,69.7,69.9,67.9
20160614221500,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160614223000,63.0,22.3404,32,56.0,69.7,69.9,67.9
20160614224500,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160614230000,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160614231500,59.4,21.0638,31,56.0,69.7,69.9,67.9
20160614233000,0.0,0.0,9,56.0,69.6,69.9,67.9
20160614234500,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160615000000,57.6,20.4255,31,56.0,69.7,69.9,67.9
20160615001500,0.0,0.0,9,56.0,69.6,69.9,67.9
20160615003000,61.2,21.7021,31,56.0,69.7,69.9,67.9
20160615004500,63.0,22.3404,31,56.0,69.7,69.9,67.9
20160615010000,0.0,0.0,10,56.7,69.7,69.9,67.9
20160615011500,63.0,22.3404,0,56.7,69.6,69.9,67.9
20160615013000,0.0,0.0,1,57.9,69.7,69.9,67.9
20160615014500,0.0,0.0,1,60.7,70.0,69.9,67.9
20160615020000,0.0,0.0,4,61.5,70.3,69.9,67.9
20160615021500,57.6,20.4255,27,57.5,70.4,69.9,67.9
20160615023000,55.8,19.7872,27,56.8,70.3,69.9,67.9
20160615024500,57.6,20.4255,27,56.2,70.0,69.9,67.9
20160615030000,59.4,21.0638,27,56.2,69.9,69.9,67.9
20160615031500,57.6,20.4255,27,56.2,69.8,69.9,67.9
20160615033000,59.4,21.0638,27,56.2,69.7,69.9,67.9
20160615034500,57.6,20.4255,27,56.2,69.7,69.9,67.9
20160615040000,43.8,15.5319,24,56.2,69.7,69.9,67.9
20160615041500,51.0,18.0851,26,56.2,69.7,69.9,67.9
20160615043000,49.2,17.4468,26,56.2,69.7,69.9,67.9
20160615044500,49.2,17.4468,26,56.2,69.8,69.9,67.9
20160615050000,51.0,18.0851,26,56.2,69.7,69.9,67.9
20160615051500,51.0,18.0851,26,56.2,69.7,69.9,67.9
20160615053000,53.4,18.9362,26,56.2,69.7,69.9,67.9
20160615054500,53.4,18.9362,26,56.2,69.7,69.9,67.9
20160615060000,53.4,18.9362,26,56.2,69.7,69.9,67.9
20160615061500,51.0,18.0851,26,56.2,69.7,69.9,67.9
20160615063000,31.8,11.2766,18,57.8,69.7,69.9,67.9
20160615064500,49.2,17.4468,26,56.8,69.8,69.9,67.9
20160615070000,49.2,17.4468,26,56.8,69.8,69.9,67.9
20160615071500,51.0,18.0851,26,56.8,69.8,69.9,67.9
20160615073000,51.0,18.0851,26,56.8,69.8,69.9,67.9
20160615074500,49.2,17.4468,26,56.8,69.8,69.9,67.9
20160615080000,51.0,18.0851,26,56.8,69.8,69.9,67.9
20160615081500,49.2,17.4468,26,56.8,70.0,69.9,67.9
20160615083000,178.2,63.1915,46,55.5,70.7,69.9,67.9
20160615084500,154.8,54.8936,43,55.5,70.2,69.9,67.9
20160615090000,145.2,51.4894,42,55.5,70.0,69.9,67.9
20160615091500,145.2,51.4894,42,55.5,70.2,69.9,67.9
20160615093000,166.8,59.1489,45,55.5,70.4,69.9,67.9
20160615094500,166.8,59.1489,45,55.5,70.1,69.9,67.9
20160615100000,166.8,59.1489,45,55.5,69.9,69.9,67.9
20160615101500,166.8,59.1489,45,55.5,69.8,69.9,67.9
20160615103000,162.6,57.6596,45,55.5,69.7,69.9,67.9
20160615104500,162.6,57.6596,45,55.5,69.8,69.9,67.9
20160615110000,165.0,58.5106,45,55.5,69.8,69.9,67.9
20160615111500,165.0,58.5106,45,55.5,70.0,69.9,67.9
20160615113000,165.0,58.5106,45,55.5,69.8,69.9,67.9
20160615114500,165.0,58.5106,45,55.5,69.8,69.9,67.9
20160615120000,168.0,59.5745,45,55.5,70.3,69.9,67.9
20160615121500,183.0,64.8936,47,55.5,70.0,69.9,67.9
20160615123000,174.6,61.9149,46,55.5,70.0,69.9,67.9
20160615124500,177.6,62.9787,46,55.5,69.9,69.9,67.9
20160615130000,177.6,62.9787,46,55.5,69.9,69.9,67.9
20160615131500,179.4,63.617,46,55.5,69.8,69.9,67.9
20160615133000,179.4,63.617,46,55.5,69.8,69.9,67.9
20160615134500,179.4,63.617,46,55.5,69.9,69.9,67.9
20160615140000,183.0,64.8936,46,55.5,69.8,69.9,67.9
20160615141500,175.2,62.1277,46,56.3,70.0,69.9,67.9
20160615143000,214.8,76.1702,52,56.3,70.4,69.9,67.9
20160615144500,276.6,98.0851,75,55.2,70.8,69.9,67.9
20160615150000,276.6,98.0851,75,55.2,70.7,69.9,67.9
20160615151500,268.8,95.3191,64,55.2,70.1,69.9,67.9
20160615153000,253.8,90.0,51,55.2,69.9,69.9,67.9
20160615154500,280.2,99.3617,53,55.2,70.8,69.9,67.9
20160615160000,253.8,90.0,49,55.9,70.3,69.9,67.9
20160615161500,245.4,87.0213,48,55.9,70.1,69.9,67.9
20160615163000,245.4,87.0213,48,55.9,69.9,69.9,67.9
20160615164500,245.4,87.0213,48,55.2,69.9,69.9,67.9
20160615170000,245.4,87.0213,48,55.2,69.9,69.9,67.9
20160615171500,241.2,85.5319,48,55.2,69.7,69.9,67.9
20160615173000,185.4,65.7447,40,55.2,69.3,69.9,67.9
20160615174500,167.4,59.3617,37,55.2,69.3,69.9,67.9
20160615180000,142.8,50.6383,32,55.9,69.3,69.9,67.9
20160615181500,126.0,44.6809,30,55.9,69.4,69.9,67.9
20160615183000,115.8,41.0638,29,55.9,69.5,69.9,67.9
20160615184500,111.6,39.5745,28,55.9,69.5,69.9,67.9
20160615190000,103.8,36.8085,27,55.9,69.6,69.9,67.9
20160615191500,102.6,36.383,27,55.9,69.6,69.9,67.9
20160615193000,103.8,36.8085,27,55.9,69.6,69.9,67.9
20160615194500,93.0,32.9787,25,55.9,69.6,69.9,67.9
20160615200000,93.0,32.9787,25,55.9,69.6,69.9,67.9
20160615201500,82.2,29.1489,24,55.9,69.5,69.9,67.9
20160615203000,83.4,29.5745,24,55.9,69.6,69.9,67.9
20160615204500,69.6,24.6809,21,55.9,69.5,69.9,67.9
20160615210000,68.4,24.2553,21,55.9,69.6,69.9,67.9
20160615211500,68.4,24.2553,21,56.7,69.6,69.9,67.9
20160615213000,31.8,11.2766,9,56.7,69.6,69.9,67.9
20160615214500,51.0,18.0851,19,56.7,69.8,69.9,67.9
20160615220000,49.2,17.4468,19,56.7,69.8,69.9,67.9
20160615221500,49.2,17.4468,19,56.7,69.9,69.9,67.9
20160615223000,49.2,17.4468,19,56.7,69.9,69.9,67.9
20160615224500,49.2,17.4468,19,56.7,70.0,69.9,67.9
20160615230000,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160615231500,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160615233000,49.2,17.4468,19,56.7,70.1,69.9,67.9
20160615234500,53.4,18.9362,19,56.7,70.0,69.9,67.9
20160616000000,53.4,18.9362,19,56.7,70.0,69.9,67.9
20160616001500,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160616003000,53.4,18.9362,19,56.7,70.0,69.9,67.9
20160616004500,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160616010000,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160616011500,53.4,18.9362,19,56.7,70.0,69.9,67.9
20160616013000,51.0,18.0851,19,56.7,70.0,69.9,67.9
20160616014500,51.0,18.0851,19,56.0,69.9,69.9,67.9
20160616020000,53.4,18.9362,19,56.0,69.9,69.9,67.9
20160616021500,51.0,18.0851,19,56.0,69.9,69.9,67.9
20160616023000,51.0,18.0851,19,56.0,69.9,69.9,67.9
20160616024500,51.0,18.0851,19,56.0,69.9,69.9,67.9
20160616030000,53.4,18.9362,19,56.0,69.9,69.9,67.9
20160616031500,53.4,18.9362,19,56.0,69.9,69.9,67.9
20160616033000,51.0,18.0851,19,56.0,69.9,69.9,67.9
20160616034500,53.4,18.9362,19,56.0,69.8,69.9,67.9
20160616040000,51.0,18.0851,19,56.0,69.8,69.9,67.9
20160616041500,53.4,18.9362,19,56.0,69.8,69.9,67.9
20160616043000,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616044500,51.0,18.0851,19,56.0,69.8,69.9,67.9
20160616050000,53.4,18.9362,19,56.0,69.8,69.9,67.9
20160616051500,53.4,18.9362,19,56.0,69.8,69.9,67.9
20160616053000,55.8,19.7872,19,56.0,69.8,69.9,67.9
20160616054500,55.8,19.7872,19,56.7,69.8,69.9,67.9
20160616060000,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616061500,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616063000,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616064500,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616070000,53.4,18.9362,19,56.7,69.8,69.9,67.9
20160616071500,51.0,18.0851,19,56.7,69.8,69.9,67.9
20160616073000,51.0,18.0851,19,56.7,69.8,69.9,67.9
20160616074500,51.0,18.0851,19,56.7,69.8,69.9,67.9
20160616080000,51.0,18.0851,20,56.7,69.8,69.9,67.9
20160616081500,49.2,17.4468,20,56.7,69.9,69.9,67.9
20160616083000,55.8,19.7872,21,56.7,70.2,69.9,67.9
20160616084500,66.6,23.617,23,56.0,70.1,69.9,67.9
20160616090000,68.4,24.2553,23,56.0,70.2,69.9,67.9
20160616091500,95.4,33.8298,28,56.0,70.4,69.9,67.9
20160616093000,110.4,39.1489,30,56.0,70.3,69.9,67.9
20160616094500,110.4,39.1489,30,56.0,70.2,69.9,67.9
20160616100000,110.4,39.1489,30,56.0,70.0,69.9,67.9
20160616101500,111.6,39.5745,30,56.0,70.1,69.9,67.9
20160616103000,111.6,39.5745,30,56.0,70.2,69.9,67.9
20160616104500,111.6,39.5745,30,56.0,70.1,69.9,67.9
20160616110000,111.6,39.5745,30,56.0,70.0,69.9,67.9
20160616111500,112.8,40.0,30,56.0,70.0,69.9,67.9
20160616113000,179.4,63.617,40,56.0,70.3,69.9,67.9
20160616114500,156.0,55.3191,36,56.0,70.2,69.9,67.9
20160616120000,156.0,55.3191,36,56.0,69.7,69.9,67.9
20160616121500,156.0,55.3191,36,56.0,69.7,69.9,67.9
20160616123000,152.4,54.0426,36,56.0,69.7,69.9,67.9
20160616124500,152.4,54.0426,36,56.0,69.8,69.9,67.9
20160616130000,152.4,54.0426,36,56.0,69.6,69.9,67.9
20160616131500,152.4,54.0426,36,56.0,69.6,69.9,67.9
20160616133000,183.6,65.1064,40,56.0,70.3,69.9,67.9
20160616134500,170.4,60.4255,38,56.0,70.1,69.9,67.9
20160616140000,165.0,58.5106,38,56.0,70.2,69.9,67.9
20160616141500,163.2,57.8723,38,56.0,70.2,69.9,67.9
20160616143000,183.0,64.8936,41,56.0,70.2,69.9,67.9
20160616144500,199.2,70.6383,43,56.0,70.3,69.9,67.9
20160616150000,276.6,98.0851,53,56.0,71.7,69.9,67.9
20160616151500,232.8,82.5532,48,56.0,70.4,69.9,67.9
20160616153000,219.0,77.6596,45,56.0,69.9,69.9,67.9
20160616154500,214.8,76.1702,46,56.0,70.2,69.9,67.9
20160616160000,241.2,85.5319,49,56.0,70.3,69.9,67.9
20160616161500,223.8,79.3617,47,56.0,69.4,69.9,67.9
20160616163000,183.0,64.8936,40,56.0,69.2,69.9,67.9
20160616164500,156.6,55.5319,36,56.0,69.2,69.9,67.9
20160616170000,129.0,45.7447,31,56.0,69.3,69.9,67.9
20160616171500,111.6,39.5745,29,56.0,69.4,69.9,67.9
20160616173000,97.8,34.6809,27,56.0,69.5,69.9,67.9
20160616174500,99.0,35.1064,27,56.0,69.5,69.9,67.9
20160616180000,99.0,35.1064,27,56.0,69.6,69.9,67.9
20160616181500,99.0,35.1064,27,56.0,69.6,69.9,67.9
20160616183000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616184500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616190000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616191500,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160616193000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616194500,93.0,32.9787,26,56.0,69.7,69.9,67.9
20160616200000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616201500,93.0,32.9787,26,56.0,69.7,69.9,67.9
20160616203000,91.8,32.5532,26,56.0,69.8,69.9,67.9
20160616204500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616210000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616211500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616213000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616214500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616220000,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160616221500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616223000,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160616224500,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160616230000,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160616231500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616233000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160616234500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617000000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617001500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617003000,93.0,32.9787,26,56.0,69.7,69.9,67.9
20160617004500,93.0,32.9787,26,56.0,69.7,69.9,67.9
20160617010000,90.0,31.9149,26,56.0,69.7,69.9,67.9
20160617011500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617013000,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617014500,91.8,32.5532,26,56.0,69.7,69.9,67.9
20160617020000,91.8,32.5532,26,56.0,69.6,69.9,67.9
20160617021500,87.6,31.0638,25,56.0,69.6,69.9,67.9
20160617023000,88.8,31.4894,25,56.0,69.6,69.9,67.9
20160617024500,80.4,28.5106,24,56.0,69.6,69.9,67.9
20160617030000,75.0,26.5957,23,56.0,69.6,69.9,67.9
20160617031500,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617033000,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617034500,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617040000,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617041500,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617043000,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617044500,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617050000,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617051500,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617053000,75.0,26.5957,23,56.0,69.7,69.9,67.9
20160617054500,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617060000,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617061500,73.2,25.9574,23,56.0,69.7,69.9,67.9
20160617063000,75.0,26.5957,23,56.0,69.6,69.9,67.9
20160617064500,49.2,17.4468,19,56.7,69.6,69.9,67.9
20160617070000,57.6,20.4255,21,56.7,69.7,69.9,67.9
20160617071500,59.4,21.0638,22,56.7,69.8,69.9,67.9
20160617073000,57.6,20.4255,22,56.7,69.8,69.9,67.9
20160617074500,57.6,20.4255,22,56.7,69.8,69.9,67.9
20160617080000,57.6,20.4255,22,56.7,69.9,69.9,67.9
20160617081500,57.6,20.4255,22,56.7,70.0,69.9,67.9
20160617083000,63.0,22.3404,23,56.7,70.2,69.9,67.9
20160617084500,71.4,25.3191,24,56.0,70.1,69.9,67.9
20160617090000,76.2,27.0213,25,56.0,70.1,69.9,67.9
20160617091500,75.0,26.5957,25,56.0,70.0,69.9,67.9
20160617093000,75.0,26.5957,25,56.0,70.2,69.9,67.9
20160617094500,106.2,37.6596,30,56.0,70.4,69.9,67.9
20160617100000,117.6,41.7021,31,56.0,70.3,69.9,67.9
20160617101500,123.6,43.8298,33,56.0,70.2,69.9,67.9
20160617103000,136.8,48.5106,34,56.0,70.3,69.9,67.9
20160617104500,153.0,54.2553,36,56.0,70.3,69.9,67.9
20160617110000,178.8,63.4043,40,56.0,70.4,69.9,67.9
20160617111500,178.8,63.4043,40,56.0,70.2,69.9,67.9
20160617113000,178.8,63.4043,40,56.0,70.0,69.9,67.9
20160617114500,178.8,63.4043,40,56.0,70.0,69.9,67.9
20160617120000,175.2,62.1277,40,56.0,70.1,69.9,67.9
20160617121500,175.2,62.1277,40,56.0,70.0,69.9,67.9
20160617123000,175.2,62.1277,40,56.0,70.0,69.9,67.9
20160617124500,175.2,62.1277,40,56.0,70.0,69.9,67.9
20160617130000,175.2,62.1277,40,56.0,70.0,69.9,67.9
20160617131500,175.2,62.1277,40,56.0,70.0,69.9,67.9
20160617133000,181.8,64.4681,42,56.0,70.3,69.9,67.9
20160617134500,201.0,71.2766,44,56.0,70.3,69.9,67.9
20160617140000,205.2,72.766,44,56.0,70.2,69.9,67.9
20160617141500,205.2,72.766,44,56.0,70.0,69.9,67.9
20160617143000,219.6,77.8723,46,56.0,70.1,69.9,67.9
20160617144500,219.6,77.8723,46,56.0,69.9,69.9,67.9
20160617150000,219.6,77.8723,46,56.0,70.0,69.9,67.9
20160617151500,219.6,77.8723,46,56.0,70.1,69.9,67.9
20160617153000,219.6,77.8723,46,56.0,70.3,69.9,67.9
20160617154500,258.0,91.4894,52,56.0,70.2,69.9,67.9
20160617160000,249.6,88.5106,51,56.0,69.6,69.9,67.9
20160617161500,190.2,67.4468,42,56.0,69.2,69.9,67.9
20160617163000,159.0,56.383,37,56.0,69.3,69.9,67.9
20160617164500,139.8,49.5745,34,56.0,69.3,69.9,67.9
20160617170000,119.4,42.3404,31,56.0,69.4,69.9,67.9
20160617171500,112.8,40.0,30,56.0,69.5,69.9,67.9
20160617173000,111.6,39.5745,30,56.0,69.6,69.9,67.9
20160617174500,111.6,39.5745,30,56.0,69.6,69.9,67.9
20160617180000,109.2,38.7234,29,56.0,69.6,69.9,67.9
20160617181500,109.2,38.7234,29,56.0,69.6,69.9,67.9
20160617183000,106.2,37.6596,28,56.0,69.6,69.9,67.9
20160617184500,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617190000,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617191500,105.0,37.234,28,56.0,69.7,69.9,67.9
20160617193000,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617194500,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617200000,105.0,37.234,28,56.0,69.7,69.9,67.9
20160617201500,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617203000,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617204500,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617210000,103.8,36.8085,28,56.0,69.7,69.9,67.9
