PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617211500,105.0,37.234,28,56.0,69.7,69.9,67.9
20160617213000,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617214500,102.6,36.383,28,56.0,69.7,69.9,67.9
20160617220000,103.8,36.8085,28,56.0,69.7,69.9,67.9
20160617221500,103.8,36.8085,28,56.0,69.6,69.9,67.9
20160617223000,99.6,35.3191,27,56.0,69.6,69.9,67.9
20160617224500,96.6,34.2553,27,56.0,69.6,69.9,67.9
20160617230000,93.0,32.9787,26,56.0,69.6,69.9,67.9
20160617231500,94.2,33.4043,26,56.0,69.7,69.9,67.9
20160617233000,94.2,33.4043,26,56.0,69.6,69.9,67.9
20160617234500,93.0,32.9787,26,56.0,69.7,69.9,67.9
20160618000000,94.2,33.4043,26,56.0,69.6,69.9,67.9
20160618001500,85.2,30.2128,25,56.0,69.6,69.9,67.9
20160618003000,85.2,30.2128,25,56.0,69.7,69.9,67.9
20160618004500,86.4,30.6383,25,56.0,69.7,69.9,67.9
20160618010000,85.2,30.2128,25,56.0,69.7,69.9,67.9
20160618011500,100.8,35.7447,0,56.0,69.6,69.9,67.9
20160618013000,0.0,0.0,1,57.9,69.7,69.9,67.9
20160618014500,0.0,0.0,4,61.1,70.3,69.9,67.9
20160618020000,59.4,21.0638,29,56.6,70.4,69.9,67.9
20160618021500,57.6,20.4255,29,56.6,70.3,69.9,67.9
20160618023000,64.8,22.9787,30,56.0,70.2,69.9,67.9
20160618024500,63.0,22.3404,30,56.0,70.1,69.9,67.9
20160618030000,63.0,22.3404,30,56.0,70.1,69.9,67.9
20160618031500,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160618033000,64.8,22.9787,30,56.0,70.0,69.9,67.9
20160618034500,61.2,21.7021,30,56.0,70.0,69.9,67.9
20160618040000,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160618041500,63.0,22.3404,30,56.0,70.0,69.9,67.9
20160618043000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618044500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618050000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618051500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618053000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618054500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618060000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618061500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618063000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618064500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618070000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618071500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618073000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618074500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618080000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618081500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618083000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618084500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618090000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618091500,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160618093000,63.0,22.3404,30,56.7,69.9,69.9,67.9
20160618094500,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160618100000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618101500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618103000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618104500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618110000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618111500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618113000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618114500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618120000,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618121500,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160618123000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618124500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618130000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618131500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618133000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618134500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618140000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618141500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618143000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618144500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618150000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618151500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618153000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618154500,63.0,22.3404,30,56.0,69.9,69.9,67.9
20160618160000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618161500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618163000,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618164500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618170000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618171500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618173000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618174500,61.2,21.7021,30,56.7,69.8,69.9,67.9
20160618180000,61.2,21.7021,30,56.7,69.9,69.9,67.9
20160618181500,61.2,21.7021,30,56.7,69.8,69.9,67.9
20160618183000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618184500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618190000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618191500,61.2,21.7021,30,56.0,69.9,69.9,67.9
20160618193000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618194500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618200000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618201500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618203000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618204500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618210000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618211500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618213000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618214500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618220000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618221500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618223000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618224500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618230000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618231500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160618233000,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160618234500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160619000000,64.8,22.9787,30,56.0,69.8,69.9,67.9
20160619001500,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160619003000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160619004500,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160619010000,63.0,22.3404,30,56.0,69.8,69.9,67.9
20160619011500,61.2,21.7021,30,56.0,69.7,69.9,67.9
20160619013000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160619014500,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160619020000,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160619021500,63.0,22.3404,30,56.0,69.7,69.9,67.9
20160619023000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619024500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619030000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619031500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619033000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619034500,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619040000,64.8,22.9787,30,56.0,69.7,69.9,67.9
20160619041500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619043000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619044500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619050000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619051500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619053000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619054500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619060000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619061500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619063000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619064500,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619070000,51.0,18.0851,28,56.0,69.7,69.9,67.9
20160619071500,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619073000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619074500,49.2,17.4468,28,56.0,69.8,69.9,67.9
20160619080000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619081500,49.2,17.4468,28,56.0,69.8,69.9,67.9
20160619083000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619084500,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619090000,49.2,17.4468,28,56.0,69.8,69.9,67.9
20160619091500,49.2,17.4468,28,56.0,69.8,69.9,67.9
20160619093000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619094500,49.2,17.4468,28,56.0,69.8,69.9,67.9
20160619100000,51.0,18.0851,28,56.0,69.8,69.9,67.9
20160619101500,53.4,18.9362,29,56.0,69.8,69.9,67.9
20160619103000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160619104500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160619110000,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160619111500,53.4,18.9362,29,56.0,69.7,69.9,67.9
20160619113000,51.0,18.0851,29,56.0,69.7,69.9,67.9
20160619114500,53.4,18.9362,29,56.7,69.7,69.9,67.9
20160619120000,51.0,18.0851,29,56.7,69.7,69.9,67.9
20160619121500,53.4,18.9362,29,56.7,69.7,69.9,67.9
20160619123000,51.0,18.0851,29,56.7,69.7,69.9,67.9
20160619124500,51.0,18.0851,29,56.7,69.7,69.9,67.9
20160619130000,53.4,18.9362,29,56.7,69.8,69.9,67.9
20160619131500,53.4,18.9362,29,56.7,69.8,69.9,67.9
20160619133000,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160619134500,53.4,18.9362,29,56.7,69.8,69.9,67.9
20160619140000,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160619141500,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160619143000,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160619144500,51.0,18.0851,29,56.7,69.8,69.9,67.9
20160619150000,53.4,18.9362,29,56.7,69.9,69.9,67.9
20160619151500,51.0,18.0851,29,56.7,69.9,69.9,67.9
20160619153000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160619154500,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160619160000,51.0,18.0851,29,56.7,70.0,69.9,67.9
20160619161500,53.4,18.9362,29,56.7,70.0,69.9,67.9
20160619163000,51.0,18.0851,29,56.7,70.1,69.9,67.9
20160619164500,51.0,18.0851,29,56.7,70.1,69.9,67.9
20160619170000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619171500,59.4,21.0638,30,56.7,70.1,69.9,67.9
20160619173000,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160619174500,59.4,21.0638,30,56.7,70.0,69.9,67.9
20160619180000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619181500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619183000,57.6,20.4255,30,56.0,70.1,69.9,67.9
20160619184500,57.6,20.4255,30,56.0,70.1,69.9,67.9
20160619190000,57.6,20.4255,30,56.0,70.1,69.9,67.9
20160619191500,59.4,21.0638,30,56.0,70.0,69.9,67.9
20160619193000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619194500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619200000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619201500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619203000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619204500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619210000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619211500,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619213000,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160619214500,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160619220000,57.6,20.4255,30,56.7,70.1,69.9,67.9
20160619221500,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160619223000,57.6,20.4255,30,56.7,70.0,69.9,67.9
20160619224500,57.6,20.4255,30,56.0,70.0,69.9,67.9
20160619230000,57.6,20.4255,30,56.0,70.0,69.9,67.9
20160619231500,57.6,20.4255,30,56.0,70.0,69.9,67.9
20160619233000,57.6,20.4255,30,56.0,70.0,69.9,67.9
20160619234500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620000000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620001500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620003000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620004500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620010000,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160620011500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620013000,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160620014500,59.4,21.0638,30,56.0,69.9,69.9,67.9
20160620020000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620021500,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160620023000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160620024500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620030000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620031500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620033000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620034500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620040000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620041500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620043000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160620044500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620050000,57.6,20.4255,30,56.0,69.8,69.9,67.9
20160620051500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620053000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620054500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620060000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620061500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620063000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620064500,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620070000,59.4,21.0638,30,56.0,69.8,69.9,67.9
20160620071500,61.2,21.7021,30,56.0,69.8,69.9,67.9
20160620073000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620074500,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620080000,57.6,20.4255,30,56.0,69.9,69.9,67.9
20160620081500,55.8,19.7872,30,56.0,70.0,69.9,67.9
20160620083000,57.6,20.4255,30,56.0,70.1,69.9,67.9
20160620084500,69.6,24.6809,32,56.0,70.2,69.9,67.9
20160620090000,82.2,29.1489,34,56.0,70.2,69.9,67.9
20160620091500,111.6,39.5745,38,56.0,70.4,69.9,67.9
20160620093000,115.8,41.0638,39,56.0,70.2,69.9,67.9
20160620094500,115.8,41.0638,39,56.0,70.2,69.9,67.9
20160620100000,115.8,41.0638,39,56.0,70.1,69.9,67.9
20160620101500,114.6,40.6383,39,56.0,70.0,69.9,67.9
20160620103000,116.4,41.2766,39,56.0,69.9,69.9,67.9
20160620104500,241.2,85.5319,57,55.2,71.3,69.9,67.9
20160620110000,200.4,71.0638,52,55.2,70.2,69.9,67.9
20160620111500,200.4,71.0638,51,55.2,70.1,69.9,67.9
20160620113000,200.4,71.0638,51,55.2,70.2,69.9,67.9
20160620114500,200.4,71.0638,51,55.2,69.9,69.9,67.9
20160620120000,200.4,71.0638,51,55.2,69.8,69.9,67.9
20160620121500,200.4,71.0638,51,55.2,69.7,69.9,67.9
20160620123000,183.6,65.1064,48,55.2,69.5,69.9,67.9
20160620124500,166.2,58.9362,46,55.2,69.5,69.9,67.9
20160620130000,157.8,55.9574,44,55.2,69.6,69.9,67.9
20160620131500,157.8,55.9574,45,55.2,69.7,69.9,67.9
20160620133000,166.2,58.9362,46,55.8,70.2,69.9,67.9
20160620134500,241.2,85.5319,57,55.8,70.7,69.9,67.9
20160620140000,245.4,87.0213,57,55.8,70.4,69.9,67.9
20160620141500,253.8,90.0,58,55.8,70.2,69.9,67.9
20160620143000,268.8,95.3191,60,55.8,70.4,69.9,67.9
20160620144500,273.0,96.8085,60,55.8,70.4,69.9,67.9
20160620150000,273.0,96.8085,60,55.8,69.6,69.9,67.9
20160620151500,249.6,88.5106,58,55.8,69.4,69.9,67.9
20160620153000,219.0,77.6596,54,55.8,69.3,69.9,67.9
20160620154500,192.6,68.2979,50,55.8,69.3,69.9,67.9
20160620160000,187.2,66.383,49,55.8,69.6,69.9,67.9
20160620161500,171.0,60.6383,46,55.8,69.3,69.9,67.9
20160620163000,136.8,48.5106,41,55.8,69.2,69.9,67.9
20160620164500,108.6,38.5106,37,55.8,69.3,69.9,67.9
20160620170000,94.2,33.4043,34,55.8,69.4,69.9,67.9
20160620171500,73.2,25.9574,31,55.8,69.5,69.9,67.9
20160620173000,71.4,25.3191,31,55.8,69.6,69.9,67.9
20160620174500,75.0,26.5957,31,55.8,69.6,69.9,67.9
20160620180000,73.2,25.9574,31,55.8,69.6,69.9,67.9
20160620181500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160620183000,71.4,25.3191,31,55.8,69.7,69.9,67.9
20160620184500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160620190000,71.4,25.3191,31,55.8,69.7,69.9,67.9
20160620191500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620193000,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620194500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620200000,68.4,24.2553,31,55.8,69.8,69.9,67.9
20160620201500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620203000,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620204500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620210000,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620211500,71.4,25.3191,31,55.8,69.8,69.9,67.9
20160620213000,71.4,25.3191,31,55.8,69.8,69.9,67.9
20160620214500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620220000,68.4,24.2553,31,55.8,69.8,69.9,67.9
20160620221500,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620223000,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620224500,68.4,24.2553,31,55.8,69.8,69.9,67.9
20160620230000,69.6,24.6809,31,55.8,69.8,69.9,67.9
20160620231500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160620233000,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160620234500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621000000,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621001500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621003000,68.4,24.2553,31,55.8,69.7,69.9,67.9
20160621004500,68.4,24.2553,31,55.8,69.7,69.9,67.9
20160621010000,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621011500,68.4,24.2553,31,55.8,69.7,69.9,67.9
20160621013000,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621014500,69.6,24.6809,31,55.8,69.7,69.9,67.9
20160621020000,69.6,24.6809,31,55.8,69.6,69.9,67.9
20160621021500,69.6,24.6809,31,55.8,69.6,69.9,67.9
20160621023000,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621024500,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621030000,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621031500,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621033000,53.4,18.9362,28,55.8,69.7,69.9,67.9
20160621034500,53.4,18.9362,28,55.8,69.7,69.9,67.9
20160621040000,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621041500,53.4,18.9362,28,55.8,69.7,69.9,67.9
20160621043000,51.0,18.0851,28,55.8,69.7,69.9,67.9
20160621044500,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621050000,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621051500,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621053000,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621054500,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621060000,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621061500,51.0,18.0851,28,55.8,69.8,69.9,67.9
20160621063000,53.4,18.9362,28,55.8,69.8,69.9,67.9
20160621064500,51.0,18.0851,28,56.4,69.8,69.9,67.9
20160621070000,51.0,18.0851,28,56.4,69.9,69.9,67.9
20160621071500,51.0,18.0851,28,56.4,69.9,69.9,67.9
20160621073000,51.0,18.0851,28,56.4,69.9,69.9,67.9
20160621074500,53.4,18.9362,29,56.4,69.9,69.9,67.9
20160621080000,51.0,18.0851,29,56.4,69.9,69.9,67.9
20160621081500,51.0,18.0851,29,56.4,69.9,69.9,67.9
20160621083000,51.0,18.0851,29,56.4,70.0,69.9,67.9
20160621084500,57.6,20.4255,30,56.4,70.0,69.9,67.9
20160621090000,55.8,19.7872,30,56.4,70.1,69.9,67.9
20160621091500,57.6,20.4255,30,56.4,70.3,69.9,67.9
20160621093000,73.2,25.9574,33,56.4,70.2,69.9,67.9
20160621094500,85.2,30.2128,35,56.4,70.2,69.9,67.9
20160621100000,88.8,31.4894,35,55.6,70.2,69.9,67.9
20160621101500,88.8,31.4894,35,55.6,70.0,69.9,67.9
20160621103000,88.8,31.4894,35,55.6,70.0,69.9,67.9
20160621104500,88.8,31.4894,35,56.3,70.1,69.9,67.9
20160621110000,90.0,31.9149,35,56.3,70.2,69.9,67.9
20160621111500,95.4,33.8298,36,56.3,70.2,69.9,67.9
20160621113000,105.0,37.234,37,56.3,70.2,69.9,67.9
20160621114500,103.8,36.8085,37,56.3,70.0,69.9,67.9
20160621120000,105.0,37.234,37,56.3,70.0,69.9,67.9
20160621121500,106.2,37.6596,37,56.3,69.9,69.9,67.9
20160621123000,105.0,37.234,37,56.3,69.8,69.9,67.9
20160621124500,103.8,36.8085,37,56.3,70.2,69.9,67.9
20160621130000,135.0,47.8723,41,55.6,70.4,69.9,67.9
20160621131500,151.8,53.8298,44,55.6,70.4,69.9,67.9
20160621133000,174.6,61.9149,48,55.6,70.4,69.9,67.9
20160621134500,193.2,68.5106,49,55.6,70.3,69.9,67.9
20160621140000,193.2,68.5106,49,55.6,70.2,69.9,67.9
20160621141500,195.6,69.3617,49,55.6,69.9,69.9,67.9
20160621143000,191.4,67.8723,49,55.6,69.8,69.9,67.9
20160621144500,187.8,66.5957,49,55.6,69.9,69.9,67.9
20160621150000,187.8,66.5957,49,55.6,69.8,69.9,67.9
20160621151500,187.8,66.5957,49,55.6,69.8,69.9,67.9
20160621153000,187.8,66.5957,49,55.6,69.6,69.9,67.9
20160621154500,187.8,66.5957,49,55.6,69.6,69.9,67.9
20160621160000,152.4,54.0426,44,55.6,69.3,69.9,67.9
20160621161500,122.4,43.4043,39,56.3,69.4,69.9,67.9
20160621163000,117.6,41.7021,38,56.3,69.5,69.9,67.9
20160621164500,118.8,42.1277,38,56.3,69.6,69.9,67.9
20160621170000,110.4,39.1489,37,56.3,69.6,69.9,67.9
20160621171500,109.2,38.7234,37,56.3,69.6,69.9,67.9
20160621173000,112.8,40.0,37,56.3,69.6,69.9,67.9
20160621174500,103.8,36.8085,36,56.3,69.6,69.9,67.9
20160621180000,106.2,37.6596,35,56.3,69.6,69.9,67.9
20160621181500,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621183000,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621184500,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621190000,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621191500,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621193000,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621194500,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621200000,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621201500,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621203000,99.0,35.1064,35,56.3,69.7,69.9,67.9
20160621204500,99.0,35.1064,35,55.6,69.7,69.9,67.9
20160621210000,99.0,35.1064,35,55.6,69.6,69.9,67.9
20160621211500,97.8,34.6809,35,55.6,69.7,69.9,67.9
20160621213000,99.0,35.1064,35,55.6,69.6,69.9,67.9
20160621214500,93.0,32.9787,34,55.6,69.6,69.9,67.9
20160621220000,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621221500,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621223000,88.8,31.4894,33,55.6,69.7,69.9,67.9
20160621224500,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621230000,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621231500,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621233000,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160621234500,87.6,31.0638,33,55.6,69.6,69.9,67.9
20160622000000,87.6,31.0638,33,55.6,69.7,69.9,67.9
20160622001500,86.4,30.6383,33,55.6,69.7,69.9,67.9
20160622003000,86.4,30.6383,33,55.6,69.7,69.9,67.9
20160622004500,86.4,30.6383,33,55.6,69.6,69.9,67.9
20160622010000,87.6,31.0638,33,55.6,69.6,69.9,67.9
20160622011500,80.4,28.5106,1,56.7,69.7,69.9,67.9
20160622013000,0.0,0.0,1,57.9,69.8,69.9,67.9
20160622014500,0.0,0.0,7,61.1,70.5,69.9,67.9
20160622020000,63.0,22.3404,29,56.2,70.3,69.9,67.9
20160622021500,61.2,21.7021,29,56.2,70.2,69.9,67.9
20160622023000,64.8,22.9787,29,56.2,70.2,69.9,67.9
20160622024500,64.8,22.9787,29,55.6,70.0,69.9,67.9
20160622030000,63.0,22.3404,29,55.6,70.0,69.9,67.9
20160622031500,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160622033000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622034500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622040000,63.0,22.3404,29,55.6,70.0,69.9,67.9
20160622041500,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160622043000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622044500,61.2,21.7021,29,56.3,70.0,69.9,67.9
20160622050000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622051500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622053000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622054500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622060000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622061500,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622063000,63.0,22.3404,29,56.3,70.0,69.9,67.9
20160622064500,63.0,22.3404,29,56.3,70.1,69.9,67.9
20160622070000,61.2,21.7021,29,56.3,70.1,69.9,67.9
20160622071500,63.0,22.3404,29,56.3,70.1,69.9,67.9
20160622073000,61.2,21.7021,29,55.6,70.1,69.9,67.9
20160622074500,61.2,21.7021,29,55.6,70.1,69.9,67.9
20160622080000,63.0,22.3404,30,56.4,70.2,69.9,67.9
20160622081500,68.4,24.2553,31,56.4,70.2,69.9,67.9
20160622083000,87.6,31.0638,34,56.4,70.3,69.9,67.9
20160622084500,96.6,34.2553,36,56.4,70.3,69.9,67.9
20160622090000,113.4,40.2128,38,56.4,70.1,69.9,67.9
20160622091500,113.4,40.2128,38,56.4,70.1,69.9,67.9
20160622093000,139.2,49.3617,42,56.4,70.5,69.9,67.9
20160622094500,155.4,55.1064,44,56.4,70.4,69.9,67.9
20160622100000,159.0,56.383,45,56.4,70.2,69.9,67.9
20160622101500,159.0,56.383,45,56.4,70.0,69.9,67.9
20160622103000,159.0,56.383,45,56.4,69.9,69.9,67.9
20160622104500,160.8,57.0213,45,55.6,69.9,69.9,67.9
20160622110000,159.0,56.383,45,55.6,69.8,69.9,67.9
20160622111500,159.0,56.383,45,55.6,69.7,69.9,67.9
20160622113000,159.0,56.383,45,55.6,69.7,69.9,67.9
20160622114500,159.0,56.383,45,55.6,69.9,69.9,67.9
20160622120000,159.0,56.383,45,55.6,69.8,69.9,67.9
20160622121500,159.0,56.383,45,55.6,70.1,69.9,67.9
20160622123000,159.0,56.383,45,55.6,69.9,69.9,67.9
20160622124500,159.0,56.383,45,56.3,70.0,69.9,67.9
20160622130000,162.6,57.6596,45,56.3,69.8,69.9,67.9
20160622131500,162.6,57.6596,45,56.3,70.1,69.9,67.9
20160622133000,195.0,69.1489,49,55.6,70.5,69.9,67.9
20160622134500,217.2,77.0213,52,55.6,70.3,69.9,67.9
20160622140000,217.2,77.0213,52,55.6,70.2,69.9,67.9
20160622141500,217.2,77.0213,52,55.6,70.0,69.9,67.9
20160622143000,217.2,77.0213,52,55.6,70.0,69.9,67.9
20160622144500,214.8,76.1702,52,55.6,69.8,69.9,67.9
20160622150000,210.0,74.4681,43,54.7,69.7,69.9,67.9
20160622151500,204.0,72.3404,42,55.5,70.2,69.9,67.9
20160622153000,198.6,70.4255,41,55.5,69.6,69.9,67.9
20160622154500,201.6,71.4894,41,55.5,69.7,69.9,67.9
20160622160000,201.6,71.4894,41,55.5,69.7,69.9,67.9
20160622161500,201.6,71.4894,41,55.5,70.2,69.9,67.9
20160622163000,201.6,71.4894,41,55.5,69.8,69.9,67.9
20160622164500,201.6,71.4894,41,55.5,69.8,69.9,67.9
20160622170000,201.6,71.4894,41,55.5,69.8,69.9,67.9
20160622171500,188.4,66.8085,40,55.5,69.5,69.9,67.9
20160622173000,160.8,57.0213,36,55.5,69.3,69.9,67.9
20160622174500,133.2,47.234,31,55.5,69.4,69.9,67.9
20160622180000,121.8,43.1915,30,55.5,69.5,69.9,67.9
20160622181500,117.6,41.7021,29,55.5,69.5,69.9,67.9
20160622183000,108.6,38.5106,28,55.5,69.6,69.9,67.9
20160622184500,105.0,37.234,27,55.5,69.6,69.9,67.9
20160622190000,106.2,37.6596,27,56.3,69.6,69.9,67.9
20160622191500,105.0,37.234,27,56.3,69.7,69.9,67.9
20160622193000,105.0,37.234,27,56.3,69.7,69.9,67.9
20160622194500,106.2,37.6596,27,56.3,69.7,69.9,67.9
20160622200000,105.0,37.234,27,56.3,69.6,69.9,67.9
20160622201500,105.0,37.234,27,55.6,69.6,69.9,67.9
20160622203000,105.0,37.234,27,55.6,69.6,69.9,67.9
20160622204500,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160622210000,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160622211500,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160622213000,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160622214500,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160622220000,97.8,34.6809,26,55.6,69.6,69.9,67.9
20160622221500,94.2,33.4043,26,55.6,69.6,69.9,67.9
20160622223000,93.0,32.9787,26,55.6,69.7,69.9,67.9
20160622224500,93.0,32.9787,26,55.6,69.7,69.9,67.9
20160622230000,93.0,32.9787,26,55.6,69.7,69.9,67.9
20160622231500,91.8,32.5532,26,55.6,69.6,69.9,67.9
20160622233000,88.8,31.4894,25,55.6,69.7,69.9,67.9
20160622234500,88.8,31.4894,25,55.6,69.7,69.9,67.9
20160623000000,88.8,31.4894,25,55.6,69.7,69.9,67.9
20160623001500,88.8,31.4894,25,55.6,69.7,69.9,67.9
20160623003000,88.8,31.4894,25,55.6,69.7,69.9,67.9
20160623004500,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623010000,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623011500,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623013000,86.4,30.6383,25,55.6,69.7,69.9,67.9
20160623014500,86.4,30.6383,25,55.6,69.7,69.9,67.9
20160623020000,86.4,30.6383,25,55.6,69.7,69.9,67.9
20160623021500,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623023000,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623024500,86.4,30.6383,25,55.6,69.7,69.9,67.9
20160623030000,83.4,29.5745,25,55.6,69.7,69.9,67.9
20160623031500,85.2,30.2128,25,55.6,69.7,69.9,67.9
20160623033000,86.4,30.6383,25,55.6,69.6,69.9,67.9
20160623034500,82.2,29.1489,24,55.6,69.6,69.9,67.9
20160623040000,75.0,26.5957,23,55.6,69.6,69.9,67.9
20160623041500,71.4,25.3191,23,55.6,69.7,69.9,67.9
20160623043000,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623044500,75.0,26.5957,23,55.6,69.7,69.9,67.9
20160623050000,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623051500,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623053000,75.0,26.5957,23,55.6,69.7,69.9,67.9
20160623054500,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623060000,76.2,27.0213,23,55.6,69.7,69.9,67.9
20160623061500,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623063000,73.2,25.9574,23,55.6,69.7,69.9,67.9
20160623064500,73.2,25.9574,23,55.6,69.8,69.9,67.9
20160623070000,73.2,25.9574,23,55.6,69.8,69.9,67.9
20160623071500,73.2,25.9574,23,55.6,69.8,69.9,67.9
20160623073000,73.2,25.9574,23,55.6,69.8,69.9,67.9
20160623074500,73.2,25.9574,23,55.6,69.8,69.9,67.9
20160623080000,71.4,25.3191,23,55.6,69.8,69.9,67.9
20160623081500,71.4,25.3191,23,56.3,69.8,69.9,67.9
20160623083000,71.4,25.3191,23,56.3,70.0,69.9,67.9
20160623084500,71.4,25.3191,23,56.3,69.9,69.9,67.9
20160623090000,69.6,24.6809,23,56.3,70.0,69.9,67.9
20160623091500,69.6,24.6809,23,56.3,70.0,69.9,67.9
20160623093000,159.0,56.383,37,56.3,70.9,69.9,67.9
20160623094500,103.8,36.8085,28,56.3,70.0,69.9,67.9
20160623100000,105.0,37.234,28,56.3,70.0,69.9,67.9
20160623101500,103.8,36.8085,28,56.3,69.9,69.9,67.9
20160623103000,103.8,36.8085,28,56.3,70.2,69.9,67.9
20160623104500,109.2,38.7234,30,55.6,70.2,69.9,67.9
20160623110000,109.2,38.7234,30,55.6,70.0,69.9,67.9
20160623111500,109.2,38.7234,30,55.6,70.1,69.9,67.9
20160623113000,109.2,38.7234,30,56.3,70.2,69.9,67.9
20160623114500,126.0,44.6809,32,55.7,70.1,69.9,67.9
20160623120000,126.0,44.6809,32,55.7,70.0,69.9,67.9
20160623121500,126.0,44.6809,32,56.3,69.9,69.9,67.9
20160623123000,126.0,44.6809,32,56.3,69.9,69.9,67.9
20160623124500,129.0,45.7447,32,56.3,69.9,69.9,67.9
20160623130000,129.0,45.7447,32,56.3,69.8,69.9,67.9
20160623131500,126.0,44.6809,32,56.3,69.9,69.9,67.9
20160623133000,126.0,44.6809,32,56.3,69.9,69.9,67.9
20160623134500,124.2,44.0426,32,56.3,70.1,69.9,67.9
20160623140000,241.2,85.5319,49,55.6,71.2,69.9,67.9
20160623141500,214.8,76.1702,45,55.6,70.0,69.9,67.9
20160623143000,214.8,76.1702,45,55.6,70.1,69.9,67.9
20160623144500,210.0,74.4681,45,55.6,69.8,69.9,67.9
20160623150000,214.8,76.1702,45,55.6,69.8,69.9,67.9
20160623151500,214.8,76.1702,45,55.6,70.0,69.9,67.9
20160623153000,210.0,74.4681,56,55.6,69.7,69.9,67.9
20160623154500,185.4,65.7447,39,54.6,69.6,69.9,67.9
20160623160000,146.4,51.9149,34,55.5,69.3,69.9,67.9
20160623161500,115.8,41.0638,29,55.5,69.5,69.9,67.9
20160623163000,114.6,40.6383,30,55.5,69.6,69.9,67.9
20160623164500,115.8,41.0638,30,55.5,69.6,69.9,67.9
20160623170000,115.8,41.0638,30,55.5,69.6,69.9,67.9
20160623171500,115.8,41.0638,30,55.5,69.6,69.9,67.9
20160623173000,115.8,41.0638,30,55.5,69.6,69.9,67.9
20160623174500,115.8,41.0638,30,56.3,69.6,69.9,67.9
20160623180000,115.8,41.0638,30,56.3,69.6,69.9,67.9
20160623181500,112.8,40.0,29,56.3,69.6,69.9,67.9
20160623183000,99.0,35.1064,27,56.3,69.6,69.9,67.9
20160623184500,99.0,35.1064,27,56.3,69.6,69.9,67.9
20160623190000,99.0,35.1064,27,56.3,69.6,69.9,67.9
20160623191500,94.2,33.4043,26,56.3,69.7,69.9,67.9
20160623193000,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623194500,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623200000,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623201500,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623203000,95.4,33.8298,26,55.6,69.7,69.9,67.9
20160623204500,96.6,34.2553,26,55.6,69.7,69.9,67.9
20160623210000,97.8,34.6809,26,55.6,69.7,69.9,67.9
20160623211500,95.4,33.8298,26,55.6,69.7,69.9,67.9
20160623213000,96.6,34.2553,26,55.6,69.7,69.9,67.9
20160623214500,96.6,34.2553,26,55.6,69.7,69.9,67.9
20160623220000,95.4,33.8298,26,55.6,69.7,69.9,67.9
20160623221500,95.4,33.8298,26,55.6,69.7,69.9,67.9
20160623223000,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623224500,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623230000,94.2,33.4043,26,56.3,69.7,69.9,67.9
20160623231500,95.4,33.8298,26,56.3,69.7,69.9,67.9
20160623233000,95.4,33.8298,26,55.6,69.7,69.9,67.9
20160623234500,91.8,32.5532,26,55.6,69.7,69.9,67.9
20160624000000,91.8,32.5532,26,55.6,69.7,69.9,67.9
20160624001500,91.8,32.5532,26,55.6,69.7,69.9,67.9
20160624003000,91.8,32.5532,26,55.6,69.6,69.9,67.9
20160624004500,91.8,32.5532,26,55.6,69.6,69.9,67.9
20160624010000,87.6,31.0638,25,55.6,69.6,69.9,67.9
20160624011500,79.2,28.0851,24,55.6,69.6,69.9,67.9
20160624013000,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624014500,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624020000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624021500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624023000,78.0,27.6596,24,55.6,69.7,69.9,67.9
20160624024500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624030000,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624031500,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624033000,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624034500,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624040000,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624041500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624043000,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624044500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624050000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624051500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624053000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624054500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624060000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624061500,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624063000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624064500,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624070000,80.4,28.5106,24,55.6,69.7,69.9,67.9
20160624071500,79.2,28.0851,24,55.6,69.7,69.9,67.9
20160624073000,79.2,28.0851,24,55.6,69.8,69.9,67.9
20160624074500,79.2,28.0851,24,55.6,69.8,69.9,67.9
20160624080000,79.2,28.0851,24,55.6,69.8,69.9,67.9
20160624081500,79.2,28.0851,24,56.3,69.6,69.9,67.9
20160624083000,79.2,28.0851,24,56.3,69.8,69.9,67.9
20160624084500,78.0,27.6596,24,56.3,69.9,69.9,67.9
20160624090000,78.0,27.6596,24,56.3,70.1,69.9,67.9
20160624091500,76.2,27.0213,24,56.3,70.1,69.9,67.9
20160624093000,79.2,28.0851,26,56.3,70.2,69.9,67.9
20160624094500,103.8,36.8085,29,56.3,70.2,69.9,67.9
20160624100000,111.6,39.5745,30,56.3,70.2,69.9,67.9
20160624101500,127.8,45.3192,32,55.6,70.3,69.9,67.9
20160624103000,139.8,49.5745,34,55.6,70.3,69.9,67.9
20160624104500,149.4,52.9787,36,55.6,70.0,69.9,67.9
20160624110000,149.4,52.9787,36,55.6,69.9,69.9,67.9
20160624111500,147.0,52.1277,36,55.6,69.8,69.9,67.9
20160624113000,145.2,51.4894,35,55.6,69.7,69.9,67.9
20160624114500,141.0,50.0,34,55.6,69.6,69.9,67.9
20160624120000,142.8,50.6383,34,55.6,69.6,69.9,67.9
20160624121500,137.4,48.7234,33,55.6,69.6,69.9,67.9
20160624123000,137.4,48.7234,33,55.6,69.8,69.9,67.9
20160624124500,137.4,48.7234,33,55.6,69.9,69.9,67.9
20160624130000,142.8,50.6383,33,55.6,70.2,69.9,67.9
20160624131500,139.2,49.3617,33,56.4,70.2,69.9,67.9
20160624133000,152.4,54.0426,36,56.4,70.3,69.9,67.9
20160624134500,165.0,58.5106,37,55.7,70.3,69.9,67.9
20160624140000,187.8,66.5957,41,55.7,70.3,69.9,67.9
20160624141500,192.0,68.0851,41,55.7,70.0,69.9,67.9
20160624143000,192.0,68.0851,41,55.7,70.2,69.9,67.9
20160624144500,187.8,66.5957,41,55.7,70.0,69.9,67.9
20160624150000,187.8,66.5957,41,55.7,69.6,69.9,67.9
20160624151500,166.2,58.9362,38,55.7,69.5,69.9,67.9
20160624153000,151.8,53.8298,36,55.7,69.4,69.9,67.9
20160624154500,134.4,47.6596,32,55.7,69.5,69.9,67.9
20160624160000,127.8,45.3192,31,55.7,69.5,69.9,67.9
20160624161500,119.4,42.3404,29,55.7,69.5,69.9,67.9
20160624163000,110.4,39.1489,28,55.7,69.6,69.9,67.9
20160624164500,110.4,39.1489,28,55.7,69.6,69.9,67.9
20160624170000,111.6,39.5745,28,55.7,69.6,69.9,67.9
20160624171500,106.2,37.6596,28,56.3,69.6,69.9,67.9
20160624173000,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624174500,97.8,34.6809,27,56.3,69.7,69.9,67.9
20160624180000,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624181500,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624183000,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624184500,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624190000,99.0,35.1064,27,56.3,69.7,69.9,67.9
20160624191500,97.8,34.6809,27,56.3,69.7,69.9,67.9
20160624193000,97.8,34.6809,27,56.3,69.7,69.9,67.9
20160624194500,99.0,35.1064,27,56.3,69.8,69.9,67.9
20160624200000,100.8,35.7447,27,56.3,69.7,69.9,67.9
20160624201500,99.6,35.3191,27,56.3,69.8,69.9,67.9
20160624203000,100.8,35.7447,27,56.3,69.7,69.9,67.9
20160624204500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624210000,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624211500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624213000,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624214500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624220000,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624221500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624223000,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624224500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624230000,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624231500,99.6,35.3191,27,55.6,69.7,69.9,67.9
20160624233000,99.6,35.3191,27,55.6,69.6,69.9,67.9
20160624234500,99.6,35.3191,27,55.6,69.6,69.9,67.9
20160625000000,99.6,35.3191,27,55.6,69.6,69.9,67.9
20160625001500,90.0,31.9149,26,55.6,69.7,69.9,67.9
20160625003000,91.8,32.5532,26,55.6,69.7,69.9,67.9
20160625004500,90.0,31.9149,26,55.6,69.7,69.9,67.9
20160625010000,93.0,32.9787,26,55.6,69.7,69.9,67.9
20160625011500,102.6,36.383,0,56.3,69.6,69.9,67.9
20160625013000,0.0,0.0,1,57.9,69.8,69.9,67.9
20160625014500,0.0,0.0,5,61.1,70.4,69.9,67.9
20160625020000,55.8,19.7872,29,56.1,70.3,69.9,67.9
20160625021500,57.6,20.4255,29,56.1,70.3,69.9,67.9
20160625023000,64.8,22.9787,31,56.1,70.2,69.9,67.9
20160625024500,66.6,23.617,31,56.1,70.2,69.9,67.9
20160625030000,75.0,26.5957,32,56.1,70.1,69.9,67.9
20160625031500,73.2,25.9574,32,56.1,70.1,69.9,67.9
20160625033000,73.2,25.9574,32,56.1,70.1,69.9,67.9
20160625034500,75.0,26.5957,32,56.1,70.1,69.9,67.9
20160625040000,75.0,26.5957,32,56.1,70.0,69.9,67.9
20160625041500,76.2,27.0213,32,56.1,70.0,69.9,67.9
20160625043000,73.2,25.9574,32,56.1,70.0,69.9,67.9
20160625044500,75.0,26.5957,32,56.1,70.0,69.9,67.9
20160625050000,75.0,26.5957,32,56.1,70.0,69.9,67.9
20160625051500,76.2,27.0213,32,56.1,70.0,69.9,67.9
20160625053000,75.0,26.5957,32,56.1,70.0,69.9,67.9
20160625054500,75.0,26.5957,32,55.4,70.0,69.9,67.9
20160625060000,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625061500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625063000,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625064500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625070000,73.2,25.9574,32,56.0,69.9,69.9,67.9
20160625071500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625073000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625074500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625080000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625081500,73.2,25.9574,32,56.0,69.9,69.9,67.9
20160625083000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625084500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625090000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625091500,73.2,25.9574,32,56.0,69.9,69.9,67.9
20160625093000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625094500,73.2,25.9574,32,56.0,69.9,69.9,67.9
20160625100000,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625101500,75.0,26.5957,32,56.0,69.9,69.9,67.9
20160625103000,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625104500,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625110000,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625111500,75.0,26.5957,32,56.0,70.0,69.9,67.9
20160625113000,73.2,25.9574,32,56.0,70.0,69.9,67.9
20160625114500,73.2,25.9574,32,56.7,70.0,69.9,67.9
20160625120000,75.0,26.5957,32,56.7,70.0,69.9,67.9
20160625121500,76.2,27.0213,32,56.7,70.0,69.9,67.9
20160625123000,75.0,26.5957,32,56.7,70.0,69.9,67.9
20160625124500,75.0,26.5957,32,56.7,70.1,69.9,67.9
20160625130000,75.0,26.5957,32,56.7,70.0,69.9,67.9
20160625131500,75.0,26.5957,32,56.7,70.1,69.9,67.9
20160625133000,75.0,26.5957,32,56.7,70.1,69.9,67.9
20160625134500,75.0,26.5957,32,56.7,70.2,69.9,67.9
20160625140000,82.2,29.1489,33,56.7,70.2,69.9,67.9
20160625141500,91.8,32.5532,35,56.7,70.1,69.9,67.9
20160625143000,91.8,32.5532,35,56.7,70.1,69.9,67.9
20160625144500,93.0,32.9787,35,56.7,70.1,69.9,67.9
20160625150000,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625151500,93.0,32.9787,35,56.0,70.0,69.9,67.9
20160625153000,93.0,32.9787,35,56.0,70.0,69.9,67.9
20160625154500,91.8,32.5532,35,56.0,70.0,69.9,67.9
20160625160000,93.0,32.9787,35,56.0,70.0,69.9,67.9
20160625161500,93.0,32.9787,35,56.0,70.0,69.9,67.9
20160625163000,93.0,32.9787,35,56.0,70.0,69.9,67.9
20160625164500,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625170000,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625171500,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625173000,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625174500,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625180000,93.0,32.9787,35,56.7,70.0,69.9,67.9
20160625181500,94.2,33.4043,35,56.7,70.0,69.9,67.9
20160625183000,93.0,32.9787,35,55.9,69.9,69.9,67.9
20160625184500,93.0,32.9787,35,55.9,69.9,69.8,67.8
20160625190000,94.2,33.4043,35,55.9,69.9,69.9,67.9
20160625191500,94.2,33.4043,35,55.9,69.9,69.9,67.9
20160625193000,93.0,32.9787,35,55.9,69.9,69.9,67.9
20160625194500,94.2,33.4043,35,55.9,69.9,69.9,67.9
20160625200000,95.4,33.8298,35,55.9,69.9,69.9,67.9
20160625201500,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625203000,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625204500,94.2,33.4043,35,55.9,69.8,69.9,67.9
20160625210000,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625211500,91.8,32.5532,35,55.9,69.8,69.9,67.9
20160625213000,94.2,33.4043,35,55.9,69.8,69.9,67.9
20160625214500,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625220000,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625221500,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625223000,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625224500,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625230000,91.8,32.5532,35,55.9,69.8,69.9,67.9
20160625231500,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625233000,93.0,32.9787,35,55.9,69.8,69.9,67.9
20160625234500,91.8,32.5532,35,55.9,69.8,69.9,67.9
20160626000000,93.0,32.9787,35,55.9,69.7,69.9,67.9
20160626001500,91.8,32.5532,35,55.9,69.7,69.9,67.9
20160626003000,93.0,32.9787,35,55.9,69.7,69.9,67.9
20160626004500,91.8,32.5532,35,55.9,69.7,69.9,67.9
20160626010000,93.0,32.9787,35,55.9,69.7,69.9,67.9
20160626011500,93.0,32.9787,35,55.9,69.7,69.9,67.9
20160626013000,94.2,33.4043,35,55.9,69.7,69.9,67.9
20160626014500,94.2,33.4043,35,55.9,69.7,69.9,67.9
20160626020000,93.0,32.9787,35,55.9,69.6,69.9,67.9
20160626021500,94.2,33.4043,35,55.9,69.6,69.9,67.9
20160626023000,83.4,29.5745,33,55.9,69.6,69.9,67.9
20160626024500,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626030000,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626031500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626033000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626034500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626040000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626041500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626043000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626044500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626050000,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626051500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626053000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626054500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626060000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626061500,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626063000,85.2,30.2128,33,55.9,69.7,69.9,67.9
20160626064500,86.4,30.6383,33,55.9,69.7,69.9,67.9
20160626070000,85.2,30.2128,33,55.2,69.7,69.9,67.9
20160626071500,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160626073000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160626074500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160626080000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160626081500,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160626083000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160626084500,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626090000,82.2,29.1489,33,56.0,69.7,69.9,67.9
20160626091500,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626093000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626094500,82.2,29.1489,33,56.0,69.7,69.9,67.9
20160626100000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626101500,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626103000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626104500,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626110000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626111500,82.2,29.1489,33,56.0,69.7,69.9,67.9
20160626113000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626114500,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626120000,83.4,29.5745,33,56.0,69.7,69.9,67.9
20160626121500,83.4,29.5745,33,56.0,69.8,69.9,67.9
20160626123000,82.2,29.1489,33,56.7,69.8,69.9,67.9
20160626124500,83.4,29.5745,33,56.7,69.8,69.9,67.9
20160626130000,85.2,30.2128,33,56.7,69.8,69.9,67.9
20160626131500,83.4,29.5745,33,56.7,69.8,69.9,67.9
20160626133000,85.2,30.2128,33,56.7,69.8,69.9,67.9
20160626134500,83.4,29.5745,33,56.7,69.9,69.9,67.9
20160626140000,83.4,29.5745,33,56.7,69.9,69.9,67.9
20160626141500,83.4,29.5745,33,56.7,69.9,69.9,67.9
20160626143000,83.4,29.5745,33,56.7,69.9,69.9,67.9
20160626144500,85.2,30.2128,33,56.7,69.9,69.9,67.9
20160626150000,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160626151500,83.4,29.5745,33,56.7,70.0,69.9,67.9
20160626153000,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160626154500,83.4,29.5745,33,56.7,70.0,69.9,67.9
20160626160000,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160626161500,83.4,29.5745,33,56.7,70.1,69.9,67.9
20160626163000,83.4,29.5745,33,56.7,70.1,69.9,67.9
20160626164500,83.4,29.5745,33,56.7,70.1,69.9,67.9
20160626170000,86.4,30.6383,34,56.7,70.2,69.9,67.9
20160626171500,96.6,34.2553,35,56.7,70.2,69.9,67.9
20160626173000,107.4,38.0851,37,56.7,70.2,69.9,67.9
20160626174500,107.4,38.0851,37,56.7,70.1,69.9,67.9
20160626180000,108.6,38.5106,37,56.7,70.0,69.9,67.9
20160626181500,108.6,38.5106,37,55.9,70.0,69.9,67.9
20160626183000,110.4,39.1489,37,55.9,70.0,69.9,67.9
20160626184500,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626190000,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626191500,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626193000,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626194500,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626200000,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626201500,112.8,40.0,37,55.9,69.9,69.9,67.9
20160626203000,114.6,40.6383,37,55.9,69.8,69.9,67.9
20160626204500,113.4,40.2128,37,55.9,69.8,69.9,67.9
20160626210000,113.4,40.2128,37,55.9,69.8,69.9,67.9
20160626211500,113.4,40.2128,37,55.9,69.8,69.9,67.9
20160626213000,113.4,40.2128,37,55.9,69.8,69.9,67.9
20160626214500,113.4,40.2128,37,55.9,69.7,69.9,67.9
20160626220000,113.4,40.2128,37,55.9,69.7,69.9,67.9
20160626221500,113.4,40.2128,37,55.9,69.7,69.9,67.9
20160626223000,111.6,39.5745,37,55.9,69.6,69.9,67.9
20160626224500,111.6,39.5745,37,55.9,69.6,69.9,67.9
20160626230000,103.8,36.8085,35,55.9,69.6,69.9,67.9
20160626231500,103.8,36.8085,35,55.9,69.6,69.9,67.9
20160626233000,100.8,35.7447,34,55.9,69.6,69.9,67.9
20160626234500,93.0,32.9787,33,55.9,69.6,69.9,67.9
20160627000000,93.0,32.9787,33,55.9,69.6,69.9,67.9
20160627001500,90.0,31.9149,33,55.9,69.7,69.9,67.9
20160627003000,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627004500,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627010000,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627011500,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627013000,87.6,31.0638,33,55.9,69.7,69.9,67.9
20160627014500,87.6,31.0638,33,55.9,69.7,69.9,67.9
20160627020000,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627021500,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627023000,87.6,31.0638,33,55.9,69.7,69.9,67.9
20160627024500,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627030000,88.8,31.4894,33,55.9,69.7,69.9,67.9
20160627031500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160627033000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627034500,85.2,30.2128,32,55.9,69.6,69.9,67.9
20160627040000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627041500,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160627043000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627044500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627050000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627051500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627053000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627054500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627060000,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160627061500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627063000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160627064500,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160627070000,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627071500,85.2,30.2128,32,55.9,69.7,69.9,67.9
20160627073000,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160627074500,86.4,30.6383,32,55.9,69.7,69.9,67.9
20160627080000,79.2,28.0851,32,55.9,69.8,69.9,67.9
20160627081500,80.4,28.5106,32,55.9,69.8,69.9,67.9
20160627083000,79.2,28.0851,32,55.9,70.0,69.9,67.9
20160627084500,79.2,28.0851,32,55.9,70.1,69.9,67.9
20160627090000,79.2,28.0851,32,55.9,70.0,69.8,67.8
20160627091500,80.4,28.5106,32,55.9,69.9,69.9,67.9
20160627093000,80.4,28.5106,32,55.9,70.0,69.8,67.8
20160627094500,105.0,37.234,37,55.9,70.3,69.8,67.8
20160627100000,123.6,43.8298,39,55.9,70.2,69.9,67.9
20160627101500,127.2,45.1064,40,55.9,70.2,69.9,67.9
20160627103000,129.0,45.7447,40,55.9,70.0,69.9,67.9
20160627104500,129.0,45.7447,40,55.9,69.9,69.8,67.8
20160627110000,129.0,45.7447,40,55.9,69.9,69.9,67.9
20160627111500,129.0,45.7447,40,55.9,69.8,69.9,67.9
20160627113000,134.4,47.6596,40,55.9,69.8,69.8,67.8
20160627114500,130.8,46.383,39,55.9,69.6,69.9,67.9
20160627120000,126.0,44.6809,39,55.9,69.6,69.9,67.9
20160627121500,127.8,45.3192,39,55.9,69.6,69.9,67.9
20160627123000,125.4,44.4681,39,55.9,69.7,69.9,67.9
20160627124500,125.4,44.4681,39,55.9,69.7,69.8,67.8
20160627130000,125.4,44.4681,39,55.9,69.9,69.8,67.8
20160627131500,131.4,46.5957,40,55.9,70.2,69.8,67.8
20160627133000,139.2,49.3617,41,55.9,70.0,69.8,67.8
20160627134500,163.2,57.8723,46,55.9,70.0,69.9,67.9
20160627140000,163.2,57.8723,46,55.9,70.1,69.9,67.9
20160627141500,181.2,64.2553,49,55.9,70.2,69.8,67.8
20160627143000,184.2,65.3191,49,55.9,70.1,69.9,67.9
20160627144500,189.6,67.234,50,55.9,69.8,69.9,67.9
20160627150000,187.2,66.383,49,55.9,69.5,69.9,67.9
20160627151500,147.6,52.3404,43,55.9,69.4,69.8,67.8
20160627153000,139.8,49.5745,42,55.9,69.4,69.9,67.9
