PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627154500,126.0,44.6809,40,55.9,69.5,69.8,67.8
20160627160000,122.4,43.4043,39,55.9,69.7,69.8,67.8
20160627161500,122.4,43.4043,39,55.9,69.8,69.8,67.8
20160627163000,122.4,43.4043,39,56.7,69.9,69.8,67.8
20160627164500,122.4,43.4043,39,56.1,69.9,69.9,67.9
20160627170000,97.8,34.6809,40,56.1,69.8,69.9,67.9
20160627171500,125.4,44.4681,40,55.2,69.7,69.9,67.9
20160627173000,125.4,44.4681,39,55.2,69.6,69.9,67.9
20160627174500,114.6,40.6383,38,55.2,69.6,69.9,67.9
20160627180000,114.6,40.6383,38,55.5,69.6,69.9,67.9
20160627181500,115.8,41.0638,38,55.5,69.6,69.9,67.9
20160627183000,115.8,41.0638,38,55.5,69.6,69.9,67.9
20160627184500,115.8,41.0638,38,55.5,69.6,69.9,67.9
20160627190000,109.2,38.7234,37,55.5,69.6,69.9,67.9
20160627191500,110.4,39.1489,37,55.5,69.6,69.9,67.9
20160627193000,103.8,36.8085,36,55.5,69.7,69.9,67.9
20160627194500,105.0,37.234,36,55.5,69.7,69.9,67.9
20160627200000,103.8,36.8085,36,55.5,69.7,69.9,67.9
20160627201500,106.2,37.6596,36,55.5,69.7,69.9,67.9
20160627203000,103.8,36.8085,36,54.7,69.6,69.9,67.9
20160627204500,103.8,36.8085,36,54.7,69.6,69.9,67.9
20160627210000,96.6,34.2553,35,54.7,69.6,69.9,67.9
20160627211500,90.0,31.9149,35,54.7,69.6,69.9,67.9
20160627213000,86.4,30.6383,35,54.7,69.6,69.9,67.9
20160627214500,85.2,30.2128,35,54.7,69.7,69.9,67.9
20160627220000,82.2,29.1489,36,55.5,69.7,69.9,67.9
20160627221500,82.2,29.1489,37,54.8,69.7,69.9,67.9
20160627223000,79.2,28.0851,38,54.8,69.7,69.9,67.9
20160627224500,79.2,28.0851,38,54.8,69.7,69.9,67.9
20160627230000,80.4,28.5106,39,54.8,69.7,69.9,67.9
20160627231500,83.4,29.5745,39,54.8,69.7,69.9,67.9
20160627233000,82.2,29.1489,39,54.8,69.7,69.9,67.9
20160627234500,83.4,29.5745,39,54.8,69.7,69.9,67.9
20160628000000,80.4,28.5106,39,54.8,69.6,69.9,67.9
20160628001500,80.4,28.5106,39,54.8,69.6,69.9,67.9
20160628003000,80.4,28.5106,39,54.8,69.7,69.9,67.9
20160628004500,82.2,29.1489,39,54.8,69.7,69.9,67.9
20160628010000,83.4,29.5745,39,54.8,69.7,69.9,67.9
20160628011500,83.4,29.5745,39,54.8,69.6,69.9,67.9
20160628013000,82.2,29.1489,39,54.8,69.6,69.9,67.9
20160628014500,79.2,28.0851,38,54.8,69.6,69.9,67.9
20160628020000,71.4,25.3191,36,54.8,69.6,69.9,67.9
20160628021500,71.4,25.3191,36,54.8,69.6,69.9,67.9
20160628023000,71.4,25.3191,36,54.8,69.6,69.9,67.9
20160628024500,63.0,22.3404,35,54.8,69.7,69.9,67.9
20160628030000,61.2,21.7021,35,55.5,69.7,69.9,67.9
20160628031500,59.4,21.0638,35,55.5,69.8,69.9,67.9
20160628033000,59.4,21.0638,35,55.5,69.8,69.9,67.9
20160628034500,59.4,21.0638,35,54.7,69.8,69.9,67.9
20160628040000,61.2,21.7021,35,54.7,69.7,69.9,67.9
20160628041500,61.2,21.7021,35,55.5,69.8,69.9,67.9
20160628043000,59.4,21.0638,35,55.5,69.8,69.9,67.9
20160628044500,57.6,20.4255,35,54.8,69.8,69.9,67.9
20160628050000,59.4,21.0638,35,55.5,69.8,69.9,67.9
20160628051500,59.4,21.0638,35,55.5,69.8,69.9,67.9
20160628053000,66.6,23.617,35,55.5,69.8,69.9,67.9
20160628054500,61.2,21.7021,35,55.5,69.8,69.9,67.9
20160628060000,61.2,21.7021,35,55.5,69.8,69.9,67.9
20160628061500,61.2,21.7021,35,55.5,69.8,69.9,67.9
20160628063000,0.0,0.0,8,57.1,69.5,69.9,67.9
20160628064500,0.0,0.0,9,61.1,69.7,69.9,67.9
20160628070000,63.0,22.3404,34,55.2,70.2,69.9,67.9
20160628071500,61.2,21.7021,34,55.2,70.0,69.9,67.9
20160628073000,59.4,21.0638,34,55.2,70.0,69.9,67.9
20160628074500,59.4,21.0638,34,55.2,70.0,69.9,67.9
20160628080000,63.0,22.3404,34,55.2,70.1,69.9,67.9
20160628081500,59.4,21.0638,34,55.2,70.1,69.9,67.9
20160628083000,0.0,0.0,14,57.9,70.2,69.9,67.9
20160628084500,0.0,0.0,13,59.8,69.7,69.9,67.9
20160628090000,0.0,0.0,3,61.1,69.2,69.9,67.9
20160628091500,0.0,0.0,5,62.4,69.8,69.9,67.9
20160628093000,59.4,21.0638,29,61.5,70.5,69.9,67.9
20160628094500,93.0,32.9787,35,56.0,70.5,69.9,67.9
20160628100000,158.4,56.1702,44,56.0,70.7,69.9,67.9
20160628101500,172.8,61.2766,47,56.0,70.5,69.9,67.9
20160628103000,176.4,62.5532,47,56.0,70.2,69.9,67.9
20160628104500,176.4,62.5532,47,56.0,70.1,69.9,67.9
20160628110000,183.6,65.1064,48,56.0,70.3,69.9,67.9
20160628111500,195.0,69.1489,50,56.0,70.1,69.9,67.9
20160628113000,195.0,69.1489,50,56.0,70.0,69.9,67.9
20160628114500,190.2,67.4468,50,56.0,69.8,69.9,67.9
20160628120000,195.6,69.3617,50,56.0,69.8,69.9,67.9
20160628121500,195.6,69.3617,50,56.0,69.8,69.9,67.9
20160628123000,195.6,69.3617,50,56.0,69.7,69.9,67.9
20160628124500,195.6,69.3617,50,56.0,70.0,69.9,67.9
20160628130000,195.6,69.3617,50,56.0,69.9,69.9,67.9
20160628131500,195.6,69.3617,50,56.0,69.9,69.9,67.9
20160628133000,195.6,69.3617,50,56.0,69.8,69.9,67.9
20160628134500,195.6,69.3617,50,56.0,69.8,69.9,67.9
20160628140000,195.6,69.3617,50,56.0,69.8,69.9,67.9
20160628141500,195.6,69.3617,50,55.1,69.7,69.9,67.9
20160628143000,195.6,69.3617,49,55.1,69.6,69.9,67.9
20160628144500,177.6,62.9787,47,55.1,69.6,69.9,67.9
20160628150000,166.2,58.9362,45,55.1,69.6,69.9,67.9
20160628151500,166.2,58.9362,45,55.1,69.6,69.9,67.9
20160628153000,166.2,58.9362,45,55.1,69.6,69.9,67.9
20160628154500,166.2,58.9362,45,55.1,69.8,69.9,67.9
20160628160000,166.2,58.9362,45,55.1,69.9,69.9,67.9
20160628161500,166.2,58.9362,45,55.1,69.9,69.9,67.9
20160628163000,166.2,58.9362,45,55.1,69.7,69.9,67.9
20160628164500,154.8,54.8936,44,55.1,69.5,69.9,67.9
20160628170000,129.0,45.7447,39,55.1,69.4,69.9,67.9
20160628171500,118.8,42.1277,37,55.1,69.5,69.9,67.9
20160628173000,109.2,38.7234,36,55.1,69.5,69.9,67.9
20160628174500,105.0,37.234,36,55.1,69.6,69.9,67.9
20160628180000,105.0,37.234,36,55.1,69.6,69.9,67.9
20160628181500,91.8,32.5532,34,55.1,69.6,69.9,67.9
20160628183000,93.0,32.9787,34,55.1,69.6,69.9,67.9
20160628184500,91.8,32.5532,34,55.1,69.6,69.9,67.9
20160628190000,86.4,30.6383,33,55.1,69.6,69.9,67.9
20160628191500,86.4,30.6383,33,55.1,69.6,69.9,67.9
20160628193000,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160628194500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628200000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628201500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628203000,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160628204500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628210000,80.4,28.5106,32,55.9,69.8,69.9,67.9
20160628211500,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628213000,80.4,28.5106,32,55.9,69.8,69.9,67.9
20160628214500,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628220000,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628221500,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628223000,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628224500,82.2,29.1489,32,55.9,69.8,69.9,67.9
20160628230000,83.4,29.5745,32,55.9,69.7,69.9,67.9
20160628231500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628233000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160628234500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160629000000,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160629001500,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160629003000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160629004500,80.4,28.5106,32,55.9,69.7,69.9,67.9
20160629010000,82.2,29.1489,32,55.9,69.7,69.9,67.9
20160629011500,78.0,27.6596,0,55.9,69.8,69.9,67.9
20160629013000,0.0,0.0,0,57.6,69.9,69.9,67.9
20160629014500,0.0,0.0,5,60.3,70.4,69.9,67.9
20160629020000,64.8,22.9787,31,56.0,70.4,69.9,67.9
20160629021500,57.6,20.4255,30,56.0,70.3,69.9,67.9
20160629023000,55.8,19.7872,30,56.0,70.2,69.9,67.9
20160629024500,63.0,22.3404,31,56.0,70.1,69.9,67.9
20160629030000,63.0,22.3404,31,56.0,70.1,69.9,67.9
20160629031500,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629033000,61.2,21.7021,31,56.0,70.1,69.9,67.9
20160629034500,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629040000,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629041500,61.2,21.7021,31,56.0,70.1,69.9,67.9
20160629043000,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160629044500,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629050000,61.2,21.7021,31,56.0,70.1,69.9,67.9
20160629051500,59.4,21.0638,31,56.0,70.0,69.9,67.9
20160629053000,59.4,21.0638,31,56.0,70.1,69.9,67.9
20160629054500,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629060000,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629061500,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629063000,61.2,21.7021,31,56.0,69.8,69.9,67.9
20160629064500,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629070000,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629071500,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629073000,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629074500,61.2,21.7021,31,56.0,70.0,69.9,67.9
20160629080000,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629081500,64.8,22.9787,31,56.0,69.8,69.9,67.9
20160629083000,63.0,22.3404,31,56.0,70.0,69.9,67.9
20160629084500,64.8,22.9787,31,56.0,70.1,69.9,67.9
20160629090000,64.8,22.9787,31,56.0,70.0,69.9,67.9
20160629091500,64.8,22.9787,31,56.0,70.0,69.9,67.9
20160629093000,64.8,22.9787,31,56.0,70.2,69.9,67.9
20160629094500,80.4,28.5106,33,56.0,70.3,69.9,67.9
20160629100000,100.8,35.7447,36,56.0,70.4,69.9,67.9
20160629101500,139.2,49.3617,41,56.0,70.5,69.9,67.9
20160629103000,141.0,50.0,42,56.0,70.1,69.9,67.9
20160629104500,136.8,48.5106,42,56.0,70.1,69.9,67.9
20160629110000,139.2,49.3617,41,56.0,70.0,69.9,67.9
20160629111500,137.4,48.7234,41,56.0,70.0,69.9,67.9
20160629113000,137.4,48.7234,41,56.0,70.0,69.9,67.9
20160629114500,137.4,48.7234,41,56.0,70.0,69.9,67.9
20160629120000,137.4,48.7234,41,56.0,69.8,69.9,67.9
20160629121500,137.4,48.7234,41,56.0,69.8,69.9,67.9
20160629123000,137.4,48.7234,41,56.0,69.8,69.9,67.9
20160629124500,137.4,48.7234,41,56.0,69.7,69.9,67.9
20160629130000,137.4,48.7234,41,56.0,69.9,69.9,67.9
20160629131500,131.4,46.5957,41,56.0,70.2,69.9,67.9
20160629133000,161.4,57.234,45,56.0,70.3,69.9,67.9
20160629134500,161.4,57.234,45,56.0,69.9,69.9,67.9
20160629140000,161.4,57.234,45,56.0,69.9,69.9,67.9
20160629141500,161.4,57.234,45,56.0,70.0,69.9,67.9
20160629143000,159.6,56.5957,45,56.0,69.9,69.9,67.9
20160629144500,161.4,57.234,45,56.0,69.9,69.9,67.9
20160629150000,161.4,57.234,45,56.0,69.9,69.9,67.9
20160629151500,167.4,59.3617,45,56.0,70.1,69.9,67.9
20160629153000,174.6,61.9149,46,56.0,70.3,69.9,67.9
20160629154500,201.6,71.4894,50,56.0,70.3,69.9,67.9
20160629160000,205.2,72.766,51,56.0,70.3,69.9,67.9
20160629161500,223.8,79.3617,54,56.0,70.3,69.9,67.9
20160629163000,241.2,85.5319,56,56.0,70.2,69.9,67.9
20160629164500,219.0,77.6596,53,55.2,69.4,69.9,67.9
20160629170000,187.8,66.5957,48,55.2,69.3,69.9,67.9
20160629171500,150.0,53.1915,43,55.2,69.3,69.9,67.9
20160629173000,135.0,47.8723,40,55.9,69.3,69.9,67.9
20160629174500,121.8,43.1915,38,55.9,69.4,69.9,67.9
20160629180000,102.6,36.383,35,55.9,69.5,69.9,67.9
20160629181500,103.8,36.8085,35,55.9,69.6,69.9,67.9
20160629183000,105.0,37.234,35,55.9,69.6,69.9,67.9
20160629184500,99.6,35.3191,35,55.9,69.6,69.9,67.9
20160629190000,96.6,34.2553,34,55.9,69.6,69.9,67.9
20160629191500,90.0,31.9149,34,55.9,69.6,69.9,67.9
20160629193000,86.4,30.6383,33,55.9,69.6,69.9,67.9
20160629194500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629200000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629201500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160629203000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629204500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629210000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160629211500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160629213000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629214500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160629220000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629221500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160629223000,83.4,29.5745,33,55.9,69.8,69.9,67.9
20160629224500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629230000,83.4,29.5745,33,55.9,69.8,69.9,67.9
20160629231500,83.4,29.5745,33,55.9,69.8,69.9,67.9
20160629233000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160629234500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630000000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630001500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630003000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630004500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630010000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630011500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630013000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630014500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630020000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630021500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630023000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630024500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630030000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630031500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630033000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630034500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630040000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630041500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630043000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630044500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630050000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630051500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630053000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630054500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630060000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630061500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630063000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630064500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630070000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630071500,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630073000,83.4,29.5745,33,55.9,69.7,69.9,67.9
20160630074500,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630080000,82.2,29.1489,33,55.9,69.7,69.9,67.9
20160630081500,82.2,29.1489,33,55.9,69.8,69.9,67.9
20160630083000,82.2,29.1489,33,55.9,70.0,69.9,67.9
20160630084500,79.2,28.0851,33,55.9,69.9,69.9,67.9
20160630090000,79.2,28.0851,33,55.9,69.9,69.9,67.9
20160630091500,79.2,28.0851,33,55.9,70.0,69.9,67.9
20160630093000,80.4,28.5106,34,55.9,70.2,69.9,67.9
20160630094500,99.0,35.1064,37,55.9,70.3,69.9,67.9
20160630100000,106.2,37.6596,38,55.9,70.0,69.9,67.9
20160630101500,105.0,37.234,38,55.9,70.0,69.9,67.9
20160630103000,106.2,37.6596,38,55.9,70.0,69.9,67.9
20160630104500,106.2,37.6596,38,55.9,70.1,69.9,67.9
20160630110000,106.2,37.6596,38,55.9,70.1,69.9,67.9
20160630111500,116.4,41.2766,39,55.9,70.3,69.9,67.9
20160630113000,152.4,54.0426,44,55.9,70.3,69.9,67.9
20160630114500,159.6,56.5957,45,55.9,70.3,69.9,67.9
20160630120000,170.4,60.4255,47,55.9,70.1,69.9,67.9
20160630121500,170.4,60.4255,47,55.9,70.0,69.9,67.9
20160630123000,174.6,61.9149,47,55.9,70.0,69.9,67.9
20160630124500,176.4,62.5532,47,55.9,70.1,69.9,67.9
20160630130000,180.0,63.8298,47,55.9,70.2,69.9,67.9
20160630131500,191.4,67.8723,49,55.2,70.2,69.9,67.9
20160630133000,191.4,67.8723,49,56.3,70.0,69.9,67.9
20160630134500,191.4,67.8723,49,55.6,70.1,69.9,67.9
20160630140000,202.8,71.9149,50,55.6,70.2,69.9,67.9
20160630141500,216.6,76.8085,52,55.6,70.1,69.9,67.9
20160630143000,237.0,84.0426,56,55.6,70.3,69.9,67.9
20160630144500,241.2,85.5319,57,55.6,70.2,69.9,67.9
20160630150000,245.4,87.0213,57,55.6,69.8,69.9,67.9
20160630151500,232.8,82.5532,55,55.6,69.5,69.9,67.9
20160630153000,210.0,74.4681,51,55.6,69.4,69.9,67.9
20160630154500,176.4,62.5532,46,55.6,69.4,69.9,67.9
20160630160000,151.8,53.8298,43,55.6,69.3,69.9,67.9
20160630161500,127.8,45.3192,39,56.3,69.3,69.9,67.9
20160630163000,110.4,39.1489,37,56.3,69.4,69.9,67.9
20160630164500,97.8,34.6809,35,56.3,69.5,69.9,67.9
20160630170000,99.6,35.3191,35,56.3,69.6,69.9,67.9
20160630171500,99.6,35.3191,35,56.3,69.6,69.9,67.9
20160630173000,97.8,34.6809,35,56.3,69.6,69.9,67.9
20160630174500,91.8,32.5532,34,56.3,69.7,69.9,67.9
20160630180000,91.8,32.5532,34,56.3,69.7,69.9,67.9
20160630181500,93.0,32.9787,34,56.3,69.7,69.9,67.9
20160630183000,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630184500,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630190000,91.8,32.5532,34,56.3,69.7,69.9,67.9
20160630191500,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630193000,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630194500,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630200000,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630201500,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630203000,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630204500,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630210000,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630211500,91.8,32.5532,34,55.6,69.8,69.9,67.9
20160630213000,90.0,31.9149,34,56.3,69.7,69.9,67.9
20160630214500,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630220000,90.0,31.9149,34,56.3,69.8,69.9,67.9
20160630221500,91.8,32.5532,34,56.3,69.8,69.9,67.9
20160630223000,90.0,31.9149,34,56.3,69.7,69.9,67.9
20160630224500,90.0,31.9149,34,56.3,69.7,69.9,67.9
20160630230000,90.0,31.9149,34,56.3,69.7,69.9,67.9
20160630231500,90.0,31.9149,34,56.3,69.7,69.9,67.9
20160630233000,90.0,31.9149,34,55.6,69.7,69.9,67.9
20160630234500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160701000000,90.0,31.9149,34,55.6,69.7,69.9,67.9
20160701001500,91.8,32.5532,34,55.6,69.7,69.9,67.9
20160701003000,90.0,31.9149,34,55.6,69.6,69.9,67.9
20160701004500,87.6,31.0638,33,55.6,69.6,69.9,67.9
20160701010000,82.2,29.1489,33,55.6,69.6,69.9,67.9
20160701011500,79.2,28.0851,32,55.6,69.6,69.9,67.9
20160701013000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701014500,73.2,25.9574,32,55.6,69.7,69.9,67.9
20160701020000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701021500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701023000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701024500,73.2,25.9574,32,55.6,69.7,69.9,67.9
20160701030000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701031500,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701033000,73.2,25.9574,32,55.6,69.7,69.9,67.9
20160701034500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701040000,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701041500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701043000,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701044500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701050000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701051500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701053000,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701054500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701060000,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701061500,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701063000,76.2,27.0213,32,55.6,69.7,69.9,67.9
20160701064500,75.0,26.5957,32,55.6,69.6,69.9,67.9
20160701070000,75.0,26.5957,32,55.6,69.7,69.9,67.9
20160701071500,71.4,25.3191,32,55.6,69.7,69.9,67.9
20160701073000,71.4,25.3191,32,55.6,69.7,69.9,67.9
20160701074500,73.2,25.9574,32,55.6,69.7,69.9,67.9
20160701080000,71.4,25.3191,32,56.3,69.7,69.9,67.9
20160701081500,71.4,25.3191,32,56.3,69.8,69.9,67.9
20160701083000,69.6,24.6809,32,56.3,69.9,69.9,67.9
20160701084500,75.0,26.5957,33,56.3,70.2,69.9,67.9
20160701090000,83.4,29.5745,34,55.6,70.1,69.9,67.9
20160701091500,83.4,29.5745,34,55.6,70.0,69.8,67.8
20160701093000,78.0,27.6596,34,55.6,70.0,69.9,67.9
20160701094500,86.4,30.6383,35,56.3,70.2,69.9,67.9
20160701100000,86.4,30.6383,35,56.3,70.3,69.9,67.9
20160701101500,127.8,45.3192,41,56.3,70.5,69.8,67.8
20160701103000,153.6,54.4681,44,56.3,70.6,69.9,67.9
20160701104500,189.0,67.0213,49,56.3,70.5,69.9,67.9
20160701110000,202.8,71.9149,51,56.3,70.3,69.8,67.8
20160701111500,211.8,75.1064,52,55.6,70.1,69.9,67.9
20160701113000,214.2,75.9574,51,55.6,70.1,69.9,67.9
20160701114500,202.8,71.9149,50,55.6,70.0,69.9,67.9
20160701120000,202.8,71.9149,50,55.6,69.8,69.9,67.9
20160701121500,202.8,71.9149,50,55.6,69.7,69.9,67.9
20160701123000,200.4,71.0638,49,55.6,69.6,69.9,67.9
20160701124500,200.4,71.0638,49,55.6,69.6,69.9,67.9
20160701130000,187.8,66.5957,49,55.6,69.6,69.9,67.9
20160701131500,187.8,66.5957,49,55.6,69.7,69.9,67.9
20160701133000,176.4,62.5532,47,55.6,69.5,69.9,67.9
20160701134500,176.4,62.5532,47,55.6,69.9,69.8,67.8
20160701140000,183.6,65.1064,49,55.6,70.2,69.9,67.9
20160701141500,205.8,72.9787,52,55.6,70.3,69.9,67.9
20160701143000,213.6,75.7447,53,55.6,70.0,69.9,67.9
20160701144500,213.6,75.7447,53,55.6,69.9,69.9,67.9
20160701150000,213.6,75.7447,53,55.6,70.0,69.9,67.9
20160701151500,213.6,75.7447,53,55.6,69.8,69.9,67.9
20160701153000,213.6,75.7447,53,55.6,69.7,69.9,67.9
20160701154500,213.6,75.7447,53,55.6,69.7,69.9,67.9
20160701160000,213.6,75.7447,53,55.6,69.7,69.9,67.9
20160701161500,213.6,75.7447,53,55.6,69.7,69.9,67.9
20160701163000,213.6,75.7447,52,56.2,70.0,69.9,67.9
20160701164500,195.6,69.3617,50,56.2,69.4,69.9,67.9
20160701170000,166.8,59.1489,46,56.2,69.4,69.9,67.9
20160701171500,144.0,51.0638,43,56.2,69.4,69.9,67.9
20160701173000,135.0,47.8723,41,56.2,69.4,69.9,67.9
20160701174500,124.2,44.0426,39,56.2,69.5,69.9,67.9
20160701180000,124.2,44.0426,39,56.2,69.6,69.9,67.9
20160701181500,121.8,43.1915,38,56.2,69.6,69.9,67.9
20160701183000,115.8,41.0638,37,56.2,69.6,69.9,67.9
20160701184500,117.6,41.7021,37,56.2,69.6,69.9,67.9
20160701190000,110.4,39.1489,36,56.2,69.6,69.9,67.9
20160701191500,110.4,39.1489,36,56.2,69.7,69.9,67.9
20160701193000,111.6,39.5745,36,56.2,69.7,69.9,67.9
20160701194500,111.6,39.5745,36,56.2,69.7,69.9,67.9
20160701200000,111.6,39.5745,36,56.2,69.8,69.9,67.9
20160701201500,111.6,39.5745,36,56.2,69.8,69.9,67.9
20160701203000,111.6,39.5745,36,56.2,69.7,69.9,67.9
20160701204500,111.6,39.5745,36,55.6,69.7,69.9,67.9
20160701210000,110.4,39.1489,36,55.6,69.7,69.9,67.9
20160701211500,110.4,39.1489,36,56.3,69.7,69.9,67.9
20160701213000,111.6,39.5745,36,56.3,69.7,69.9,67.9
20160701214500,111.6,39.5745,36,56.3,69.7,69.9,67.9
20160701220000,109.2,38.7234,36,56.3,69.7,69.9,67.9
20160701221500,110.4,39.1489,36,55.6,69.7,69.9,67.9
20160701223000,110.4,39.1489,36,55.6,69.7,69.9,67.9
20160701224500,110.4,39.1489,36,55.6,69.7,69.9,67.9
20160701230000,110.4,39.1489,36,55.6,69.7,69.9,67.9
20160701231500,109.2,38.7234,36,55.6,69.7,69.9,67.9
20160701233000,109.2,38.7234,36,55.6,69.6,69.9,67.9
20160701234500,105.0,37.234,36,55.6,69.6,69.9,67.9
20160702000000,102.0,36.1702,35,55.6,69.6,69.9,67.9
20160702001500,100.8,35.7447,35,55.6,69.6,69.9,67.9
20160702003000,96.6,34.2553,35,55.6,69.6,69.9,67.9
20160702004500,97.8,34.6809,35,55.6,69.6,69.9,67.9
20160702010000,93.0,32.9787,34,55.6,69.6,69.9,67.9
20160702011500,87.6,31.0638,0,56.7,69.6,69.9,67.9
20160702013000,0.0,0.0,1,58.3,69.8,69.9,67.9
20160702014500,0.0,0.0,7,61.1,70.5,69.9,67.9
20160702020000,57.6,20.4255,29,56.8,70.3,69.9,67.9
20160702021500,61.2,21.7021,30,56.0,70.2,69.9,67.9
20160702023000,59.4,21.0638,30,56.0,70.2,69.9,67.9
20160702024500,71.4,25.3191,31,56.0,70.2,69.9,67.9
20160702030000,79.2,28.0851,33,56.0,70.2,69.9,67.9
20160702031500,80.4,28.5106,33,56.0,70.1,69.9,67.9
20160702033000,79.2,28.0851,33,56.0,70.1,69.9,67.9
20160702034500,80.4,28.5106,33,56.0,70.1,69.9,67.9
20160702040000,79.2,28.0851,33,56.0,70.0,69.9,67.9
20160702041500,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702043000,82.2,29.1489,33,56.0,70.0,69.9,67.9
20160702044500,83.4,29.5745,33,56.0,70.0,69.9,67.9
20160702050000,82.2,29.1489,33,56.0,69.9,69.9,67.9
20160702051500,82.2,29.1489,33,56.0,70.0,69.9,67.9
20160702053000,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702054500,82.2,29.1489,33,56.0,69.9,69.9,67.9
20160702060000,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702061500,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702063000,79.2,28.0851,33,56.0,69.9,69.9,67.9
20160702064500,82.2,29.1489,33,56.0,69.9,69.9,67.9
20160702070000,79.2,28.0851,33,56.0,70.0,69.9,67.9
20160702071500,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702073000,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702074500,82.2,29.1489,33,56.0,69.9,69.9,67.9
20160702080000,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702081500,82.2,29.1489,33,56.0,69.9,69.9,67.9
20160702083000,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702084500,79.2,28.0851,33,56.0,69.9,69.9,67.9
20160702090000,79.2,28.0851,33,56.0,69.9,69.9,67.9
20160702091500,80.4,28.5106,33,56.0,69.9,69.9,67.9
20160702093000,79.2,28.0851,33,56.0,70.0,69.9,67.9
20160702094500,79.2,28.0851,33,56.0,69.9,69.9,67.9
20160702100000,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702101500,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702103000,79.2,28.0851,33,56.0,70.0,69.9,67.9
20160702104500,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702110000,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702111500,80.4,28.5106,33,56.0,70.0,69.9,67.9
20160702113000,79.2,28.0851,33,56.0,70.0,69.9,67.9
20160702114500,79.2,28.0851,33,56.7,70.0,69.9,67.9
20160702120000,79.2,28.0851,33,56.7,70.0,69.9,67.9
20160702121500,80.4,28.5106,33,56.7,70.0,69.9,67.9
20160702123000,80.4,28.5106,33,56.7,70.1,69.9,67.9
20160702124500,80.4,28.5106,33,56.7,70.1,69.9,67.9
20160702130000,79.2,28.0851,33,56.7,70.1,69.9,67.9
20160702131500,79.2,28.0851,33,56.7,70.1,69.9,67.9
20160702133000,80.4,28.5106,33,56.7,70.1,69.9,67.9
20160702134500,87.6,31.0638,34,56.7,70.2,69.9,67.9
20160702140000,94.2,33.4043,35,56.7,70.2,69.9,67.9
20160702141500,97.8,34.6809,36,56.7,70.1,69.9,67.9
20160702143000,97.8,34.6809,36,56.7,70.1,69.9,67.9
20160702144500,96.6,34.2553,36,56.7,70.2,69.9,67.9
20160702150000,105.0,37.234,37,56.7,70.1,69.9,67.9
20160702151500,103.8,36.8085,37,56.7,70.1,69.9,67.9
20160702153000,105.0,37.234,37,56.7,70.1,69.9,67.9
20160702154500,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160702160000,105.0,37.234,37,56.7,70.0,69.9,67.9
20160702161500,105.0,37.234,37,56.7,70.0,69.9,67.9
20160702163000,105.0,37.234,37,56.7,70.0,69.9,67.9
20160702164500,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160702170000,106.2,37.6596,37,56.7,70.1,69.9,67.9
20160702171500,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160702173000,105.0,37.234,37,56.7,70.0,69.9,67.9
20160702174500,106.2,37.6596,37,56.0,70.0,69.9,67.9
20160702180000,106.2,37.6596,37,56.0,70.0,69.9,67.9
20160702181500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160702183000,105.0,37.234,37,56.0,70.0,69.9,67.9
20160702184500,106.2,37.6596,37,56.0,70.0,69.9,67.9
20160702190000,106.2,37.6596,37,56.0,70.0,69.9,67.9
20160702191500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160702193000,107.4,38.0851,37,56.0,70.0,69.9,67.9
20160702194500,107.4,38.0851,37,56.0,70.0,69.9,67.9
20160702200000,108.6,38.5106,37,56.0,70.0,69.9,67.9
20160702201500,108.6,38.5106,37,56.0,70.0,69.9,67.9
20160702203000,111.6,39.5745,37,56.0,70.0,69.9,67.9
20160702204500,111.6,39.5745,37,56.0,69.9,69.9,67.9
20160702210000,111.6,39.5745,37,56.0,69.9,69.9,67.9
20160702211500,111.6,39.5745,37,56.0,69.9,69.9,67.9
20160702213000,112.8,40.0,37,56.0,69.8,69.9,67.9
20160702214500,112.8,40.0,37,56.0,69.8,69.9,67.9
20160702220000,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160702221500,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160702223000,110.4,39.1489,37,56.0,69.8,69.9,67.9
20160702224500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160702230000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160702231500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160702233000,112.8,40.0,37,56.0,69.7,69.9,67.9
20160702234500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703000000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703001500,110.4,39.1489,37,56.0,69.6,69.9,67.9
20160703003000,106.2,37.6596,35,56.0,69.6,69.9,67.9
20160703004500,105.0,37.234,35,56.0,69.6,69.9,67.9
20160703010000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160703011500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160703013000,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160703014500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160703020000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160703021500,91.8,32.5532,33,56.0,69.6,69.9,67.9
20160703023000,90.0,31.9149,33,56.0,69.6,69.9,67.9
20160703024500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703030000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703031500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703033000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703034500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703040000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160703041500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703043000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703044500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703050000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703051500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703053000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703054500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703060000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703061500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703063000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703064500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703070000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703071500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703073000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703074500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703080000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703081500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703083000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703084500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160703090000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703091500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703093000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160703094500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160703100000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703101500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703103000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703104500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703110000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703111500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703113000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703114500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703120000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703121500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703123000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160703124500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703130000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160703131500,85.2,30.2128,33,56.0,69.9,69.9,67.9
20160703133000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160703134500,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160703140000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160703141500,85.2,30.2128,33,56.0,70.0,69.9,67.9
20160703143000,83.4,29.5745,33,56.7,70.0,69.9,67.9
20160703144500,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160703150000,83.4,29.5745,33,56.7,70.0,69.9,67.9
20160703151500,83.4,29.5745,33,56.7,70.0,69.9,67.9
20160703153000,85.2,30.2128,33,56.7,70.1,69.9,67.9
20160703154500,82.2,29.1489,33,56.7,70.2,69.9,67.9
20160703160000,86.4,30.6383,34,56.7,70.2,69.9,67.9
20160703161500,94.2,33.4043,35,56.7,70.2,69.9,67.9
20160703163000,105.0,37.234,37,56.7,70.2,69.9,67.9
20160703164500,103.8,36.8085,37,56.7,70.1,69.9,67.9
20160703170000,105.0,37.234,37,56.7,70.1,69.9,67.9
20160703171500,105.0,37.234,37,56.7,70.1,69.9,67.9
20160703173000,105.0,37.234,37,56.7,70.1,69.9,67.9
20160703174500,105.0,37.234,37,56.7,70.1,69.9,67.9
20160703180000,106.2,37.6596,37,56.7,70.1,69.9,67.9
20160703181500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160703183000,105.0,37.234,37,56.0,70.0,69.9,67.9
20160703184500,103.8,36.8085,37,56.0,70.0,69.9,67.9
20160703190000,105.0,37.234,37,56.0,70.0,69.9,67.9
20160703191500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160703193000,106.2,37.6596,37,56.0,69.9,69.9,67.9
20160703194500,107.4,38.0851,37,56.0,69.9,69.9,67.9
20160703200000,108.6,38.5106,37,56.0,69.9,69.9,67.9
20160703201500,108.6,38.5106,37,56.0,69.9,69.9,67.9
20160703203000,110.4,39.1489,37,56.0,69.9,69.9,67.9
20160703204500,110.4,39.1489,37,56.0,69.8,69.9,67.9
20160703210000,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160703211500,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160703213000,112.8,40.0,37,56.0,69.8,69.9,67.9
20160703214500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703220000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703221500,112.8,40.0,37,56.0,69.7,69.9,67.9
20160703223000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703224500,110.4,39.1489,37,56.0,69.7,69.9,67.9
20160703230000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160703231500,112.8,40.0,37,56.0,69.6,69.9,67.9
20160703233000,106.2,37.6596,35,56.0,69.6,69.9,67.9
20160703234500,102.0,36.1702,35,56.0,69.6,69.9,67.9
20160704000000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704001500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704003000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704004500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704010000,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160704011500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704013000,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160704014500,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160704020000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704021500,97.8,34.6809,34,56.0,69.6,69.9,67.9
20160704023000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704024500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704030000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160704031500,94.2,33.4043,34,56.0,69.6,69.9,67.9
20160704033000,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160704034500,85.2,30.2128,33,56.0,69.6,69.9,67.9
20160704040000,86.4,30.6383,33,56.0,69.6,69.9,67.9
20160704041500,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160704043000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704044500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704050000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160704051500,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160704053000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704054500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704060000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704061500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704063000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704064500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160704070000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160704071500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160704073000,85.2,30.2128,33,56.0,69.7,69.9,67.9
20160704074500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160704080000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160704081500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160704083000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160704084500,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160704090000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160704091500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160704093000,86.4,30.6383,33,56.0,69.8,69.9,67.9
20160704094500,86.4,30.6383,33,56.7,69.8,69.9,67.9
20160704100000,86.4,30.6383,33,56.7,69.8,69.9,67.9
20160704101500,86.4,30.6383,33,56.7,69.8,69.9,67.9
20160704103000,85.2,30.2128,33,56.7,69.8,69.9,67.9
20160704104500,86.4,30.6383,33,56.7,69.9,69.9,67.9
20160704110000,86.4,30.6383,33,56.7,69.9,69.9,67.9
20160704111500,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704113000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704114500,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160704120000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704121500,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704123000,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704124500,86.4,30.6383,33,56.0,69.9,69.9,67.9
20160704130000,86.4,30.6383,33,56.7,69.9,69.9,67.9
20160704131500,86.4,30.6383,33,56.7,69.9,69.9,67.9
20160704133000,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160704134500,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160704140000,85.2,30.2128,33,56.7,70.0,69.9,67.9
20160704141500,83.4,29.5745,33,56.7,70.1,69.9,67.9
20160704143000,83.4,29.5745,33,56.7,70.1,69.9,67.9
20160704144500,86.4,30.6383,34,56.7,70.2,69.9,67.9
20160704150000,94.2,33.4043,35,56.7,70.2,69.9,67.9
20160704151500,102.6,36.383,37,56.7,70.2,69.9,67.9
20160704153000,102.6,36.383,37,56.7,70.1,69.9,67.9
20160704154500,102.6,36.383,37,56.7,70.1,69.9,67.9
20160704160000,102.6,36.383,37,56.7,70.1,69.9,67.9
20160704161500,102.6,36.383,37,56.7,70.1,69.9,67.9
20160704163000,106.2,37.6596,37,56.7,70.1,69.9,67.9
20160704164500,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160704170000,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160704171500,106.2,37.6596,37,56.7,70.0,69.9,67.9
20160704173000,106.2,37.6596,37,56.0,70.0,69.9,67.9
20160704174500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160704180000,105.0,37.234,37,56.0,70.0,69.9,67.9
20160704181500,105.0,37.234,37,56.0,70.0,69.9,67.9
20160704183000,106.2,37.6596,37,56.0,69.9,69.9,67.9
20160704184500,107.4,38.0851,37,56.0,69.9,69.9,67.9
20160704190000,107.4,38.0851,37,56.0,69.9,69.9,67.9
20160704191500,108.6,38.5106,37,56.0,69.9,69.9,67.9
20160704193000,108.6,38.5106,37,56.0,69.9,69.9,67.9
20160704194500,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160704200000,110.4,39.1489,37,56.0,69.8,69.9,67.9
20160704201500,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160704203000,110.4,39.1489,37,56.0,69.8,69.9,67.9
20160704204500,111.6,39.5745,37,56.0,69.8,69.9,67.9
20160704210000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704211500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704213000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704214500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704220000,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704221500,111.6,39.5745,37,56.0,69.7,69.9,67.9
20160704223000,112.8,40.0,37,56.0,69.6,69.9,67.9
20160704224500,105.0,37.234,35,56.0,69.6,69.9,67.9
20160704230000,106.2,37.6596,35,56.0,69.6,69.9,67.9
20160704231500,106.2,37.6596,35,56.0,69.6,69.9,67.9
20160704233000,105.0,37.234,35,56.0,69.6,69.9,67.9
20160704234500,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705000000,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705001500,99.6,35.3191,34,56.0,69.7,69.9,67.9
20160705003000,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705004500,99.6,35.3191,34,56.0,69.7,69.9,67.9
20160705010000,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705011500,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705013000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160705014500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705020000,90.0,31.9149,33,56.0,69.7,69.9,67.9
20160705021500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705023000,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705024500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705030000,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705031500,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705033000,91.8,32.5532,33,56.0,69.7,69.9,67.9
20160705034500,91.8,32.5532,33,56.0,69.6,69.9,67.9
20160705040000,93.0,32.9787,33,56.0,69.6,69.9,67.9
20160705041500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160705043000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160705044500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160705050000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160705051500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160705053000,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160705054500,88.8,31.4894,33,56.0,69.6,69.9,67.9
20160705060000,87.6,31.0638,33,56.0,69.6,69.9,67.9
20160705061500,88.8,31.4894,33,56.0,69.6,69.9,67.9
20160705063000,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160705064500,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160705070000,86.4,30.6383,33,56.0,69.7,69.9,67.9
20160705071500,87.6,31.0638,33,56.0,69.7,69.9,67.9
20160705073000,85.2,30.2128,33,56.0,69.8,69.9,67.9
20160705074500,85.2,30.2128,33,56.0,69.8,69.8,67.8
20160705080000,83.4,29.5745,33,56.0,69.8,69.7,67.7
20160705081500,82.2,29.1489,33,56.0,69.8,69.7,67.7
20160705083000,87.6,31.0638,34,56.0,70.0,69.7,67.7
20160705084500,94.2,33.4043,35,56.0,70.0,69.7,67.7
20160705090000,102.0,36.1702,37,56.0,70.1,69.7,67.7
20160705091500,111.6,39.5745,38,56.0,70.2,69.8,67.8
20160705093000,147.0,52.1277,43,56.0,70.2,69.8,67.8
20160705094500,147.0,52.1277,43,56.0,69.8,69.8,67.8
20160705100000,147.0,52.1277,43,56.0,69.8,69.8,67.8
20160705101500,149.4,52.9787,43,56.0,69.7,69.7,67.7
20160705103000,149.4,52.9787,43,56.0,69.7,69.8,67.8
20160705104500,149.4,52.9787,43,56.0,69.6,69.7,67.7
20160705110000,149.4,52.9787,43,56.0,69.6,69.7,67.7
20160705111500,141.0,50.0,42,56.0,69.7,69.7,67.7
20160705113000,141.0,50.0,42,56.0,69.9,69.7,67.7
20160705114500,141.0,50.0,42,56.0,69.8,69.7,67.7
20160705120000,141.0,50.0,42,56.0,69.8,69.7,67.7
20160705121500,141.0,50.0,42,56.0,69.7,69.7,67.7
20160705123000,138.6,49.1489,42,56.0,69.8,69.8,67.8
20160705124500,138.6,49.1489,42,56.0,69.9,69.7,67.7
20160705130000,138.6,49.1489,42,56.0,70.0,69.8,67.8
20160705131500,150.6,53.4043,44,56.0,70.0,69.7,67.7
20160705133000,153.0,54.2553,44,56.0,69.9,69.8,67.8
20160705134500,153.0,54.2553,44,56.0,69.9,69.7,67.7
20160705140000,153.0,54.2553,44,56.0,69.9,69.8,67.8
20160705141500,181.8,64.4681,48,56.0,70.3,69.7,67.7
20160705143000,196.8,69.7872,50,56.0,70.2,69.7,67.7
20160705144500,208.2,73.8298,51,56.0,70.0,69.7,67.7
20160705150000,214.2,75.9574,52,56.0,69.9,69.8,67.8
20160705151500,214.2,75.9574,53,56.0,70.3,69.8,67.8
20160705153000,249.6,88.5106,57,56.0,70.2,69.7,67.7
20160705154500,241.2,85.5319,56,56.0,70.1,69.8,67.8
20160705160000,241.2,85.5319,56,56.0,69.7,69.8,67.8
20160705161500,237.0,84.0426,55,56.0,69.6,69.8,67.8
20160705163000,219.0,77.6596,53,56.0,69.6,69.8,67.8
20160705164500,219.0,77.6596,53,56.0,69.6,69.9,67.9
20160705170000,219.0,77.6596,52,56.0,69.6,69.9,67.9
20160705171500,232.8,82.5532,54,56.0,70.0,69.7,67.7
20160705173000,214.8,76.1702,52,56.0,69.3,69.7,67.7
20160705174500,170.4,60.4255,45,56.0,69.2,69.8,67.8
20160705180000,153.6,54.4681,43,56.0,69.2,69.8,67.8
20160705181500,127.2,45.1064,38,56.0,69.3,69.9,67.9
20160705183000,111.6,39.5745,36,56.0,69.4,69.8,67.8
20160705184500,99.6,35.3191,34,56.0,69.5,69.9,67.9
20160705190000,100.8,35.7447,34,56.0,69.6,69.8,67.8
20160705191500,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705193000,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705194500,99.6,35.3191,34,56.0,69.7,69.9,67.9
20160705200000,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705201500,100.8,35.7447,34,56.0,69.7,69.9,67.9
20160705203000,100.8,35.7447,34,56.0,69.8,69.9,67.9
20160705204500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160705210000,100.8,35.7447,34,56.0,69.8,69.8,67.8
20160705211500,99.6,35.3191,34,56.0,69.8,69.9,67.9
20160705213000,100.8,35.7447,34,56.0,69.8,69.9,67.9
20160705214500,99.6,35.3191,34,56.0,69.8,69.8,67.8
20160705220000,100.8,35.7447,34,56.0,69.7,69.9,67.9
20160705221500,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705223000,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705224500,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705230000,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705231500,99.6,35.3191,34,56.0,69.7,69.8,67.8
20160705233000,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160705234500,99.6,35.3191,34,56.0,69.6,69.9,67.9
20160706000000,100.8,35.7447,34,56.0,69.6,69.9,67.9
20160706001500,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160706003000,99.0,35.1064,34,56.0,69.6,69.9,67.9
20160706004500,95.4,33.8298,34,56.0,69.6,69.9,67.9
20160706010000,93.0,32.9787,33,56.0,69.6,69.9,67.9
20160706011500,88.8,31.4894,0,56.8,69.6,69.9,67.9
20160706013000,0.0,0.0,1,58.3,69.8,69.9,67.9
20160706014500,0.0,0.0,9,61.1,70.5,69.9,67.9
20160706020000,49.2,17.4468,28,57.6,70.4,69.9,67.9
20160706021500,63.0,22.3404,31,56.0,70.2,69.9,67.9
20160706023000,64.8,22.9787,31,56.0,70.1,69.9,67.9
20160706024500,66.6,23.617,31,56.0,70.0,69.9,67.9
20160706030000,64.8,22.9787,31,56.0,70.0,69.9,67.9
20160706031500,64.8,22.9787,31,56.0,70.0,69.9,67.9
20160706033000,66.6,23.617,31,56.0,70.0,69.9,67.9
20160706034500,66.6,23.617,31,56.0,70.0,69.9,67.9
20160706040000,66.6,23.617,31,56.0,70.0,69.9,67.9
20160706041500,68.4,24.2553,31,56.0,70.0,69.9,67.9
20160706043000,66.6,23.617,31,56.0,69.9,69.9,67.9
20160706044500,90.0,31.9149,3,61.5,70.2,69.8,67.8
20160706050000,119.4,42.3404,6,58.3,70.2,69.8,67.8
20160706051500,0.0,0.0,0,57.5,70.0,69.7,67.7
20160706053000,63.0,22.3404,30,56.4,70.3,69.8,67.8
20160706054500,63.0,22.3404,30,56.4,70.2,69.8,67.8
20160706060000,63.0,22.3404,30,56.4,70.1,69.9,67.9
20160706061500,64.8,22.9787,30,56.4,70.1,69.9,67.9
20160706063000,63.0,22.3404,30,56.4,70.1,69.9,67.9
20160706064500,69.6,24.6809,32,56.4,70.0,69.8,67.8
20160706070000,73.2,25.9574,32,56.4,70.1,69.9,67.9
20160706071500,75.0,26.5957,32,56.4,70.1,69.9,67.9
20160706073000,73.2,25.9574,32,56.4,70.0,69.9,67.9
20160706074500,73.2,25.9574,32,56.4,70.0,69.9,67.9
20160706080000,71.4,25.3191,32,56.4,70.0,69.9,67.9
20160706081500,69.6,24.6809,32,56.4,70.0,69.7,67.7
20160706083000,69.6,24.6809,32,56.4,69.9,69.7,67.7
20160706084500,95.4,33.8298,36,56.4,70.0,69.7,67.7
20160706090000,116.4,41.2766,39,56.4,69.9,69.7,67.7
20160706091500,116.4,41.2766,39,56.4,69.8,69.7,67.7
20160706093000,116.4,41.2766,39,56.4,69.8,69.7,67.7
20160706094500,116.4,41.2766,39,56.4,69.8,69.7,67.7
20160706100000,116.4,41.2766,39,56.4,69.7,69.7,67.7
20160706101500,124.2,44.0426,40,56.4,69.9,69.6,67.6
20160706103000,124.2,44.0426,40,56.4,69.7,69.7,67.7
20160706104500,124.2,44.0426,40,56.4,69.6,69.7,67.7
20160706110000,126.0,44.6809,40,56.4,69.6,69.7,67.7
20160706111500,126.0,44.6809,40,56.4,69.6,69.7,67.7
20160706113000,127.8,45.3192,40,56.4,69.7,69.7,67.7
20160706114500,129.6,45.9574,40,55.7,69.6,69.7,67.7
20160706120000,129.6,45.9574,40,55.7,69.5,69.7,67.7
20160706121500,129.6,45.9574,40,56.3,69.6,69.7,67.7
20160706123000,127.8,45.3192,40,56.3,69.8,69.6,67.6
20160706124500,132.6,47.0213,40,56.3,69.7,69.7,67.7
20160706130000,132.6,47.0213,40,55.6,69.8,69.6,67.6
20160706131500,132.6,47.0213,40,55.6,70.0,69.7,67.7
20160706133000,132.6,47.0213,40,55.6,69.9,69.8,67.8
20160706134500,141.0,50.0,41,55.6,70.1,69.7,67.7
20160706140000,166.8,59.1489,45,55.6,70.2,69.7,67.7
20160706141500,177.0,62.766,48,55.6,70.2,69.7,67.7
20160706143000,193.8,68.7234,50,55.6,70.2,69.8,67.8
20160706144500,228.6,81.0638,55,55.6,70.2,69.8,67.8
20160706150000,223.8,79.3617,54,55.6,69.8,69.7,67.7
20160706151500,219.0,77.6596,54,55.6,69.7,69.7,67.7
20160706153000,219.0,77.6596,54,55.6,69.8,69.8,67.8
20160706154500,219.0,77.6596,53,55.6,70.0,69.8,67.8
20160706160000,228.6,81.0638,54,55.6,69.9,69.7,67.7
20160706161500,205.2,72.766,51,55.6,69.3,69.7,67.7
20160706163000,175.8,62.3404,46,55.6,69.2,69.8,67.8
20160706164500,151.8,53.8298,43,55.6,69.2,69.8,67.8
20160706170000,129.6,45.9574,39,55.6,69.3,69.8,67.8
20160706171500,119.4,42.3404,38,55.6,69.4,69.9,67.9
20160706173000,111.6,39.5745,37,55.6,69.5,69.9,67.9
20160706174500,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706180000,105.0,37.234,36,55.6,69.6,69.8,67.8
20160706181500,103.8,36.8085,36,55.6,69.6,69.9,67.9
20160706183000,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706184500,105.0,37.234,36,55.6,69.6,69.9,67.9
20160706190000,105.0,37.234,36,55.6,69.7,69.8,67.8
20160706191500,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160706193000,105.0,37.234,36,55.6,69.7,69.8,67.8
20160706194500,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160706200000,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160706201500,103.8,36.8085,36,55.6,69.7,69.9,67.9
20160706203000,102.6,36.383,36,55.6,69.7,69.9,67.9
20160706204500,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706210000,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706211500,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706213000,103.8,36.8085,36,55.6,69.6,69.8,67.8
20160706214500,102.6,36.383,36,55.6,69.6,69.8,67.8
20160706220000,103.8,36.8085,36,55.6,69.6,69.9,67.9
20160706221500,105.0,37.234,36,55.6,69.6,69.9,67.9
20160706223000,96.6,34.2553,35,55.6,69.5,69.7,67.7
20160706224500,83.4,29.5745,33,55.6,69.6,69.8,67.8
20160706230000,83.4,29.5745,33,55.6,69.6,69.8,67.8
20160706231500,83.4,29.5745,33,56.3,69.6,69.8,67.8
20160706233000,83.4,29.5745,33,56.3,69.7,69.9,67.9
20160706234500,80.4,28.5106,33,56.3,69.7,69.9,67.9
20160707000000,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160707001500,83.4,29.5745,33,56.3,69.7,69.9,67.9
20160707003000,83.4,29.5745,33,56.3,69.7,69.9,67.9
20160707004500,85.2,30.2128,33,56.3,69.7,69.9,67.9
20160707010000,82.2,29.1489,33,56.3,69.7,69.9,67.9
20160707011500,83.4,29.5745,33,56.3,69.7,69.8,67.8
20160707013000,85.2,30.2128,33,56.3,69.6,69.8,67.8
20160707014500,83.4,29.5745,33,56.3,69.7,69.9,67.9
20160707020000,83.4,29.5745,33,56.3,69.6,69.9,67.9
20160707021500,83.4,29.5745,33,56.3,69.6,69.8,67.8
20160707023000,83.4,29.5745,33,55.6,69.6,69.9,67.9
20160707024500,83.4,29.5745,33,55.6,69.6,69.9,67.9
20160707030000,85.2,30.2128,33,55.6,69.6,69.9,67.9
20160707031500,85.2,30.2128,33,55.6,69.6,69.9,67.9
20160707033000,85.2,30.2128,33,55.6,69.6,69.9,67.9
20160707034500,80.4,28.5106,32,55.6,69.6,69.9,67.9
20160707040000,80.4,28.5106,32,55.6,69.6,69.9,67.9
20160707041500,80.4,28.5106,32,55.6,69.6,69.8,67.8
20160707043000,80.4,28.5106,32,55.6,69.6,69.8,67.8
20160707044500,80.4,28.5106,32,55.6,69.6,69.8,67.8
20160707050000,82.2,29.1489,32,55.6,69.6,69.8,67.8
20160707051500,82.2,29.1489,32,55.6,69.6,69.8,67.8
20160707053000,82.2,29.1489,32,55.6,69.6,69.9,67.9
20160707054500,73.2,25.9574,31,55.6,69.6,69.8,67.8
20160707060000,73.2,25.9574,31,55.6,69.6,69.9,67.9
20160707061500,71.4,25.3191,31,56.3,69.6,69.9,67.9
20160707063000,73.2,25.9574,31,55.6,69.6,69.8,67.8
20160707064500,73.2,25.9574,31,55.6,69.7,69.9,67.9
20160707070000,69.6,24.6809,31,56.3,69.7,69.9,67.9
20160707071500,68.4,24.2553,31,56.3,69.7,69.9,67.9
20160707073000,68.4,24.2553,31,56.3,69.7,69.9,67.9
20160707074500,68.4,24.2553,31,56.3,69.7,69.9,67.9
20160707080000,68.4,24.2553,31,56.3,69.7,69.9,67.9
20160707081500,68.4,24.2553,31,56.3,69.7,69.8,67.8
20160707083000,66.6,23.617,31,56.3,69.8,69.7,67.7
20160707084500,68.4,24.2553,31,56.3,69.8,69.7,67.7
20160707090000,68.4,24.2553,31,56.3,69.8,69.6,67.6
20160707091500,66.6,23.617,31,56.3,69.8,69.7,67.7
20160707093000,68.4,24.2553,31,56.3,69.8,69.6,67.6
20160707094500,68.4,24.2553,31,56.3,69.8,69.7,67.7
