PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715114500,123.599998,43.829787,49,55.900002,69.699997,69.5,67.5
20160715120000,123.599998,43.829787,49,55.200001,69.599998,69.5,67.5
20160715121500,123.599998,43.829787,49,55.200001,69.699997,69.5,67.5
20160715123000,123.599998,43.829787,49,55.200001,69.800003,69.5,67.5
20160715124500,123.599998,43.829787,49,55.200001,69.699997,69.5,67.5
20160715130000,125.400002,44.468086,49,55.200001,69.800003,69.5,67.5
20160715131500,125.400002,44.468086,49,55.200001,69.699997,69.5,67.5
20160715133000,132.600006,47.021279,50,55.200001,69.800003,69.5,67.5
20160715134500,136.800003,48.510639,51,55.200001,69.800003,69.5,67.5
20160715140000,171.600006,60.851066,56,55.200001,70.0,69.5,67.5
20160715141500,178.199997,63.191488,57,55.200001,69.900002,69.5,67.5
20160715143000,184.800003,65.531916,58,55.200001,69.699997,69.5,67.5
20160715144500,184.800003,65.531916,58,55.200001,69.599998,69.5,67.5
20160715150000,184.800003,65.531916,58,55.799999,69.400002,69.5,67.5
20160715151500,184.800003,65.531916,58,55.799999,69.300003,69.5,67.5
20160715153000,184.800003,65.531916,58,55.799999,69.199997,69.5,67.5
20160715154500,177.600006,62.978726,57,55.799999,69.099998,69.5,67.5
20160715160000,147.0,52.12766,53,55.799999,69.0,69.5,67.5
20160715161500,123.599998,43.829787,49,55.799999,69.0,69.5,67.5
20160715163000,102.0,36.170213,46,55.799999,69.0,69.5,67.5
20160715164500,99.0,35.106383,45,55.799999,69.099998,69.5,67.5
20160715170000,85.199997,30.212765,44,55.799999,69.099998,69.5,67.5
20160715171500,68.400002,24.25532,41,55.799999,69.199997,69.5,67.5
20160715173000,69.599998,24.680851,41,55.799999,69.199997,69.5,67.5
20160715174500,0.0,0.0,19,55.799999,69.199997,69.5,67.5
20160715180000,57.599998,20.425531,42,55.799999,69.300003,69.5,67.5
20160715181500,57.599998,20.425531,42,55.799999,69.300003,69.5,67.5
20160715183000,57.599998,20.425531,42,55.799999,69.400002,69.5,67.5
20160715184500,57.599998,20.425531,42,55.799999,69.400002,69.5,67.5
20160715190000,55.799999,19.787234,42,55.799999,69.400002,69.5,67.5
20160715191500,57.599998,20.425531,42,55.799999,69.5,69.599998,67.599998
20160715193000,57.599998,20.425531,42,55.799999,69.5,69.599998,67.599998
20160715194500,57.599998,20.425531,42,55.799999,69.5,69.599998,67.599998
20160715200000,57.599998,20.425531,42,55.799999,69.599998,69.599998,67.599998
20160715201500,55.799999,19.787234,42,55.799999,69.599998,69.5,67.5
20160715203000,57.599998,20.425531,42,55.799999,69.599998,69.599998,67.599998
20160715204500,57.599998,20.425531,42,55.799999,69.599998,69.599998,67.599998
20160715210000,59.400002,21.06383,42,55.799999,69.599998,69.5,67.5
20160715211500,55.799999,19.787234,42,55.799999,69.599998,69.5,67.5
20160715213000,57.599998,20.425531,42,55.799999,69.599998,69.5,67.5
20160715214500,57.599998,20.425531,42,55.799999,69.599998,69.5,67.5
20160715220000,57.599998,20.425531,42,55.799999,69.599998,69.599998,67.599998
20160715221500,57.599998,20.425531,42,55.799999,69.599998,69.599998,67.599998
20160715223000,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160715224500,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160715230000,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160715231500,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160715233000,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160715234500,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160716000000,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160716001500,57.599998,20.425531,42,55.799999,69.699997,69.599998,67.599998
20160716003000,59.400002,21.06383,42,55.799999,69.699997,69.599998,67.599998
20160716004500,59.400002,21.06383,42,55.799999,69.699997,69.599998,67.599998
20160716010000,59.400002,21.06383,42,55.799999,69.699997,69.599998,67.599998
20160716011500,55.799999,19.787234,0,56.700001,69.800003,69.599998,67.599998
20160716013000,0.0,0.0,0,57.5,69.800003,69.599998,67.599998
20160716014500,0.0,0.0,14,59.900002,70.300003,69.599998,67.599998
20160716020000,57.599998,20.425531,28,56.400002,70.0,69.599998,67.599998
20160716021500,64.800003,22.978724,30,56.400002,69.900002,69.599998,67.599998
20160716023000,73.199997,25.957446,31,56.400002,69.800003,69.599998,67.599998
20160716024500,73.199997,25.957446,31,56.400002,69.800003,69.599998,67.599998
20160716030000,73.199997,25.957446,31,56.400002,69.800003,69.599998,67.599998
20160716031500,71.400002,25.319149,31,55.599998,69.800003,69.599998,67.599998
20160716033000,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716034500,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716040000,75.0,26.595745,31,55.599998,69.699997,69.599998,67.599998
20160716041500,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716043000,75.0,26.595745,31,55.599998,69.699997,69.599998,67.599998
20160716044500,75.0,26.595745,31,55.599998,69.699997,69.599998,67.599998
20160716050000,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716051500,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716053000,73.199997,25.957446,31,55.599998,69.699997,69.599998,67.599998
20160716054500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716060000,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716061500,75.0,26.595745,31,55.599998,69.599998,69.599998,67.599998
20160716063000,75.0,26.595745,31,55.599998,69.599998,69.699997,67.699997
20160716064500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716070000,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716071500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716073000,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716074500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716080000,75.0,26.595745,31,55.599998,69.599998,69.699997,67.699997
20160716081500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716083000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716084500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160716090000,75.0,26.595745,31,55.599998,69.599998,69.599998,67.599998
20160716091500,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716093000,73.199997,25.957446,31,56.200001,69.599998,69.599998,67.599998
20160716094500,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716100000,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716101500,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716103000,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716104500,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716110000,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716111500,73.199997,25.957446,31,56.200001,69.599998,69.599998,67.599998
20160716113000,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716114500,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716120000,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716121500,69.599998,24.680851,31,56.200001,69.699997,69.599998,67.599998
20160716123000,69.599998,24.680851,31,56.200001,69.699997,69.599998,67.599998
20160716124500,69.599998,24.680851,31,56.200001,69.699997,69.699997,67.699997
20160716130000,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716131500,69.599998,24.680851,31,56.200001,69.599998,69.599998,67.599998
20160716133000,69.599998,24.680851,31,56.200001,69.699997,69.599998,67.599998
20160716134500,69.599998,24.680851,31,56.200001,69.599998,69.699997,67.699997
20160716140000,71.400002,25.319149,31,56.200001,69.599998,69.599998,67.599998
20160716141500,69.599998,24.680851,31,56.200001,69.599998,69.699997,67.699997
20160716143000,69.599998,24.680851,31,56.200001,69.699997,69.599998,67.599998
20160716144500,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160716150000,68.400002,24.25532,31,55.599998,69.599998,69.599998,67.599998
20160716151500,69.599998,24.680851,31,55.599998,69.599998,69.699997,67.699997
20160716153000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716154500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160716160000,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160716161500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160716163000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716164500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160716170000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716171500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716173000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716174500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716180000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716181500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716183000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716184500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160716190000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160716191500,71.400002,25.319149,31,56.299999,69.699997,69.599998,67.599998
20160716193000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160716194500,71.400002,25.319149,31,55.599998,69.699997,69.599998,67.599998
20160716200000,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160716201500,71.400002,25.319149,31,55.599998,69.599998,69.699997,67.699997
20160716203000,71.400002,25.319149,31,55.599998,69.599998,69.699997,67.699997
20160716204500,68.400002,24.25532,31,55.599998,69.599998,69.599998,67.599998
20160716210000,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160716211500,69.599998,24.680851,31,55.599998,69.599998,69.699997,67.699997
20160716213000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716214500,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716220000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716221500,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716223000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716224500,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160716230000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160716231500,71.400002,25.319149,31,55.599998,69.599998,69.699997,67.699997
20160716233000,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160716234500,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160717000000,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160717001500,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160717003000,73.199997,25.957446,31,55.599998,69.5,69.5,67.5
20160717004500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717010000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160717011500,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160717013000,69.599998,24.680851,31,55.599998,69.599998,69.699997,67.699997
20160717014500,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160717020000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160717021500,73.199997,25.957446,31,55.599998,69.5,69.5,67.5
20160717023000,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717024500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717030000,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160717031500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717033000,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160717034500,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160717040000,71.400002,25.319149,31,55.599998,69.599998,69.599998,67.599998
20160717041500,73.199997,25.957446,31,55.599998,69.599998,69.599998,67.599998
20160717043000,71.400002,25.319149,31,55.599998,69.5,69.599998,67.599998
20160717044500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717050000,75.0,26.595745,31,55.599998,69.5,69.599998,67.599998
20160717051500,71.400002,25.319149,31,55.599998,69.400002,69.599998,67.599998
20160717053000,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160717054500,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160717060000,73.199997,25.957446,31,55.599998,69.5,69.5,67.5
20160717061500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717063000,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717064500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717070000,73.199997,25.957446,31,55.599998,69.5,69.5,67.5
20160717071500,73.199997,25.957446,31,55.599998,69.5,69.599998,67.599998
20160717073000,73.199997,25.957446,31,55.599998,69.400002,69.5,67.5
20160717074500,71.400002,25.319149,31,56.299999,69.5,69.5,67.5
20160717080000,71.400002,25.319149,31,56.299999,69.5,69.5,67.5
20160717081500,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717083000,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717084500,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717090000,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717091500,73.199997,25.957446,31,56.299999,69.599998,69.5,67.5
20160717093000,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717094500,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717100000,69.599998,24.680851,31,56.299999,69.5,69.599998,67.599998
20160717101500,69.599998,24.680851,31,56.299999,69.5,69.599998,67.599998
20160717103000,69.599998,24.680851,31,55.599998,69.599998,69.599998,67.599998
20160717104500,71.400002,25.319149,31,55.599998,69.5,69.599998,67.599998
20160717110000,73.199997,25.957446,31,56.299999,69.599998,69.599998,67.599998
20160717111500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717113000,71.400002,25.319149,31,56.299999,69.599998,69.699997,67.699997
20160717114500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717120000,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717121500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717123000,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160717124500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717130000,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717131500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717133000,69.599998,24.680851,31,56.299999,69.699997,69.5,67.5
20160717134500,69.599998,24.680851,31,56.299999,69.599998,69.599998,67.599998
20160717140000,71.400002,25.319149,31,56.299999,69.699997,69.599998,67.599998
20160717141500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717143000,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717144500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717150000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717151500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717153000,71.400002,25.319149,31,56.299999,69.699997,69.599998,67.599998
20160717154500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717160000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717161500,69.599998,24.680851,31,56.299999,69.699997,69.5,67.5
20160717163000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717164500,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717170000,69.599998,24.680851,31,56.299999,69.699997,69.5,67.5
20160717171500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717173000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717174500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717180000,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717181500,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717183000,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717184500,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717190000,68.400002,24.25532,31,56.299999,69.699997,69.599998,67.599998
20160717191500,71.400002,25.319149,31,56.299999,69.699997,69.699997,67.699997
20160717193000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717194500,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160717200000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717201500,68.400002,24.25532,31,55.599998,69.699997,69.599998,67.599998
20160717203000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717204500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717210000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717211500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717213000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717214500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717220000,71.400002,25.319149,31,55.599998,69.699997,69.599998,67.599998
20160717221500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717223000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717224500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717230000,68.400002,24.25532,31,55.599998,69.699997,69.599998,67.599998
20160717231500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717233000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160717234500,68.400002,24.25532,31,55.599998,69.699997,69.599998,67.599998
20160718000000,71.400002,25.319149,31,55.599998,69.699997,69.599998,67.599998
20160718001500,68.400002,24.25532,31,55.599998,69.699997,69.5,67.5
20160718003000,69.599998,24.680851,31,55.599998,69.699997,69.5,67.5
20160718004500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160718010000,69.599998,24.680851,31,55.599998,69.699997,69.5,67.5
20160718011500,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160718013000,69.599998,24.680851,31,55.599998,69.699997,69.599998,67.599998
20160718014500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160718020000,71.400002,25.319149,31,55.599998,69.699997,69.599998,67.599998
20160718021500,71.400002,25.319149,31,55.599998,69.699997,69.599998,67.599998
20160718023000,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160718024500,71.400002,25.319149,31,56.299999,69.599998,69.599998,67.599998
20160718030000,69.599998,24.680851,31,56.299999,69.699997,69.599998,67.599998
20160718031500,71.400002,25.319149,31,55.700001,69.699997,69.5,67.5
20160718033000,69.599998,24.680851,31,55.700001,69.599998,69.5,67.5
20160718034500,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718040000,69.599998,24.680851,31,55.700001,69.599998,69.599998,67.599998
20160718041500,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718043000,71.400002,25.319149,31,55.700001,69.599998,69.5,67.5
20160718044500,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718050000,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718051500,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718053000,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718054500,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718060000,71.400002,25.319149,31,55.700001,69.599998,69.5,67.5
20160718061500,69.599998,24.680851,31,55.700001,69.599998,69.5,67.5
20160718063000,71.400002,25.319149,31,55.700001,69.599998,69.599998,67.599998
20160718064500,0.0,0.0,6,57.099998,69.0,69.5,67.5
20160718070000,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160718071500,53.400002,18.936171,28,56.400002,69.599998,69.5,67.5
20160718073000,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160718074500,49.200001,17.446809,28,56.400002,69.599998,69.5,67.5
20160718080000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160718081500,59.400002,21.06383,30,56.400002,69.800003,69.5,67.5
20160718083000,69.599998,24.680851,32,56.400002,69.800003,69.5,67.5
20160718084500,69.599998,24.680851,32,56.400002,69.699997,69.5,67.5
20160718090000,69.599998,24.680851,32,56.400002,69.400002,69.5,67.5
20160718091500,69.599998,24.680851,32,56.400002,69.300003,69.5,67.5
20160718093000,69.599998,24.680851,32,56.400002,69.5,69.5,67.5
20160718094500,69.599998,24.680851,32,56.400002,69.699997,69.5,67.5
20160718100000,69.599998,24.680851,32,56.400002,69.599998,69.5,67.5
20160718101500,75.0,26.595745,32,56.400002,69.699997,69.5,67.5
20160718103000,73.199997,25.957446,32,56.400002,69.599998,69.5,67.5
20160718104500,75.0,26.595745,32,56.400002,69.599998,69.5,67.5
20160718110000,73.199997,25.957446,32,56.400002,69.599998,69.5,67.5
20160718111500,71.400002,25.319149,32,56.400002,69.699997,69.5,67.5
20160718113000,69.599998,24.680851,32,56.400002,69.699997,69.5,67.5
20160718114500,99.599998,35.319148,36,56.400002,70.0,69.5,67.5
20160718120000,103.800003,36.808512,37,56.400002,69.800003,69.5,67.5
20160718121500,109.199997,38.723403,37,55.700001,69.800003,69.5,67.5
20160718123000,122.400002,43.404256,39,56.299999,69.900002,69.5,67.5
20160718124500,134.399994,47.659572,40,56.299999,69.900002,69.5,67.5
20160718130000,153.600006,54.468087,43,56.299999,69.900002,69.5,67.5
20160718131500,156.600006,55.531917,44,56.299999,69.900002,69.5,67.5
20160718133000,181.199997,64.255318,48,56.299999,69.800003,69.5,67.5
20160718134500,207.600006,73.617023,52,55.599998,70.099998,69.5,67.5
20160718140000,214.800003,76.170214,53,55.599998,69.800003,69.5,67.5
20160718141500,276.600006,98.085109,60,55.599998,71.800003,69.5,67.5
20160718143000,192.600006,68.297875,49,55.599998,70.199997,69.5,67.5
20160718144500,192.600006,68.297875,49,55.599998,70.0,69.5,67.5
20160718150000,273.0,96.808511,59,55.599998,70.900002,69.5,67.5
20160718151500,214.800003,76.170214,52,55.599998,69.800003,69.5,67.5
20160718153000,214.800003,76.170214,52,55.599998,69.800003,69.5,67.5
20160718154500,214.800003,76.170214,52,55.599998,69.800003,69.5,67.5
20160718160000,214.800003,76.170214,52,55.599998,69.599998,69.5,67.5
20160718161500,214.800003,76.170214,52,55.599998,69.300003,69.5,67.5
20160718163000,205.199997,72.765956,51,55.599998,69.099998,69.5,67.5
20160718164500,187.800003,66.595746,47,55.599998,69.0,69.5,67.5
20160718170000,156.600006,55.531917,42,55.599998,68.900002,69.5,67.5
20160718171500,127.800003,45.31915,39,55.599998,68.900002,69.5,67.5
20160718173000,112.800003,40.000001,36,55.599998,69.0,69.5,67.5
20160718174500,93.0,32.978723,34,55.599998,69.0,69.5,67.5
20160718180000,93.0,32.978723,34,55.599998,69.099998,69.5,67.5
20160718181500,79.199997,28.085105,32,55.599998,69.199997,69.5,67.5
20160718183000,73.199997,25.957446,31,55.599998,69.199997,69.5,67.5
20160718184500,69.599998,24.680851,30,55.599998,69.300003,69.5,67.5
20160718190000,69.599998,24.680851,30,55.599998,69.300003,69.5,67.5
20160718191500,69.599998,24.680851,30,55.599998,69.300003,69.5,67.5
20160718193000,69.599998,24.680851,30,55.599998,69.300003,69.5,67.5
20160718194500,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718200000,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718201500,68.400002,24.25532,30,55.599998,69.400002,69.5,67.5
20160718203000,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718204500,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718210000,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718211500,69.599998,24.680851,30,55.599998,69.400002,69.5,67.5
20160718213000,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160718214500,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160718220000,69.599998,24.680851,30,56.299999,69.5,69.5,67.5
20160718221500,69.599998,24.680851,30,56.299999,69.599998,69.5,67.5
20160718223000,71.400002,25.319149,30,56.299999,69.599998,69.5,67.5
20160718224500,69.599998,24.680851,30,56.299999,69.599998,69.5,67.5
20160718230000,71.400002,25.319149,30,56.299999,69.599998,69.5,67.5
20160718231500,69.599998,24.680851,30,56.299999,69.599998,69.5,67.5
20160718233000,69.599998,24.680851,30,56.299999,69.5,69.5,67.5
20160718234500,71.400002,25.319149,30,55.599998,69.5,69.5,67.5
20160719000000,71.400002,25.319149,30,55.599998,69.5,69.5,67.5
20160719001500,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160719003000,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160719004500,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160719010000,69.599998,24.680851,30,55.599998,69.5,69.5,67.5
20160719011500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719013000,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719014500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719020000,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719021500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719023000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719024500,71.400002,25.319149,30,56.299999,69.400002,69.5,67.5
20160719030000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719031500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719033000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719034500,71.400002,25.319149,30,55.599998,69.5,69.5,67.5
20160719040000,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719041500,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719043000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719044500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719050000,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719051500,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719053000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719054500,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719060000,73.199997,25.957446,30,55.599998,69.300003,69.5,67.5
20160719061500,73.199997,25.957446,30,55.599998,69.300003,69.5,67.5
20160719063000,71.400002,25.319149,30,55.599998,69.400002,69.5,67.5
20160719064500,73.199997,25.957446,30,55.599998,69.400002,69.5,67.5
20160719070000,71.400002,25.319149,30,56.299999,69.400002,69.5,67.5
20160719071500,69.599998,24.680851,30,56.299999,69.5,69.5,67.5
20160719073000,69.599998,24.680851,30,56.299999,69.5,69.5,67.5
20160719074500,69.599998,24.680851,30,56.299999,69.5,69.5,67.5
20160719080000,68.400002,24.25532,30,56.299999,69.400002,69.5,67.5
20160719081500,68.400002,24.25532,30,56.299999,69.599998,69.5,67.5
20160719083000,64.800003,22.978724,30,56.299999,69.699997,69.5,67.5
20160719084500,75.0,26.595745,33,56.299999,69.800003,69.5,67.5
20160719090000,85.199997,30.212765,34,56.299999,69.800003,69.5,67.5
20160719091500,96.599998,34.255319,36,56.299999,69.900002,69.5,67.5
20160719093000,131.399994,46.595743,41,56.299999,70.099998,69.5,67.5
20160719094500,181.800003,64.468086,48,56.299999,70.099998,69.5,67.5
20160719100000,237.0,84.042553,56,55.599998,70.300003,69.5,67.5
20160719101500,265.200012,94.042558,59,55.599998,70.300003,69.5,67.5
20160719103000,249.600006,88.51064,57,55.599998,69.699997,69.5,67.5
20160719104500,249.600006,88.51064,57,55.599998,69.599998,69.5,67.5
20160719110000,249.600006,88.51064,57,55.599998,69.699997,69.5,67.5
20160719111500,249.600006,88.51064,57,55.599998,69.699997,69.5,67.5
20160719113000,249.600006,88.51064,57,54.700001,69.599998,69.5,67.5
20160719114500,249.600006,88.51064,57,55.5,69.800003,69.5,67.5
20160719120000,249.600006,88.51064,57,55.5,69.699997,69.5,67.5
20160719121500,249.600006,88.51064,57,55.5,69.599998,69.5,67.5
20160719123000,249.600006,88.51064,57,55.5,69.5,69.5,67.5
20160719124500,249.600006,88.51064,57,55.5,69.300003,69.5,67.5
20160719130000,245.399994,87.021274,57,55.5,69.199997,69.5,67.5
20160719131500,245.399994,87.021274,57,55.5,69.599998,69.5,67.5
20160719133000,245.399994,87.021274,57,55.5,69.599998,69.5,67.5
20160719134500,249.600006,88.51064,57,55.5,69.400002,69.5,67.5
20160719140000,245.399994,87.021274,57,55.5,69.300003,69.5,67.5
20160719141500,245.399994,87.021274,57,55.5,69.699997,69.5,67.5
20160719143000,245.399994,87.021274,57,55.5,69.300003,69.5,67.5
20160719144500,228.600006,81.063832,55,55.5,70.0,69.5,67.5
20160719150000,237.0,84.042553,56,55.5,70.0,69.5,67.5
20160719151500,232.800003,82.553193,55,55.5,69.5,69.5,67.5
20160719153000,219.0,77.659574,54,56.299999,69.300003,69.5,67.5
20160719154500,219.0,77.659574,54,55.599998,69.599998,69.5,67.5
20160719160000,219.0,77.659574,54,55.599998,69.199997,69.5,67.5
20160719161500,189.0,67.021277,49,55.599998,69.0,69.5,67.5
20160719163000,166.199997,58.936169,45,55.599998,68.900002,69.5,67.5
20160719164500,136.800003,48.510639,41,55.599998,68.900002,69.5,67.5
20160719170000,111.599998,39.574468,37,55.599998,68.900002,69.5,67.5
20160719171500,102.599998,36.382978,36,55.599998,69.099998,69.5,67.5
20160719173000,99.599998,35.319148,35,56.299999,69.099998,69.5,67.5
20160719174500,91.800003,32.553193,34,56.299999,69.199997,69.5,67.5
20160719180000,91.800003,32.553193,34,56.299999,69.199997,69.5,67.5
20160719181500,86.400002,30.638298,34,56.299999,69.300003,69.5,67.5
20160719183000,87.599998,31.063829,34,56.299999,69.300003,69.5,67.5
20160719184500,87.599998,31.063829,34,56.299999,69.300003,69.5,67.5
20160719190000,87.599998,31.063829,34,56.299999,69.400002,69.5,67.5
20160719191500,87.599998,31.063829,34,56.299999,69.400002,69.5,67.5
20160719193000,87.599998,31.063829,34,56.299999,69.400002,69.5,67.5
20160719194500,90.0,31.914894,34,56.299999,69.400002,69.5,67.5
20160719200000,93.0,32.978723,34,56.299999,69.400002,69.5,67.5
20160719201500,91.800003,32.553193,34,56.299999,69.400002,69.5,67.5
20160719203000,93.0,32.978723,34,56.299999,69.400002,69.5,67.5
20160719204500,90.0,31.914894,34,56.299999,69.400002,69.5,67.5
20160719210000,91.800003,32.553193,34,56.299999,69.400002,69.5,67.5
20160719211500,91.800003,32.553193,34,56.299999,69.400002,69.5,67.5
20160719213000,91.800003,32.553193,34,56.299999,69.5,69.5,67.5
20160719214500,91.800003,32.553193,34,55.599998,69.5,69.5,67.5
20160719220000,91.800003,32.553193,34,55.599998,69.5,69.5,67.5
20160719221500,91.800003,32.553193,34,55.599998,69.5,69.5,67.5
20160719223000,91.800003,32.553193,34,55.599998,69.5,69.5,67.5
20160719224500,90.0,31.914894,34,55.599998,69.5,69.5,67.5
20160719230000,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160719231500,93.0,32.978723,34,55.599998,69.400002,69.5,67.5
20160719233000,93.0,32.978723,34,55.599998,69.5,69.5,67.5
20160719234500,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720000000,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720001500,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720003000,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720004500,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720010000,91.800003,32.553193,34,55.599998,69.400002,69.5,67.5
20160720011500,85.199997,30.212765,0,56.700001,69.5,69.5,67.5
20160720013000,0.0,0.0,0,57.900002,69.699997,69.5,67.5
20160720014500,0.0,0.0,9,61.099998,70.199997,69.5,67.5
20160720020000,66.599998,23.617021,30,56.400002,70.0,69.5,67.5
20160720021500,78.0,27.659574,32,56.400002,69.900002,69.5,67.5
20160720023000,86.400002,30.638298,33,56.400002,69.900002,69.599998,67.599998
20160720024500,95.400002,33.829788,35,55.599998,69.800003,69.5,67.5
20160720030000,95.400002,33.829788,35,55.599998,69.800003,69.5,67.5
20160720031500,99.0,35.106383,35,55.599998,69.699997,69.5,67.5
20160720033000,99.0,35.106383,35,55.599998,69.699997,69.5,67.5
20160720034500,99.0,35.106383,35,55.599998,69.699997,69.5,67.5
20160720040000,99.0,35.106383,35,55.599998,69.699997,69.5,67.5
20160720041500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720043000,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720044500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720050000,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720051500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720053000,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720054500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720060000,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720061500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720063000,99.0,35.106383,35,55.599998,69.5,69.5,67.5
20160720064500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160720070000,99.0,35.106383,35,55.599998,69.5,69.5,67.5
20160720071500,99.0,35.106383,35,55.599998,69.5,69.5,67.5
20160720073000,97.800003,34.680852,35,55.599998,69.5,69.599998,67.599998
20160720074500,96.599998,34.255319,35,55.599998,69.5,69.599998,67.599998
20160720080000,96.599998,34.255319,35,55.599998,69.699997,69.5,67.5
20160720081500,135.0,47.87234,40,55.599998,70.099998,69.5,67.5
20160720083000,189.600006,67.234045,48,55.599998,70.300003,69.5,67.5
20160720084500,241.199997,85.531914,56,55.599998,70.300003,69.5,67.5
20160720090000,241.199997,85.531914,56,55.599998,69.800003,69.5,67.5
20160720091500,237.0,84.042553,55,55.599998,69.800003,69.5,67.5
20160720093000,241.199997,85.531914,56,55.599998,69.800003,69.5,67.5
20160720094500,253.800003,90.000001,57,55.599998,69.900002,69.5,67.5
20160720100000,265.200012,94.042558,59,55.599998,69.800003,69.5,67.5
20160720101500,265.200012,94.042558,59,55.599998,69.699997,69.5,67.5
20160720103000,265.200012,94.042558,59,55.599998,69.699997,69.5,67.5
20160720104500,265.200012,94.042558,59,54.700001,69.699997,69.5,67.5
20160720110000,273.0,96.808511,59,54.700001,69.699997,69.5,67.5
20160720111500,265.200012,94.042558,57,55.5,69.199997,69.5,67.5
20160720113000,237.0,84.042553,53,55.5,69.099998,69.5,67.5
20160720114500,241.199997,85.531914,55,55.5,69.400002,69.5,67.5
20160720120000,241.199997,85.531914,55,55.5,69.300003,69.5,67.5
20160720121500,237.0,84.042553,53,55.5,69.099998,69.5,67.5
20160720123000,214.800003,76.170214,51,55.5,69.300003,69.5,67.5
20160720124500,214.800003,76.170214,51,55.5,69.599998,69.5,67.5
20160720130000,214.800003,76.170214,51,55.5,69.300003,69.5,67.5
20160720131500,214.800003,76.170214,51,55.5,69.400002,69.5,67.5
20160720133000,210.0,74.468085,51,55.5,69.599998,69.5,67.5
20160720134500,210.0,74.468085,51,55.5,69.699997,69.5,67.5
20160720140000,214.800003,76.170214,51,55.5,69.599998,69.5,67.5
20160720141500,210.0,74.468085,51,55.5,69.599998,69.5,67.5
20160720143000,210.0,74.468085,51,56.099998,69.5,69.5,67.5
20160720144500,210.0,74.468085,51,56.099998,69.5,69.5,67.5
20160720150000,210.0,74.468085,51,56.099998,69.400002,69.5,67.5
20160720151500,210.0,74.468085,51,56.099998,69.400002,69.5,67.5
20160720153000,210.0,74.468085,51,56.099998,69.300003,69.5,67.5
20160720154500,210.0,74.468085,51,56.099998,69.400002,69.5,67.5
20160720160000,205.199997,72.765956,51,56.099998,69.699997,69.5,67.5
20160720161500,219.0,77.659574,53,56.099998,69.699997,69.5,67.5
20160720163000,219.0,77.659574,53,56.099998,69.699997,69.5,67.5
20160720164500,214.800003,76.170214,53,56.099998,69.300003,69.5,67.5
20160720170000,205.199997,72.765956,51,56.099998,69.099998,69.5,67.5
20160720171500,184.199997,65.319148,48,56.099998,69.0,69.5,67.5
20160720173000,165.0,58.510638,45,56.099998,69.0,69.5,67.5
20160720174500,145.199997,51.489361,41,56.099998,69.099998,69.5,67.5
20160720180000,140.399994,49.787232,40,56.099998,69.099998,69.5,67.5
20160720181500,123.599998,43.829787,38,56.099998,69.099998,69.5,67.5
20160720183000,123.599998,43.829787,38,56.099998,69.199997,69.5,67.5
20160720184500,118.800003,42.127661,36,56.099998,69.199997,69.5,67.5
20160720190000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720191500,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720193000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160720194500,118.800003,42.127661,36,56.099998,69.300003,69.5,67.5
20160720200000,117.599998,41.702127,36,56.099998,69.300003,69.599998,67.599998
20160720201500,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720203000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720204500,117.599998,41.702127,36,56.099998,69.400002,69.5,67.5
20160720210000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720211500,118.800003,42.127661,36,56.099998,69.300003,69.5,67.5
20160720213000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720214500,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160720220000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720221500,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720223000,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160720224500,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160720230000,118.800003,42.127661,36,56.099998,69.300003,69.5,67.5
20160720231500,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160720233000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160720234500,117.599998,41.702127,36,56.099998,69.199997,69.5,67.5
20160721000000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721001500,116.400002,41.276596,36,56.099998,69.199997,69.5,67.5
20160721003000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721004500,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160721010000,115.800003,41.063831,36,56.099998,69.300003,69.5,67.5
20160721011500,117.599998,41.702127,36,56.099998,69.300003,69.5,67.5
20160721013000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721014500,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721020000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721021500,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721023000,116.400002,41.276596,36,56.099998,69.300003,69.5,67.5
20160721024500,116.400002,41.276596,36,56.099998,69.199997,69.5,67.5
20160721030000,116.400002,41.276596,36,56.099998,69.199997,69.5,67.5
20160721031500,116.400002,41.276596,36,56.099998,69.199997,69.5,67.5
20160721033000,112.800003,40.000001,36,56.099998,69.199997,69.5,67.5
20160721034500,112.800003,40.000001,36,56.099998,69.300003,69.5,67.5
20160721040000,111.599998,39.574468,36,56.099998,69.199997,69.5,67.5
20160721041500,103.800003,36.808512,35,56.099998,69.199997,69.5,67.5
20160721043000,97.800003,34.680852,34,56.099998,69.199997,69.5,67.5
20160721044500,94.199997,33.404254,33,56.099998,69.300003,69.5,67.5
20160721050000,94.199997,33.404254,33,56.099998,69.300003,69.5,67.5
20160721051500,93.0,32.978723,33,56.099998,69.300003,69.5,67.5
20160721053000,94.199997,33.404254,33,56.099998,69.300003,69.5,67.5
20160721054500,94.199997,33.404254,33,56.099998,69.300003,69.5,67.5
20160721060000,93.0,32.978723,33,56.099998,69.300003,69.5,67.5
20160721061500,93.0,32.978723,33,56.099998,69.300003,69.5,67.5
20160721063000,93.0,32.978723,33,56.099998,69.400002,69.5,67.5
20160721064500,93.0,32.978723,33,56.099998,69.400002,69.5,67.5
20160721070000,94.199997,33.404254,33,56.099998,69.400002,69.5,67.5
20160721071500,91.800003,32.553193,33,56.099998,69.5,69.5,67.5
20160721073000,93.0,32.978723,33,56.099998,69.5,69.5,67.5
20160721074500,93.0,32.978723,33,56.099998,69.5,69.5,67.5
20160721080000,93.0,32.978723,33,56.099998,69.599998,69.5,67.5
20160721081500,93.0,32.978723,33,56.099998,69.699997,69.5,67.5
20160721083000,93.0,32.978723,33,56.099998,69.699997,69.5,67.5
20160721084500,91.800003,32.553193,33,56.099998,69.800003,69.5,67.5
20160721090000,100.800003,35.744682,35,56.099998,69.800003,69.5,67.5
20160721091500,116.400002,41.276596,38,56.099998,70.0,69.5,67.5
20160721093000,140.399994,49.787232,41,56.099998,70.0,69.5,67.5
20160721094500,160.800003,57.021278,44,56.099998,70.0,69.5,67.5
20160721100000,169.199997,59.999999,45,56.099998,69.800003,69.5,67.5
20160721101500,175.199997,62.127658,46,56.099998,69.900002,69.5,67.5
20160721103000,196.800003,69.787235,49,56.099998,69.900002,69.5,67.5
20160721104500,219.0,77.659574,52,56.099998,70.0,69.5,67.5
20160721110000,253.800003,90.000001,57,55.5,70.0,69.5,67.5
20160721111500,276.600006,98.085109,60,55.5,70.0,69.5,67.5
20160721113000,276.600006,98.085109,60,55.5,70.0,69.5,67.5
20160721114500,280.200012,99.361706,60,55.5,70.0,69.5,67.5
20160721120000,276.600006,98.085109,59,55.5,70.0,69.5,67.5
20160721121500,276.600006,98.085109,59,55.5,70.0,69.5,67.5
20160721123000,280.200012,99.361706,59,55.5,69.900002,69.5,67.5
20160721124500,283.799988,100.638294,59,54.700001,69.900002,69.5,67.5
20160721130000,280.200012,99.361706,59,55.400002,69.699997,69.5,67.5
20160721131500,280.200012,99.361706,59,55.400002,70.0,69.5,67.5
20160721133000,280.200012,99.361706,59,55.400002,70.099998,69.5,67.5
20160721134500,280.200012,99.361706,59,55.400002,70.199997,69.5,67.5
20160721140000,280.200012,99.361706,59,55.400002,70.300003,69.5,67.5
20160721141500,276.600006,98.085109,59,55.400002,70.300003,69.5,67.5
20160721143000,276.600006,98.085109,59,55.400002,70.5,69.5,67.5
20160721144500,276.600006,98.085109,59,55.400002,70.400002,69.5,67.5
20160721150000,280.200012,99.361706,59,55.400002,70.400002,69.5,67.5
20160721151500,273.0,96.808511,59,56.0,70.400002,69.5,67.5
20160721153000,273.0,96.808511,60,56.0,70.400002,69.5,67.5
20160721154500,276.600006,98.085109,60,56.0,70.699997,69.5,67.5
20160721160000,283.799988,100.638294,60,56.0,70.5,69.5,67.5
20160721161500,287.399994,101.914891,60,56.0,70.300003,69.5,67.5
20160721163000,265.200012,94.042558,57,56.0,69.900002,69.5,67.5
20160721164500,249.600006,88.51064,55,56.0,69.5,69.5,67.5
20160721170000,245.399994,87.021274,55,56.0,69.199997,69.5,67.5
20160721171500,219.0,77.659574,52,56.0,69.099998,69.5,67.5
20160721173000,196.199997,69.574467,48,55.200001,69.0,69.5,67.5
20160721174500,193.199997,68.510637,47,55.200001,69.099998,69.5,67.5
20160721180000,180.600006,64.042555,46,55.200001,69.099998,69.5,67.5
20160721181500,166.800003,59.148937,44,55.200001,69.099998,69.5,67.5
20160721183000,155.399994,55.106381,42,55.200001,69.099998,69.5,67.5
20160721184500,146.399994,51.914891,41,55.200001,69.099998,69.5,67.5
20160721190000,138.600006,49.148938,40,55.799999,69.199997,69.5,67.5
20160721191500,138.600006,49.148938,40,55.799999,69.199997,69.5,67.5
20160721193000,133.199997,47.234041,39,55.799999,69.199997,69.5,67.5
20160721194500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721200000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721201500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721203000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721204500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721210000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721211500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721213000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721214500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721220000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721221500,130.800003,46.38298,38,55.799999,69.300003,69.5,67.5
20160721223000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721224500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721230000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721231500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721233000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160721234500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160722000000,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160722001500,129.0,45.744681,38,55.799999,69.300003,69.5,67.5
20160722003000,129.0,45.744681,38,55.799999,69.199997,69.5,67.5
20160722004500,121.800003,43.19149,37,55.799999,69.199997,69.5,67.5
20160722010000,116.400002,41.276596,36,55.799999,69.199997,69.5,67.5
20160722011500,117.599998,41.702127,36,55.799999,69.300003,69.5,67.5
20160722013000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722014500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722020000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722021500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722023000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722024500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722030000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722031500,117.599998,41.702127,36,55.799999,69.300003,69.5,67.5
20160722033000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722034500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722040000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722041500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722043000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722044500,114.599998,40.638297,36,55.799999,69.300003,69.5,67.5
20160722050000,114.599998,40.638297,36,55.799999,69.300003,69.5,67.5
20160722051500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722053000,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722054500,116.400002,41.276596,36,55.799999,69.300003,69.5,67.5
20160722060000,114.599998,40.638297,36,55.799999,69.300003,69.5,67.5
20160722061500,117.599998,41.702127,36,55.799999,69.300003,69.5,67.5
20160722063000,115.800003,41.063831,36,55.799999,69.300003,69.5,67.5
20160722064500,115.800003,41.063831,36,55.799999,69.300003,69.5,67.5
20160722070000,115.800003,41.063831,36,55.799999,69.300003,69.5,67.5
20160722071500,110.400002,39.148937,36,55.799999,69.300003,69.5,67.5
20160722073000,111.599998,39.574468,36,55.799999,69.300003,69.5,67.5
20160722074500,111.599998,39.574468,36,55.799999,69.300003,69.5,67.5
20160722080000,112.800003,40.000001,36,55.799999,69.699997,69.5,67.5
20160722081500,155.399994,55.106381,44,55.799999,70.199997,69.5,67.5
20160722083000,207.600006,73.617023,51,55.200001,70.199997,69.5,67.5
20160722084500,219.600006,77.872343,53,55.200001,69.900002,69.5,67.5
20160722090000,237.0,84.042553,55,55.200001,69.800003,69.5,67.5
20160722091500,237.0,84.042553,55,55.200001,69.800003,69.5,67.5
20160722093000,265.200012,94.042558,59,55.200001,70.099998,69.5,67.5
20160722094500,280.200012,99.361706,60,55.200001,69.800003,69.5,67.5
20160722100000,268.799988,95.319145,57,55.200001,69.699997,69.5,67.5
20160722101500,268.799988,95.319145,57,55.200001,69.699997,69.5,67.5
20160722103000,268.799988,95.319145,57,55.200001,69.900002,69.5,67.5
20160722104500,276.600006,98.085109,58,55.200001,70.300003,69.5,67.5
20160722110000,276.600006,98.085109,58,55.200001,70.699997,69.5,67.5
20160722111500,273.0,96.808511,58,55.200001,70.199997,69.5,67.5
20160722113000,265.200012,94.042558,57,55.200001,70.199997,69.5,67.5
20160722114500,276.600006,98.085109,58,55.200001,70.5,69.5,67.5
20160722120000,268.799988,95.319145,58,55.200001,69.900002,69.5,67.5
20160722121500,268.799988,95.319145,58,55.200001,69.599998,69.5,67.5
20160722123000,265.200012,94.042558,58,55.200001,69.400002,69.5,67.5
20160722124500,268.799988,95.319145,58,55.200001,70.099998,69.5,67.5
20160722130000,273.0,96.808511,59,55.200001,70.099998,69.5,67.5
20160722131500,276.600006,98.085109,59,55.200001,70.0,69.5,67.5
20160722133000,265.200012,94.042558,58,55.200001,69.699997,69.5,67.5
20160722134500,268.799988,95.319145,58,55.200001,69.400002,69.5,67.5
20160722140000,268.799988,95.319145,57,55.200001,69.599998,69.5,67.5
20160722141500,265.200012,94.042558,57,55.200001,69.699997,69.5,67.5
20160722143000,265.200012,94.042558,57,55.200001,69.599998,69.5,67.5
20160722144500,265.200012,94.042558,57,55.900002,69.5,69.5,67.5
20160722150000,265.200012,94.042558,57,55.900002,69.800003,69.5,67.5
20160722151500,265.200012,94.042558,57,55.900002,69.599998,69.5,67.5
20160722153000,273.0,96.808511,58,55.900002,70.400002,69.5,67.5
20160722154500,273.0,96.808511,58,55.900002,70.699997,69.5,67.5
20160722160000,273.0,96.808511,58,55.900002,71.199997,69.5,67.5
