PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722161500,210.0,74.468085,51,55.900002,69.800003,69.5,67.5
20160722163000,205.199997,72.765956,50,55.900002,69.300003,69.5,67.5
20160722164500,190.199997,67.446807,47,55.900002,69.099998,69.5,67.5
20160722170000,163.199997,57.872339,44,55.900002,69.0,69.5,67.5
20160722171500,146.399994,51.914891,41,55.900002,69.0,69.5,67.5
20160722173000,140.399994,49.787232,40,55.900002,69.099998,69.5,67.5
20160722174500,129.0,45.744681,38,55.900002,69.099998,69.5,67.5
20160722180000,120.599998,42.765957,37,55.900002,69.199997,69.5,67.5
20160722181500,120.599998,42.765957,37,55.900002,69.199997,69.5,67.5
20160722183000,117.599998,41.702127,36,55.900002,69.199997,69.5,67.5
20160722184500,109.199997,38.723403,35,55.900002,69.300003,69.5,67.5
20160722190000,109.199997,38.723403,35,55.900002,69.300003,69.5,67.5
20160722191500,109.199997,38.723403,35,55.900002,69.400002,69.5,67.5
20160722193000,109.199997,38.723403,35,55.900002,69.400002,69.5,67.5
20160722194500,109.199997,38.723403,35,55.900002,69.400002,69.5,67.5
20160722200000,109.199997,38.723403,35,55.900002,69.400002,69.5,67.5
20160722201500,109.199997,38.723403,35,55.900002,69.400002,69.5,67.5
20160722203000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722204500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722210000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722211500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722213000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722214500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722220000,109.199997,38.723403,35,55.900002,69.599998,69.5,67.5
20160722221500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722223000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722224500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722230000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722231500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722233000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160722234500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160723000000,109.199997,38.723403,35,55.900002,69.599998,69.5,67.5
20160723001500,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160723003000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160723004500,109.199997,38.723403,35,55.900002,69.599998,69.5,67.5
20160723010000,109.199997,38.723403,35,55.900002,69.5,69.5,67.5
20160723011500,102.0,36.170213,0,55.900002,69.599998,69.5,67.5
20160723013000,0.0,0.0,0,57.5,69.800003,69.5,67.5
20160723014500,63.0,22.340426,29,57.5,70.300003,69.5,67.5
20160723020000,83.400002,29.574469,33,56.400002,70.0,69.5,67.5
20160723021500,95.400002,33.829788,35,56.400002,70.0,69.5,67.5
20160723023000,106.199997,37.659573,37,55.599998,69.900002,69.5,67.5
20160723024500,107.400002,38.085107,37,55.599998,69.800003,69.5,67.5
20160723030000,111.599998,39.574468,37,55.599998,69.699997,69.5,67.5
20160723031500,111.599998,39.574468,37,55.599998,69.699997,69.5,67.5
20160723033000,110.400002,39.148937,37,55.599998,69.699997,69.5,67.5
20160723034500,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723040000,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723041500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723043000,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723044500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723050000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723051500,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723053000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723054500,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723060000,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723061500,109.199997,38.723403,37,55.599998,69.599998,69.5,67.5
20160723063000,109.199997,38.723403,37,55.599998,69.599998,69.5,67.5
20160723064500,110.400002,39.148937,37,55.599998,69.5,69.5,67.5
20160723070000,110.400002,39.148937,37,55.599998,69.5,69.5,67.5
20160723071500,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723073000,110.400002,39.148937,37,55.599998,69.5,69.5,67.5
20160723074500,109.199997,38.723403,37,55.599998,69.599998,69.5,67.5
20160723080000,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723081500,109.199997,38.723403,37,55.599998,69.599998,69.5,67.5
20160723083000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723084500,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723090000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723091500,109.199997,38.723403,37,56.299999,69.5,69.5,67.5
20160723093000,110.400002,39.148937,37,56.299999,69.5,69.5,67.5
20160723094500,109.199997,38.723403,37,56.299999,69.5,69.5,67.5
20160723100000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723101500,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723103000,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723104500,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723110000,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723111500,109.199997,38.723403,37,56.299999,69.599998,69.5,67.5
20160723113000,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723114500,110.400002,39.148937,37,55.599998,69.599998,69.5,67.5
20160723120000,109.199997,38.723403,37,55.599998,69.599998,69.5,67.5
20160723121500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723123000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723124500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723130000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723131500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723133000,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723134500,110.400002,39.148937,37,56.299999,69.599998,69.5,67.5
20160723140000,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723141500,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723143000,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723144500,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723150000,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723151500,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723153000,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723154500,111.599998,39.574468,37,56.299999,69.599998,69.5,67.5
20160723160000,112.800003,40.000001,37,56.299999,69.599998,69.5,67.5
20160723161500,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723163000,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723164500,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723170000,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723171500,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723173000,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723174500,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723180000,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723181500,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723183000,111.599998,39.574468,37,56.299999,69.699997,69.5,67.5
20160723184500,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723190000,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723191500,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723193000,110.400002,39.148937,37,56.299999,69.699997,69.5,67.5
20160723194500,111.599998,39.574468,37,55.599998,69.699997,69.5,67.5
20160723200000,109.199997,38.723403,37,56.200001,69.699997,69.5,67.5
20160723201500,116.400002,41.276596,38,56.200001,69.800003,69.5,67.5
20160723203000,118.800003,42.127661,38,56.200001,69.800003,69.5,67.5
20160723204500,117.599998,41.702127,38,56.200001,69.699997,69.5,67.5
20160723210000,118.800003,42.127661,38,56.200001,69.699997,69.5,67.5
20160723211500,118.800003,42.127661,38,56.200001,69.699997,69.5,67.5
20160723213000,118.800003,42.127661,38,56.200001,69.699997,69.5,67.5
20160723214500,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723220000,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723221500,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723223000,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723224500,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723230000,120.599998,42.765957,38,56.200001,69.699997,69.5,67.5
20160723231500,120.599998,42.765957,38,55.599998,69.599998,69.5,67.5
20160723233000,122.400002,43.404256,38,55.599998,69.599998,69.5,67.5
20160723234500,122.400002,43.404256,38,55.599998,69.599998,69.5,67.5
20160724000000,122.400002,43.404256,38,55.599998,69.599998,69.5,67.5
20160724001500,122.400002,43.404256,38,55.599998,69.5,69.5,67.5
20160724003000,122.400002,43.404256,38,55.599998,69.400002,69.5,67.5
20160724004500,122.400002,43.404256,38,55.599998,69.400002,69.5,67.5
20160724010000,122.400002,43.404256,38,55.599998,69.400002,69.5,67.5
20160724011500,122.400002,43.404256,38,55.599998,69.400002,69.5,67.5
20160724013000,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724014500,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724020000,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724021500,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724023000,122.400002,43.404256,38,55.599998,69.400002,69.5,67.5
20160724024500,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724030000,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724031500,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724033000,122.400002,43.404256,38,55.599998,69.300003,69.5,67.5
20160724034500,122.400002,43.404256,38,55.599998,69.199997,69.5,67.5
20160724040000,116.400002,41.276596,37,55.599998,69.199997,69.5,67.5
20160724041500,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160724043000,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160724044500,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160724050000,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160724051500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724053000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724054500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724060000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724061500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724063000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724064500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724070000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724071500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724073000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724074500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724080000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724081500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724083000,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724084500,108.599998,38.510638,36,55.599998,69.400002,69.5,67.5
20160724090000,110.400002,39.148937,36,55.599998,69.400002,69.5,67.5
20160724091500,109.199997,38.723403,36,55.599998,69.400002,69.5,67.5
20160724093000,110.400002,39.148937,36,55.599998,69.400002,69.5,67.5
20160724094500,109.199997,38.723403,36,55.599998,69.400002,69.5,67.5
20160724100000,109.199997,38.723403,36,56.299999,69.400002,69.5,67.5
20160724101500,109.199997,38.723403,36,56.299999,69.400002,69.5,67.5
20160724103000,110.400002,39.148937,36,56.299999,69.400002,69.5,67.5
20160724104500,110.400002,39.148937,36,56.299999,69.400002,69.5,67.5
20160724110000,110.400002,39.148937,36,56.299999,69.400002,69.5,67.5
20160724111500,110.400002,39.148937,36,56.299999,69.400002,69.5,67.5
20160724113000,110.400002,39.148937,36,56.299999,69.400002,69.5,67.5
20160724114500,109.199997,38.723403,36,56.299999,69.400002,69.5,67.5
20160724120000,109.199997,38.723403,36,56.299999,69.5,69.5,67.5
20160724121500,109.199997,38.723403,36,56.299999,69.400002,69.5,67.5
20160724123000,109.199997,38.723403,36,56.299999,69.5,69.5,67.5
20160724124500,110.400002,39.148937,36,56.299999,69.5,69.5,67.5
20160724130000,110.400002,39.148937,36,56.299999,69.5,69.5,67.5
20160724131500,110.400002,39.148937,36,56.299999,69.599998,69.5,67.5
20160724133000,109.199997,38.723403,36,56.299999,69.599998,69.5,67.5
20160724134500,109.199997,38.723403,36,56.299999,69.599998,69.5,67.5
20160724140000,110.400002,39.148937,36,56.299999,69.599998,69.5,67.5
20160724141500,110.400002,39.148937,36,56.299999,69.599998,69.5,67.5
20160724143000,109.199997,38.723403,36,56.299999,69.599998,69.5,67.5
20160724144500,109.199997,38.723403,36,56.299999,69.699997,69.5,67.5
20160724150000,110.400002,39.148937,36,56.299999,69.699997,69.5,67.5
20160724151500,110.400002,39.148937,36,56.299999,69.699997,69.5,67.5
20160724153000,109.199997,38.723403,36,56.299999,69.699997,69.5,67.5
20160724154500,110.400002,39.148937,36,56.299999,69.699997,69.5,67.5
20160724160000,107.400002,38.085107,36,56.299999,69.800003,69.5,67.5
20160724161500,109.199997,38.723403,36,56.299999,69.800003,69.5,67.5
20160724163000,123.599998,43.829787,38,56.299999,69.699997,69.5,67.5
20160724164500,123.599998,43.829787,38,56.299999,69.699997,69.5,67.5
20160724170000,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724171500,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724173000,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724174500,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724180000,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724181500,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724183000,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724184500,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724190000,123.599998,43.829787,38,55.599998,69.699997,69.5,67.5
20160724191500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724193000,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724194500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724200000,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724201500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724203000,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724204500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724210000,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724211500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724213000,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724214500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724220000,123.599998,43.829787,38,55.599998,69.5,69.5,67.5
20160724221500,123.599998,43.829787,38,55.599998,69.599998,69.5,67.5
20160724223000,123.599998,43.829787,38,55.599998,69.5,69.5,67.5
20160724224500,123.599998,43.829787,38,55.599998,69.5,69.5,67.5
20160724230000,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160724231500,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160724233000,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160724234500,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160725000000,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160725001500,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160725003000,123.599998,43.829787,38,56.299999,69.400002,69.5,67.5
20160725004500,121.800003,43.19149,38,56.299999,69.400002,69.5,67.5
20160725010000,121.800003,43.19149,38,56.299999,69.400002,69.5,67.5
20160725011500,121.800003,43.19149,38,56.299999,69.400002,69.5,67.5
20160725013000,121.800003,43.19149,38,56.299999,69.400002,69.5,67.5
20160725014500,121.800003,43.19149,38,56.299999,69.400002,69.5,67.5
20160725020000,121.800003,43.19149,38,55.599998,69.400002,69.5,67.5
20160725021500,123.599998,43.829787,38,55.599998,69.400002,69.5,67.5
20160725023000,121.800003,43.19149,38,55.599998,69.400002,69.5,67.5
20160725024500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725030000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725031500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725033000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725034500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725040000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725041500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725043000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725044500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725050000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725051500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725053000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725054500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725060000,121.800003,43.19149,38,55.599998,69.199997,69.5,67.5
20160725061500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725063000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725064500,121.800003,43.19149,38,55.599998,69.199997,69.5,67.5
20160725070000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725071500,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725073000,121.800003,43.19149,38,55.599998,69.300003,69.5,67.5
20160725074500,118.800003,42.127661,38,55.599998,69.300003,69.5,67.5
20160725080000,120.599998,42.765957,38,55.599998,69.699997,69.5,67.5
20160725081500,125.400002,44.468086,39,55.599998,69.800003,69.5,67.5
20160725083000,160.800003,57.021278,44,55.599998,70.0,69.5,67.5
20160725084500,194.399994,68.936168,49,55.599998,70.0,69.5,67.5
20160725090000,208.199997,73.829786,51,55.599998,70.0,69.5,67.5
20160725091500,245.399994,87.021274,56,55.599998,70.199997,69.5,67.5
20160725093000,265.200012,94.042558,58,55.599998,70.199997,69.5,67.5
20160725094500,276.600006,98.085109,60,55.599998,70.0,69.5,67.5
20160725100000,280.200012,99.361706,60,55.599998,69.800003,69.5,67.5
20160725101500,276.600006,98.085109,60,55.599998,70.0,69.5,67.5
20160725103000,280.200012,99.361706,60,55.599998,70.0,69.5,67.5
20160725104500,280.200012,99.361706,60,55.599998,70.5,69.5,67.5
20160725110000,276.600006,98.085109,60,55.599998,70.599998,69.5,67.5
20160725111500,276.600006,98.085109,60,55.599998,70.199997,69.5,67.5
20160725113000,280.200012,99.361706,60,55.599998,70.199997,69.5,67.5
20160725114500,280.200012,99.361706,60,55.599998,70.199997,69.5,67.5
20160725120000,280.200012,99.361706,60,55.599998,70.0,69.5,67.5
20160725121500,280.200012,99.361706,60,55.599998,69.900002,69.5,67.5
20160725123000,276.600006,98.085109,60,55.599998,69.800003,69.5,67.5
20160725124500,276.600006,98.085109,60,55.599998,69.800003,69.5,67.5
20160725130000,276.600006,98.085109,60,55.599998,70.0,69.5,67.5
20160725131500,276.600006,98.085109,60,55.599998,69.900002,69.5,67.5
20160725133000,276.600006,98.085109,60,55.599998,70.400002,69.5,67.5
20160725134500,273.0,96.808511,60,55.599998,70.199997,69.5,67.5
20160725140000,273.0,96.808511,60,55.599998,70.699997,69.5,67.5
20160725141500,276.600006,98.085109,60,55.599998,70.699997,69.5,67.5
20160725143000,276.600006,98.085109,60,55.599998,70.699997,69.5,67.5
20160725144500,276.600006,98.085109,60,55.599998,71.199997,69.5,67.5
20160725150000,276.600006,98.085109,60,55.599998,71.0,69.5,67.5
20160725151500,276.600006,98.085109,60,55.599998,71.900002,69.5,67.5
20160725153000,276.600006,98.085109,60,55.599998,72.699997,69.5,67.5
20160725154500,273.0,96.808511,60,55.599998,71.900002,69.5,67.5
20160725160000,276.600006,98.085109,60,55.599998,71.699997,69.5,67.5
20160725161500,276.600006,98.085109,60,55.599998,71.199997,69.5,67.5
20160725163000,273.0,96.808511,59,54.700001,70.900002,69.5,67.5
20160725164500,276.600006,98.085109,59,55.5,71.0,69.5,67.5
20160725170000,232.800003,82.553193,54,55.5,69.900002,69.5,67.5
20160725171500,219.0,77.659574,52,55.5,69.599998,69.5,67.5
20160725173000,219.0,77.659574,52,55.5,69.199997,69.5,67.5
20160725174500,197.399994,69.999998,48,55.5,69.099998,69.5,67.5
20160725180000,184.199997,65.319148,46,55.5,69.099998,69.5,67.5
20160725181500,162.600006,57.659577,43,55.5,69.099998,69.5,67.5
20160725183000,162.600006,57.659577,43,55.5,69.099998,69.5,67.5
20160725184500,148.199997,52.55319,41,55.5,69.099998,69.5,67.5
20160725190000,137.399994,48.723402,40,55.5,69.199997,69.5,67.5
20160725191500,137.399994,48.723402,40,55.5,69.199997,69.5,67.5
20160725193000,134.399994,47.659572,39,55.5,69.199997,69.5,67.5
20160725194500,129.0,45.744681,38,55.5,69.199997,69.5,67.5
20160725200000,122.400002,43.404256,37,55.5,69.199997,69.5,67.5
20160725201500,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725203000,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725204500,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725210000,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725211500,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725213000,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725214500,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725220000,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725221500,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725223000,122.400002,43.404256,37,55.5,69.300003,69.5,67.5
20160725224500,122.400002,43.404256,37,55.5,69.199997,69.5,67.5
20160725230000,117.599998,41.702127,36,55.5,69.199997,69.5,67.5
20160725231500,113.400002,40.212766,36,55.5,69.199997,69.5,67.5
20160725233000,113.400002,40.212766,36,55.5,69.300003,69.5,67.5
20160725234500,113.400002,40.212766,36,55.5,69.300003,69.5,67.5
20160726000000,113.400002,40.212766,36,55.5,69.300003,69.5,67.5
20160726001500,113.400002,40.212766,36,56.099998,69.400002,69.5,67.5
20160726003000,113.400002,40.212766,36,56.099998,69.400002,69.5,67.5
20160726004500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726010000,113.400002,40.212766,36,56.099998,69.400002,69.5,67.5
20160726011500,113.400002,40.212766,36,56.099998,69.400002,69.5,67.5
20160726013000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726014500,113.400002,40.212766,36,56.099998,69.400002,69.5,67.5
20160726020000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726021500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726023000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726024500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726030000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726031500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726033000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726034500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726040000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726041500,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726043000,113.400002,40.212766,36,56.099998,69.300003,69.5,67.5
20160726044500,109.199997,38.723403,35,56.099998,69.199997,69.5,67.5
20160726050000,109.199997,38.723403,35,56.099998,69.300003,69.5,67.5
20160726051500,109.199997,38.723403,35,56.099998,69.199997,69.5,67.5
20160726053000,109.199997,38.723403,35,56.099998,69.199997,69.5,67.5
20160726054500,105.0,37.234043,35,56.099998,69.300003,69.5,67.5
20160726060000,105.0,37.234043,35,56.099998,69.300003,69.5,67.5
20160726061500,105.0,37.234043,35,56.099998,69.300003,69.5,67.5
20160726063000,106.199997,37.659573,35,56.099998,69.300003,69.5,67.5
20160726064500,105.0,37.234043,35,56.099998,69.300003,69.5,67.5
20160726070000,105.0,37.234043,35,56.099998,69.5,69.5,67.5
20160726071500,99.599998,35.319148,35,56.099998,69.400002,69.5,67.5
20160726073000,100.800003,35.744682,35,56.099998,69.400002,69.5,67.5
20160726074500,100.800003,35.744682,35,56.099998,69.5,69.5,67.5
20160726080000,102.0,36.170213,35,56.099998,69.699997,69.5,67.5
20160726081500,136.199997,48.297871,41,56.099998,70.099998,69.5,67.5
20160726083000,162.0,57.446809,45,56.099998,70.099998,69.5,67.5
20160726084500,200.399994,71.063828,50,56.099998,70.199997,69.5,67.5
20160726090000,218.399994,77.446806,52,56.099998,69.900002,69.5,67.5
20160726091500,218.399994,77.446806,52,56.099998,69.800003,69.5,67.5
20160726093000,228.600006,81.063832,55,56.099998,69.900002,69.5,67.5
20160726094500,268.799988,95.319145,59,56.099998,70.199997,69.5,67.5
20160726100000,273.0,96.808511,60,55.200001,70.099998,69.5,67.5
20160726101500,273.0,96.808511,60,55.200001,69.900002,69.5,67.5
20160726103000,273.0,96.808511,60,55.200001,69.800003,69.5,67.5
20160726104500,280.200012,99.361706,60,55.200001,70.0,69.5,67.5
20160726110000,276.600006,98.085109,60,55.200001,69.800003,69.5,67.5
20160726111500,273.0,96.808511,59,55.200001,70.099998,69.5,67.5
20160726113000,273.0,96.808511,59,55.200001,70.300003,69.5,67.5
20160726114500,273.0,96.808511,59,55.200001,70.199997,69.5,67.5
20160726120000,273.0,96.808511,59,55.200001,70.0,69.5,67.5
20160726121500,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726123000,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726124500,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726130000,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726131500,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726133000,273.0,96.808511,59,55.200001,70.0,69.5,67.5
20160726134500,273.0,96.808511,59,55.200001,70.0,69.5,67.5
20160726140000,273.0,96.808511,59,55.200001,70.0,69.5,67.5
20160726141500,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726143000,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160726144500,273.0,96.808511,59,55.200001,69.699997,69.5,67.5
20160726150000,268.799988,95.319145,59,55.200001,69.599998,69.5,67.5
20160726151500,276.600006,98.085109,60,55.200001,70.599998,69.5,67.5
20160726153000,245.399994,87.021274,56,55.200001,69.900002,69.5,67.5
20160726154500,276.600006,98.085109,60,55.200001,70.300003,69.5,67.5
20160726160000,223.800003,79.361703,54,55.200001,69.099998,69.5,67.5
20160726161500,181.199997,64.255318,47,55.200001,68.800003,69.5,67.5
20160726163000,149.399994,52.978721,42,55.200001,68.900002,69.5,67.5
20160726164500,136.199997,48.297871,40,55.900002,69.0,69.5,67.5
20160726170000,136.199997,48.297871,40,55.900002,69.099998,69.5,67.5
20160726171500,121.800003,43.19149,37,55.900002,69.099998,69.5,67.5
20160726173000,118.800003,42.127661,37,55.900002,69.199997,69.5,67.5
20160726174500,115.800003,41.063831,36,55.900002,69.199997,69.5,67.5
20160726180000,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726181500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726183000,110.400002,39.148937,36,55.900002,69.400002,69.5,67.5
20160726184500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726190000,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726191500,111.599998,39.574468,36,55.900002,69.400002,69.5,67.5
20160726193000,110.400002,39.148937,36,55.900002,69.400002,69.5,67.5
20160726194500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726200000,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726201500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726203000,111.599998,39.574468,36,55.900002,69.400002,69.5,67.5
20160726204500,110.400002,39.148937,36,55.900002,69.400002,69.5,67.5
20160726210000,110.400002,39.148937,36,55.900002,69.400002,69.5,67.5
20160726211500,110.400002,39.148937,36,55.900002,69.400002,69.5,67.5
20160726213000,112.800003,40.000001,36,55.900002,69.400002,69.5,67.5
20160726214500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726220000,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726221500,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726223000,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726224500,111.599998,39.574468,36,55.900002,69.300003,69.5,67.5
20160726230000,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726231500,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726233000,110.400002,39.148937,36,55.900002,69.300003,69.5,67.5
20160726234500,110.400002,39.148937,36,55.900002,69.199997,69.5,67.5
20160727000000,109.199997,38.723403,36,55.900002,69.199997,69.5,67.5
20160727001500,110.400002,39.148937,36,55.900002,69.199997,69.5,67.5
20160727003000,110.400002,39.148937,36,55.900002,69.199997,69.5,67.5
20160727004500,111.599998,39.574468,36,55.900002,69.199997,69.5,67.5
20160727010000,102.599998,36.382978,35,55.900002,69.300003,69.5,67.5
20160727011500,103.800003,36.808512,0,55.900002,69.300003,69.5,67.5
20160727013000,0.0,0.0,0,58.299999,69.599998,69.5,67.5
20160727014500,0.0,0.0,8,61.099998,70.199997,69.5,67.5
20160727020000,64.800003,22.978724,31,56.400002,70.0,69.5,67.5
20160727021500,64.800003,22.978724,31,56.400002,69.800003,69.5,67.5
20160727023000,64.800003,22.978724,31,56.400002,69.800003,69.5,67.5
20160727024500,69.599998,24.680851,31,56.400002,69.800003,69.5,67.5
20160727030000,75.0,26.595745,32,56.400002,69.699997,69.5,67.5
20160727031500,75.0,26.595745,32,56.400002,69.699997,69.5,67.5
20160727033000,76.199997,27.021276,32,56.400002,69.699997,69.5,67.5
20160727034500,75.0,26.595745,32,56.400002,69.800003,69.5,67.5
20160727040000,82.199997,29.148935,33,56.400002,69.699997,69.5,67.5
20160727041500,82.199997,29.148935,33,56.400002,69.699997,69.5,67.5
20160727043000,82.199997,29.148935,33,56.400002,69.699997,69.5,67.5
20160727044500,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727050000,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727051500,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727053000,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727054500,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727060000,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727061500,83.400002,29.574469,33,55.599998,69.699997,69.5,67.5
20160727063000,82.199997,29.148935,33,55.599998,69.699997,69.5,67.5
20160727064500,83.400002,29.574469,33,56.299999,69.699997,69.5,67.5
20160727070000,83.400002,29.574469,33,56.299999,69.699997,69.5,67.5
20160727071500,83.400002,29.574469,33,56.299999,69.800003,69.5,67.5
20160727073000,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20160727074500,86.400002,30.638298,34,56.0,69.699997,69.5,67.5
20160727080000,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160727081500,112.800003,40.000001,38,56.0,70.0,69.5,67.5
20160727083000,129.600006,45.957449,40,56.0,70.0,69.5,67.5
20160727084500,151.800003,53.829788,43,56.0,70.0,69.5,67.5
20160727090000,166.199997,58.936169,46,56.0,69.800003,69.5,67.5
20160727091500,166.199997,58.936169,46,56.0,69.699997,69.5,67.5
20160727093000,166.199997,58.936169,46,56.0,69.900002,69.5,67.5
20160727094500,190.199997,67.446807,49,56.0,69.900002,69.5,67.5
20160727100000,190.199997,67.446807,49,55.200001,69.599998,69.5,67.5
20160727101500,190.199997,67.446807,49,55.200001,69.5,69.5,67.5
20160727103000,214.800003,76.170214,52,55.200001,70.099998,69.5,67.5
20160727104500,253.800003,90.000001,58,55.200001,70.199997,69.5,67.5
20160727110000,276.600006,98.085109,60,55.200001,70.300003,69.5,67.5
20160727111500,276.600006,98.085109,60,55.200001,70.199997,69.5,67.5
20160727113000,258.0,91.489362,58,55.200001,69.699997,69.5,67.5
20160727114500,253.800003,90.000001,57,55.200001,69.300003,69.5,67.5
20160727120000,253.800003,90.000001,56,55.200001,69.199997,69.5,67.5
20160727121500,214.800003,76.170214,51,55.200001,69.0,69.5,67.5
20160727123000,200.399994,71.063828,50,55.200001,69.099998,69.5,67.5
20160727124500,200.399994,71.063828,49,55.200001,69.099998,69.5,67.5
20160727130000,178.199997,63.191488,46,55.200001,69.099998,69.5,67.5
20160727131500,178.199997,63.191488,46,55.200001,69.199997,69.5,67.5
20160727133000,178.199997,63.191488,46,55.200001,69.300003,69.5,67.5
20160727134500,178.199997,63.191488,46,55.200001,69.400002,69.5,67.5
20160727140000,178.199997,63.191488,46,55.200001,69.300003,69.5,67.5
20160727141500,178.199997,63.191488,46,55.200001,69.400002,69.5,67.5
20160727143000,178.199997,63.191488,46,55.200001,69.5,69.5,67.5
20160727144500,178.199997,63.191488,46,55.200001,69.599998,69.5,67.5
20160727150000,193.199997,68.510637,48,55.200001,69.900002,69.5,67.5
20160727151500,193.199997,68.510637,48,55.200001,69.400002,69.5,67.5
20160727153000,193.199997,68.510637,48,55.200001,69.599998,69.5,67.5
20160727154500,193.199997,68.510637,48,55.200001,69.599998,69.5,67.5
20160727160000,193.199997,68.510637,48,55.200001,69.699997,69.5,67.5
20160727161500,193.199997,68.510637,48,55.200001,69.599998,69.5,67.5
20160727163000,193.199997,68.510637,48,55.200001,69.5,69.5,67.5
20160727164500,183.600006,65.106385,47,55.200001,69.099998,69.5,67.5
20160727170000,159.600006,56.595747,43,55.200001,69.0,69.5,67.5
20160727171500,139.800003,49.574469,41,55.200001,69.0,69.5,67.5
20160727173000,124.199997,44.042552,38,55.900002,69.099998,69.5,67.5
20160727174500,116.400002,41.276596,37,55.900002,69.099998,69.5,67.5
20160727180000,103.800003,36.808512,35,55.900002,69.099998,69.5,67.5
20160727181500,93.0,32.978723,34,55.900002,69.099998,69.5,67.5
20160727183000,86.400002,30.638298,32,55.900002,69.199997,69.5,67.5
20160727184500,85.199997,30.212765,32,55.900002,69.199997,69.5,67.5
20160727190000,80.400002,28.510639,32,56.700001,69.300003,69.5,67.5
20160727191500,80.400002,28.510639,32,56.0,69.300003,69.5,67.5
20160727193000,80.400002,28.510639,32,56.0,69.400002,69.5,67.5
20160727194500,80.400002,28.510639,32,56.0,69.400002,69.5,67.5
20160727200000,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20160727201500,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20160727203000,80.400002,28.510639,32,56.0,69.400002,69.5,67.5
20160727204500,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20160727210000,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20160727211500,82.199997,29.148935,32,56.0,69.5,69.5,67.5
20160727213000,82.199997,29.148935,32,56.0,69.5,69.5,67.5
20160727214500,80.400002,28.510639,32,56.0,69.5,69.5,67.5
20160727220000,80.400002,28.510639,32,56.0,69.5,69.5,67.5
20160727221500,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160727223000,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160727224500,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160727230000,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160727231500,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160727233000,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160727234500,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160728000000,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160728001500,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160728003000,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160728004500,82.199997,29.148935,32,56.0,69.599998,69.5,67.5
20160728010000,80.400002,28.510639,32,56.0,69.599998,69.5,67.5
20160728011500,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728013000,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728014500,82.199997,29.148935,32,56.0,69.699997,69.5,67.5
20160728020000,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728021500,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728023000,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728024500,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728030000,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728031500,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728033000,79.199997,28.085105,32,56.0,69.699997,69.5,67.5
20160728034500,80.400002,28.510639,32,56.0,69.699997,69.5,67.5
20160728040000,82.199997,29.148935,32,56.0,69.800003,69.5,67.5
20160728041500,80.400002,28.510639,32,56.0,69.800003,69.5,67.5
20160728043000,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728044500,83.400002,29.574469,34,56.0,69.699997,69.5,67.5
20160728050000,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728051500,86.400002,30.638298,34,56.0,69.699997,69.5,67.5
20160728053000,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728054500,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728060000,83.400002,29.574469,34,56.0,69.699997,69.5,67.5
20160728061500,86.400002,30.638298,34,56.0,69.699997,69.5,67.5
20160728063000,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728064500,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728070000,86.400002,30.638298,34,56.0,69.699997,69.5,67.5
20160728071500,85.199997,30.212765,34,56.0,69.699997,69.5,67.5
20160728073000,93.0,32.978723,35,56.0,69.800003,69.5,67.5
20160728074500,93.0,32.978723,35,56.0,69.699997,69.5,67.5
20160728080000,93.0,32.978723,35,56.0,69.699997,69.5,67.5
20160728081500,99.599998,35.319148,36,56.0,69.800003,69.5,67.5
20160728083000,133.199997,47.234041,40,56.0,70.0,69.5,67.5
20160728084500,147.0,52.12766,42,56.0,69.900002,69.5,67.5
20160728090000,159.0,56.382979,44,56.0,69.900002,69.5,67.5
20160728091500,182.399994,64.680849,47,56.0,70.0,69.5,67.5
20160728093000,217.800003,77.234044,52,56.0,70.099998,69.5,67.5
20160728094500,241.199997,85.531914,56,55.200001,70.099998,69.5,67.5
20160728100000,258.0,91.489362,57,55.200001,69.800003,69.5,67.5
20160728101500,253.800003,90.000001,57,55.200001,69.699997,69.5,67.5
20160728103000,253.800003,90.000001,57,55.200001,69.5,69.5,67.5
20160728104500,253.800003,90.000001,57,55.200001,69.400002,69.5,67.5
20160728110000,265.200012,94.042558,58,55.799999,69.800003,69.5,67.5
20160728111500,265.200012,94.042558,58,55.799999,69.5,69.5,67.5
20160728113000,273.0,96.808511,59,55.799999,69.900002,69.5,67.5
20160728114500,276.600006,98.085109,60,55.799999,69.800003,69.5,67.5
20160728120000,276.600006,98.085109,60,55.200001,69.699997,69.5,67.5
20160728121500,276.600006,98.085109,60,55.200001,69.599998,69.5,67.5
20160728123000,276.600006,98.085109,60,55.200001,69.400002,69.5,67.5
20160728124500,276.600006,98.085109,60,55.200001,69.199997,69.5,67.5
20160728130000,268.799988,95.319145,59,55.200001,69.199997,69.5,67.5
20160728131500,273.0,96.808511,59,55.900002,69.5,69.5,67.5
20160728133000,273.0,96.808511,59,55.900002,69.300003,69.5,67.5
20160728134500,273.0,96.808511,59,55.299999,69.300003,69.5,67.5
20160728140000,273.0,96.808511,59,55.299999,69.400002,69.5,67.5
20160728141500,276.600006,98.085109,58,55.299999,69.300003,69.5,67.5
20160728143000,273.0,96.808511,58,56.299999,69.599998,69.5,67.5
20160728144500,268.799988,95.319145,58,56.299999,69.300003,69.5,67.5
20160728150000,268.799988,95.319145,58,56.299999,69.300003,69.5,67.5
20160728151500,273.0,96.808511,58,56.299999,69.5,69.5,67.5
20160728153000,268.799988,95.319145,58,56.299999,69.599998,69.900002,67.900002
20160728154500,232.800003,82.553193,53,55.599998,69.300003,69.900002,67.900002
20160728160000,195.0,69.148936,48,55.599998,69.199997,69.900002,67.900002
20160728161500,171.600006,60.851066,45,55.599998,69.300003,69.900002,67.900002
20160728163000,147.600006,52.340428,41,55.599998,69.599998,69.900002,67.900002
20160728164500,138.600006,49.148938,40,55.599998,69.400002,69.900002,67.900002
20160728170000,121.800003,43.19149,37,55.599998,69.400002,69.900002,67.900002
20160728171500,106.199997,37.659573,35,55.599998,69.400002,69.900002,67.900002
20160728173000,97.800003,34.680852,34,55.599998,69.599998,69.900002,67.900002
20160728174500,95.400002,33.829788,34,55.599998,69.599998,69.900002,67.900002
20160728180000,95.400002,33.829788,34,55.599998,69.599998,69.900002,67.900002
20160728181500,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160728183000,87.599998,31.063829,32,55.599998,69.699997,69.900002,67.900002
20160728184500,87.599998,31.063829,32,56.299999,69.699997,69.900002,67.900002
20160728190000,87.599998,31.063829,32,56.299999,69.699997,69.900002,67.900002
20160728191500,87.599998,31.063829,32,56.299999,69.800003,69.900002,67.900002
20160728193000,87.599998,31.063829,32,56.299999,69.800003,69.900002,67.900002
20160728194500,86.400002,30.638298,32,56.299999,69.800003,69.900002,67.900002
20160728200000,88.800003,31.489363,32,56.299999,69.900002,69.900002,67.900002
20160728201500,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160728203000,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160728204500,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160728210000,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160728211500,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160728213000,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160728214500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728220000,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728221500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728223000,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728224500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728230000,86.400002,30.638298,32,55.599998,69.900002,69.900002,67.900002
20160728231500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728233000,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160728234500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160729000000,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160729001500,86.400002,30.638298,32,55.599998,69.900002,69.900002,67.900002
20160729003000,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160729004500,87.599998,31.063829,32,55.599998,69.900002,69.900002,67.900002
20160729010000,86.400002,30.638298,32,55.599998,69.800003,69.900002,67.900002
20160729011500,87.599998,31.063829,32,55.599998,69.800003,69.900002,67.900002
20160729013000,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729014500,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729020000,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729021500,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160729023000,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729024500,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729030000,87.599998,31.063829,32,56.299999,69.900002,69.900002,67.900002
20160729031500,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729033000,86.400002,30.638298,32,56.299999,69.900002,69.900002,67.900002
20160729034500,87.599998,31.063829,32,55.599998,69.800003,69.900002,67.900002
20160729040000,87.599998,31.063829,32,55.599998,69.800003,69.900002,67.900002
20160729041500,86.400002,30.638298,32,55.599998,69.800003,69.900002,67.900002
20160729043000,86.400002,30.638298,32,55.599998,69.800003,69.900002,67.900002
20160729044500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160729050000,87.599998,31.063829,32,55.599998,69.699997,69.900002,67.900002
20160729051500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160729053000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160729054500,86.400002,30.638298,32,56.200001,69.699997,69.900002,67.900002
20160729060000,85.199997,30.212765,32,56.200001,69.699997,69.900002,67.900002
20160729061500,86.400002,30.638298,32,56.200001,69.699997,69.900002,67.900002
20160729063000,85.199997,30.212765,32,56.200001,69.800003,69.900002,67.900002
20160729064500,86.400002,30.638298,32,56.200001,69.800003,69.900002,67.900002
20160729070000,87.599998,31.063829,32,56.200001,69.800003,69.900002,67.900002
20160729071500,82.199997,29.148935,32,56.200001,69.800003,69.900002,67.900002
20160729073000,80.400002,28.510639,32,56.200001,69.800003,69.900002,67.900002
20160729074500,82.199997,29.148935,32,56.200001,69.800003,69.900002,67.900002
20160729080000,83.400002,29.574469,32,56.200001,69.800003,69.900002,67.900002
20160729081500,93.0,32.978723,35,56.200001,70.300003,69.900002,67.900002
20160729083000,154.800003,54.893618,43,56.200001,70.699997,69.900002,67.900002
20160729084500,190.199997,67.446807,48,55.5,70.599998,69.900002,67.900002
20160729090000,223.800003,79.361703,53,55.5,70.599998,69.900002,67.900002
20160729091500,245.399994,87.021274,56,55.5,70.5,69.900002,67.900002
20160729093000,276.600006,98.085109,59,55.5,70.5,69.900002,67.900002
20160729094500,276.600006,98.085109,59,55.5,70.199997,69.900002,67.900002
20160729100000,273.0,96.808511,59,55.5,70.300003,69.900002,67.900002
20160729101500,273.0,96.808511,59,55.5,70.300003,69.900002,67.900002
20160729103000,273.0,96.808511,59,55.5,69.800003,69.900002,67.900002
20160729104500,273.0,96.808511,59,55.5,69.699997,69.900002,67.900002
20160729110000,265.200012,94.042558,58,55.5,69.599998,69.900002,67.900002
20160729111500,237.0,84.042553,55,55.5,69.300003,69.900002,67.900002
20160729113000,219.0,77.659574,53,55.5,69.400002,69.900002,67.900002
20160729114500,193.199997,68.510637,49,55.5,69.300003,69.900002,67.900002
20160729120000,165.0,58.510638,45,55.5,69.300003,69.900002,67.900002
20160729121500,157.800003,55.957448,44,55.5,69.599998,69.900002,67.900002
20160729123000,156.0,55.319149,44,55.5,69.699997,69.900002,67.900002
20160729124500,156.0,55.319149,44,56.299999,69.599998,69.900002,67.900002
20160729130000,153.600006,54.468087,44,56.299999,69.900002,69.900002,67.900002
20160729131500,155.399994,55.106381,44,55.599998,69.900002,69.900002,67.900002
20160729133000,155.399994,55.106381,44,55.599998,70.0,69.900002,67.900002
20160729134500,174.0,61.702128,47,55.599998,70.099998,69.900002,67.900002
20160729140000,172.199997,61.063829,47,55.599998,70.199997,69.900002,67.900002
20160729141500,199.800003,70.851065,50,55.599998,70.400002,69.900002,67.900002
20160729143000,199.800003,70.851065,50,55.599998,70.199997,69.900002,67.900002
20160729144500,265.200012,94.042558,59,56.299999,70.599998,69.900002,67.900002
20160729150000,261.0,92.553191,58,55.599998,70.099998,69.900002,67.900002
20160729151500,261.0,92.553191,58,55.599998,69.699997,69.900002,67.900002
20160729153000,210.0,74.468085,52,55.599998,69.199997,69.900002,67.900002
20160729154500,185.399994,65.744679,48,56.299999,69.300003,69.900002,67.900002
20160729160000,158.399994,56.170211,44,56.299999,69.300003,69.900002,67.900002
20160729161500,137.399994,48.723402,40,56.299999,69.400002,69.900002,67.900002
20160729163000,125.400002,44.468086,38,56.299999,69.400002,69.900002,67.900002
20160729164500,115.800003,41.063831,37,56.299999,69.5,69.900002,67.900002
20160729170000,115.800003,41.063831,37,56.299999,69.599998,69.900002,67.900002
20160729171500,115.800003,41.063831,37,56.299999,69.599998,69.900002,67.900002
20160729173000,111.599998,39.574468,37,56.299999,69.599998,69.900002,67.900002
20160729174500,111.599998,39.574468,37,56.299999,69.599998,69.900002,67.900002
20160729180000,111.599998,39.574468,37,56.299999,69.599998,69.900002,67.900002
20160729181500,109.199997,38.723403,36,56.299999,69.699997,69.900002,67.900002
20160729183000,109.199997,38.723403,36,56.299999,69.699997,69.900002,67.900002
20160729184500,109.199997,38.723403,36,56.299999,69.699997,69.900002,67.900002
20160729190000,112.800003,40.000001,36,56.299999,69.699997,69.900002,67.900002
20160729191500,114.599998,40.638297,36,56.299999,69.699997,69.900002,67.900002
20160729193000,114.599998,40.638297,36,56.299999,69.699997,69.900002,67.900002
20160729194500,115.800003,41.063831,36,56.299999,69.699997,69.900002,67.900002
20160729200000,114.599998,40.638297,36,56.299999,69.699997,69.900002,67.900002
20160729201500,113.400002,40.212766,36,56.299999,69.699997,69.900002,67.900002
20160729203000,114.599998,40.638297,36,56.299999,69.699997,69.900002,67.900002
20160729204500,115.800003,41.063831,36,56.299999,69.699997,69.900002,67.900002
20160729210000,114.599998,40.638297,36,56.299999,69.699997,69.900002,67.900002
20160729211500,114.599998,40.638297,36,55.599998,69.699997,69.900002,67.900002
20160729213000,115.800003,41.063831,36,55.599998,69.699997,69.900002,67.900002
20160729214500,114.599998,40.638297,36,55.599998,69.699997,69.900002,67.900002
20160729220000,113.400002,40.212766,36,55.599998,69.699997,69.900002,67.900002
20160729221500,113.400002,40.212766,36,55.599998,69.699997,69.900002,67.900002
20160729223000,113.400002,40.212766,36,55.599998,69.699997,69.900002,67.900002
20160729224500,113.400002,40.212766,36,55.599998,69.699997,69.900002,67.900002
