PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729230000,113.400002,40.212766,36,55.599998,69.699997,69.900002,67.900002
20160729231500,114.599998,40.638297,36,55.599998,69.699997,69.900002,67.900002
20160729233000,114.599998,40.638297,36,55.599998,69.699997,69.900002,67.900002
20160729234500,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730000000,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730001500,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730003000,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730004500,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730010000,109.199997,38.723403,35,55.599998,69.699997,69.900002,67.900002
20160730011500,126.0,44.680851,1,56.700001,69.699997,69.900002,67.900002
20160730013000,0.0,0.0,1,57.900002,69.800003,69.900002,67.900002
20160730014500,0.0,0.0,7,61.200001,70.5,69.900002,67.900002
20160730020000,57.599998,20.425531,29,56.400002,70.300003,69.900002,67.900002
20160730021500,57.599998,20.425531,29,56.400002,70.199997,69.900002,67.900002
20160730023000,61.200001,21.702128,30,56.400002,70.199997,69.900002,67.900002
20160730024500,69.599998,24.680851,32,56.400002,70.199997,69.900002,67.900002
20160730030000,75.0,26.595745,32,56.400002,70.199997,69.900002,67.900002
20160730031500,87.599998,31.063829,34,56.400002,70.199997,69.900002,67.900002
20160730033000,93.0,32.978723,35,55.799999,70.199997,69.900002,67.900002
20160730034500,93.0,32.978723,35,55.799999,70.099998,69.900002,67.900002
20160730040000,93.0,32.978723,35,55.799999,70.099998,69.900002,67.900002
20160730041500,93.0,32.978723,35,55.799999,70.099998,69.900002,67.900002
20160730043000,94.199997,33.404254,35,55.799999,70.0,69.900002,67.900002
20160730044500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730050000,93.0,32.978723,35,55.799999,70.099998,69.900002,67.900002
20160730051500,94.199997,33.404254,35,55.799999,70.0,69.900002,67.900002
20160730053000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730054500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730060000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730061500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730063000,94.199997,33.404254,35,55.799999,70.0,69.900002,67.900002
20160730064500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730070000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730071500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730073000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730074500,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730080000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730081500,90.0,31.914894,35,55.799999,70.0,69.900002,67.900002
20160730083000,91.800003,32.553193,35,55.799999,70.0,69.900002,67.900002
20160730084500,91.800003,32.553193,35,55.799999,70.0,69.900002,67.900002
20160730090000,93.0,32.978723,35,55.799999,70.0,69.900002,67.900002
20160730091500,91.800003,32.553193,35,55.799999,70.0,69.900002,67.900002
20160730093000,91.800003,32.553193,35,55.799999,70.0,69.900002,67.900002
20160730094500,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730100000,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730101500,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730103000,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730104500,93.0,32.978723,35,56.400002,70.0,69.900002,67.900002
20160730110000,93.0,32.978723,35,56.400002,70.0,69.900002,67.900002
20160730111500,93.0,32.978723,35,56.400002,70.0,69.900002,67.900002
20160730113000,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730114500,91.800003,32.553193,35,56.400002,70.0,69.900002,67.900002
20160730120000,93.0,32.978723,35,56.400002,70.099998,69.900002,67.900002
20160730121500,93.0,32.978723,35,56.400002,70.099998,69.900002,67.900002
20160730123000,93.0,32.978723,35,56.400002,70.099998,69.900002,67.900002
20160730124500,93.0,32.978723,35,56.400002,70.099998,69.900002,67.900002
20160730130000,93.0,32.978723,35,56.400002,70.099998,69.900002,67.900002
20160730131500,91.800003,32.553193,35,56.400002,70.099998,69.900002,67.900002
20160730133000,91.800003,32.553193,35,56.400002,70.099998,69.900002,67.900002
20160730134500,91.800003,32.553193,35,56.400002,70.199997,69.900002,67.900002
20160730140000,99.599998,35.319148,36,56.400002,70.099998,69.900002,67.900002
20160730141500,103.800003,36.808512,37,56.400002,70.199997,69.900002,67.900002
20160730143000,111.599998,39.574468,38,56.400002,70.199997,69.900002,67.900002
20160730144500,110.400002,39.148937,38,56.400002,70.099998,69.900002,67.900002
20160730150000,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730151500,111.599998,39.574468,38,56.400002,70.099998,69.900002,67.900002
20160730153000,110.400002,39.148937,38,56.400002,70.0,69.900002,67.900002
20160730154500,110.400002,39.148937,38,56.400002,70.099998,69.900002,67.900002
20160730160000,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730161500,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730163000,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730164500,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730170000,110.400002,39.148937,38,56.400002,70.0,69.900002,67.900002
20160730171500,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730173000,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730174500,112.800003,40.000001,38,56.400002,70.099998,69.900002,67.900002
20160730180000,111.599998,39.574468,38,56.400002,70.099998,69.900002,67.900002
20160730181500,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730183000,110.400002,39.148937,38,56.400002,70.099998,69.900002,67.900002
20160730184500,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730190000,111.599998,39.574468,38,56.400002,70.0,69.900002,67.900002
20160730191500,110.400002,39.148937,38,56.400002,70.0,69.900002,67.900002
20160730193000,110.400002,39.148937,38,56.400002,70.0,69.900002,67.900002
20160730194500,110.400002,39.148937,38,55.599998,70.0,69.900002,67.900002
20160730200000,109.199997,38.723403,38,55.599998,70.0,69.900002,67.900002
20160730201500,109.199997,38.723403,38,55.599998,69.900002,69.900002,67.900002
20160730203000,109.199997,38.723403,38,55.599998,70.0,69.900002,67.900002
20160730204500,110.400002,39.148937,38,55.599998,69.900002,69.900002,67.900002
20160730210000,109.199997,38.723403,38,55.599998,69.900002,69.900002,67.900002
20160730211500,110.400002,39.148937,38,55.599998,69.900002,69.900002,67.900002
20160730213000,110.400002,39.148937,38,55.599998,69.900002,69.900002,67.900002
20160730214500,111.599998,39.574468,38,55.599998,69.900002,69.900002,67.900002
20160730220000,110.400002,39.148937,38,55.599998,69.900002,69.900002,67.900002
20160730221500,112.800003,40.000001,38,55.599998,69.900002,69.900002,67.900002
20160730223000,111.599998,39.574468,38,55.599998,69.800003,69.900002,67.900002
20160730224500,110.400002,39.148937,38,55.599998,69.800003,69.900002,67.900002
20160730230000,111.599998,39.574468,38,55.599998,69.800003,69.900002,67.900002
20160730231500,110.400002,39.148937,38,55.599998,69.800003,69.900002,67.900002
20160730233000,110.400002,39.148937,38,55.599998,69.800003,69.900002,67.900002
20160730234500,111.599998,39.574468,38,55.599998,69.800003,69.900002,67.900002
20160731000000,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731001500,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731003000,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731004500,110.400002,39.148937,38,55.599998,69.699997,69.900002,67.900002
20160731010000,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731011500,110.400002,39.148937,38,55.599998,69.699997,69.900002,67.900002
20160731013000,110.400002,39.148937,38,55.599998,69.699997,69.900002,67.900002
20160731014500,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731020000,111.599998,39.574468,38,55.599998,69.699997,69.900002,67.900002
20160731021500,112.800003,40.000001,38,55.599998,69.699997,69.900002,67.900002
20160731023000,110.400002,39.148937,38,55.599998,69.599998,69.900002,67.900002
20160731024500,111.599998,39.574468,38,55.599998,69.599998,69.900002,67.900002
20160731030000,111.599998,39.574468,38,55.599998,69.599998,69.900002,67.900002
20160731031500,105.0,37.234043,36,55.599998,69.599998,69.900002,67.900002
20160731033000,97.800003,34.680852,35,55.599998,69.599998,69.900002,67.900002
20160731034500,99.599998,35.319148,35,55.599998,69.699997,69.900002,67.900002
20160731040000,99.599998,35.319148,35,55.599998,69.699997,69.900002,67.900002
20160731041500,99.599998,35.319148,35,55.599998,69.699997,69.900002,67.900002
20160731043000,97.800003,34.680852,35,55.599998,69.699997,69.900002,67.900002
20160731044500,99.0,35.106383,35,55.599998,69.699997,69.900002,67.900002
20160731050000,99.0,35.106383,35,55.599998,69.699997,69.900002,67.900002
20160731051500,99.0,35.106383,35,55.599998,69.699997,69.900002,67.900002
20160731053000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160731054500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731060000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731061500,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731063000,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731064500,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731070000,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731071500,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731073000,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731074500,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731080000,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731081500,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731083000,99.599998,35.319148,35,55.599998,69.800003,69.900002,67.900002
20160731084500,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731090000,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731091500,99.0,35.106383,35,56.299999,69.800003,69.900002,67.900002
20160731093000,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731094500,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731100000,99.0,35.106383,35,56.299999,69.800003,69.900002,67.900002
20160731101500,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731103000,97.800003,34.680852,35,56.299999,69.800003,69.900002,67.900002
20160731104500,97.800003,34.680852,35,56.299999,69.900002,69.900002,67.900002
20160731110000,97.800003,34.680852,35,56.299999,69.900002,69.900002,67.900002
20160731111500,97.800003,34.680852,35,56.299999,69.900002,69.900002,67.900002
20160731113000,97.800003,34.680852,35,56.299999,69.900002,69.900002,67.900002
20160731114500,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731120000,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731121500,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731123000,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731124500,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731130000,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731131500,99.0,35.106383,35,56.299999,69.900002,69.900002,67.900002
20160731133000,99.0,35.106383,35,56.299999,70.0,69.900002,67.900002
20160731134500,97.800003,34.680852,35,56.299999,70.0,69.900002,67.900002
20160731140000,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731141500,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731143000,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731144500,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731150000,99.0,35.106383,35,56.299999,70.0,69.900002,67.900002
20160731151500,99.0,35.106383,35,56.299999,70.0,69.900002,67.900002
20160731153000,99.0,35.106383,35,56.299999,70.0,69.900002,67.900002
20160731154500,97.800003,34.680852,35,56.299999,70.099998,69.900002,67.900002
20160731160000,97.800003,34.680852,35,56.299999,70.0,69.900002,67.900002
20160731161500,99.599998,35.319148,35,55.599998,70.0,69.900002,67.900002
20160731163000,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731164500,99.599998,35.319148,35,55.599998,70.0,69.900002,67.900002
20160731170000,99.599998,35.319148,35,55.599998,70.0,69.900002,67.900002
20160731171500,99.599998,35.319148,35,55.599998,70.0,69.900002,67.900002
20160731173000,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731174500,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731180000,99.0,35.106383,35,55.599998,70.0,69.900002,67.900002
20160731181500,99.0,35.106383,35,55.599998,70.0,69.900002,67.900002
20160731183000,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731184500,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160731190000,99.0,35.106383,35,55.599998,70.0,69.900002,67.900002
20160731191500,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731193000,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731194500,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731200000,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731201500,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731203000,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731204500,97.800003,34.680852,35,55.599998,69.900002,69.900002,67.900002
20160731210000,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731211500,99.0,35.106383,35,55.599998,69.900002,69.900002,67.900002
20160731213000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731214500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731220000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160731221500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160731223000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731224500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160731230000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731231500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160731233000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160731234500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801000000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801001500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801003000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801004500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801010000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801011500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801013000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801014500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801020000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801021500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801023000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801024500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801030000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801031500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801033000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801034500,96.599998,34.255319,35,55.599998,69.800003,69.900002,67.900002
20160801040000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801041500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801043000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801044500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801050000,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801051500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801053000,97.800003,34.680852,35,56.200001,69.800003,69.900002,67.900002
20160801054500,97.800003,34.680852,35,55.599998,69.800003,69.900002,67.900002
20160801060000,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801061500,99.0,35.106383,35,55.599998,69.800003,69.900002,67.900002
20160801063000,99.0,35.106383,35,55.599998,70.0,69.900002,67.900002
20160801064500,97.800003,34.680852,35,55.599998,70.099998,69.900002,67.900002
20160801070000,97.800003,34.680852,35,55.599998,70.0,69.900002,67.900002
20160801071500,96.599998,34.255319,35,56.299999,70.0,69.900002,67.900002
20160801073000,96.599998,34.255319,35,56.299999,70.0,69.900002,67.900002
20160801074500,97.800003,34.680852,35,56.299999,70.0,69.900002,67.900002
20160801080000,97.800003,34.680852,35,56.299999,70.099998,69.900002,67.900002
20160801081500,103.800003,36.808512,37,56.299999,70.300003,69.900002,67.900002
20160801083000,150.0,53.191489,44,56.299999,70.5,69.900002,67.900002
20160801084500,198.600006,70.425534,50,56.299999,70.699997,69.900002,67.900002
20160801090000,214.800003,76.170214,53,55.599998,70.300003,69.900002,67.900002
20160801091500,214.800003,76.170214,53,55.599998,70.0,69.900002,67.900002
20160801093000,214.800003,76.170214,53,55.599998,70.0,69.900002,67.900002
20160801094500,214.800003,76.170214,53,55.599998,69.900002,69.900002,67.900002
20160801100000,214.800003,76.170214,53,55.599998,70.0,69.900002,67.900002
20160801101500,214.800003,76.170214,53,55.599998,69.800003,69.900002,67.900002
20160801103000,210.0,74.468085,50,55.599998,69.800003,69.900002,67.900002
20160801104500,228.600006,81.063832,54,55.599998,70.199997,69.900002,67.900002
20160801110000,228.600006,81.063832,54,55.599998,69.800003,69.900002,67.900002
20160801111500,228.600006,81.063832,54,55.599998,69.699997,69.900002,67.900002
20160801113000,228.600006,81.063832,54,55.599998,69.699997,69.900002,67.900002
20160801114500,214.800003,76.170214,52,55.599998,69.599998,69.900002,67.900002
20160801120000,214.800003,76.170214,52,55.599998,69.599998,69.900002,67.900002
20160801121500,196.800003,69.787235,49,55.599998,69.400002,69.900002,67.900002
20160801123000,205.199997,72.765956,49,54.700001,69.699997,69.900002,67.900002
20160801124500,196.800003,69.787235,48,55.599998,69.900002,69.900002,67.900002
20160801130000,196.800003,69.787235,48,55.599998,69.699997,69.900002,67.900002
20160801131500,189.0,67.021277,48,55.599998,70.0,69.900002,67.900002
20160801133000,198.600006,70.425534,48,55.599998,70.0,69.900002,67.900002
20160801134500,198.600006,70.425534,48,55.599998,69.900002,69.900002,67.900002
20160801140000,198.600006,70.425534,48,55.599998,69.699997,69.900002,67.900002
20160801141500,198.600006,70.425534,48,55.599998,69.800003,69.900002,67.900002
20160801143000,198.600006,70.425534,48,55.599998,69.900002,69.900002,67.900002
20160801144500,198.600006,70.425534,48,55.599998,70.0,69.900002,67.900002
20160801150000,198.600006,70.425534,48,55.599998,69.900002,69.900002,67.900002
20160801151500,198.600006,70.425534,48,55.599998,69.800003,69.900002,67.900002
20160801153000,198.600006,70.425534,48,55.599998,69.800003,69.900002,67.900002
20160801154500,198.600006,70.425534,48,55.599998,70.0,69.900002,67.900002
20160801160000,206.399994,73.191487,50,55.599998,70.300003,69.900002,67.900002
20160801161500,228.600006,81.063832,53,55.599998,70.400002,69.900002,67.900002
20160801163000,265.200012,94.042558,58,55.599998,70.5,69.900002,67.900002
20160801164500,261.0,92.553191,57,55.599998,69.599998,69.900002,67.900002
20160801170000,205.199997,72.765956,51,55.599998,69.199997,69.900002,67.900002
20160801171500,172.800003,61.276597,45,56.299999,69.199997,69.900002,67.900002
20160801173000,146.399994,51.914891,42,56.299999,69.300003,69.900002,67.900002
20160801174500,121.800003,43.19149,38,56.299999,69.300003,69.900002,67.900002
20160801180000,106.199997,37.659573,35,56.299999,69.400002,69.900002,67.900002
20160801181500,94.199997,33.404254,34,56.299999,69.5,69.900002,67.900002
20160801183000,86.400002,30.638298,33,56.299999,69.599998,69.900002,67.900002
20160801184500,86.400002,30.638298,33,56.299999,69.599998,69.900002,67.900002
20160801190000,86.400002,30.638298,33,56.299999,69.699997,69.900002,67.900002
20160801191500,86.400002,30.638298,33,56.299999,69.699997,69.900002,67.900002
20160801193000,86.400002,30.638298,33,56.299999,69.699997,69.900002,67.900002
20160801194500,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160801200000,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160801201500,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160801203000,88.800003,31.489363,33,56.299999,69.800003,69.900002,67.900002
20160801204500,88.800003,31.489363,33,56.299999,69.800003,69.900002,67.900002
20160801210000,87.599998,31.063829,33,56.299999,69.800003,69.900002,67.900002
20160801211500,86.400002,30.638298,33,56.299999,69.900002,69.900002,67.900002
20160801213000,87.599998,31.063829,33,56.299999,69.900002,69.900002,67.900002
20160801214500,88.800003,31.489363,33,56.299999,69.900002,69.900002,67.900002
20160801220000,87.599998,31.063829,33,56.299999,69.900002,69.900002,67.900002
20160801221500,87.599998,31.063829,33,55.599998,69.900002,69.900002,67.900002
20160801223000,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160801224500,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160801230000,87.599998,31.063829,33,55.599998,69.900002,69.900002,67.900002
20160801231500,88.800003,31.489363,33,55.599998,69.900002,69.900002,67.900002
20160801233000,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160801234500,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160802000000,87.599998,31.063829,33,55.599998,69.800003,69.900002,67.900002
20160802001500,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802003000,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802004500,85.199997,30.212765,33,55.599998,69.800003,69.900002,67.900002
20160802010000,87.599998,31.063829,33,55.599998,69.800003,69.900002,67.900002
20160802011500,87.599998,31.063829,33,55.599998,69.800003,69.900002,67.900002
20160802013000,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802014500,87.599998,31.063829,33,55.599998,69.800003,69.900002,67.900002
20160802020000,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802021500,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160802023000,85.199997,30.212765,33,56.299999,69.800003,69.900002,67.900002
20160802024500,87.599998,31.063829,33,56.299999,69.900002,69.900002,67.900002
20160802030000,87.599998,31.063829,33,56.299999,69.900002,69.900002,67.900002
20160802031500,86.400002,30.638298,33,56.299999,69.900002,69.900002,67.900002
20160802033000,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160802034500,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160802040000,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160802041500,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802043000,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802044500,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802050000,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802051500,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802053000,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802054500,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802060000,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802061500,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802063000,86.400002,30.638298,33,55.599998,69.699997,69.900002,67.900002
20160802064500,86.400002,30.638298,33,55.599998,69.800003,69.900002,67.900002
20160802070000,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160802071500,85.199997,30.212765,33,56.299999,69.800003,69.900002,67.900002
20160802073000,85.199997,30.212765,33,56.299999,69.800003,69.900002,67.900002
20160802074500,82.199997,29.148935,33,56.299999,69.900002,69.900002,67.900002
20160802080000,82.199997,29.148935,33,56.299999,70.0,69.900002,67.900002
20160802081500,83.400002,29.574469,34,56.299999,70.199997,69.900002,67.900002
20160802083000,94.199997,33.404254,35,56.299999,70.199997,69.900002,67.900002
20160802084500,110.400002,39.148937,38,56.299999,70.300003,69.900002,67.900002
20160802090000,122.400002,43.404256,39,56.299999,70.199997,69.900002,67.900002
20160802091500,127.800003,45.31915,40,56.299999,70.199997,69.900002,67.900002
20160802093000,139.199997,49.361701,41,56.299999,70.300003,69.900002,67.900002
20160802094500,175.199997,62.127658,47,56.299999,70.400002,69.800003,67.800003
20160802100000,204.600006,72.553194,51,56.299999,70.5,69.900002,67.900002
20160802101500,199.199997,70.638297,50,56.299999,70.099998,69.900002,67.900002
20160802103000,199.199997,70.638297,50,56.299999,70.0,69.900002,67.900002
20160802104500,199.199997,70.638297,50,55.599998,69.800003,69.900002,67.900002
20160802110000,199.199997,70.638297,50,55.599998,70.099998,69.900002,67.900002
20160802111500,199.199997,70.638297,50,55.599998,70.099998,69.900002,67.900002
20160802113000,199.199997,70.638297,50,55.599998,70.0,69.900002,67.900002
20160802114500,199.199997,70.638297,50,56.299999,69.900002,69.900002,67.900002
20160802120000,199.199997,70.638297,50,56.299999,69.800003,69.900002,67.900002
20160802121500,199.199997,70.638297,49,56.299999,70.099998,69.900002,67.900002
20160802123000,199.199997,70.638297,49,56.299999,70.099998,69.900002,67.900002
20160802124500,199.199997,70.638297,49,56.299999,70.0,69.900002,67.900002
20160802130000,199.199997,70.638297,49,56.299999,70.199997,69.900002,67.900002
20160802131500,241.199997,85.531914,55,56.299999,70.300003,69.900002,67.900002
20160802133000,237.0,84.042553,54,56.299999,70.099998,69.900002,67.900002
20160802134500,273.0,96.808511,59,56.299999,70.400002,69.900002,67.900002
20160802140000,258.0,91.489362,58,56.299999,70.0,69.900002,67.900002
20160802141500,258.0,91.489362,58,56.299999,69.900002,69.900002,67.900002
20160802143000,258.0,91.489362,58,56.299999,69.900002,69.900002,67.900002
20160802144500,261.0,92.553191,58,56.299999,70.099998,69.900002,67.900002
20160802150000,261.0,92.553191,58,56.299999,70.0,69.900002,67.900002
20160802151500,258.0,91.489362,57,56.299999,70.0,69.900002,67.900002
20160802153000,258.0,91.489362,57,56.299999,70.0,69.900002,67.900002
20160802154500,276.600006,98.085109,59,56.299999,70.400002,69.900002,67.900002
20160802160000,276.600006,98.085109,59,56.299999,70.599998,69.900002,67.900002
20160802161500,273.0,96.808511,60,56.299999,70.599998,69.900002,67.900002
20160802163000,276.600006,98.085109,60,56.299999,70.5,69.900002,67.900002
20160802164500,273.0,96.808511,60,56.299999,70.5,69.900002,67.900002
20160802170000,268.799988,95.319145,59,56.299999,69.800003,69.900002,67.900002
20160802171500,232.800003,82.553193,54,56.299999,69.300003,69.900002,67.900002
20160802173000,196.199997,69.574467,49,56.299999,69.199997,69.900002,67.900002
20160802174500,165.600006,58.723406,44,56.299999,69.199997,69.900002,67.900002
20160802180000,139.800003,49.574469,40,56.299999,69.300003,69.900002,67.900002
20160802181500,115.800003,41.063831,36,55.599998,69.400002,69.900002,67.900002
20160802183000,103.800003,36.808512,35,55.599998,69.400002,69.900002,67.900002
20160802184500,99.0,35.106383,34,55.599998,69.599998,69.900002,67.900002
20160802190000,99.0,35.106383,34,55.599998,69.599998,69.900002,67.900002
20160802191500,97.800003,34.680852,34,55.599998,69.599998,69.900002,67.900002
20160802193000,99.0,35.106383,34,55.599998,69.699997,69.900002,67.900002
20160802194500,97.800003,34.680852,34,55.599998,69.699997,69.900002,67.900002
20160802200000,99.0,35.106383,34,55.599998,69.699997,69.900002,67.900002
20160802201500,99.0,35.106383,34,55.599998,69.699997,69.900002,67.900002
20160802203000,99.0,35.106383,34,55.599998,69.699997,69.900002,67.900002
20160802204500,97.800003,34.680852,34,55.599998,69.800003,69.900002,67.900002
20160802210000,99.599998,35.319148,34,55.599998,69.699997,69.900002,67.900002
20160802211500,99.599998,35.319148,34,55.599998,69.699997,69.900002,67.900002
20160802213000,99.599998,35.319148,34,55.599998,69.800003,69.900002,67.900002
20160802214500,99.599998,35.319148,34,55.599998,69.800003,69.900002,67.900002
20160802220000,99.599998,35.319148,34,55.599998,69.800003,69.800003,67.800003
20160802221500,97.800003,34.680852,34,55.599998,69.800003,69.900002,67.900002
20160802223000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160802224500,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160802230000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160802231500,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160802233000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160802234500,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160803000000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160803001500,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160803003000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160803004500,97.800003,34.680852,34,55.599998,69.800003,69.900002,67.900002
20160803010000,99.0,35.106383,34,55.599998,69.800003,69.900002,67.900002
20160803011500,91.800003,32.553193,0,56.799999,69.800003,69.900002,67.900002
20160803013000,0.0,0.0,0,58.299999,70.0,69.900002,67.900002
20160803014500,46.799999,16.595744,27,60.900002,70.699997,69.900002,67.900002
20160803020000,64.800003,22.978724,30,56.0,70.300003,69.900002,67.900002
20160803021500,64.800003,22.978724,30,56.0,70.199997,69.900002,67.900002
20160803023000,64.800003,22.978724,30,56.0,70.199997,69.900002,67.900002
20160803024500,69.599998,24.680851,31,56.0,70.199997,69.900002,67.900002
20160803030000,71.400002,25.319149,32,56.0,70.199997,69.900002,67.900002
20160803031500,73.199997,25.957446,32,56.0,70.199997,69.900002,67.900002
20160803033000,75.0,26.595745,32,56.0,70.099998,69.900002,67.900002
20160803034500,75.0,26.595745,32,56.0,70.199997,69.900002,67.900002
20160803040000,78.0,27.659574,32,56.0,70.099998,69.900002,67.900002
20160803041500,80.400002,28.510639,33,56.0,70.199997,69.900002,67.900002
20160803043000,88.800003,31.489363,34,56.0,70.199997,69.900002,67.900002
20160803044500,88.800003,31.489363,34,56.0,70.099998,69.900002,67.900002
20160803050000,88.800003,31.489363,34,56.0,70.099998,69.900002,67.900002
20160803051500,88.800003,31.489363,34,56.0,70.099998,69.900002,67.900002
20160803053000,87.599998,31.063829,34,56.0,70.0,69.900002,67.900002
20160803054500,88.800003,31.489363,34,56.0,70.099998,69.900002,67.900002
20160803060000,88.800003,31.489363,34,56.0,70.0,69.900002,67.900002
20160803061500,87.599998,31.063829,34,56.0,70.099998,69.900002,67.900002
20160803063000,87.599998,31.063829,34,56.0,70.099998,69.900002,67.900002
20160803064500,153.0,54.255319,43,56.0,70.300003,69.900002,67.900002
20160803070000,139.199997,49.361701,41,56.0,70.0,69.900002,67.900002
20160803071500,137.399994,48.723402,41,56.0,69.900002,69.900002,67.900002
20160803073000,137.399994,48.723402,41,56.0,69.800003,69.900002,67.900002
20160803074500,137.399994,48.723402,41,56.0,69.699997,69.900002,67.900002
20160803080000,137.399994,48.723402,41,56.0,70.0,69.900002,67.900002
20160803081500,139.800003,49.574469,41,56.0,70.300003,69.900002,67.900002
20160803083000,153.600006,54.468087,44,56.0,70.199997,69.900002,67.900002
20160803084500,171.0,60.638298,46,56.0,70.300003,69.800003,67.800003
20160803090000,187.800003,66.595746,48,55.200001,70.099998,69.900002,67.900002
20160803091500,187.800003,66.595746,48,55.200001,69.900002,69.900002,67.900002
20160803093000,187.800003,66.595746,48,55.900002,69.900002,69.900002,67.900002
20160803094500,201.0,71.276596,50,55.900002,70.400002,69.800003,67.800003
20160803100000,223.800003,79.361703,54,55.900002,70.199997,69.900002,67.900002
20160803101500,219.0,77.659574,53,54.700001,69.900002,69.900002,67.900002
20160803103000,219.0,77.659574,53,55.599998,69.800003,69.900002,67.900002
20160803104500,219.0,77.659574,53,54.700001,70.199997,69.900002,67.900002
20160803110000,241.199997,85.531914,56,54.700001,70.199997,69.900002,67.900002
20160803111500,241.199997,85.531914,54,54.700001,69.699997,69.800003,67.800003
20160803113000,214.800003,76.170214,51,54.700001,69.400002,69.800003,67.800003
20160803114500,205.199997,72.765956,50,55.900002,69.400002,69.900002,67.900002
20160803120000,200.399994,71.063828,50,54.299999,69.599998,69.800003,67.800003
20160803121500,191.399994,67.872338,48,55.099998,69.400002,69.800003,67.800003
20160803123000,174.0,61.702128,45,55.099998,69.400002,69.800003,67.800003
20160803124500,165.600006,58.723406,44,55.099998,69.5,69.800003,67.800003
20160803130000,156.600006,55.531917,43,57.400002,69.5,69.800003,67.800003
20160803131500,156.600006,55.531917,43,57.400002,69.800003,69.800003,67.800003
20160803133000,193.199997,68.510637,48,56.799999,70.300003,69.800003,67.800003
20160803134500,208.199997,73.829786,50,55.099998,70.099998,69.900002,67.900002
20160803140000,199.800003,70.851065,49,55.099998,70.099998,69.800003,67.800003
20160803141500,215.399994,76.382977,51,55.099998,70.300003,69.900002,67.900002
20160803143000,228.600006,81.063832,53,55.900002,70.199997,69.800003,67.800003
20160803144500,261.0,92.553191,58,55.900002,70.400002,69.800003,67.800003
20160803150000,258.0,91.489362,57,55.900002,70.0,69.900002,67.900002
20160803151500,253.800003,90.000001,57,55.900002,69.599998,69.800003,67.800003
20160803153000,249.600006,88.51064,56,55.900002,69.599998,69.800003,67.800003
20160803154500,253.800003,90.000001,57,55.900002,70.099998,69.800003,67.800003
20160803160000,273.0,96.808511,60,55.900002,70.400002,69.800003,67.800003
20160803161500,273.0,96.808511,60,55.900002,70.599998,69.800003,67.800003
20160803163000,245.399994,87.021274,56,55.900002,69.800003,69.900002,67.900002
20160803164500,200.399994,71.063828,50,55.900002,69.199997,69.699997,67.699997
20160803170000,177.0,62.765957,46,55.900002,69.199997,69.800003,67.800003
20160803171500,153.0,54.255319,43,55.900002,69.199997,69.800003,67.800003
20160803173000,136.199997,48.297871,39,55.900002,69.300003,69.800003,67.800003
20160803174500,117.599998,41.702127,37,55.900002,69.400002,69.800003,67.800003
20160803180000,105.0,37.234043,35,55.900002,69.5,69.900002,67.900002
20160803181500,105.0,37.234043,35,55.900002,69.5,69.800003,67.800003
20160803183000,97.800003,34.680852,34,55.900002,69.599998,69.900002,67.900002
20160803184500,97.800003,34.680852,34,55.900002,69.599998,69.900002,67.900002
20160803190000,96.599998,34.255319,34,55.900002,69.699997,69.800003,67.800003
20160803191500,97.800003,34.680852,34,55.900002,69.800003,69.800003,67.800003
20160803193000,108.599998,38.510638,36,55.900002,70.199997,69.900002,67.900002
20160803194500,108.599998,38.510638,36,55.900002,70.0,69.800003,67.800003
20160803200000,108.599998,38.510638,36,55.900002,70.0,69.800003,67.800003
20160803201500,108.599998,38.510638,36,55.900002,69.900002,69.800003,67.800003
20160803203000,107.400002,38.085107,36,55.900002,69.800003,69.900002,67.900002
20160803204500,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803210000,107.400002,38.085107,36,55.900002,69.800003,69.900002,67.900002
20160803211500,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803213000,108.599998,38.510638,36,55.900002,69.800003,69.800003,67.800003
20160803214500,107.400002,38.085107,36,55.900002,69.800003,69.900002,67.900002
20160803220000,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803221500,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803223000,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803224500,108.599998,38.510638,36,55.900002,69.800003,69.900002,67.900002
20160803230000,108.599998,38.510638,36,55.900002,69.800003,69.800003,67.800003
20160803231500,108.599998,38.510638,36,55.900002,69.800003,69.800003,67.800003
20160803233000,108.599998,38.510638,36,55.900002,69.800003,69.800003,67.800003
20160803234500,108.599998,38.510638,36,55.900002,69.699997,69.900002,67.900002
20160804000000,108.599998,38.510638,36,55.900002,69.699997,69.900002,67.900002
20160804001500,108.599998,38.510638,36,55.900002,69.699997,69.800003,67.800003
20160804003000,108.599998,38.510638,36,55.200001,69.699997,69.900002,67.900002
20160804004500,108.599998,38.510638,36,56.299999,69.699997,69.900002,67.900002
20160804010000,108.599998,38.510638,36,56.299999,69.800003,69.900002,67.900002
20160804011500,108.599998,38.510638,36,55.599998,69.699997,69.800003,67.800003
20160804013000,108.599998,38.510638,36,55.599998,69.699997,69.900002,67.900002
20160804014500,108.599998,38.510638,36,55.599998,69.699997,69.900002,67.900002
20160804020000,107.400002,38.085107,36,55.599998,69.699997,69.900002,67.900002
20160804021500,107.400002,38.085107,36,55.599998,69.699997,69.900002,67.900002
20160804023000,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804024500,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804030000,108.599998,38.510638,36,55.599998,69.699997,69.900002,67.900002
20160804031500,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804033000,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804034500,108.599998,38.510638,36,55.599998,69.699997,69.800003,67.800003
20160804040000,107.400002,38.085107,36,55.599998,69.599998,69.900002,67.900002
20160804041500,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804043000,107.400002,38.085107,36,55.599998,69.599998,69.900002,67.900002
20160804044500,108.599998,38.510638,36,55.599998,69.599998,69.900002,67.900002
20160804050000,106.199997,37.659573,36,55.599998,69.599998,69.900002,67.900002
20160804051500,107.400002,38.085107,36,55.599998,69.599998,69.900002,67.900002
20160804053000,106.199997,37.659573,35,55.599998,69.599998,69.900002,67.900002
20160804054500,106.199997,37.659573,35,55.599998,69.599998,69.800003,67.800003
20160804060000,106.199997,37.659573,35,55.599998,69.599998,69.900002,67.900002
20160804061500,107.400002,38.085107,35,55.599998,69.599998,69.800003,67.800003
20160804063000,103.800003,36.808512,35,55.599998,69.599998,69.900002,67.900002
20160804064500,106.199997,37.659573,35,55.599998,69.699997,69.900002,67.900002
20160804070000,105.0,37.234043,35,56.299999,69.699997,69.900002,67.900002
20160804071500,106.199997,37.659573,35,56.299999,69.699997,69.900002,67.900002
20160804073000,107.400002,38.085107,35,56.299999,69.699997,69.900002,67.900002
20160804074500,106.199997,37.659573,35,56.299999,69.699997,69.900002,67.900002
20160804080000,105.0,37.234043,35,56.299999,70.0,69.900002,67.900002
20160804081500,166.199997,58.936169,45,56.299999,70.599998,69.800003,67.800003
20160804083000,241.199997,85.531914,55,55.599998,70.900002,69.800003,67.800003
20160804084500,276.600006,98.085109,60,55.599998,70.900002,69.699997,67.699997
20160804090000,273.0,96.808511,60,55.599998,70.900002,69.800003,67.800003
20160804091500,265.200012,94.042558,61,55.599998,70.800003,69.800003,67.800003
20160804093000,245.399994,87.021274,55,54.700001,70.199997,69.900002,67.900002
20160804094500,265.200012,94.042558,58,55.599998,70.199997,69.800003,67.800003
20160804100000,258.0,91.489362,57,55.599998,69.900002,69.800003,67.800003
20160804101500,258.0,91.489362,57,55.599998,69.699997,69.800003,67.800003
20160804103000,249.600006,88.51064,55,55.599998,69.5,69.800003,67.800003
20160804104500,223.800003,79.361703,53,55.599998,69.599998,69.800003,67.800003
20160804110000,223.800003,79.361703,53,55.599998,69.599998,69.699997,67.699997
20160804111500,223.800003,79.361703,53,55.599998,69.599998,69.800003,67.800003
20160804113000,223.800003,79.361703,53,55.599998,69.800003,69.800003,67.800003
20160804114500,228.600006,81.063832,53,55.599998,70.199997,69.800003,67.800003
20160804120000,245.399994,87.021274,55,55.599998,70.0,69.800003,67.800003
20160804121500,249.600006,88.51064,56,55.599998,70.099998,69.699997,67.699997
20160804123000,276.600006,98.085109,59,55.599998,70.5,69.699997,67.699997
20160804124500,273.0,96.808511,59,55.599998,70.5,69.599998,67.599998
20160804130000,273.0,96.808511,59,55.599998,70.599998,69.599998,67.599998
20160804131500,283.799988,100.638294,59,55.599998,71.199997,69.699997,67.699997
20160804133000,253.800003,90.000001,56,55.599998,70.300003,69.699997,67.699997
20160804134500,245.399994,87.021274,55,55.599998,70.0,69.800003,67.800003
20160804140000,241.199997,85.531914,55,55.599998,69.900002,69.699997,67.699997
20160804141500,253.800003,90.000001,57,55.599998,70.0,69.699997,67.699997
20160804143000,273.0,96.808511,59,55.599998,70.099998,69.900002,67.900002
20160804144500,276.600006,98.085109,60,55.599998,70.0,69.800003,67.800003
20160804150000,276.600006,98.085109,60,55.599998,70.199997,69.699997,67.699997
20160804151500,283.799988,100.638294,59,55.599998,70.0,69.800003,67.800003
20160804153000,268.799988,95.319145,58,55.599998,69.900002,69.699997,67.699997
20160804154500,276.600006,98.085109,59,55.599998,70.099998,69.800003,67.800003
20160804160000,276.600006,98.085109,59,55.599998,70.099998,69.699997,67.699997
20160804161500,249.600006,88.51064,56,55.599998,69.400002,69.699997,67.699997
20160804163000,214.800003,76.170214,52,55.599998,69.099998,69.599998,67.599998
20160804164500,196.199997,69.574467,49,55.599998,69.099998,69.699997,67.699997
20160804170000,171.0,60.638298,45,55.599998,69.099998,69.699997,67.699997
20160804171500,152.399994,54.042551,43,55.599998,69.099998,69.599998,67.599998
20160804173000,130.800003,46.38298,39,55.599998,69.199997,69.800003,67.800003
20160804174500,123.599998,43.829787,38,55.599998,69.300003,69.699997,67.699997
20160804180000,111.599998,39.574468,37,55.599998,69.400002,69.800003,67.800003
20160804181500,112.800003,40.000001,37,55.599998,69.5,69.800003,67.800003
20160804183000,111.599998,39.574468,36,55.599998,69.5,69.699997,67.699997
20160804184500,111.599998,39.574468,36,55.599998,69.599998,69.699997,67.699997
20160804190000,110.400002,39.148937,36,55.599998,69.599998,69.699997,67.699997
20160804191500,111.599998,39.574468,36,55.599998,69.599998,69.699997,67.699997
20160804193000,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804194500,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804200000,110.400002,39.148937,36,55.599998,69.599998,69.900002,67.900002
20160804201500,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804203000,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804204500,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804210000,112.800003,40.000001,36,55.599998,69.599998,69.900002,67.900002
20160804211500,112.800003,40.000001,36,55.599998,69.599998,69.800003,67.800003
20160804213000,112.800003,40.000001,36,55.599998,69.599998,69.900002,67.900002
20160804214500,111.599998,39.574468,36,55.599998,69.699997,69.900002,67.900002
20160804220000,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160804221500,112.800003,40.000001,36,55.599998,69.699997,69.900002,67.900002
20160804223000,111.599998,39.574468,36,55.599998,69.699997,69.900002,67.900002
20160804224500,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160804230000,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160804231500,110.400002,39.148937,36,55.599998,69.699997,69.800003,67.800003
20160804233000,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160804234500,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160805000000,111.599998,39.574468,36,56.299999,69.699997,69.800003,67.800003
20160805001500,110.400002,39.148937,36,56.299999,69.699997,69.800003,67.800003
20160805003000,111.599998,39.574468,36,56.299999,69.699997,69.800003,67.800003
20160805004500,110.400002,39.148937,36,56.299999,69.800003,69.800003,67.800003
20160805010000,111.599998,39.574468,36,56.299999,69.699997,69.800003,67.800003
20160805011500,111.599998,39.574468,36,56.299999,69.699997,69.800003,67.800003
20160805013000,110.400002,39.148937,36,56.299999,69.699997,69.800003,67.800003
20160805014500,110.400002,39.148937,36,55.599998,69.699997,69.800003,67.800003
20160805020000,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160805021500,111.599998,39.574468,36,55.599998,69.699997,69.800003,67.800003
20160805023000,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160805024500,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160805030000,110.400002,39.148937,36,55.599998,69.599998,69.800003,67.800003
20160805031500,111.599998,39.574468,36,55.599998,69.599998,69.800003,67.800003
20160805033000,103.800003,36.808512,35,55.599998,69.400002,69.800003,67.800003
20160805034500,90.0,31.914894,33,55.599998,69.5,69.900002,67.900002
20160805040000,91.800003,32.553193,33,55.599998,69.599998,69.800003,67.800003
20160805041500,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160805043000,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160805044500,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160805050000,91.800003,32.553193,33,55.599998,69.599998,69.800003,67.800003
20160805051500,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160805053000,90.0,31.914894,33,55.599998,69.599998,69.800003,67.800003
20160805054500,91.800003,32.553193,33,55.599998,69.599998,69.900002,67.900002
20160805060000,91.800003,32.553193,33,55.599998,69.699997,69.900002,67.900002
20160805061500,91.800003,32.553193,33,55.599998,69.699997,69.900002,67.900002
20160805063000,91.800003,32.553193,33,55.599998,69.699997,69.800003,67.800003
20160805064500,91.800003,32.553193,33,55.599998,69.699997,69.800003,67.800003
20160805070000,91.800003,32.553193,33,56.299999,69.800003,69.900002,67.900002
20160805071500,91.800003,32.553193,33,56.299999,69.800003,69.900002,67.900002
20160805073000,86.400002,30.638298,33,56.299999,69.800003,69.900002,67.900002
20160805074500,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160805080000,86.400002,30.638298,33,55.599998,69.900002,69.900002,67.900002
20160805081500,99.0,35.106383,36,56.299999,70.099998,69.800003,67.800003
20160805083000,157.800003,55.957448,44,56.299999,70.599998,69.800003,67.800003
20160805084500,216.0,76.595745,51,55.200001,70.5,69.800003,67.800003
20160805090000,237.0,84.042553,54,55.200001,70.5,69.699997,67.699997
20160805091500,261.0,92.553191,57,55.200001,70.300003,69.800003,67.800003
20160805093000,273.0,96.808511,59,55.200001,70.300003,69.599998,67.599998
20160805094500,265.200012,94.042558,58,55.200001,69.800003,69.800003,67.800003
20160805100000,268.799988,95.319145,58,55.200001,69.599998,69.699997,67.699997
20160805101500,261.0,92.553191,57,55.200001,69.599998,69.699997,67.699997
20160805103000,261.0,92.553191,57,55.200001,69.599998,69.800003,67.800003
20160805104500,273.0,96.808511,59,55.200001,70.199997,69.599998,67.599998
20160805110000,273.0,96.808511,59,55.200001,70.0,69.599998,67.599998
20160805111500,273.0,96.808511,59,55.200001,70.0,69.599998,67.599998
20160805113000,273.0,96.808511,59,55.900002,69.900002,69.599998,67.599998
20160805114500,273.0,96.808511,59,55.900002,69.800003,69.599998,67.599998
20160805120000,273.0,96.808511,59,55.900002,69.699997,69.599998,67.599998
20160805121500,268.799988,95.319145,59,55.900002,69.900002,69.699997,67.699997
