PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805123000,265.200012,94.042558,59,55.900002,69.900002,69.699997,67.699997
20160805124500,273.0,96.808511,60,55.900002,69.900002,69.599998,67.599998
20160805130000,273.0,96.808511,60,55.900002,70.0,69.599998,67.599998
20160805131500,280.200012,99.361706,60,54.700001,70.400002,69.599998,67.599998
20160805133000,283.799988,100.638294,59,55.400002,70.699997,69.599998,67.599998
20160805134500,280.200012,99.361706,59,55.400002,70.800003,69.5,67.5
20160805140000,283.799988,100.638294,59,55.400002,71.099998,69.5,67.5
20160805141500,280.200012,99.361706,59,55.400002,70.900002,69.599998,67.599998
20160805143000,280.200012,99.361706,59,55.400002,70.800003,69.699997,67.699997
20160805144500,280.200012,99.361706,59,55.400002,71.0,69.599998,67.599998
20160805150000,280.200012,99.361706,59,55.400002,71.0,69.699997,67.699997
20160805151500,232.800003,82.553193,55,55.400002,70.099998,69.599998,67.599998
20160805153000,200.399994,71.063828,51,55.400002,69.599998,69.599998,67.599998
20160805154500,190.800003,67.659576,49,55.400002,69.300003,69.599998,67.599998
20160805160000,165.600006,58.723406,45,55.400002,69.199997,69.699997,67.699997
20160805161500,145.199997,51.489361,42,55.400002,69.199997,69.699997,67.699997
20160805173000,124.199997,44.042552,38,55.5,69.300003,69.699997,67.699997
20160805174500,120.599998,42.765957,37,55.5,69.300003,69.800003,67.800003
20160805180000,112.800003,40.000001,36,55.5,69.400002,69.699997,67.699997
20160805181500,112.800003,40.000001,36,55.5,69.400002,69.699997,67.699997
20160805183000,108.599998,38.510638,36,55.5,69.400002,69.599998,67.599998
20160805184500,108.599998,38.510638,36,55.5,69.400002,69.599998,67.599998
20160805190000,107.400002,38.085107,36,55.5,69.400002,69.599998,67.599998
20160805191500,108.599998,38.510638,36,55.5,69.400002,69.599998,67.599998
20160805193000,86.400002,30.638298,32,55.5,69.5,69.699997,67.699997
20160805194500,85.199997,30.212765,32,55.5,69.599998,69.699997,67.699997
20160805200000,86.400002,30.638298,32,55.5,69.599998,69.699997,67.699997
20160805201500,86.400002,30.638298,32,55.5,69.599998,69.699997,67.699997
20160805203000,86.400002,30.638298,32,55.5,69.599998,69.699997,67.699997
20160805204500,86.400002,30.638298,32,55.5,69.699997,69.699997,67.699997
20160805210000,85.199997,30.212765,32,55.5,69.699997,69.800003,67.800003
20160805211500,86.400002,30.638298,32,55.5,69.699997,69.699997,67.699997
20160805213000,85.199997,30.212765,32,55.5,69.699997,69.800003,67.800003
20160805214500,86.400002,30.638298,32,56.299999,69.800003,69.699997,67.699997
20160805220000,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160805221500,86.400002,30.638298,32,56.299999,69.800003,69.699997,67.699997
20160805223000,86.400002,30.638298,32,56.299999,69.800003,69.699997,67.699997
20160805224500,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160805230000,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160805231500,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160805233000,86.400002,30.638298,32,56.299999,69.800003,69.699997,67.699997
20160805234500,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160806000000,86.400002,30.638298,32,56.299999,69.800003,69.800003,67.800003
20160806001500,85.199997,30.212765,32,56.299999,69.900002,69.699997,67.699997
20160806003000,85.199997,30.212765,32,56.299999,69.800003,69.800003,67.800003
20160806004500,85.199997,30.212765,32,56.299999,69.800003,69.800003,67.800003
20160806010000,86.400002,30.638298,32,55.599998,69.800003,69.800003,67.800003
20160806011500,80.400002,28.510639,0,56.700001,69.900002,69.699997,67.699997
20160806013000,0.0,0.0,2,58.299999,70.099998,69.699997,67.699997
20160806014500,57.599998,20.425531,29,56.400002,70.400002,69.900002,67.900002
20160806020000,63.0,22.340426,30,55.599998,70.199997,69.699997,67.699997
20160806021500,82.199997,29.148935,33,56.299999,70.099998,69.800003,67.800003
20160806023000,85.199997,30.212765,33,56.299999,70.0,69.699997,67.699997
20160806024500,90.0,31.914894,34,56.299999,70.0,69.800003,67.800003
20160806030000,88.800003,31.489363,34,56.299999,69.900002,69.800003,67.800003
20160806031500,88.800003,31.489363,34,56.299999,69.900002,69.800003,67.800003
20160806033000,88.800003,31.489363,34,56.299999,69.900002,69.699997,67.699997
20160806034500,88.800003,31.489363,34,56.299999,69.800003,69.800003,67.800003
20160806040000,88.800003,31.489363,34,56.299999,69.800003,69.699997,67.699997
20160806041500,88.800003,31.489363,34,56.299999,69.800003,69.699997,67.699997
20160806043000,88.800003,31.489363,34,56.299999,69.800003,69.699997,67.699997
20160806044500,87.599998,31.063829,34,56.299999,69.800003,69.800003,67.800003
20160806050000,88.800003,31.489363,34,56.299999,69.800003,69.699997,67.699997
20160806051500,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806053000,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806054500,88.800003,31.489363,34,55.599998,69.800003,69.699997,67.699997
20160806060000,88.800003,31.489363,34,55.599998,69.800003,69.699997,67.699997
20160806061500,87.599998,31.063829,34,55.599998,69.800003,69.699997,67.699997
20160806063000,88.800003,31.489363,34,55.599998,69.800003,69.699997,67.699997
20160806064500,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806070000,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806071500,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806073000,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806074500,87.599998,31.063829,34,56.299999,69.800003,69.699997,67.699997
20160806080000,87.599998,31.063829,34,56.299999,69.900002,69.599998,67.599998
20160806081500,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806083000,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806084500,87.599998,31.063829,34,56.299999,69.900002,69.599998,67.599998
20160806090000,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806091500,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806093000,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806094500,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806100000,87.599998,31.063829,34,56.299999,69.900002,69.699997,67.699997
20160806101500,105.0,37.234043,37,56.299999,69.900002,69.699997,67.699997
20160806103000,103.800003,36.808512,37,56.299999,69.900002,69.699997,67.699997
20160806104500,105.0,37.234043,37,56.299999,69.900002,69.599998,67.599998
20160806110000,105.0,37.234043,37,56.299999,69.900002,69.599998,67.599998
20160806111500,103.800003,36.808512,37,56.299999,69.800003,69.699997,67.699997
20160806113000,105.0,37.234043,37,56.299999,69.800003,69.599998,67.599998
20160806114500,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806120000,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806121500,103.800003,36.808512,37,56.299999,69.800003,69.699997,67.699997
20160806123000,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806124500,103.800003,36.808512,37,56.299999,69.699997,69.699997,67.699997
20160806130000,105.0,37.234043,37,56.299999,69.800003,69.599998,67.599998
20160806131500,105.0,37.234043,37,56.299999,69.800003,69.599998,67.599998
20160806133000,103.800003,36.808512,37,56.299999,69.800003,69.699997,67.699997
20160806134500,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806140000,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806141500,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806143000,105.0,37.234043,37,56.299999,69.800003,69.699997,67.699997
20160806144500,105.0,37.234043,37,56.299999,69.800003,69.599998,67.599998
20160806150000,106.199997,37.659573,37,56.299999,69.900002,69.599998,67.599998
20160806151500,107.400002,38.085107,37,56.299999,69.900002,69.699997,67.699997
20160806153000,106.199997,37.659573,37,56.299999,69.900002,69.699997,67.699997
20160806154500,110.400002,39.148937,37,56.299999,70.0,69.699997,67.699997
20160806160000,113.400002,40.212766,38,56.299999,69.900002,69.699997,67.699997
20160806161500,113.400002,40.212766,38,56.299999,69.900002,69.699997,67.699997
20160806163000,113.400002,40.212766,38,56.299999,69.900002,69.699997,67.699997
20160806164500,114.599998,40.638297,38,56.299999,69.900002,69.699997,67.699997
20160806170000,113.400002,40.212766,38,56.299999,69.900002,69.699997,67.699997
20160806171500,114.599998,40.638297,38,56.299999,69.900002,69.699997,67.699997
20160806173000,121.800003,43.19149,39,56.299999,69.900002,69.699997,67.699997
20160806174500,121.800003,43.19149,39,56.299999,69.900002,69.699997,67.699997
20160806180000,121.800003,43.19149,39,56.299999,69.900002,69.699997,67.699997
20160806181500,124.199997,44.042552,40,56.299999,69.900002,69.599998,67.599998
20160806183000,124.199997,44.042552,40,56.299999,69.800003,69.599998,67.599998
20160806184500,126.0,44.680851,40,56.299999,69.800003,69.699997,67.699997
20160806190000,126.0,44.680851,40,56.299999,69.800003,69.699997,67.699997
20160806191500,126.0,44.680851,40,56.299999,69.800003,69.699997,67.699997
20160806193000,130.800003,46.38298,40,56.299999,69.699997,69.699997,67.699997
20160806194500,132.600006,47.021279,40,55.599998,69.699997,69.699997,67.699997
20160806200000,132.600006,47.021279,40,55.599998,69.599998,69.699997,67.699997
20160806201500,132.600006,47.021279,40,55.599998,69.599998,69.599998,67.599998
20160806203000,132.600006,47.021279,40,55.599998,69.599998,69.599998,67.599998
20160806204500,132.600006,47.021279,40,55.599998,69.5,69.599998,67.599998
20160806210000,132.600006,47.021279,40,55.599998,69.5,69.599998,67.599998
20160806211500,130.800003,46.38298,39,55.599998,69.5,69.599998,67.599998
20160806213000,130.800003,46.38298,39,55.599998,69.5,69.599998,67.599998
20160806214500,130.800003,46.38298,39,55.599998,69.5,69.599998,67.599998
20160806220000,130.800003,46.38298,39,55.599998,69.400002,69.599998,67.599998
20160806221500,129.0,45.744681,39,55.599998,69.400002,69.599998,67.599998
20160806223000,129.0,45.744681,39,55.599998,69.400002,69.599998,67.599998
20160806224500,129.0,45.744681,39,55.599998,69.400002,69.599998,67.599998
20160806230000,129.0,45.744681,39,55.599998,69.400002,69.599998,67.599998
20160806231500,116.400002,41.276596,37,55.599998,69.400002,69.699997,67.699997
20160806233000,117.599998,41.702127,37,55.599998,69.5,69.599998,67.599998
20160806234500,116.400002,41.276596,37,55.599998,69.5,69.599998,67.599998
20160807000000,116.400002,41.276596,37,55.599998,69.5,69.599998,67.599998
20160807001500,117.599998,41.702127,37,55.599998,69.5,69.599998,67.599998
20160807003000,116.400002,41.276596,37,55.599998,69.5,69.599998,67.599998
20160807004500,116.400002,41.276596,37,55.599998,69.5,69.599998,67.599998
20160807010000,116.400002,41.276596,37,55.599998,69.5,69.5,67.5
20160807011500,116.400002,41.276596,37,55.599998,69.400002,69.599998,67.599998
20160807013000,116.400002,41.276596,37,55.599998,69.400002,69.599998,67.599998
20160807014500,116.400002,41.276596,37,55.599998,69.400002,69.599998,67.599998
20160807020000,116.400002,41.276596,37,55.599998,69.400002,69.599998,67.599998
20160807021500,113.400002,40.212766,37,55.599998,69.400002,69.699997,67.699997
20160807023000,113.400002,40.212766,37,55.599998,69.400002,69.599998,67.599998
20160807024500,113.400002,40.212766,37,55.599998,69.400002,69.599998,67.599998
20160807030000,113.400002,40.212766,37,55.599998,69.400002,69.5,67.5
20160807031500,113.400002,40.212766,37,55.599998,69.400002,69.599998,67.599998
20160807033000,113.400002,40.212766,37,55.599998,69.400002,69.599998,67.599998
20160807034500,114.599998,40.638297,37,55.599998,69.400002,69.599998,67.599998
20160807040000,114.599998,40.638297,37,55.599998,69.400002,69.599998,67.599998
20160807041500,114.599998,40.638297,37,55.599998,69.400002,69.5,67.5
20160807043000,113.400002,40.212766,37,55.599998,69.300003,69.599998,67.599998
20160807044500,114.599998,40.638297,37,55.599998,69.300003,69.599998,67.599998
20160807050000,113.400002,40.212766,37,55.599998,69.300003,69.5,67.5
20160807051500,113.400002,40.212766,37,55.599998,69.300003,69.599998,67.599998
20160807053000,114.599998,40.638297,37,55.599998,69.300003,69.599998,67.599998
20160807054500,114.599998,40.638297,37,55.599998,69.300003,69.599998,67.599998
20160807060000,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160807061500,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160807063000,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160807064500,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160807070000,108.599998,38.510638,36,55.599998,69.300003,69.5,67.5
20160807071500,110.400002,39.148937,36,55.599998,69.199997,69.5,67.5
20160807073000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160807074500,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160807080000,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160807081500,103.800003,36.808512,35,55.599998,69.400002,69.5,67.5
20160807083000,103.800003,36.808512,35,56.299999,69.400002,69.5,67.5
20160807084500,105.0,37.234043,35,56.299999,69.400002,69.5,67.5
20160807090000,105.0,37.234043,35,56.299999,69.400002,69.5,67.5
20160807091500,105.0,37.234043,35,56.299999,69.400002,69.599998,67.599998
20160807093000,103.800003,36.808512,35,56.299999,69.400002,69.5,67.5
20160807094500,103.800003,36.808512,35,56.299999,69.400002,69.5,67.5
20160807100000,103.800003,36.808512,35,56.299999,69.400002,69.5,67.5
20160807101500,102.599998,36.382978,35,56.299999,69.5,69.5,67.5
20160807103000,103.800003,36.808512,35,56.299999,69.599998,69.599998,67.599998
20160807104500,105.0,37.234043,35,56.299999,69.599998,69.5,67.5
20160807110000,103.800003,36.808512,35,56.299999,69.599998,69.5,67.5
20160807111500,102.599998,36.382978,35,56.299999,69.599998,69.599998,67.599998
20160807113000,102.599998,36.382978,35,56.299999,69.599998,69.599998,67.599998
20160807114500,100.800003,35.744682,35,56.299999,69.599998,69.599998,67.599998
20160807120000,100.800003,35.744682,35,56.299999,69.699997,69.599998,67.599998
20160807121500,99.599998,35.319148,35,56.299999,69.699997,69.599998,67.599998
20160807123000,100.800003,35.744682,35,56.299999,69.699997,69.5,67.5
20160807124500,102.0,36.170213,35,56.299999,69.699997,69.5,67.5
20160807130000,100.800003,35.744682,35,56.299999,69.699997,69.599998,67.599998
20160807131500,102.0,36.170213,35,56.299999,69.699997,69.5,67.5
20160807133000,100.800003,35.744682,35,56.299999,69.699997,69.5,67.5
20160807134500,102.0,36.170213,35,55.599998,69.699997,69.599998,67.599998
20160807140000,102.0,36.170213,35,55.599998,69.699997,69.599998,67.599998
20160807141500,102.0,36.170213,35,55.599998,69.699997,69.599998,67.599998
20160807143000,102.0,36.170213,35,55.599998,69.699997,69.5,67.5
20160807144500,102.0,36.170213,35,55.599998,69.699997,69.5,67.5
20160807150000,103.800003,36.808512,35,55.599998,69.699997,69.599998,67.599998
20160807151500,102.599998,36.382978,35,55.599998,69.699997,69.599998,67.599998
20160807153000,102.599998,36.382978,35,55.599998,69.699997,69.5,67.5
20160807154500,103.800003,36.808512,35,55.599998,69.699997,69.5,67.5
20160807160000,103.800003,36.808512,35,55.599998,69.699997,69.599998,67.599998
20160807161500,102.599998,36.382978,35,55.599998,69.699997,69.599998,67.599998
20160807163000,102.599998,36.382978,35,55.599998,69.699997,69.5,67.5
20160807164500,103.800003,36.808512,35,55.599998,69.699997,69.599998,67.599998
20160807170000,105.0,37.234043,35,55.599998,69.699997,69.5,67.5
20160807171500,105.0,37.234043,35,55.599998,69.699997,69.599998,67.599998
20160807173000,103.800003,36.808512,35,55.599998,69.699997,69.5,67.5
20160807174500,103.800003,36.808512,35,55.599998,69.699997,69.5,67.5
20160807180000,103.800003,36.808512,35,55.599998,69.699997,69.5,67.5
20160807181500,103.800003,36.808512,35,55.599998,69.599998,69.5,67.5
20160807183000,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807184500,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807190000,106.199997,37.659573,35,55.599998,69.599998,69.599998,67.599998
20160807191500,105.0,37.234043,35,55.599998,69.599998,69.599998,67.599998
20160807193000,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807194500,105.0,37.234043,35,55.599998,69.599998,69.599998,67.599998
20160807200000,106.199997,37.659573,35,55.599998,69.599998,69.599998,67.599998
20160807201500,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807203000,105.0,37.234043,35,55.599998,69.599998,69.599998,67.599998
20160807204500,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807210000,105.0,37.234043,35,55.599998,69.599998,69.5,67.5
20160807211500,105.0,37.234043,35,55.599998,69.5,69.599998,67.599998
20160807213000,106.199997,37.659573,35,55.599998,69.400002,69.599998,67.599998
20160807214500,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160807220000,103.800003,36.808512,35,55.599998,69.5,69.599998,67.599998
20160807221500,106.199997,37.659573,35,55.599998,69.599998,69.5,67.5
20160807223000,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160807224500,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160807230000,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160807231500,106.199997,37.659573,35,55.599998,69.400002,69.5,67.5
20160807233000,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160807234500,106.199997,37.659573,35,55.599998,69.5,69.5,67.5
20160808000000,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808001500,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808003000,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808004500,106.199997,37.659573,35,55.599998,69.400002,69.5,67.5
20160808010000,105.0,37.234043,35,55.599998,69.5,69.599998,67.599998
20160808011500,105.0,37.234043,35,55.599998,69.5,69.5,67.5
20160808013000,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808014500,103.800003,36.808512,35,55.599998,69.400002,69.5,67.5
20160808020000,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808021500,105.0,37.234043,35,55.599998,69.400002,69.5,67.5
20160808023000,106.199997,37.659573,35,55.599998,69.5,69.5,67.5
20160808024500,103.800003,36.808512,35,55.599998,69.400002,69.599998,67.599998
20160808030000,103.800003,36.808512,35,55.599998,69.400002,69.5,67.5
20160808031500,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160808033000,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160808034500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160808040000,99.599998,35.319148,34,55.599998,69.199997,69.5,67.5
20160808041500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160808043000,87.599998,31.063829,32,55.599998,69.300003,69.599998,67.599998
20160808044500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160808050000,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160808051500,85.199997,30.212765,32,55.599998,69.300003,69.599998,67.599998
20160808053000,86.400002,30.638298,32,55.599998,69.400002,69.5,67.5
20160808054500,86.400002,30.638298,33,55.599998,69.300003,69.599998,67.599998
20160808060000,87.599998,31.063829,33,55.599998,69.400002,69.5,67.5
20160808061500,86.400002,30.638298,33,55.599998,69.400002,69.5,67.5
20160808063000,86.400002,30.638298,33,55.599998,69.400002,69.5,67.5
20160808064500,86.400002,30.638298,33,55.599998,69.5,69.5,67.5
20160808070000,86.400002,30.638298,33,55.599998,69.599998,69.5,67.5
20160808071500,86.400002,30.638298,33,56.299999,69.599998,69.5,67.5
20160808073000,85.199997,30.212765,33,56.299999,69.599998,69.5,67.5
20160808074500,85.199997,30.212765,33,56.299999,69.599998,69.5,67.5
20160808080000,86.400002,30.638298,33,56.299999,69.699997,69.5,67.5
20160808081500,148.199997,52.55319,43,56.299999,70.300003,69.5,67.5
20160808083000,237.0,84.042553,56,55.200001,70.699997,69.5,67.5
20160808084500,276.600006,98.085109,60,55.200001,70.400002,69.5,67.5
20160808090000,280.200012,99.361706,60,55.200001,70.0,69.5,67.5
20160808091500,276.600006,98.085109,60,55.200001,70.099998,69.5,67.5
20160808093000,268.799988,95.319145,59,55.200001,69.699997,69.5,67.5
20160808094500,268.799988,95.319145,59,55.200001,69.800003,69.5,67.5
20160808100000,273.0,96.808511,60,55.200001,69.800003,69.5,67.5
20160808101500,265.200012,94.042558,57,55.200001,69.5,69.5,67.5
20160808103000,249.600006,88.51064,57,55.200001,69.400002,69.5,67.5
20160808104500,258.0,91.489362,49,55.200001,69.599998,69.5,67.5
20160808110000,258.0,91.489362,49,55.200001,69.699997,69.5,67.5
20160808111500,258.0,91.489362,49,55.200001,69.599998,69.5,67.5
20160808113000,258.0,91.489362,49,55.200001,69.599998,69.5,67.5
20160808114500,258.0,91.489362,49,55.200001,69.599998,69.5,67.5
20160808120000,258.0,91.489362,48,55.799999,69.199997,69.5,67.5
20160808121500,249.600006,88.51064,48,55.799999,69.199997,69.5,67.5
20160808123000,237.0,84.042553,46,55.799999,69.199997,69.5,67.5
20160808124500,228.600006,81.063832,46,55.200001,69.400002,69.5,67.5
20160808130000,232.800003,82.553193,46,55.200001,69.400002,69.5,67.5
20160808131500,232.800003,82.553193,46,55.200001,69.400002,69.5,67.5
20160808133000,232.800003,82.553193,46,55.200001,69.599998,69.5,67.5
20160808134500,232.800003,82.553193,46,55.200001,69.599998,69.5,67.5
20160808140000,232.800003,82.553193,46,56.0,69.599998,69.5,67.5
20160808141500,228.600006,81.063832,47,56.0,69.400002,69.5,67.5
20160808143000,228.600006,81.063832,47,56.0,69.5,69.5,67.5
20160808144500,232.800003,82.553193,47,56.0,69.400002,69.5,67.5
20160808150000,232.800003,82.553193,47,56.0,69.5,69.5,67.5
20160808151500,232.800003,82.553193,47,55.200001,69.599998,69.5,67.5
20160808153000,232.800003,82.553193,47,55.900002,69.300003,69.5,67.5
20160808154500,237.0,84.042553,48,55.900002,69.800003,69.5,67.5
20160808160000,268.799988,95.319145,52,55.900002,69.900002,69.5,67.5
20160808161500,268.799988,95.319145,52,55.900002,69.699997,69.5,67.5
20160808163000,265.200012,94.042558,51,55.900002,69.699997,69.5,67.5
20160808164500,265.200012,94.042558,51,55.900002,69.599998,69.5,67.5
20160808170000,249.600006,88.51064,49,55.900002,69.099998,69.5,67.5
20160808171500,197.399994,69.999998,41,55.900002,68.800003,69.5,67.5
20160808173000,163.199997,57.872339,36,55.200001,68.800003,69.5,67.5
20160808174500,141.0,50.0,33,55.200001,68.900002,69.5,67.5
20160808180000,116.400002,41.276596,29,55.900002,69.0,69.5,67.5
20160808181500,116.400002,41.276596,29,55.900002,69.099998,69.5,67.5
20160808183000,112.800003,40.000001,29,55.900002,69.199997,69.5,67.5
20160808184500,111.599998,39.574468,29,55.900002,69.199997,69.5,67.5
20160808190000,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808191500,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808193000,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808194500,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808200000,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808201500,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808203000,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160808204500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808210000,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808211500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808213000,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808214500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808220000,112.800003,40.000001,29,55.900002,69.300003,69.599998,67.599998
20160808221500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160808223000,112.800003,40.000001,29,55.200001,69.300003,69.5,67.5
20160808224500,112.800003,40.000001,29,55.200001,69.300003,69.5,67.5
20160808230000,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160808231500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160808233000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160808234500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809000000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809001500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809003000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809004500,114.599998,40.638297,29,55.200001,69.300003,69.5,67.5
20160809010000,112.800003,40.000001,29,55.200001,69.300003,69.5,67.5
20160809011500,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160809013000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809014500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809020000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809021500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809023000,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809024500,113.400002,40.212766,29,55.200001,69.300003,69.5,67.5
20160809030000,110.400002,39.148937,28,55.200001,69.199997,69.5,67.5
20160809031500,105.0,37.234043,28,55.200001,69.300003,69.5,67.5
20160809033000,105.0,37.234043,28,55.200001,69.300003,69.5,67.5
20160809034500,103.800003,36.808512,28,55.200001,69.300003,69.5,67.5
20160809040000,105.0,37.234043,28,55.200001,69.199997,69.5,67.5
20160809041500,106.199997,37.659573,28,55.200001,69.199997,69.5,67.5
20160809043000,106.199997,37.659573,28,55.200001,69.199997,69.5,67.5
20160809044500,97.800003,34.680852,26,55.200001,69.300003,69.5,67.5
20160809050000,97.800003,34.680852,26,55.200001,69.300003,69.5,67.5
20160809051500,97.800003,34.680852,26,55.200001,69.300003,69.5,67.5
20160809053000,97.800003,34.680852,26,55.200001,69.300003,69.5,67.5
20160809054500,97.800003,34.680852,26,55.200001,69.300003,69.5,67.5
20160809060000,96.599998,34.255319,26,55.200001,69.300003,69.5,67.5
20160809061500,96.599998,34.255319,26,55.200001,69.400002,69.5,67.5
20160809063000,96.599998,34.255319,26,55.200001,69.300003,69.5,67.5
20160809064500,96.599998,34.255319,26,55.200001,69.400002,69.5,67.5
20160809070000,97.800003,34.680852,26,55.200001,69.400002,69.5,67.5
20160809071500,96.599998,34.255319,26,55.900002,69.400002,69.5,67.5
20160809073000,97.800003,34.680852,26,55.900002,69.5,69.5,67.5
20160809074500,95.400002,33.829788,26,55.900002,69.5,69.5,67.5
20160809080000,94.199997,33.404254,26,55.900002,69.599998,69.5,67.5
20160809081500,103.800003,36.808512,29,55.900002,69.900002,69.5,67.5
20160809083000,138.600006,49.148938,34,55.900002,70.0,69.5,67.5
20160809084500,162.0,57.446809,38,55.900002,70.0,69.5,67.5
20160809090000,162.0,57.446809,38,55.900002,69.699997,69.5,67.5
20160809091500,194.399994,68.936168,42,55.200001,70.099998,69.5,67.5
20160809093000,194.399994,68.936168,42,55.200001,69.800003,69.5,67.5
20160809094500,276.600006,98.085109,52,55.200001,71.199997,69.5,67.5
20160809100000,187.800003,66.595746,40,55.200001,69.900002,69.5,67.5
20160809101500,187.800003,66.595746,40,55.200001,69.800003,69.5,67.5
20160809103000,187.800003,66.595746,40,55.200001,69.599998,69.5,67.5
20160809104500,187.800003,66.595746,40,55.200001,69.599998,69.5,67.5
20160809110000,184.800003,65.531916,40,55.200001,69.599998,69.5,67.5
20160809111500,184.800003,65.531916,40,55.200001,69.699997,69.5,67.5
20160809113000,201.0,71.276596,43,55.200001,69.900002,69.5,67.5
20160809114500,220.199997,78.085105,46,55.200001,69.900002,69.5,67.5
20160809120000,220.199997,78.085105,46,55.200001,69.599998,69.5,67.5
20160809121500,220.199997,78.085105,46,55.200001,69.5,69.5,67.5
20160809123000,220.199997,78.085105,46,55.200001,69.699997,69.5,67.5
20160809124500,228.600006,81.063832,46,55.200001,69.599998,69.5,67.5
20160809130000,232.800003,82.553193,46,55.200001,69.599998,69.5,67.5
20160809131500,232.800003,82.553193,46,55.200001,69.900002,69.5,67.5
20160809133000,253.800003,90.000001,49,55.200001,69.699997,69.5,67.5
20160809134500,253.800003,90.000001,49,55.200001,69.699997,69.5,67.5
20160809140000,253.800003,90.000001,49,55.200001,69.699997,69.5,67.5
20160809141500,253.800003,90.000001,49,55.200001,69.400002,69.5,67.5
20160809143000,253.800003,90.000001,49,55.200001,69.699997,69.5,67.5
20160809144500,253.800003,90.000001,49,55.200001,69.800003,69.5,67.5
20160809150000,276.600006,98.085109,52,55.200001,70.0,69.5,67.5
20160809151500,273.0,96.808511,52,55.200001,70.0,69.5,67.5
20160809153000,273.0,96.808511,52,55.200001,70.099998,69.5,67.5
20160809154500,276.600006,98.085109,52,55.200001,70.099998,69.5,67.5
20160809160000,273.0,96.808511,52,55.900002,70.099998,69.5,67.5
20160809161500,276.600006,98.085109,52,55.900002,70.199997,69.5,67.5
20160809163000,276.600006,98.085109,52,55.900002,70.099998,69.5,67.5
20160809164500,253.800003,90.000001,50,55.900002,69.300003,69.5,67.5
20160809170000,232.800003,82.553193,47,55.200001,69.099998,69.5,67.5
20160809171500,201.600006,71.489364,42,55.200001,68.900002,69.5,67.5
20160809173000,177.600006,62.978726,39,55.200001,68.900002,69.5,67.5
20160809174500,153.600006,54.468087,35,55.200001,69.0,69.5,67.5
20160809180000,138.600006,49.148938,33,55.200001,69.099998,69.5,67.5
20160809181500,136.800003,48.510639,32,55.200001,69.099998,69.5,67.5
20160809183000,125.400002,44.468086,30,55.200001,69.099998,69.5,67.5
20160809184500,115.800003,41.063831,29,55.200001,69.199997,69.5,67.5
20160809190000,115.800003,41.063831,29,55.900002,69.199997,69.5,67.5
20160809191500,111.599998,39.574468,29,55.900002,69.199997,69.5,67.5
20160809193000,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809194500,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809200000,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809201500,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809203000,110.400002,39.148937,29,55.900002,69.400002,69.5,67.5
20160809204500,110.400002,39.148937,29,55.200001,69.300003,69.5,67.5
20160809210000,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160809211500,110.400002,39.148937,29,55.200001,69.300003,69.5,67.5
20160809213000,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160809214500,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160809220000,110.400002,39.148937,29,55.200001,69.300003,69.5,67.5
20160809221500,111.599998,39.574468,29,55.200001,69.300003,69.5,67.5
20160809223000,110.400002,39.148937,29,55.200001,69.199997,69.5,67.5
20160809224500,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809230000,110.400002,39.148937,29,55.900002,69.300003,69.5,67.5
20160809231500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160809233000,111.599998,39.574468,29,55.900002,69.300003,69.5,67.5
20160809234500,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160810000000,112.800003,40.000001,29,55.900002,69.300003,69.5,67.5
20160810001500,111.599998,39.574468,29,55.900002,69.199997,69.5,67.5
20160810003000,105.0,37.234043,28,55.900002,69.199997,69.5,67.5
20160810004500,103.800003,36.808512,28,55.900002,69.300003,69.5,67.5
20160810010000,103.800003,36.808512,28,55.900002,69.300003,69.5,67.5
20160810011500,99.599998,35.319148,0,55.900002,69.400002,69.5,67.5
20160810013000,35.400002,12.553192,0,58.0,69.599998,69.5,67.5
20160810014500,35.400002,12.553192,9,61.099998,70.199997,69.5,67.5
20160810020000,68.400002,24.25532,30,56.0,70.0,69.5,67.5
20160810021500,80.400002,28.510639,32,56.0,69.900002,69.5,67.5
20160810023000,88.800003,31.489363,33,56.0,69.900002,69.5,67.5
20160810024500,95.400002,33.829788,34,56.0,69.800003,69.5,67.5
20160810030000,94.199997,33.404254,34,56.0,69.699997,69.5,67.5
20160810031500,94.199997,33.404254,34,55.200001,69.699997,69.5,67.5
20160810033000,94.199997,33.404254,34,55.200001,69.699997,69.5,67.5
20160810034500,95.400002,33.829788,34,55.200001,69.699997,69.5,67.5
20160810040000,94.199997,33.404254,34,55.200001,69.699997,69.5,67.5
20160810041500,94.199997,33.404254,34,55.900002,69.599998,69.5,67.5
20160810054500,63.0,22.340426,30,55.599998,69.900002,69.5,67.5
20160810060000,69.599998,24.680851,31,55.599998,69.800003,69.5,67.5
20160810061500,76.199997,27.021276,32,55.599998,69.800003,69.5,67.5
20160810063000,83.400002,29.574469,33,55.599998,69.800003,69.5,67.5
20160810064500,103.800003,36.808512,37,55.599998,69.800003,69.5,67.5
20160810070000,103.800003,36.808512,37,55.599998,69.800003,69.5,67.5
20160810071500,103.800003,36.808512,37,55.599998,69.699997,69.5,67.5
20160810073000,102.599998,36.382978,37,55.599998,69.699997,69.5,67.5
20160810074500,103.800003,36.808512,37,55.599998,69.599998,69.5,67.5
20160810080000,103.800003,36.808512,37,55.599998,69.599998,69.5,67.5
20160810081500,115.800003,41.063831,38,55.599998,69.800003,69.5,67.5
20160810083000,147.0,52.12766,43,55.599998,70.199997,69.5,67.5
20160810084500,198.600006,70.425534,50,55.599998,70.099998,69.5,67.5
20160810090000,198.600006,70.425534,50,55.599998,69.900002,69.5,67.5
20160810091500,198.600006,70.425534,50,55.599998,69.699997,69.5,67.5
20160810093000,208.800003,74.042554,52,55.599998,69.599998,69.5,67.5
20160810094500,208.800003,74.042554,52,55.599998,69.400002,69.5,67.5
20160810100000,208.800003,74.042554,52,55.599998,69.300003,69.5,67.5
20160810101500,208.800003,74.042554,52,55.599998,69.599998,69.5,67.5
20160810103000,208.800003,74.042554,52,55.599998,69.599998,69.5,67.5
20160810104500,223.800003,79.361703,55,54.700001,70.0,69.5,67.5
20160810110000,245.399994,87.021274,57,54.700001,69.699997,69.5,67.5
20160810111500,249.600006,88.51064,57,54.700001,69.599998,69.5,67.5
20160810113000,249.600006,88.51064,57,54.700001,69.400002,69.5,67.5
20160810114500,245.399994,87.021274,57,55.400002,69.5,69.5,67.5
20160810120000,245.399994,87.021274,57,55.400002,69.300003,69.5,67.5
20160810121500,228.600006,81.063832,55,55.400002,69.099998,69.5,67.5
20160810123000,214.800003,76.170214,53,55.400002,69.099998,69.5,67.5
20160810124500,195.600006,69.361704,49,55.400002,69.099998,69.5,67.5
20160810130000,188.399994,66.808508,48,55.400002,69.099998,69.5,67.5
20160810131500,169.199997,59.999999,45,55.400002,69.099998,69.5,67.5
20160810133000,169.199997,59.999999,45,54.700001,69.300003,69.5,67.5
20160810134500,169.199997,59.999999,45,54.700001,69.400002,69.5,67.5
20160810140000,169.199997,59.999999,46,55.5,69.5,69.5,67.5
20160810141500,174.0,61.702128,46,55.5,69.599998,69.5,67.5
20160810143000,175.800003,62.340427,46,54.700001,69.599998,69.5,67.5
20160810144500,194.399994,68.936168,49,54.700001,70.0,69.5,67.5
20160810150000,200.399994,71.063828,49,54.700001,69.699997,69.5,67.5
20160810151500,200.399994,71.063828,49,54.700001,69.400002,69.5,67.5
20160810153000,200.399994,71.063828,49,54.700001,69.400002,69.5,67.5
20160810154500,223.800003,79.361703,53,54.700001,69.800003,69.5,67.5
20160810160000,219.0,77.659574,53,54.700001,69.599998,69.5,67.5
20160810161500,219.0,77.659574,53,54.700001,69.300003,69.5,67.5
20160810163000,205.199997,72.765956,50,54.700001,69.099998,69.5,67.5
20160810164500,165.0,58.510638,44,55.5,68.900002,69.5,67.5
20160810170000,140.399994,49.787232,40,55.5,68.900002,69.5,67.5
20160810171500,109.199997,38.723403,36,55.5,69.0,69.5,67.5
20160810173000,99.0,35.106383,34,55.5,69.0,69.5,67.5
20160810174500,97.800003,34.680852,34,55.5,69.099998,69.5,67.5
20160810180000,83.400002,29.574469,32,55.5,69.099998,69.5,67.5
20160810181500,79.199997,28.085105,32,55.5,69.199997,69.5,67.5
20160810183000,79.199997,28.085105,32,55.5,69.300003,69.5,67.5
20160810184500,78.0,27.659574,32,55.5,69.300003,69.5,67.5
20160810190000,79.199997,28.085105,32,55.5,69.400002,69.5,67.5
20160810191500,78.0,27.659574,32,55.5,69.400002,69.5,67.5
20160810193000,78.0,27.659574,32,55.5,69.400002,69.5,67.5
20160810194500,79.199997,28.085105,32,55.5,69.5,69.5,67.5
20160810200000,79.199997,28.085105,32,55.5,69.5,69.5,67.5
20160810201500,79.199997,28.085105,32,55.5,69.5,69.5,67.5
20160810203000,79.199997,28.085105,32,55.5,69.5,69.5,67.5
20160810204500,79.199997,28.085105,32,55.5,69.5,69.5,67.5
20160810210000,80.400002,28.510639,32,55.5,69.5,69.5,67.5
20160810211500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160810213000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810214500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160810220000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810221500,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810223000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810224500,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810230000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810231500,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160810233000,78.0,27.659574,32,55.5,69.599998,69.5,67.5
20160810234500,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160811000000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160811001500,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160811003000,79.199997,28.085105,32,55.5,69.599998,69.5,67.5
20160811004500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811010000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811011500,80.400002,28.510639,32,55.5,69.699997,69.5,67.5
20160811013000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811014500,78.0,27.659574,32,55.5,69.699997,69.5,67.5
20160811020000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811021500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811023000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811024500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811030000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811031500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811033000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811034500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811040000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811041500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811043000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811044500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811050000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811051500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811053000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811054500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811060000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811061500,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811063000,79.199997,28.085105,32,55.5,69.699997,69.5,67.5
20160811064500,78.0,27.659574,32,55.5,69.699997,69.5,67.5
20160811070000,79.199997,28.085105,32,55.5,69.800003,69.5,67.5
20160811071500,87.599998,31.063829,34,55.5,69.800003,69.5,67.5
20160811073000,95.400002,33.829788,35,55.5,69.699997,69.5,67.5
20160811074500,95.400002,33.829788,35,55.5,69.699997,69.5,67.5
20160811080000,95.400002,33.829788,35,55.5,69.699997,69.5,67.5
20160811081500,95.400002,33.829788,35,55.5,69.699997,69.5,67.5
20160811083000,99.0,35.106383,36,55.5,69.699997,69.5,67.5
20160811084500,97.800003,34.680852,36,55.5,69.699997,69.5,67.5
20160811090000,99.0,35.106383,36,55.5,69.699997,69.5,67.5
20160811091500,99.0,35.106383,36,55.5,69.599998,69.5,67.5
20160811093000,97.800003,34.680852,36,55.5,69.800003,69.5,67.5
20160811094500,106.199997,37.659573,37,55.5,69.800003,69.5,67.5
20160811100000,105.0,37.234043,37,55.5,69.699997,69.5,67.5
20160811101500,131.399994,46.595743,41,55.5,70.0,69.5,67.5
20160811103000,174.600006,61.914896,47,55.5,69.900002,69.5,67.5
20160811104500,174.600006,61.914896,47,54.700001,69.800003,69.5,67.5
20160811110000,174.600006,61.914896,47,54.700001,69.699997,69.5,67.5
20160811111500,174.600006,61.914896,47,54.700001,69.699997,69.5,67.5
20160811113000,174.600006,61.914896,47,54.700001,69.800003,69.5,67.5
20160811114500,190.800003,67.659576,49,54.700001,69.800003,69.5,67.5
20160811120000,190.800003,67.659576,49,54.700001,69.699997,69.5,67.5
20160811121500,190.800003,67.659576,49,54.700001,69.599998,69.5,67.5
20160811123000,190.800003,67.659576,49,54.700001,69.5,69.5,67.5
20160811124500,190.800003,67.659576,49,54.700001,69.400002,69.5,67.5
20160811130000,190.800003,67.659576,49,54.700001,69.400002,69.5,67.5
20160811131500,190.800003,67.659576,49,54.700001,69.599998,69.5,67.5
20160811133000,190.800003,67.659576,49,54.700001,69.699997,69.5,67.5
20160811134500,190.800003,67.659576,49,54.700001,69.800003,69.5,67.5
20160811140000,196.800003,69.787235,49,54.700001,69.800003,69.5,67.5
20160811141500,196.800003,69.787235,49,54.700001,69.400002,69.5,67.5
20160811143000,196.800003,69.787235,49,54.700001,69.300003,69.5,67.5
20160811144500,196.800003,69.787235,49,54.700001,69.400002,69.5,67.5
20160811150000,201.0,71.276596,49,54.700001,69.400002,69.5,67.5
20160811151500,201.0,71.276596,49,54.700001,69.5,69.5,67.5
20160811153000,201.0,71.276596,49,54.700001,69.599998,69.5,67.5
20160811154500,201.0,71.276596,49,54.700001,69.300003,69.5,67.5
20160811160000,178.800003,63.404256,46,55.5,69.099998,69.5,67.5
20160811161500,149.399994,52.978721,42,55.5,69.0,69.5,67.5
20160811163000,134.399994,47.659572,40,55.5,69.0,69.5,67.5
20160811164500,116.400002,41.276596,37,55.5,69.0,69.5,67.5
20160811170000,103.800003,36.808512,35,55.5,69.099998,69.5,67.5
20160811171500,97.800003,34.680852,34,55.5,69.099998,69.5,67.5
20160811173000,85.199997,30.212765,32,55.5,69.199997,69.5,67.5
20160811174500,86.400002,30.638298,32,55.5,69.199997,69.5,67.5
20160811180000,80.400002,28.510639,32,55.5,69.300003,69.5,67.5
20160811181500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160811183000,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811184500,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811190000,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811191500,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811193000,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811194500,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811200000,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811201500,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811203000,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811204500,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811210000,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811211500,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811213000,82.199997,29.148935,32,55.5,69.400002,69.5,67.5
20160811214500,82.199997,29.148935,32,55.5,69.5,69.5,67.5
20160811220000,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160811221500,80.400002,28.510639,32,55.5,69.5,69.5,67.5
20160811223000,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160811224500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160811230000,82.199997,29.148935,32,55.5,69.5,69.5,67.5
20160811231500,82.199997,29.148935,32,55.5,69.5,69.5,67.5
20160811233000,80.400002,28.510639,32,55.5,69.5,69.5,67.5
20160811234500,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812000000,82.199997,29.148935,32,55.5,69.5,69.5,67.5
20160812001500,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812003000,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812004500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812010000,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812011500,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812013000,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812014500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812020000,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812021500,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812023000,80.400002,28.510639,32,55.5,69.599998,69.5,67.5
20160812024500,82.199997,29.148935,32,55.5,69.599998,69.5,67.5
20160812030000,82.199997,29.148935,32,56.299999,69.599998,69.5,67.5
20160812031500,80.400002,28.510639,32,56.299999,69.699997,69.5,67.5
20160812033000,80.400002,28.510639,32,56.299999,69.699997,69.5,67.5
20160812034500,80.400002,28.510639,32,56.299999,69.699997,69.5,67.5
20160812040000,80.400002,28.510639,32,55.599998,69.699997,69.5,67.5
20160812041500,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812043000,80.400002,28.510639,32,55.599998,69.599998,69.5,67.5
20160812044500,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812050000,80.400002,28.510639,32,55.599998,69.599998,69.5,67.5
20160812051500,80.400002,28.510639,32,55.599998,69.599998,69.5,67.5
20160812053000,83.400002,29.574469,32,55.599998,69.599998,69.5,67.5
20160812054500,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812060000,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812061500,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812063000,82.199997,29.148935,32,55.599998,69.699997,69.5,67.5
20160812064500,82.199997,29.148935,32,55.599998,69.800003,69.5,67.5
20160812070000,86.400002,30.638298,34,55.599998,69.800003,69.5,67.5
20160812071500,94.199997,33.404254,35,55.599998,69.699997,69.5,67.5
20160812073000,97.800003,34.680852,35,55.599998,69.699997,69.5,67.5
20160812074500,99.0,35.106383,35,55.599998,69.599998,69.5,67.5
20160812080000,99.0,35.106383,35,55.599998,69.699997,69.5,67.5
20160812081500,134.399994,47.659572,40,55.599998,70.099998,69.5,67.5
20160812083000,174.600006,61.914896,47,55.599998,70.199997,69.5,67.5
20160812084500,195.600006,69.361704,50,54.700001,70.0,69.5,67.5
20160812090000,195.600006,69.361704,50,54.700001,69.599998,69.5,67.5
20160812091500,198.600006,70.425534,49,54.700001,69.400002,69.5,67.5
20160812093000,192.0,68.085106,49,57.5,69.400002,69.5,67.5
20160812094500,192.0,68.085106,49,54.400002,69.699997,69.5,67.5
20160812100000,196.199997,69.574467,49,54.400002,69.400002,69.5,67.5
20160812101500,199.199997,70.638297,49,54.400002,69.400002,69.5,67.5
20160812103000,258.0,91.489362,57,54.400002,70.0,69.5,67.5
20160812104500,228.600006,81.063832,53,55.200001,69.400002,69.5,67.5
20160812110000,223.800003,79.361703,53,55.200001,69.400002,69.5,67.5
20160812111500,228.600006,81.063832,53,55.200001,69.900002,69.5,67.5
20160812113000,265.200012,94.042558,58,55.200001,70.0,69.5,67.5
20160812114500,273.0,96.808511,59,55.200001,70.0,69.5,67.5
20160812120000,276.600006,98.085109,59,55.200001,69.900002,69.5,67.5
20160812121500,276.600006,98.085109,59,55.200001,69.800003,69.5,67.5
20160812123000,276.600006,98.085109,59,55.200001,69.800003,69.5,67.5
20160812124500,276.600006,98.085109,59,55.200001,71.300003,69.5,67.5
20160812130000,253.800003,90.000001,56,55.200001,70.300003,69.5,67.5
20160812131500,245.399994,87.021274,56,55.200001,69.300003,69.5,67.5
20160812133000,188.399994,66.808508,48,55.200001,68.800003,69.5,67.5
20160812134500,153.0,54.255319,43,55.200001,68.800003,69.5,67.5
20160812140000,124.199997,44.042552,38,55.200001,68.800003,69.5,67.5
20160812141500,97.800003,34.680852,34,55.200001,68.900002,69.5,67.5
20160812143000,80.400002,28.510639,32,56.0,69.0,69.5,67.5
20160812144500,82.199997,29.148935,32,56.0,69.099998,69.5,67.5
20160812150000,68.400002,24.25532,30,56.0,69.099998,69.5,67.5
20160812151500,51.0,18.085106,28,56.0,69.300003,69.5,67.5
20160812153000,53.400002,18.936171,28,56.0,69.300003,69.5,67.5
20160812154500,51.0,18.085106,28,56.0,69.300003,69.5,67.5
20160812160000,53.400002,18.936171,28,56.0,69.400002,69.5,67.5
20160812161500,53.400002,18.936171,28,56.0,69.400002,69.5,67.5
20160812163000,53.400002,18.936171,28,56.0,69.5,69.5,67.5
20160812164500,53.400002,18.936171,28,56.0,69.5,69.5,67.5
20160812170000,53.400002,18.936171,28,56.0,69.599998,69.5,67.5
20160812171500,53.400002,18.936171,28,56.0,69.599998,69.5,67.5
20160812173000,53.400002,18.936171,28,56.0,69.599998,69.5,67.5
20160812174500,53.400002,18.936171,28,56.0,69.599998,69.5,67.5
20160812180000,51.0,18.085106,28,56.0,69.599998,69.5,67.5
20160812181500,51.0,18.085106,28,56.0,69.699997,69.5,67.5
20160812183000,53.400002,18.936171,28,56.0,69.699997,69.5,67.5
20160812184500,51.0,18.085106,28,56.0,69.699997,69.5,67.5
20160812190000,57.599998,20.425531,29,56.0,69.800003,69.5,67.5
20160812191500,59.400002,21.06383,29,56.0,69.800003,69.5,67.5
20160812193000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812194500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812200000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812201500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812203000,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160812204500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812210000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812211500,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
