PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812213000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812214500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160812220000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812221500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812223000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812224500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812230000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812231500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160812233000,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160812234500,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160813000000,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160813001500,69.599998,24.680851,31,56.0,69.599998,69.5,67.5
20160813003000,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160813004500,69.599998,24.680851,31,56.0,69.599998,69.5,67.5
20160813010000,69.599998,24.680851,31,56.0,69.599998,69.5,67.5
20160813011500,63.0,22.340426,0,56.0,69.599998,69.5,67.5
20160813013000,0.0,0.0,0,57.5,69.699997,69.5,67.5
20160813014500,0.0,0.0,23,60.299999,70.199997,69.5,67.5
20160813020000,64.800003,22.978724,31,55.5,69.900002,69.5,67.5
20160813021500,63.0,22.340426,31,55.5,69.800003,69.5,67.5
20160813023000,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813024500,64.800003,22.978724,31,55.5,69.699997,69.5,67.5
20160813030000,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813031500,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813033000,61.200001,21.702128,31,55.5,69.699997,69.5,67.5
20160813034500,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813040000,61.200001,21.702128,31,55.5,69.699997,69.5,67.5
20160813041500,64.800003,22.978724,31,55.5,69.699997,69.5,67.5
20160813043000,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813044500,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813050000,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813051500,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813053000,63.0,22.340426,31,55.5,69.699997,69.5,67.5
20160813054500,61.200001,21.702128,31,55.5,69.699997,69.5,67.5
20160813060000,63.0,22.340426,31,56.299999,69.699997,69.5,67.5
20160813061500,61.200001,21.702128,31,56.299999,69.800003,69.5,67.5
20160813063000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813064500,68.400002,24.25532,32,55.5,69.699997,69.5,67.5
20160813070000,68.400002,24.25532,32,55.5,69.800003,69.5,67.5
20160813071500,71.400002,25.319149,32,55.5,69.699997,69.5,67.5
20160813073000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813074500,71.400002,25.319149,32,55.5,69.699997,69.5,67.5
20160813080000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160813081500,73.199997,25.957446,32,55.5,69.599998,69.5,67.5
20160813083000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813084500,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160813090000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813091500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813093000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813094500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813100000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813101500,68.400002,24.25532,32,55.5,69.599998,69.5,67.5
20160813103000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813104500,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813110000,68.400002,24.25532,32,55.5,69.699997,69.5,67.5
20160813111500,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813113000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813114500,68.400002,24.25532,32,55.5,69.699997,69.5,67.5
20160813120000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813121500,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813123000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813124500,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813130000,68.400002,24.25532,32,55.5,69.699997,69.5,67.5
20160813131500,68.400002,24.25532,32,55.5,69.599998,69.5,67.5
20160813133000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813134500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813140000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160813141500,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160813143000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813144500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813150000,73.199997,25.957446,32,55.5,69.599998,69.5,67.5
20160813151500,73.199997,25.957446,32,55.5,69.599998,69.5,67.5
20160813153000,71.400002,25.319149,32,56.099998,69.599998,69.5,67.5
20160813154500,71.400002,25.319149,32,56.099998,69.599998,69.5,67.5
20160813160000,71.400002,25.319149,32,56.099998,69.599998,69.5,67.5
20160813161500,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813163000,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813164500,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813170000,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813171500,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813173000,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813174500,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813180000,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813181500,69.599998,24.680851,32,56.099998,69.599998,69.5,67.5
20160813183000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813184500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160813190000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160813191500,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160813193000,69.599998,24.680851,32,55.599998,69.5,69.5,67.5
20160813194500,71.400002,25.319149,32,55.599998,69.5,69.5,67.5
20160813200000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160813201500,69.599998,24.680851,32,56.799999,69.5,69.5,67.5
20160813203000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160813204500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160813210000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813211500,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813213000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160813214500,68.400002,24.25532,32,55.5,69.5,69.5,67.5
20160813220000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813221500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160813223000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813224500,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160813230000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160813231500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160813233000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160813234500,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814000000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814001500,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814003000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814004500,73.199997,25.957446,32,55.5,69.5,69.5,67.5
20160814010000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814011500,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814013000,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814014500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814020000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814021500,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814023000,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814024500,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160814030000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160814031500,69.599998,24.680851,32,55.5,69.400002,69.5,67.5
20160814033000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814034500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814040000,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160814041500,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814043000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814044500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814050000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814051500,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814053000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814054500,73.199997,25.957446,32,55.5,69.400002,69.5,67.5
20160814060000,73.199997,25.957446,32,55.5,69.400002,69.5,67.5
20160814061500,73.199997,25.957446,32,55.5,69.400002,69.5,67.5
20160814063000,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814064500,71.400002,25.319149,32,55.5,69.400002,69.5,67.5
20160814070000,71.400002,25.319149,32,55.5,69.5,69.5,67.5
20160814071500,69.599998,24.680851,32,55.5,69.5,69.5,67.5
20160814073000,73.199997,25.957446,32,55.5,69.5,69.5,67.5
20160814074500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814080000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814081500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814083000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814084500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814090000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814091500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814093000,71.400002,25.319149,32,55.5,69.599998,69.5,67.5
20160814094500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814100000,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814101500,69.599998,24.680851,32,55.5,69.599998,69.5,67.5
20160814103000,69.599998,24.680851,32,55.5,69.699997,69.5,67.5
20160814104500,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814110000,71.400002,25.319149,32,56.299999,69.699997,69.5,67.5
20160814111500,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814113000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814114500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814120000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814121500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814123000,71.400002,25.319149,32,56.299999,69.599998,69.5,67.5
20160814124500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814130000,69.599998,24.680851,32,55.599998,69.5,69.5,67.5
20160814131500,68.400002,24.25532,32,56.299999,69.5,69.5,67.5
20160814133000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814134500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814140000,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160814141500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814143000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814144500,71.400002,25.319149,32,56.299999,69.599998,69.5,67.5
20160814150000,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160814151500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814153000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814154500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160814160000,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814161500,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814163000,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814164500,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814170000,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160814171500,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814173000,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814174500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160814180000,69.599998,24.680851,32,56.299999,69.699997,69.5,67.5
20160814181500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160814183000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160814184500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160814190000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814191500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160814193000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814194500,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814200000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814201500,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814203000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814204500,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814210000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814211500,68.400002,24.25532,32,55.599998,69.699997,69.5,67.5
20160814213000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814214500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814220000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814221500,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160814223000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160814224500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814230000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814231500,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160814233000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160814234500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815000000,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160815001500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815003000,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160815004500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815010000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815011500,73.199997,25.957446,32,55.599998,69.699997,69.5,67.5
20160815013000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815014500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815020000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160815021500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815023000,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160815024500,69.599998,24.680851,32,56.200001,69.699997,69.5,67.5
20160815030000,69.599998,24.680851,32,56.200001,69.699997,69.5,67.5
20160815031500,71.400002,25.319149,32,56.200001,69.699997,69.5,67.5
20160815033000,71.400002,25.319149,32,55.599998,69.699997,69.5,67.5
20160815034500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160815040000,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815041500,69.599998,24.680851,32,55.599998,69.699997,69.5,67.5
20160815043000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160815044500,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160815050000,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160815051500,69.599998,24.680851,32,56.400002,69.599998,69.5,67.5
20160815053000,71.400002,25.319149,32,56.400002,69.599998,69.5,67.5
20160815054500,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160815060000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160815061500,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160815063000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160815064500,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160815070000,71.400002,25.319149,32,55.599998,69.599998,69.5,67.5
20160815071500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160815073000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160815074500,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160815080000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160815081500,69.599998,24.680851,32,56.299999,69.800003,69.5,67.5
20160815083000,106.199997,37.659573,37,56.299999,70.0,69.5,67.5
20160815084500,148.199997,52.55319,43,55.599998,70.0,69.5,67.5
20160815090000,148.199997,52.55319,43,55.599998,69.699997,69.5,67.5
20160815091500,148.199997,52.55319,43,55.599998,69.800003,69.5,67.5
20160815093000,148.199997,52.55319,43,55.599998,69.699997,69.5,67.5
20160815094500,145.199997,51.489361,43,55.599998,69.599998,69.5,67.5
20160815100000,145.199997,51.489361,43,55.599998,69.599998,69.5,67.5
20160815101500,147.0,52.12766,43,55.599998,69.599998,69.5,67.5
20160815103000,147.0,52.12766,43,55.599998,69.599998,69.5,67.5
20160815104500,145.199997,51.489361,43,55.599998,69.800003,69.5,67.5
20160815110000,149.399994,52.978721,43,55.599998,69.900002,69.5,67.5
20160815111500,199.800003,70.851065,51,55.599998,70.199997,69.5,67.5
20160815113000,223.800003,79.361703,54,55.599998,69.800003,69.5,67.5
20160815114500,223.800003,79.361703,54,55.599998,69.900002,69.5,67.5
20160815120000,237.0,84.042553,56,55.599998,69.900002,69.5,67.5
20160815121500,241.199997,85.531914,56,55.599998,69.699997,69.5,67.5
20160815123000,253.800003,90.000001,57,55.599998,69.800003,69.5,67.5
20160815124500,265.200012,94.042558,59,55.599998,69.800003,69.5,67.5
20160815130000,265.200012,94.042558,59,55.599998,69.699997,69.5,67.5
20160815131500,265.200012,94.042558,59,55.599998,69.800003,69.5,67.5
20160815133000,273.0,96.808511,60,55.599998,69.800003,69.5,67.5
20160815134500,273.0,96.808511,60,55.599998,69.400002,69.5,67.5
20160815140000,273.0,96.808511,60,55.599998,69.199997,69.5,67.5
20160815141500,258.0,91.489362,58,55.599998,69.199997,69.5,67.5
20160815143000,258.0,91.489362,58,55.599998,69.599998,69.5,67.5
20160815144500,258.0,91.489362,58,55.599998,69.300003,69.5,67.5
20160815150000,258.0,91.489362,58,55.599998,69.5,69.5,67.5
20160815151500,258.0,91.489362,58,55.599998,69.400002,69.5,67.5
20160815153000,258.0,91.489362,58,55.599998,69.599998,69.5,67.5
20160815154500,258.0,91.489362,58,55.599998,69.699997,69.5,67.5
20160815160000,273.0,96.808511,60,55.599998,69.900002,69.5,67.5
20160815161500,273.0,96.808511,60,54.700001,70.0,69.5,67.5
20160815163000,273.0,96.808511,60,55.599998,70.0,69.5,67.5
20160815164500,273.0,96.808511,60,55.599998,69.900002,69.5,67.5
20160815170000,232.800003,82.553193,55,55.599998,69.0,69.5,67.5
20160815171500,187.800003,66.595746,49,55.599998,68.800003,69.5,67.5
20160815173000,153.600006,54.468087,43,55.599998,68.800003,69.5,67.5
20160815174500,125.400002,44.468086,39,55.599998,68.800003,69.5,67.5
20160815180000,103.800003,36.808512,36,55.599998,68.900002,69.5,67.5
20160815181500,93.0,32.978723,34,55.599998,69.099998,69.5,67.5
20160815183000,87.599998,31.063829,34,55.599998,69.099998,69.5,67.5
20160815184500,76.199997,27.021276,32,55.599998,69.199997,69.5,67.5
20160815190000,71.400002,25.319149,31,55.599998,69.199997,69.5,67.5
20160815191500,71.400002,25.319149,31,55.599998,69.300003,69.5,67.5
20160815193000,73.199997,25.957446,31,55.599998,69.300003,69.5,67.5
20160815194500,71.400002,25.319149,31,55.599998,69.300003,69.5,67.5
20160815200000,71.400002,25.319149,31,55.599998,69.400002,69.5,67.5
20160815201500,71.400002,25.319149,31,55.599998,69.400002,69.5,67.5
20160815203000,71.400002,25.319149,31,55.599998,69.400002,69.5,67.5
20160815204500,71.400002,25.319149,31,55.599998,69.400002,69.5,67.5
20160815210000,71.400002,25.319149,31,55.599998,69.400002,69.5,67.5
20160815211500,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160815213000,71.400002,25.319149,31,55.599998,69.5,69.5,67.5
20160815214500,73.199997,25.957446,31,55.599998,69.5,69.5,67.5
20160815220000,71.400002,25.319149,31,55.599998,69.599998,69.5,67.5
20160815221500,71.400002,25.319149,31,55.599998,69.599998,69.5,67.5
20160815223000,71.400002,25.319149,31,55.599998,69.599998,69.5,67.5
20160815224500,73.199997,25.957446,31,55.599998,69.599998,69.5,67.5
20160815230000,71.400002,25.319149,31,55.599998,69.599998,69.5,67.5
20160815231500,71.400002,25.319149,31,56.299999,69.599998,69.5,67.5
20160815233000,73.199997,25.957446,31,56.299999,69.599998,69.5,67.5
20160815234500,73.199997,25.957446,31,56.299999,69.599998,69.5,67.5
20160816000000,71.400002,25.319149,31,56.299999,69.599998,69.5,67.5
20160816001500,73.199997,25.957446,31,56.299999,69.599998,69.5,67.5
20160816003000,71.400002,25.319149,31,55.599998,69.599998,69.5,67.5
20160816004500,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816010000,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816011500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816013000,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816014500,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816020000,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816021500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816023000,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816024500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816030000,69.599998,24.680851,31,55.599998,69.599998,69.5,67.5
20160816031500,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816033000,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816034500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816040000,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816041500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816043000,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816044500,73.199997,25.957446,31,55.599998,69.699997,69.5,67.5
20160816050000,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816051500,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816053000,71.400002,25.319149,31,55.599998,69.699997,69.5,67.5
20160816054500,73.199997,25.957446,32,55.599998,69.800003,69.5,67.5
20160816060000,76.199997,27.021276,33,55.599998,69.699997,69.5,67.5
20160816061500,75.0,26.595745,33,55.599998,69.699997,69.5,67.5
20160816063000,80.400002,28.510639,34,55.599998,69.699997,69.5,67.5
20160816064500,96.599998,34.255319,36,55.599998,69.800003,69.5,67.5
20160816070000,100.800003,35.744682,36,55.599998,69.800003,69.5,67.5
20160816071500,102.0,36.170213,36,55.599998,69.699997,69.5,67.5
20160816073000,100.800003,35.744682,36,55.599998,69.599998,69.5,67.5
20160816074500,99.599998,35.319148,36,55.599998,69.599998,69.5,67.5
20160816080000,99.599998,35.319148,36,55.599998,69.599998,69.5,67.5
20160816081500,99.599998,35.319148,36,55.599998,69.599998,69.5,67.5
20160816083000,110.400002,39.148937,38,55.599998,69.900002,69.5,67.5
20160816084500,122.400002,43.404256,40,55.599998,69.900002,69.5,67.5
20160816090000,134.399994,47.659572,41,55.599998,69.900002,69.5,67.5
20160816091500,159.600006,56.595747,45,55.599998,69.900002,69.5,67.5
20160816093000,196.800003,69.787235,50,55.599998,70.099998,69.5,67.5
20160816094500,199.199997,70.638297,50,55.599998,69.699997,69.5,67.5
20160816100000,199.199997,70.638297,50,55.599998,69.599998,69.5,67.5
20160816101500,199.199997,70.638297,50,55.599998,69.5,69.5,67.5
20160816103000,199.199997,70.638297,50,55.599998,69.300003,69.5,67.5
20160816104500,195.600006,69.361704,50,55.599998,69.300003,69.5,67.5
20160816110000,195.600006,69.361704,50,55.599998,69.5,69.5,67.5
20160816111500,195.600006,69.361704,50,55.599998,69.400002,69.5,67.5
20160816113000,195.600006,69.361704,50,55.599998,69.5,69.5,67.5
20160816114500,195.600006,69.361704,50,55.599998,69.400002,69.5,67.5
20160816120000,195.600006,69.361704,50,55.599998,69.400002,69.5,67.5
20160816121500,195.600006,69.361704,50,55.599998,69.300003,69.5,67.5
20160816123000,195.600006,69.361704,50,55.599998,69.5,69.5,67.5
20160816124500,195.600006,69.361704,50,55.599998,69.400002,69.5,67.5
20160816130000,195.600006,69.361704,50,55.599998,69.400002,69.5,67.5
20160816131500,195.600006,69.361704,50,55.599998,69.800003,69.5,67.5
20160816133000,241.199997,85.531914,57,55.599998,70.199997,69.5,67.5
20160816134500,258.0,91.489362,58,55.599998,70.0,69.5,67.5
20160816140000,276.600006,98.085109,61,55.599998,69.800003,69.5,67.5
20160816141500,268.799988,95.319145,60,54.700001,69.900002,69.5,67.5
20160816143000,273.0,96.808511,60,54.700001,70.0,69.5,67.5
20160816144500,273.0,96.808511,60,54.700001,70.300003,69.5,67.5
20160816150000,273.0,96.808511,60,55.299999,70.800003,69.5,67.5
20160816151500,223.800003,79.361703,54,55.299999,69.699997,69.5,67.5
20160816153000,223.800003,79.361703,54,55.299999,69.5,69.5,67.5
20160816154500,223.800003,79.361703,54,55.299999,69.300003,69.5,67.5
20160816160000,223.800003,79.361703,54,55.299999,69.5,69.5,67.5
20160816161500,223.800003,79.361703,54,55.299999,69.300003,69.5,67.5
20160816163000,219.0,77.659574,53,55.299999,69.300003,69.5,67.5
20160816164500,219.0,77.659574,53,55.299999,69.300003,69.5,67.5
20160816170000,178.800003,63.404256,48,55.299999,68.900002,69.5,67.5
20160816171500,150.600006,53.404257,44,55.299999,68.900002,69.5,67.5
20160816173000,129.600006,45.957449,40,55.900002,69.0,69.5,67.5
20160816174500,118.800003,42.127661,38,55.900002,69.099998,69.5,67.5
20160816180000,109.199997,38.723403,37,55.900002,69.099998,69.5,67.5
20160816181500,99.599998,35.319148,35,55.900002,69.099998,69.5,67.5
20160816183000,93.0,32.978723,34,55.900002,69.199997,69.5,67.5
20160816184500,93.0,32.978723,34,55.900002,69.199997,69.5,67.5
20160816190000,86.400002,30.638298,34,55.900002,69.199997,69.5,67.5
20160816191500,85.199997,30.212765,33,55.900002,69.300003,69.5,67.5
20160816193000,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160816194500,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160816200000,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160816201500,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160816203000,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160816204500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816210000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816211500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816213000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816214500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816220000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816221500,82.199997,29.148935,33,55.900002,69.400002,69.5,67.5
20160816223000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816224500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816230000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816231500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816233000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160816234500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160817000000,83.400002,29.574469,33,55.900002,69.5,69.5,67.5
20160817001500,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160817003000,83.400002,29.574469,33,55.900002,69.5,69.5,67.5
20160817004500,83.400002,29.574469,33,55.900002,69.5,69.5,67.5
20160817010000,85.199997,30.212765,33,55.200001,69.5,69.5,67.5
20160817011500,79.199997,28.085105,0,56.299999,69.599998,69.5,67.5
20160817013000,0.0,0.0,0,57.5,69.699997,69.5,67.5
20160817014500,0.0,0.0,9,60.299999,70.199997,69.5,67.5
20160817020000,68.400002,24.25532,30,56.0,70.0,69.5,67.5
20160817021500,68.400002,24.25532,30,56.0,69.900002,69.5,67.5
20160817023000,69.599998,24.680851,30,56.0,69.800003,69.5,67.5
20160817024500,78.0,27.659574,33,56.0,69.800003,69.5,67.5
20160817030000,86.400002,30.638298,33,55.200001,69.699997,69.5,67.5
20160817031500,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817033000,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817034500,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817040000,86.400002,30.638298,33,55.900002,69.699997,69.5,67.5
20160817041500,86.400002,30.638298,33,55.900002,69.699997,69.5,67.5
20160817043000,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817044500,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817050000,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817051500,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817053000,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817054500,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817060000,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817061500,85.199997,30.212765,33,55.900002,69.699997,69.5,67.5
20160817063000,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817064500,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817070000,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817071500,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817073000,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160817074500,86.400002,30.638298,34,55.900002,69.800003,69.5,67.5
20160817080000,94.199997,33.404254,35,55.900002,69.699997,69.5,67.5
20160817081500,94.199997,33.404254,35,55.900002,69.699997,69.5,67.5
20160817083000,115.800003,41.063831,38,55.900002,70.0,69.5,67.5
20160817084500,139.800003,49.574469,42,55.900002,70.0,69.5,67.5
20160817090000,160.800003,57.021278,45,55.900002,69.900002,69.5,67.5
20160817091500,175.800003,62.340427,47,55.900002,70.0,69.5,67.5
20160817093000,183.600006,65.106385,48,55.200001,69.800003,69.5,67.5
20160817094500,183.600006,65.106385,48,55.200001,69.699997,69.5,67.5
20160817100000,183.600006,65.106385,48,55.200001,69.800003,69.5,67.5
20160817101500,253.800003,90.000001,58,55.200001,70.300003,69.5,67.5
20160817103000,276.600006,98.085109,60,55.200001,70.199997,69.5,67.5
20160817104500,265.200012,94.042558,59,55.200001,69.699997,69.5,67.5
20160817110000,276.600006,98.085109,60,55.200001,69.900002,69.5,67.5
20160817111500,273.0,96.808511,60,55.200001,70.0,69.5,67.5
20160817113000,273.0,96.808511,60,55.200001,70.199997,69.5,67.5
20160817114500,258.0,91.489362,58,55.200001,69.699997,69.5,67.5
20160817120000,268.799988,95.319145,58,55.200001,69.599998,69.5,67.5
20160817121500,249.600006,88.51064,56,55.200001,69.300003,69.5,67.5
20160817123000,249.600006,88.51064,56,55.200001,69.300003,69.5,67.5
20160817124500,249.600006,88.51064,57,55.200001,69.5,69.5,67.5
20160817130000,249.600006,88.51064,56,55.200001,69.199997,69.5,67.5
20160817131500,214.800003,76.170214,52,55.900002,69.0,69.5,67.5
20160817133000,192.600006,68.297875,48,55.900002,68.900002,69.5,67.5
20160817134500,169.199997,59.999999,45,55.900002,69.0,69.5,67.5
20160817140000,169.199997,59.999999,45,55.200001,69.099998,69.5,67.5
20160817141500,152.399994,54.042551,43,55.900002,69.199997,69.5,67.5
20160817143000,152.399994,54.042551,43,55.900002,69.300003,69.5,67.5
20160817144500,152.399994,54.042551,43,55.900002,69.300003,69.5,67.5
20160817150000,152.399994,54.042551,43,55.900002,69.300003,69.5,67.5
20160817151500,170.399994,60.42553,45,55.900002,69.699997,69.5,67.5
20160817153000,170.399994,60.42553,45,55.900002,69.400002,69.5,67.5
20160817154500,170.399994,60.42553,45,55.200001,69.599998,69.5,67.5
20160817160000,170.399994,60.42553,45,55.200001,69.699997,69.5,67.5
20160817161500,170.399994,60.42553,45,55.900002,69.400002,69.5,67.5
20160817163000,168.0,59.574468,45,55.900002,69.300003,69.5,67.5
20160817164500,157.800003,55.957448,43,55.900002,69.199997,69.5,67.5
20160817170000,140.399994,49.787232,41,55.900002,69.199997,69.5,67.5
20160817171500,135.0,47.87234,40,55.900002,69.199997,69.5,67.5
20160817173000,127.199997,45.106382,38,55.900002,69.099998,69.5,67.5
20160817174500,123.599998,43.829787,38,55.900002,69.199997,69.5,67.5
20160817180000,111.599998,39.574468,36,55.900002,69.199997,69.5,67.5
20160817181500,103.800003,36.808512,35,55.900002,69.199997,69.5,67.5
20160817183000,103.800003,36.808512,35,55.900002,69.199997,69.5,67.5
20160817184500,100.800003,35.744682,34,55.900002,69.199997,69.5,67.5
20160817190000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817191500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160817193000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817194500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817200000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817201500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817203000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817204500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817210000,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160817211500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160817213000,95.400002,33.829788,34,55.900002,69.300003,69.5,67.5
20160817214500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817220000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817221500,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160817223000,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160817224500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817230000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817231500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817233000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160817234500,97.800003,34.680852,34,55.200001,69.300003,69.5,67.5
20160818000000,95.400002,33.829788,34,55.200001,69.300003,69.5,67.5
20160818001500,96.599998,34.255319,34,55.200001,69.300003,69.5,67.5
20160818003000,97.800003,34.680852,34,55.200001,69.300003,69.5,67.5
20160818004500,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818010000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818011500,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818013000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818014500,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818020000,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818021500,95.400002,33.829788,34,55.900002,69.400002,69.5,67.5
20160818023000,95.400002,33.829788,34,55.900002,69.400002,69.5,67.5
20160818024500,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818030000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818031500,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818033000,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818034500,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818040000,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160818041500,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818043000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818044500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160818050000,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160818051500,97.800003,34.680852,34,55.900002,69.400002,69.5,67.5
20160818053000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818054500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160818060000,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160818061500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20160818063000,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160818064500,96.599998,34.255319,34,55.900002,69.300003,69.5,67.5
20160818070000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818071500,95.400002,33.829788,34,55.900002,69.400002,69.5,67.5
20160818073000,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818074500,96.599998,34.255319,34,55.900002,69.400002,69.5,67.5
20160818080000,91.800003,32.553193,34,55.900002,69.400002,69.5,67.5
20160818081500,93.0,32.978723,34,55.900002,69.599998,69.5,67.5
20160818083000,93.0,32.978723,34,55.900002,69.800003,69.5,67.5
20160818084500,110.400002,39.148937,38,55.900002,70.0,69.5,67.5
20160818090000,145.199997,51.489361,43,55.900002,70.0,69.5,67.5
20160818091500,165.0,58.510638,46,55.900002,70.0,69.5,67.5
20160818093000,187.800003,66.595746,49,55.200001,70.0,69.5,67.5
20160818094500,237.0,84.042553,56,55.200001,70.300003,69.5,67.5
20160818100000,237.0,84.042553,56,55.200001,69.900002,69.5,67.5
20160818101500,253.800003,90.000001,57,55.200001,69.599998,69.5,67.5
20160818103000,253.800003,90.000001,57,55.200001,69.400002,69.5,67.5
20160818104500,253.800003,90.000001,57,55.200001,69.699997,69.5,67.5
20160818110000,253.800003,90.000001,58,55.200001,69.800003,69.5,67.5
20160818111500,253.800003,90.000001,58,55.200001,69.599998,69.5,67.5
20160818113000,253.800003,90.000001,58,55.200001,69.5,69.5,67.5
20160818114500,253.800003,90.000001,58,55.200001,69.400002,69.5,67.5
20160818120000,261.0,92.553191,58,55.200001,69.400002,69.5,67.5
20160818121500,265.200012,94.042558,58,55.200001,69.599998,69.5,67.5
20160818123000,265.200012,94.042558,58,55.200001,69.599998,69.5,67.5
20160818124500,265.200012,94.042558,58,55.200001,69.699997,69.5,67.5
20160818130000,265.200012,94.042558,58,55.200001,70.0,69.5,67.5
20160818131500,273.0,96.808511,59,55.200001,70.599998,69.5,67.5
20160818133000,253.800003,90.000001,57,55.200001,70.099998,69.5,67.5
20160818134500,265.200012,94.042558,58,55.200001,69.800003,69.5,67.5
20160818140000,265.200012,94.042558,58,55.200001,69.400002,69.5,67.5
20160818141500,261.0,92.553191,58,55.200001,69.300003,69.5,67.5
20160818143000,261.0,92.553191,58,55.200001,69.699997,69.5,67.5
20160818144500,273.0,96.808511,59,55.200001,69.900002,69.5,67.5
20160818150000,276.600006,98.085109,59,55.200001,69.900002,69.5,67.5
20160818151500,276.600006,98.085109,59,55.200001,69.900002,69.5,67.5
20160818153000,273.0,96.808511,59,55.200001,69.800003,69.5,67.5
20160818154500,273.0,96.808511,59,55.200001,69.699997,69.5,67.5
20160818160000,273.0,96.808511,59,55.200001,69.400002,69.5,67.5
20160818161500,214.800003,76.170214,52,55.200001,68.699997,69.5,67.5
20160818163000,163.800003,58.085107,44,55.200001,68.599998,69.5,67.5
20160818164500,129.600006,45.957449,38,55.200001,68.699997,69.5,67.5
20160818170000,99.599998,35.319148,34,55.200001,68.800003,69.5,67.5
20160818171500,69.599998,24.680851,30,55.200001,68.900002,69.5,67.5
20160818173000,57.599998,20.425531,29,56.400002,69.199997,69.5,67.5
20160818174500,57.599998,20.425531,29,56.400002,69.300003,69.5,67.5
20160818180000,57.599998,20.425531,29,56.400002,69.199997,69.5,67.5
20160818181500,53.400002,18.936171,28,56.400002,69.400002,69.5,67.5
20160818183000,51.0,18.085106,28,56.400002,69.400002,69.5,67.5
20160818184500,49.200001,17.446809,28,56.400002,69.5,69.5,67.5
20160818190000,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160818191500,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160818193000,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160818194500,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160818200000,51.0,18.085106,28,56.400002,69.599998,69.5,67.5
20160818201500,53.400002,18.936171,28,56.400002,69.599998,69.5,67.5
20160818203000,51.0,18.085106,28,56.400002,69.699997,69.5,67.5
20160818204500,53.400002,18.936171,28,56.400002,69.699997,69.5,67.5
20160818210000,51.0,18.085106,28,56.400002,69.699997,69.5,67.5
20160818211500,49.200001,17.446809,28,56.400002,69.699997,69.5,67.5
20160818213000,51.0,18.085106,28,56.400002,69.699997,69.5,67.5
20160818214500,53.400002,18.936171,28,56.400002,69.699997,69.5,67.5
20160818220000,57.599998,20.425531,29,56.400002,69.699997,69.5,67.5
20160818221500,57.599998,20.425531,29,56.400002,69.699997,69.5,67.5
20160818223000,57.599998,20.425531,29,56.400002,69.599998,69.5,67.5
20160818224500,57.599998,20.425531,29,56.400002,69.599998,69.5,67.5
20160818230000,57.599998,20.425531,29,56.400002,69.599998,69.5,67.5
20160818231500,57.599998,20.425531,29,56.400002,69.400002,69.5,67.5
20160818233000,57.599998,20.425531,29,56.400002,69.400002,69.5,67.5
20160818234500,57.599998,20.425531,29,56.400002,69.400002,69.5,67.5
20160819000000,57.599998,20.425531,29,56.400002,69.300003,69.5,67.5
20160819001500,57.599998,20.425531,29,56.400002,69.300003,69.5,67.5
20160819003000,59.400002,21.06383,29,56.400002,69.300003,69.5,67.5
20160819004500,59.400002,21.06383,29,56.400002,69.300003,69.5,67.5
20160819010000,41.400002,14.680852,21,56.400002,69.300003,69.5,67.5
20160819011500,51.0,18.085106,28,56.400002,69.400002,69.5,67.5
20160819013000,51.0,18.085106,28,56.400002,69.5,69.5,67.5
20160819014500,51.0,18.085106,28,56.400002,69.5,69.5,67.5
20160819020000,55.799999,19.787234,29,56.400002,69.5,69.5,67.5
20160819021500,53.400002,18.936171,29,56.400002,69.5,69.5,67.5
20160819023000,51.0,18.085106,29,56.400002,69.5,69.5,67.5
20160819024500,51.0,18.085106,29,56.400002,69.5,69.5,67.5
20160819030000,55.799999,19.787234,29,56.400002,69.599998,69.5,67.5
20160819031500,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819033000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819034500,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819040000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819041500,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819043000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819044500,53.400002,18.936171,29,56.400002,69.699997,69.5,67.5
20160819050000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819051500,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819053000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819054500,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819060000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819061500,55.799999,19.787234,29,56.400002,69.699997,69.5,67.5
20160819063000,57.599998,20.425531,29,56.400002,69.699997,69.5,67.5
20160819064500,57.599998,20.425531,29,56.400002,69.699997,69.5,67.5
20160819070000,57.599998,20.425531,29,56.400002,69.699997,69.5,67.5
20160819071500,55.799999,19.787234,29,56.400002,69.599998,69.5,67.5
20160819073000,53.400002,18.936171,29,56.400002,69.599998,69.5,67.5
20160819074500,53.400002,18.936171,29,56.400002,69.699997,69.5,67.5
20160819080000,64.800003,22.978724,31,56.400002,69.900002,69.5,67.5
20160819081500,102.0,36.170213,37,56.400002,70.099998,69.5,67.5
20160819083000,157.800003,55.957448,45,55.200001,70.300003,69.5,67.5
20160819084500,200.399994,71.063828,50,55.200001,70.300003,69.5,67.5
20160819090000,223.800003,79.361703,54,55.200001,70.0,69.5,67.5
20160819091500,223.800003,79.361703,54,55.200001,69.900002,69.5,67.5
20160819093000,241.199997,85.531914,56,55.200001,69.800003,69.5,67.5
20160819094500,273.0,96.808511,60,55.200001,70.5,69.5,67.5
20160819100000,276.600006,98.085109,60,55.200001,71.099998,69.5,67.5
20160819101500,268.799988,95.319145,59,55.200001,70.5,69.5,67.5
20160819103000,273.0,96.808511,60,55.200001,70.0,69.5,67.5
20160819104500,273.0,96.808511,61,55.200001,69.5,69.5,67.5
20160819110000,273.0,96.808511,61,55.200001,69.599998,69.5,67.5
20160819111500,273.0,96.808511,61,55.200001,69.599998,69.5,67.5
20160819113000,276.600006,98.085109,61,55.200001,69.900002,69.5,67.5
20160819114500,276.600006,98.085109,61,55.200001,70.099998,69.5,67.5
20160819120000,273.0,96.808511,61,55.200001,69.800003,69.5,67.5
20160819121500,273.0,96.808511,61,55.200001,69.699997,69.5,67.5
20160819123000,273.0,96.808511,61,55.200001,69.800003,69.5,67.5
20160819124500,283.799988,100.638294,62,55.200001,69.900002,69.5,67.5
20160819130000,283.799988,100.638294,62,55.200001,70.0,69.5,67.5
20160819131500,283.799988,100.638294,62,55.900002,70.800003,69.5,67.5
20160819133000,280.200012,99.361706,61,55.900002,70.199997,69.5,67.5
20160819134500,276.600006,98.085109,62,55.200001,70.199997,69.5,67.5
20160819140000,280.200012,99.361706,62,55.200001,70.300003,69.5,67.5
20160819141500,276.600006,98.085109,62,55.200001,70.199997,69.5,67.5
20160819143000,280.200012,99.361706,62,55.200001,70.599998,69.5,67.5
20160819144500,280.200012,99.361706,62,55.200001,70.5,69.5,67.5
20160819150000,280.200012,99.361706,62,55.200001,70.400002,69.5,67.5
20160819151500,237.0,84.042553,57,55.900002,69.099998,69.5,67.5
20160819153000,195.600006,69.361704,51,55.900002,68.900002,69.5,67.5
20160819154500,171.600006,60.851066,47,55.900002,68.900002,69.5,67.5
20160819160000,138.600006,49.148938,42,55.900002,68.900002,69.5,67.5
20160819161500,130.800003,46.38298,40,55.900002,69.099998,69.5,67.5
20160819163000,122.400002,43.404256,39,55.900002,69.099998,69.5,67.5
20160819164500,109.199997,38.723403,37,55.900002,69.199997,69.5,67.5
20160819170000,110.400002,39.148937,37,55.900002,69.199997,69.5,67.5
20160819171500,103.800003,36.808512,36,55.900002,69.199997,69.5,67.5
20160819173000,96.599998,34.255319,35,55.900002,69.300003,69.5,67.5
20160819174500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819180000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819181500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819183000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819184500,99.0,35.106383,35,55.900002,69.300003,69.5,67.5
20160819190000,97.800003,34.680852,35,55.900002,69.400002,69.5,67.5
20160819191500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819193000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819194500,96.599998,34.255319,35,55.900002,69.400002,69.5,67.5
20160819200000,97.800003,34.680852,35,55.900002,69.400002,69.5,67.5
20160819201500,97.800003,34.680852,35,55.900002,69.400002,69.5,67.5
20160819203000,99.0,35.106383,35,55.900002,69.400002,69.5,67.5
20160819204500,97.800003,34.680852,35,55.900002,69.400002,69.5,67.5
20160819210000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819211500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819213000,97.800003,34.680852,35,55.900002,69.400002,69.5,67.5
20160819214500,96.599998,34.255319,35,55.900002,69.300003,69.5,67.5
20160819220000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819221500,99.0,35.106383,35,55.900002,69.300003,69.5,67.5
20160819223000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819224500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819230000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819231500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819233000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160819234500,96.599998,34.255319,35,55.900002,69.300003,69.5,67.5
20160820000000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160820001500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160820003000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160820004500,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160820010000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20160820011500,91.800003,32.553193,0,56.700001,69.400002,69.5,67.5
20160820013000,0.0,0.0,0,57.900002,69.599998,69.5,67.5
20160820014500,0.0,0.0,9,60.700001,70.199997,69.5,67.5
20160820020000,66.599998,23.617021,31,56.0,69.900002,69.5,67.5
20160820021500,66.599998,23.617021,31,56.0,69.800003,69.5,67.5
20160820023000,64.800003,22.978724,31,56.0,69.800003,69.5,67.5
20160820024500,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160820030000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820031500,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160820033000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820034500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820040000,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160820041500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820043000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820044500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820050000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820051500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820053000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820054500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820060000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820061500,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160820063000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820064500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820070000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820071500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820073000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820074500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820080000,69.599998,24.680851,31,56.0,69.699997,69.5,67.5
20160820081500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820083000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820084500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820090000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820091500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820093000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820094500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820100000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160820101500,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820103000,68.400002,24.25532,31,56.0,69.699997,69.5,67.5
20160820104500,66.599998,23.617021,31,56.700001,69.699997,69.5,67.5
20160820110000,68.400002,24.25532,31,56.700001,69.699997,69.5,67.5
20160820111500,73.199997,25.957446,32,56.700001,69.800003,69.5,67.5
20160820113000,82.199997,29.148935,33,56.0,69.699997,69.5,67.5
20160820114500,80.400002,28.510639,33,56.0,69.699997,69.5,67.5
