PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820120000,83.400002,29.574469,33,56.0,69.699997,69.5,67.5
20160820121500,80.400002,28.510639,33,56.0,69.699997,69.5,67.5
20160820123000,80.400002,28.510639,33,56.0,69.800003,69.5,67.5
20160820124500,93.0,32.978723,35,56.0,69.800003,69.5,67.5
20160820130000,93.0,32.978723,35,56.0,69.699997,69.5,67.5
20160820131500,93.0,32.978723,35,56.0,69.699997,69.5,67.5
20160820133000,99.599998,35.319148,36,56.0,69.800003,69.5,67.5
20160820134500,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820140000,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820141500,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820143000,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820144500,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820150000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820151500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820153000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820154500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820160000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820161500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820163000,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820164500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820170000,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820171500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820173000,100.800003,35.744682,36,56.0,69.599998,69.5,67.5
20160820174500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820180000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820181500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820183000,100.800003,35.744682,36,56.0,69.599998,69.5,67.5
20160820184500,100.800003,35.744682,36,56.0,69.599998,69.5,67.5
20160820190000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820191500,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820193000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820194500,99.599998,35.319148,36,56.0,69.699997,69.5,67.5
20160820200000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820201500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820203000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820204500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820210000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820211500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820213000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820214500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820220000,100.800003,35.744682,36,56.0,69.599998,69.5,67.5
20160820221500,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820223000,99.599998,35.319148,36,56.0,69.599998,69.5,67.5
20160820224500,100.800003,35.744682,36,56.0,69.5,69.5,67.5
20160820230000,100.800003,35.744682,36,56.0,69.5,69.5,67.5
20160820231500,102.0,36.170213,36,56.0,69.5,69.5,67.5
20160820233000,102.0,36.170213,36,56.0,69.5,69.5,67.5
20160820234500,102.0,36.170213,36,56.0,69.5,69.5,67.5
20160821000000,102.0,36.170213,36,56.0,69.5,69.5,67.5
20160821001500,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821003000,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821004500,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821010000,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821011500,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821013000,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821014500,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821020000,102.0,36.170213,36,56.0,69.400002,69.5,67.5
20160821021500,102.0,36.170213,36,55.200001,69.300003,69.5,67.5
20160821023000,102.0,36.170213,36,55.200001,69.400002,69.5,67.5
20160821024500,102.0,36.170213,36,55.200001,69.300003,69.5,67.5
20160821030000,102.0,36.170213,36,55.900002,69.400002,69.5,67.5
20160821031500,102.0,36.170213,36,55.900002,69.300003,69.5,67.5
20160821033000,102.0,36.170213,36,55.900002,69.300003,69.5,67.5
20160821034500,102.0,36.170213,36,55.900002,69.300003,69.5,67.5
20160821040000,102.0,36.170213,36,55.900002,69.300003,69.5,67.5
20160821041500,102.0,36.170213,36,55.900002,69.300003,69.5,67.5
20160821043000,103.800003,36.808512,36,55.200001,69.199997,69.5,67.5
20160821044500,103.800003,36.808512,36,55.200001,69.199997,69.5,67.5
20160821050000,99.0,35.106383,34,55.200001,69.199997,69.5,67.5
20160821051500,93.0,32.978723,33,55.200001,69.199997,69.5,67.5
20160821053000,90.0,31.914894,33,55.200001,69.199997,69.5,67.5
20160821054500,91.800003,32.553193,33,55.900002,69.300003,69.5,67.5
20160821060000,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821061500,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821063000,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821064500,88.800003,31.489363,33,55.900002,69.300003,69.5,67.5
20160821070000,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821071500,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821073000,91.800003,32.553193,33,55.900002,69.300003,69.5,67.5
20160821074500,90.0,31.914894,33,55.900002,69.300003,69.5,67.5
20160821080000,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821081500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821083000,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821084500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821090000,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821091500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821093000,91.800003,32.553193,33,55.900002,69.400002,69.5,67.5
20160821094500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821100000,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821101500,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160821103000,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821104500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821110000,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160821111500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160821113000,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160821114500,88.800003,31.489363,33,55.900002,69.5,69.5,67.5
20160821120000,88.800003,31.489363,33,55.900002,69.5,69.5,67.5
20160821121500,90.0,31.914894,33,55.900002,69.5,69.5,67.5
20160821123000,88.800003,31.489363,33,55.900002,69.5,69.5,67.5
20160821124500,90.0,31.914894,33,55.900002,69.5,69.5,67.5
20160821130000,87.599998,31.063829,33,55.900002,69.599998,69.5,67.5
20160821131500,88.800003,31.489363,33,56.700001,69.599998,69.5,67.5
20160821133000,90.0,31.914894,33,56.700001,69.599998,69.5,67.5
20160821134500,88.800003,31.489363,33,56.700001,69.599998,69.5,67.5
20160821140000,88.800003,31.489363,33,56.700001,69.599998,69.5,67.5
20160821141500,88.800003,31.489363,33,56.700001,69.599998,69.5,67.5
20160821143000,90.0,31.914894,33,56.700001,69.699997,69.5,67.5
20160821144500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821150000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821151500,88.800003,31.489363,33,56.0,69.599998,69.5,67.5
20160821153000,87.599998,31.063829,33,56.0,69.599998,69.5,67.5
20160821154500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821160000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821161500,87.599998,31.063829,33,56.0,69.699997,69.5,67.5
20160821163000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821164500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821170000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821171500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821173000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821174500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821180000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821181500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821183000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821184500,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821190000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821191500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821193000,88.800003,31.489363,33,56.0,69.699997,69.5,67.5
20160821194500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821200000,90.0,31.914894,33,56.0,69.800003,69.5,67.5
20160821201500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821203000,87.599998,31.063829,33,56.0,69.699997,69.5,67.5
20160821204500,88.800003,31.489363,33,56.0,69.800003,69.5,67.5
20160821210000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821211500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821213000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821214500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821220000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821221500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821223000,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821224500,90.0,31.914894,33,56.0,69.699997,69.5,67.5
20160821230000,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160821231500,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160821233000,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160821234500,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160822000000,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160822001500,91.800003,32.553193,33,56.0,69.699997,69.5,67.5
20160822003000,90.0,31.914894,33,56.0,69.599998,69.5,67.5
20160822004500,93.0,32.978723,33,56.0,69.599998,69.5,67.5
20160822010000,90.0,31.914894,33,56.0,69.599998,69.5,67.5
20160822011500,91.800003,32.553193,33,56.0,69.599998,69.5,67.5
20160822013000,93.0,32.978723,33,56.0,69.599998,69.5,67.5
20160822014500,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822020000,93.0,32.978723,33,56.0,69.5,69.5,67.5
20160822021500,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822023000,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822024500,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822030000,91.800003,32.553193,33,56.0,69.400002,69.5,67.5
20160822031500,91.800003,32.553193,33,56.0,69.400002,69.5,67.5
20160822033000,90.0,31.914894,33,56.0,69.5,69.5,67.5
20160822034500,91.800003,32.553193,33,56.0,69.400002,69.5,67.5
20160822040000,90.0,31.914894,33,56.0,69.5,69.5,67.5
20160822041500,93.0,32.978723,33,56.0,69.400002,69.5,67.5
20160822043000,91.800003,32.553193,33,56.0,69.400002,69.5,67.5
20160822044500,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822050000,90.0,31.914894,33,56.0,69.5,69.5,67.5
20160822051500,91.800003,32.553193,33,56.0,69.5,69.5,67.5
20160822053000,91.800003,32.553193,33,56.0,69.400002,69.5,67.5
20160822054500,91.800003,32.553193,33,55.200001,69.400002,69.5,67.5
20160822060000,93.0,32.978723,33,55.200001,69.400002,69.5,67.5
20160822061500,91.800003,32.553193,33,55.200001,69.400002,69.5,67.5
20160822063000,91.800003,32.553193,33,55.200001,69.400002,69.5,67.5
20160822064500,93.0,32.978723,33,55.200001,69.400002,69.5,67.5
20160822070000,90.0,31.914894,33,55.200001,69.300003,69.5,67.5
20160822071500,90.0,31.914894,33,55.900002,69.400002,69.5,67.5
20160822073000,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160822074500,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160822080000,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160822081500,96.599998,34.255319,36,55.900002,69.900002,69.5,67.5
20160822083000,137.399994,48.723402,41,55.900002,70.099998,69.5,67.5
20160822084500,202.800003,71.914895,51,55.900002,70.400002,69.5,67.5
20160822090000,188.399994,66.808508,48,55.900002,69.699997,69.5,67.5
20160822091500,183.0,64.893617,48,55.900002,69.699997,69.5,67.5
20160822093000,183.0,64.893617,48,55.900002,69.699997,69.5,67.5
20160822094500,183.0,64.893617,48,55.900002,69.599998,69.5,67.5
20160822100000,183.0,64.893617,48,55.900002,69.699997,69.5,67.5
20160822101500,183.0,64.893617,48,55.900002,69.699997,69.5,67.5
20160822103000,183.0,64.893617,48,55.200001,69.800003,69.5,67.5
20160822104500,183.0,64.893617,48,55.200001,69.900002,69.5,67.5
20160822110000,207.0,73.404255,51,55.799999,69.900002,69.5,67.5
20160822111500,220.199997,78.085105,53,55.799999,69.800003,69.5,67.5
20160822113000,217.800003,77.234044,53,55.799999,69.599998,69.5,67.5
20160822114500,217.800003,77.234044,53,55.799999,69.300003,69.5,67.5
20160822120000,205.199997,72.765956,51,55.799999,69.099998,69.5,67.5
20160822121500,196.199997,69.574467,50,55.799999,69.099998,69.5,67.5
20160822123000,169.199997,59.999999,45,55.799999,69.0,69.5,67.5
20160822124500,163.800003,58.085107,44,55.799999,69.099998,69.5,67.5
20160822130000,159.600006,56.595747,43,55.799999,69.300003,69.5,67.5
20160822131500,159.600006,56.595747,43,55.200001,69.699997,69.5,67.5
20160822133000,159.600006,56.595747,43,55.200001,69.699997,69.5,67.5
20160822134500,177.600006,62.978726,46,55.200001,70.0,69.5,67.5
20160822140000,197.399994,69.999998,49,55.200001,70.0,69.5,67.5
20160822141500,208.800003,74.042554,50,55.200001,69.800003,69.5,67.5
20160822143000,208.800003,74.042554,50,55.200001,69.800003,69.5,67.5
20160822144500,208.800003,74.042554,50,55.200001,69.699997,69.5,67.5
20160822150000,208.800003,74.042554,50,55.200001,69.599998,69.5,67.5
20160822151500,208.800003,74.042554,50,55.200001,69.800003,69.5,67.5
20160822153000,213.0,75.531915,51,55.200001,69.599998,69.5,67.5
20160822154500,213.0,75.531915,51,55.200001,69.800003,69.5,67.5
20160822160000,223.800003,79.361703,53,55.200001,69.800003,69.5,67.5
20160822161500,245.399994,87.021274,56,55.200001,69.900002,69.5,67.5
20160822163000,253.800003,90.000001,57,55.900002,69.699997,69.5,67.5
20160822164500,232.800003,82.553193,54,55.900002,68.900002,69.5,67.5
20160822170000,188.399994,66.808508,48,55.900002,68.800003,69.5,67.5
20160822171500,156.600006,55.531917,43,55.900002,68.800003,69.5,67.5
20160822173000,136.199997,48.297871,39,55.900002,68.900002,69.5,67.5
20160822174500,110.400002,39.148937,36,55.900002,69.0,69.5,67.5
20160822180000,111.599998,39.574468,36,55.900002,69.099998,69.5,67.5
20160822181500,99.599998,35.319148,34,55.900002,69.099998,69.5,67.5
20160822183000,90.0,31.914894,33,55.900002,69.199997,69.5,67.5
20160822184500,91.800003,32.553193,33,55.900002,69.199997,69.5,67.5
20160822190000,87.599998,31.063829,33,55.900002,69.300003,69.5,67.5
20160822191500,85.199997,30.212765,33,55.900002,69.300003,69.5,67.5
20160822193000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822194500,85.199997,30.212765,33,55.900002,69.400002,69.5,67.5
20160822200000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822201500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822203000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822204500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822210000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822211500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822213000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160822214500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160822220000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822221500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822223000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160822224500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822230000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160822231500,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160822233000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160822234500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823000000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823001500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823003000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823004500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823010000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823011500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823013000,88.800003,31.489363,33,55.900002,69.400002,69.5,67.5
20160823014500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823020000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823021500,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823023000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823024500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823030000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823031500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823033000,86.400002,30.638298,33,55.900002,69.400002,69.5,67.5
20160823034500,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823040000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823041500,86.400002,30.638298,33,55.900002,69.300003,69.5,67.5
20160823043000,87.599998,31.063829,33,55.900002,69.400002,69.5,67.5
20160823044500,87.599998,31.063829,33,55.900002,69.300003,69.5,67.5
20160823050000,87.599998,31.063829,33,55.900002,69.300003,69.5,67.5
20160823051500,86.400002,30.638298,33,55.900002,69.300003,69.5,67.5
20160823053000,87.599998,31.063829,33,55.200001,69.300003,69.5,67.5
20160823054500,88.800003,31.489363,33,55.200001,69.300003,69.5,67.5
20160823060000,83.400002,29.574469,33,55.900002,69.300003,69.5,67.5
20160823061500,87.599998,31.063829,33,55.900002,69.300003,69.5,67.5
20160823063000,87.599998,31.063829,33,55.900002,69.599998,69.5,67.5
20160823064500,87.599998,31.063829,33,55.900002,69.599998,69.5,67.5
20160823070000,87.599998,31.063829,33,55.900002,69.5,69.5,67.5
20160823071500,86.400002,30.638298,33,55.900002,69.5,69.5,67.5
20160823073000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160823074500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160823080000,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160823081500,83.400002,29.574469,33,55.900002,69.699997,69.5,67.5
20160823083000,0.0,0.0,6,57.900002,70.099998,69.5,67.5
20160823084500,96.599998,34.255319,36,57.900002,70.5,69.5,67.5
20160823090000,176.399994,62.553189,48,56.400002,70.699997,69.5,67.5
20160823091500,222.600006,78.936172,54,55.099998,70.5,69.5,67.5
20160823093000,245.399994,87.021274,55,55.099998,70.199997,69.5,67.5
20160823094500,245.399994,87.021274,57,55.099998,69.599998,69.5,67.5
20160823100000,245.399994,87.021274,56,55.099998,69.400002,69.5,67.5
20160823101500,232.800003,82.553193,54,55.099998,69.199997,69.5,67.5
20160823103000,232.800003,82.553193,54,55.099998,69.199997,69.5,67.5
20160823104500,205.199997,72.765956,51,55.099998,69.199997,69.5,67.5
20160823110000,205.199997,72.765956,51,55.099998,69.599998,69.5,67.5
20160823111500,219.0,77.659574,53,55.099998,69.900002,69.5,67.5
20160823113000,249.600006,88.51064,56,55.099998,69.800003,69.5,67.5
20160823114500,253.800003,90.000001,56,55.099998,69.900002,69.5,67.5
20160823120000,261.0,92.553191,58,55.099998,69.599998,69.5,67.5
20160823121500,261.0,92.553191,58,55.099998,69.400002,69.5,67.5
20160823123000,261.0,92.553191,58,55.099998,69.300003,69.5,67.5
20160823124500,237.0,84.042553,54,55.099998,69.0,69.5,67.5
20160823130000,202.800003,71.914895,49,55.099998,68.900002,69.5,67.5
20160823131500,153.0,54.255319,44,56.0,68.699997,69.5,67.5
20160823133000,127.199997,45.106382,39,56.0,68.900002,69.5,67.5
20160823134500,113.400002,40.212766,37,56.0,69.099998,69.5,67.5
20160823140000,115.800003,41.063831,37,56.0,69.199997,69.5,67.5
20160823141500,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823143000,117.599998,41.702127,37,56.0,69.5,69.5,67.5
20160823144500,117.599998,41.702127,37,56.0,69.699997,69.5,67.5
20160823150000,117.599998,41.702127,37,56.0,69.699997,69.5,67.5
20160823151500,116.400002,41.276596,37,56.0,69.800003,69.5,67.5
20160823153000,117.599998,41.702127,37,56.0,69.800003,69.5,67.5
20160823154500,132.600006,47.021279,40,56.0,69.800003,69.5,67.5
20160823160000,150.600006,53.404257,43,56.0,70.0,69.5,67.5
20160823161500,159.0,56.382979,44,56.0,69.699997,69.5,67.5
20160823163000,159.0,56.382979,44,56.0,69.599998,69.5,67.5
20160823164500,159.0,56.382979,44,56.0,69.300003,69.5,67.5
20160823170000,159.0,56.382979,44,56.0,69.300003,69.5,67.5
20160823171500,149.399994,52.978721,42,56.0,69.099998,69.5,67.5
20160823173000,142.199997,50.425531,41,56.0,69.099998,69.5,67.5
20160823174500,129.0,45.744681,39,56.0,69.199997,69.5,67.5
20160823180000,129.0,45.744681,39,56.0,69.199997,69.5,67.5
20160823181500,125.400002,44.468086,38,56.0,69.199997,69.5,67.5
20160823183000,117.599998,41.702127,37,56.0,69.300003,69.5,67.5
20160823184500,117.599998,41.702127,37,56.0,69.300003,69.5,67.5
20160823190000,117.599998,41.702127,37,56.0,69.300003,69.5,67.5
20160823191500,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823193000,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823194500,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823200000,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823201500,115.800003,41.063831,37,56.0,69.300003,69.5,67.5
20160823203000,114.599998,40.638297,37,56.0,69.300003,69.5,67.5
20160823204500,114.599998,40.638297,37,56.0,69.199997,69.5,67.5
20160823210000,115.800003,41.063831,37,56.0,69.199997,69.5,67.5
20160823211500,111.599998,39.574468,36,56.0,69.199997,69.5,67.5
20160823213000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823214500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823220000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823221500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823223000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823224500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823230000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823231500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823233000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160823234500,102.599998,36.382978,35,56.0,69.199997,69.5,67.5
20160824000000,102.599998,36.382978,35,56.0,69.199997,69.5,67.5
20160824001500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160824003000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160824004500,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160824010000,102.599998,36.382978,35,56.0,69.300003,69.5,67.5
20160824011500,99.0,35.106383,0,56.0,69.300003,69.5,67.5
20160824013000,0.0,0.0,0,58.0,69.599998,69.5,67.5
20160824014500,0.0,0.0,9,61.099998,70.199997,69.5,67.5
20160824020000,68.400002,24.25532,31,56.0,69.900002,69.5,67.5
20160824021500,66.599998,23.617021,31,56.0,69.800003,69.5,67.5
20160824023000,66.599998,23.617021,31,56.0,69.800003,69.5,67.5
20160824024500,66.599998,23.617021,31,56.0,69.800003,69.5,67.5
20160824030000,75.0,26.595745,32,56.0,69.800003,69.5,67.5
20160824031500,83.400002,29.574469,33,56.0,69.699997,69.5,67.5
20160824033000,80.400002,28.510639,33,56.0,69.699997,69.5,67.5
20160824034500,80.400002,28.510639,33,56.0,69.699997,69.5,67.5
20160824040000,80.400002,28.510639,33,56.0,69.699997,69.5,67.5
20160824041500,82.199997,29.148935,33,56.0,69.699997,69.5,67.5
20160824043000,80.400002,28.510639,33,56.0,69.599998,69.5,67.5
20160824044500,82.199997,29.148935,33,56.0,69.599998,69.5,67.5
20160824050000,80.400002,28.510639,33,56.0,69.599998,69.5,67.5
20160824051500,80.400002,28.510639,33,56.0,69.599998,69.5,67.5
20160824053000,80.400002,28.510639,33,56.0,69.599998,69.5,67.5
20160824054500,82.199997,29.148935,33,56.0,69.599998,69.5,67.5
20160824060000,82.199997,29.148935,33,56.0,69.599998,69.5,67.5
20160824061500,83.400002,29.574469,33,56.0,69.599998,69.5,67.5
20160824063000,85.199997,30.212765,33,56.0,69.599998,69.5,67.5
20160824064500,85.199997,30.212765,33,56.0,69.599998,69.5,67.5
20160824070000,85.199997,30.212765,33,56.0,69.599998,69.5,67.5
20160824071500,85.199997,30.212765,33,56.0,69.599998,69.5,67.5
20160824073000,85.199997,30.212765,33,56.0,69.599998,69.5,67.5
20160824074500,86.400002,30.638298,33,56.0,69.5,69.5,67.5
20160824080000,85.199997,30.212765,33,56.0,69.5,69.5,67.5
20160824081500,86.400002,30.638298,33,56.0,69.699997,69.5,67.5
20160824083000,96.599998,34.255319,35,56.0,69.900002,69.5,67.5
20160824084500,139.800003,49.574469,42,56.0,70.099998,69.5,67.5
20160824090000,192.600006,68.297875,50,56.0,70.300003,69.5,67.5
20160824091500,177.0,62.765957,46,56.0,69.800003,69.5,67.5
20160824093000,193.800003,68.723405,48,55.099998,70.0,69.5,67.5
20160824094500,219.0,77.659574,52,55.099998,69.900002,69.5,67.5
20160824100000,219.0,77.659574,52,55.099998,69.800003,69.5,67.5
20160824101500,265.200012,94.042558,58,55.700001,70.199997,69.5,67.5
20160824103000,268.799988,95.319145,58,55.700001,70.0,69.5,67.5
20160824104500,273.0,96.808511,60,55.700001,70.099998,69.5,67.5
20160824110000,268.799988,95.319145,59,55.700001,69.300003,69.5,67.5
20160824111500,258.0,91.489362,58,55.700001,69.199997,69.5,67.5
20160824113000,237.0,84.042553,56,55.700001,69.099998,69.5,67.5
20160824114500,232.800003,82.553193,55,55.700001,69.099998,69.5,67.5
20160824120000,201.600006,71.489364,50,55.700001,69.0,69.5,67.5
20160824121500,189.0,67.021277,48,55.700001,69.099998,69.5,67.5
20160824123000,189.0,67.021277,48,55.700001,69.199997,69.5,67.5
20160824124500,189.0,67.021277,48,55.700001,69.300003,69.5,67.5
20160824130000,189.0,67.021277,48,55.700001,69.300003,69.5,67.5
20160824131500,189.0,67.021277,48,55.700001,69.599998,69.5,67.5
20160824133000,189.0,67.021277,48,55.700001,69.599998,69.5,67.5
20160824134500,189.0,67.021277,48,55.700001,69.699997,69.5,67.5
20160824140000,237.0,84.042553,55,55.700001,70.199997,69.5,67.5
20160824141500,237.0,84.042553,55,55.700001,69.599998,69.5,67.5
20160824143000,237.0,84.042553,55,55.700001,69.599998,69.5,67.5
20160824144500,237.0,84.042553,55,55.700001,69.599998,69.5,67.5
20160824150000,237.0,84.042553,55,55.700001,69.300003,69.5,67.5
20160824151500,232.800003,82.553193,55,55.700001,69.5,69.5,67.5
20160824153000,237.0,84.042553,55,55.700001,69.300003,69.5,67.5
20160824154500,232.800003,82.553193,54,55.700001,69.300003,69.5,67.5
20160824160000,232.800003,82.553193,54,55.700001,69.5,69.5,67.5
20160824161500,228.600006,81.063832,54,55.700001,69.400002,69.5,67.5
20160824163000,232.800003,82.553193,54,55.700001,69.400002,69.5,67.5
20160824164500,196.800003,69.787235,48,55.700001,68.900002,69.5,67.5
20160824170000,159.0,56.382979,43,55.700001,68.900002,69.5,67.5
20160824171500,136.800003,48.510639,39,55.700001,68.900002,69.5,67.5
20160824173000,113.400002,40.212766,36,55.700001,69.0,69.5,67.5
20160824174500,115.800003,41.063831,36,55.700001,69.099998,69.5,67.5
20160824180000,99.599998,35.319148,34,55.700001,69.099998,69.5,67.5
20160824181500,99.599998,35.319148,34,55.700001,69.199997,69.5,67.5
20160824183000,99.599998,35.319148,34,55.700001,69.199997,69.5,67.5
20160824184500,95.400002,33.829788,34,55.700001,69.300003,69.5,67.5
20160824190000,95.400002,33.829788,34,55.700001,69.300003,69.5,67.5
20160824191500,95.400002,33.829788,34,55.700001,69.300003,69.5,67.5
20160824193000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824194500,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824200000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824201500,94.199997,33.404254,34,55.700001,69.400002,69.5,67.5
20160824203000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824204500,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824210000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824211500,96.599998,34.255319,34,55.700001,69.400002,69.5,67.5
20160824213000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824214500,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824220000,95.400002,33.829788,34,55.700001,69.400002,69.5,67.5
20160824221500,94.199997,33.404254,34,55.700001,69.300003,69.5,67.5
20160824223000,96.599998,34.255319,34,56.299999,69.400002,69.5,67.5
20160824224500,95.400002,33.829788,34,56.299999,69.400002,69.5,67.5
20160824230000,94.199997,33.404254,34,56.299999,69.400002,69.5,67.5
20160824231500,95.400002,33.829788,34,56.299999,69.400002,69.5,67.5
20160824233000,94.199997,33.404254,34,56.299999,69.400002,69.5,67.5
20160824234500,94.199997,33.404254,34,55.599998,69.400002,69.5,67.5
20160825000000,95.400002,33.829788,34,55.599998,69.400002,69.5,67.5
20160825001500,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160825003000,95.400002,33.829788,34,55.599998,69.300003,69.5,67.5
20160825004500,95.400002,33.829788,34,55.599998,69.300003,69.5,67.5
20160825010000,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160825011500,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160825013000,96.599998,34.255319,34,56.299999,69.300003,69.5,67.5
20160825014500,96.599998,34.255319,34,56.299999,69.300003,69.5,67.5
20160825020000,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160825021500,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160825023000,93.0,32.978723,33,55.599998,69.300003,69.5,67.5
20160825024500,94.199997,33.404254,33,55.599998,69.199997,69.5,67.5
20160825030000,93.0,32.978723,33,55.599998,69.199997,69.5,67.5
20160825031500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160825033000,87.599998,31.063829,32,55.599998,69.300003,69.5,67.5
20160825034500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825040000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160825041500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825043000,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825044500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160825050000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160825051500,87.599998,31.063829,32,55.599998,69.300003,69.5,67.5
20160825053000,87.599998,31.063829,32,55.599998,69.300003,69.5,67.5
20160825054500,87.599998,31.063829,32,55.599998,69.300003,69.5,67.5
20160825060000,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825061500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825063000,87.599998,31.063829,32,55.599998,69.400002,69.5,67.5
20160825064500,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825070000,86.400002,30.638298,32,55.599998,69.300003,69.5,67.5
20160825071500,85.199997,30.212765,32,55.599998,69.400002,69.5,67.5
20160825073000,85.199997,30.212765,32,55.599998,69.400002,69.5,67.5
20160825074500,83.400002,29.574469,32,55.599998,69.400002,69.5,67.5
20160825080000,83.400002,29.574469,32,55.599998,69.400002,69.5,67.5
20160825081500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160825083000,86.400002,30.638298,32,55.599998,69.599998,69.5,67.5
20160825084500,83.400002,29.574469,32,56.299999,69.599998,69.5,67.5
20160825090000,83.400002,29.574469,32,55.599998,69.599998,69.5,67.5
20160825091500,85.199997,30.212765,32,55.599998,69.599998,69.5,67.5
20160825093000,83.400002,29.574469,32,55.599998,69.800003,69.5,67.5
20160825094500,116.400002,41.276596,38,55.599998,70.0,69.5,67.5
20160825100000,156.600006,55.531917,44,55.599998,69.900002,69.5,67.5
20160825101500,147.600006,52.340428,42,55.599998,69.599998,69.5,67.5
20160825103000,147.600006,52.340428,42,55.599998,69.599998,69.5,67.5
20160825104500,147.600006,52.340428,42,55.599998,69.5,69.5,67.5
20160825110000,152.399994,54.042551,43,55.599998,70.0,69.5,67.5
20160825111500,196.199997,69.574467,49,55.599998,70.199997,69.5,67.5
20160825113000,219.0,77.659574,53,55.599998,70.0,69.5,67.5
20160825114500,237.0,84.042553,55,55.599998,70.0,69.5,67.5
20160825120000,253.800003,90.000001,57,55.599998,69.900002,69.5,67.5
20160825121500,253.800003,90.000001,57,55.599998,69.599998,69.5,67.5
20160825123000,249.600006,88.51064,57,55.599998,69.599998,69.5,67.5
20160825124500,249.600006,88.51064,57,55.599998,69.599998,69.5,67.5
20160825130000,249.600006,88.51064,57,55.599998,69.400002,69.5,67.5
20160825131500,249.600006,88.51064,57,54.700001,69.400002,69.5,67.5
20160825133000,249.600006,88.51064,57,54.700001,69.199997,69.5,67.5
20160825134500,245.399994,87.021274,56,54.700001,69.300003,69.5,67.5
20160825140000,219.0,77.659574,53,54.700001,69.099998,69.5,67.5
20160825141500,165.0,58.510638,45,55.599998,68.599998,69.5,67.5
20160825143000,117.599998,41.702127,37,55.599998,68.599998,69.5,67.5
20160825144500,76.199997,27.021276,31,55.599998,68.699997,69.5,67.5
20160825150000,0.0,0.0,9,57.099998,69.0,69.5,67.5
20160825151500,57.599998,20.425531,29,56.0,69.199997,69.5,67.5
20160825153000,63.0,22.340426,30,56.0,69.400002,69.5,67.5
20160825154500,64.800003,22.978724,30,56.0,69.699997,69.5,67.5
20160825160000,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825161500,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825163000,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825164500,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825170000,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825171500,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825173000,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825174500,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825180000,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825181500,63.0,22.340426,30,56.0,69.699997,69.5,67.5
20160825183000,64.800003,22.978724,30,56.0,69.699997,69.5,67.5
20160825184500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825190000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825191500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825193000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825194500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825200000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825201500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825203000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825204500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825210000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825211500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825213000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825214500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825220000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825221500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825223000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825224500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825230000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160825231500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825233000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160825234500,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826000000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826001500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826003000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826004500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826010000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826011500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826013000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826014500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826020000,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826021500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826023000,66.599998,23.617021,30,56.0,69.599998,69.5,67.5
20160826024500,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826030000,66.599998,23.617021,30,56.0,69.5,69.5,67.5
20160826031500,66.599998,23.617021,30,56.0,69.5,69.5,67.5
20160826033000,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826034500,66.599998,23.617021,30,56.0,69.5,69.5,67.5
20160826040000,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826041500,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826043000,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826044500,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826050000,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826051500,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826053000,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826054500,66.599998,23.617021,30,56.0,69.5,69.5,67.5
20160826060000,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826061500,64.800003,22.978724,30,56.0,69.400002,69.5,67.5
20160826063000,66.599998,23.617021,30,56.0,69.599998,69.5,67.5
20160826064500,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826070000,63.0,22.340426,30,56.0,69.5,69.5,67.5
20160826071500,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826073000,64.800003,22.978724,30,56.0,69.5,69.5,67.5
20160826074500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826080000,64.800003,22.978724,30,56.0,69.599998,69.5,67.5
20160826081500,63.0,22.340426,30,56.0,69.599998,69.5,67.5
20160826083000,64.800003,22.978724,31,56.0,69.800003,69.5,67.5
20160826084500,118.800003,42.127661,38,56.0,69.900002,69.5,67.5
20160826090000,118.800003,42.127661,38,56.0,69.800003,69.5,67.5
20160826091500,117.599998,41.702127,38,56.0,69.699997,69.5,67.5
20160826093000,117.599998,41.702127,38,56.0,69.699997,69.5,67.5
20160826094500,116.400002,41.276596,38,56.0,69.800003,69.5,67.5
20160826100000,135.0,47.87234,41,56.0,69.900002,69.5,67.5
20160826101500,147.600006,52.340428,43,56.0,69.900002,69.5,67.5
20160826103000,154.800003,54.893618,44,56.0,69.800003,69.5,67.5
20160826104500,153.0,54.255319,44,56.0,69.699997,69.5,67.5
20160826110000,219.0,77.659574,53,55.200001,70.199997,69.5,67.5
20160826111500,200.399994,71.063828,51,55.200001,69.699997,69.5,67.5
20160826113000,196.800003,69.787235,50,55.200001,69.300003,69.5,67.5
20160826114500,193.199997,68.510637,49,55.200001,69.300003,69.5,67.5
20160826120000,193.199997,68.510637,49,55.200001,69.199997,69.5,67.5
20160826121500,182.399994,64.680849,47,55.200001,69.199997,69.5,67.5
20160826123000,170.399994,60.42553,46,55.200001,69.099998,69.5,67.5
20160826124500,165.600006,58.723406,45,55.200001,69.199997,69.5,67.5
20160826130000,155.399994,55.106381,43,55.200001,69.5,69.5,67.5
20160826131500,155.399994,55.106381,43,55.200001,69.699997,69.5,67.5
20160826133000,155.399994,55.106381,43,55.900002,69.800003,69.5,67.5
20160826134500,172.199997,61.063829,45,55.900002,69.900002,69.5,67.5
20160826140000,211.800003,75.106384,51,55.900002,70.099998,69.5,67.5
20160826141500,211.800003,75.106384,51,55.900002,69.800003,69.5,67.5
20160826143000,219.600006,77.872343,52,55.900002,69.800003,69.5,67.5
20160826144500,237.0,84.042553,55,55.200001,69.800003,69.5,67.5
20160826150000,237.0,84.042553,55,55.200001,69.699997,69.5,67.5
20160826151500,232.800003,82.553193,54,55.200001,69.800003,69.5,67.5
20160826153000,232.800003,82.553193,54,55.200001,69.699997,69.5,67.5
20160826154500,237.0,84.042553,54,55.200001,69.800003,69.5,67.5
20160826160000,249.600006,88.51064,56,55.200001,69.800003,69.5,67.5
20160826161500,205.199997,72.765956,50,55.200001,68.800003,69.5,67.5
20160826163000,166.199997,58.936169,44,55.200001,68.699997,69.5,67.5
20160826164500,127.199997,45.106382,38,55.200001,68.800003,69.5,67.5
20160826170000,99.599998,35.319148,34,55.200001,68.900002,69.5,67.5
20160826171500,79.199997,28.085105,32,55.900002,69.0,69.5,67.5
20160826173000,80.400002,28.510639,32,55.900002,69.099998,69.5,67.5
20160826174500,68.400002,24.25532,30,55.900002,69.099998,69.5,67.5
20160826180000,51.0,18.085106,28,55.900002,69.400002,69.5,67.5
20160826181500,51.0,18.085106,28,55.900002,69.5,69.5,67.5
20160826183000,51.0,18.085106,28,55.900002,69.599998,69.5,67.5
20160826184500,51.0,18.085106,28,55.900002,69.699997,69.5,67.5
20160826190000,51.0,18.085106,28,55.900002,69.699997,69.5,67.5
20160826191500,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826193000,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826194500,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826200000,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826201500,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826203000,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826204500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826210000,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826211500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826213000,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826214500,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826220000,57.599998,20.425531,29,55.900002,69.699997,69.5,67.5
20160826221500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826223000,61.200001,21.702128,29,55.900002,69.699997,69.5,67.5
20160826224500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826230000,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826231500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826233000,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160826234500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160827000000,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160827001500,59.400002,21.06383,29,55.900002,69.699997,69.5,67.5
20160827003000,61.200001,21.702128,29,55.900002,69.699997,69.5,67.5
20160827004500,59.400002,21.06383,29,55.900002,69.599998,69.5,67.5
20160827010000,59.400002,21.06383,29,55.900002,69.599998,69.5,67.5
20160827011500,55.799999,19.787234,0,56.700001,69.699997,69.5,67.5
20160827013000,0.0,0.0,4,58.299999,70.0,69.5,67.5
20160827014500,61.200001,21.702128,30,56.0,70.0,69.5,67.5
20160827020000,57.599998,20.425531,29,56.0,69.900002,69.5,67.5
20160827021500,63.0,22.340426,30,56.0,69.800003,69.5,67.5
20160827023000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827024500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827030000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827031500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827033000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827034500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827040000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827041500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827043000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827044500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827050000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827051500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827053000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827054500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827060000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827061500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827063000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827064500,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827070000,66.599998,23.617021,31,56.0,69.699997,69.5,67.5
20160827071500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827073000,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827074500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827080000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827081500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827083000,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827084500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827090000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827091500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827093000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827094500,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160827100000,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827101500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827103000,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827104500,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160827110000,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160827111500,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160827113000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827114500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827120000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827121500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827123000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827124500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827130000,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827131500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827133000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827134500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827140000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827141500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827143000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827144500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827150000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827151500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160827153000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827154500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827160000,66.599998,23.617021,31,56.0,69.5,69.5,67.5
20160827161500,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160827163000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827164500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827170000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827171500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827173000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827174500,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827180000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827181500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827183000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827184500,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827190000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827191500,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827193000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827194500,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827200000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827201500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827203000,63.0,22.340426,31,56.0,69.599998,69.5,67.5
20160827204500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827210000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827211500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160827213000,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160827214500,66.599998,23.617021,31,56.0,69.5,69.5,67.5
20160827220000,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160827221500,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160827223000,66.599998,23.617021,31,56.0,69.400002,69.5,67.5
20160827224500,66.599998,23.617021,31,56.0,69.5,69.5,67.5
20160827230000,66.599998,23.617021,31,55.299999,69.400002,69.5,67.5
20160827231500,66.599998,23.617021,31,55.900002,69.400002,69.5,67.5
20160827233000,66.599998,23.617021,31,55.900002,69.5,69.5,67.5
20160827234500,66.599998,23.617021,31,55.900002,69.400002,69.5,67.5
20160828000000,66.599998,23.617021,31,55.900002,69.400002,69.5,67.5
20160828001500,64.800003,22.978724,31,55.900002,69.5,69.5,67.5
20160828003000,64.800003,22.978724,31,55.900002,69.5,69.5,67.5
20160828004500,64.800003,22.978724,31,55.900002,69.5,69.5,67.5
20160828010000,64.800003,22.978724,31,55.900002,69.599998,69.5,67.5
20160828011500,64.800003,22.978724,31,55.900002,69.599998,69.5,67.5
20160828013000,64.800003,22.978724,31,55.900002,69.599998,69.5,67.5
20160828014500,66.599998,23.617021,31,55.900002,69.599998,69.5,67.5
20160828020000,64.800003,22.978724,31,55.900002,69.599998,69.5,67.5
20160828021500,64.800003,22.978724,31,56.799999,69.599998,69.5,67.5
20160828023000,64.800003,22.978724,31,56.799999,69.599998,69.5,67.5
20160828024500,66.599998,23.617021,31,55.5,69.599998,69.5,67.5
20160828030000,66.599998,23.617021,31,55.5,69.599998,69.5,67.5
20160828031500,66.599998,23.617021,31,55.5,69.5,69.5,67.5
20160828033000,68.400002,24.25532,31,55.5,69.599998,69.5,67.5
20160828034500,66.599998,23.617021,31,55.5,69.5,69.5,67.5
20160828040000,66.599998,23.617021,31,55.5,69.400002,69.5,67.5
20160828041500,68.400002,24.25532,31,55.5,69.400002,69.5,67.5
20160828043000,66.599998,23.617021,31,55.5,69.400002,69.5,67.5
20160828044500,64.800003,22.978724,31,56.400002,69.5,69.5,67.5
20160828050000,66.599998,23.617021,31,55.5,69.400002,69.5,67.5
20160828051500,64.800003,22.978724,31,56.299999,69.400002,69.5,67.5
20160828053000,66.599998,23.617021,31,56.299999,69.5,69.5,67.5
20160828054500,64.800003,22.978724,31,56.299999,69.5,69.5,67.5
20160828060000,64.800003,22.978724,31,55.200001,69.5,69.5,67.5
20160828061500,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160828063000,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160828064500,64.800003,22.978724,31,56.0,69.599998,69.5,67.5
20160828070000,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160828071500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
