PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828073000,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160828074500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160828080000,68.400002,24.25532,31,56.0,69.599998,69.5,67.5
20160828081500,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160828083000,66.599998,23.617021,31,56.0,69.599998,69.5,67.5
20160828084500,66.599998,23.617021,31,56.0,69.5,69.5,67.5
20160828090000,66.599998,23.617021,31,56.0,69.5,69.5,67.5
20160828091500,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828093000,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828094500,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828100000,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828101500,63.0,22.340426,31,56.0,69.400002,69.5,67.5
20160828103000,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828104500,63.0,22.340426,31,56.0,69.400002,69.5,67.5
20160828110000,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160828111500,63.0,22.340426,31,56.0,69.5,69.5,67.5
20160828113000,63.0,22.340426,31,56.0,69.5,69.5,67.5
20160828114500,63.0,22.340426,31,56.0,69.400002,69.5,67.5
20160828120000,64.800003,22.978724,31,56.0,69.5,69.5,67.5
20160828121500,63.0,22.340426,31,56.0,69.400002,69.5,67.5
20160828123000,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828124500,64.800003,22.978724,31,56.0,69.400002,69.5,67.5
20160828130000,64.800003,22.978724,31,56.700001,69.5,69.5,67.5
20160828131500,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828133000,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828134500,64.800003,22.978724,31,56.700001,69.5,69.5,67.5
20160828140000,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828141500,64.800003,22.978724,31,56.700001,69.5,69.5,67.5
20160828143000,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828144500,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828150000,63.0,22.340426,31,56.700001,69.5,69.5,67.5
20160828151500,63.0,22.340426,31,56.700001,69.599998,69.5,67.5
20160828153000,64.800003,22.978724,31,56.700001,69.599998,69.5,67.5
20160828154500,63.0,22.340426,31,56.700001,69.599998,69.5,67.5
20160828160000,63.0,22.340426,31,56.700001,69.599998,69.5,67.5
20160828161500,63.0,22.340426,31,56.700001,69.599998,69.5,67.5
20160828163000,64.800003,22.978724,31,56.700001,69.599998,69.5,67.5
20160828164500,63.0,22.340426,31,56.099998,69.599998,69.5,67.5
20160828170000,61.200001,21.702128,31,56.700001,69.599998,69.5,67.5
20160828171500,63.0,22.340426,31,56.700001,69.599998,69.5,67.5
20160828173000,63.0,22.340426,31,56.700001,69.699997,69.5,67.5
20160828174500,63.0,22.340426,31,56.700001,69.699997,69.5,67.5
20160828180000,63.0,22.340426,31,56.700001,69.699997,69.5,67.5
20160828181500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160828183000,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828184500,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828190000,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828191500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160828193000,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828194500,64.800003,22.978724,31,56.0,69.699997,69.5,67.5
20160828200000,63.0,22.340426,31,56.700001,69.699997,69.5,67.5
20160828201500,63.0,22.340426,31,56.700001,69.699997,69.5,67.5
20160828203000,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828204500,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828210000,63.0,22.340426,31,56.0,69.699997,69.5,67.5
20160828211500,63.0,22.340426,31,56.599998,69.699997,69.5,67.5
20160828213000,63.0,22.340426,31,55.599998,69.699997,69.5,67.5
20160828214500,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160828220000,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160828221500,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160828223000,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160828224500,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160828230000,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160828231500,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160828233000,64.800003,22.978724,32,56.299999,69.699997,69.5,67.5
20160828234500,66.599998,23.617021,32,56.299999,69.699997,69.5,67.5
20160829000000,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160829001500,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160829003000,66.599998,23.617021,32,55.599998,69.699997,69.5,67.5
20160829004500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829010000,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829011500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829013000,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829014500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829020000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160829021500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829023000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160829024500,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829030000,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829031500,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829033000,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829034500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829040000,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829041500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829043000,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829044500,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829050000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160829051500,66.599998,23.617021,32,55.599998,69.599998,69.5,67.5
20160829053000,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160829054500,69.599998,24.680851,32,55.599998,69.599998,69.5,67.5
20160829060000,68.400002,24.25532,32,55.599998,69.599998,69.5,67.5
20160829061500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160829063000,68.400002,24.25532,32,56.299999,69.699997,69.5,67.5
20160829064500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160829070000,69.599998,24.680851,32,56.299999,69.599998,69.5,67.5
20160829071500,66.599998,23.617021,32,56.299999,69.599998,69.5,67.5
20160829073000,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160829074500,68.400002,24.25532,32,56.299999,69.599998,69.5,67.5
20160829080000,66.599998,23.617021,32,56.299999,69.599998,69.5,67.5
20160829081500,94.199997,33.404254,36,55.5,70.0,69.5,67.5
20160829083000,141.0,50.0,42,55.5,70.199997,69.5,67.5
20160829084500,171.0,60.638298,47,55.5,70.099998,69.5,67.5
20160829090000,183.0,64.893617,49,55.5,69.900002,69.5,67.5
20160829091500,183.0,64.893617,49,55.5,69.699997,69.5,67.5
20160829093000,183.0,64.893617,49,55.5,69.5,69.5,67.5
20160829094500,183.0,64.893617,49,55.5,69.599998,69.5,67.5
20160829100000,183.0,64.893617,49,55.5,69.400002,69.5,67.5
20160829101500,183.0,64.893617,49,55.5,69.599998,69.5,67.5
20160829103000,183.0,64.893617,49,55.5,69.300003,69.5,67.5
20160829104500,241.199997,85.531914,57,55.5,70.5,69.5,67.5
20160829110000,232.800003,82.553193,55,54.700001,69.900002,69.5,67.5
20160829111500,241.199997,85.531914,55,55.5,69.599998,69.5,67.5
20160829113000,241.199997,85.531914,55,55.5,69.400002,69.5,67.5
20160829114500,241.199997,85.531914,55,55.5,69.400002,69.5,67.5
20160829120000,237.0,84.042553,55,55.5,69.699997,69.5,67.5
20160829121500,237.0,84.042553,55,54.700001,69.300003,69.5,67.5
20160829123000,196.199997,69.574467,49,54.700001,68.900002,69.5,67.5
20160829124500,171.0,60.638298,45,54.700001,68.900002,69.5,67.5
20160829130000,137.399994,48.723402,41,55.5,68.900002,69.5,67.5
20160829131500,137.399994,48.723402,41,55.5,69.199997,69.5,67.5
20160829133000,137.399994,48.723402,41,55.5,69.300003,69.5,67.5
20160829134500,137.399994,48.723402,41,55.5,69.400002,69.5,67.5
20160829140000,137.399994,48.723402,41,55.5,69.300003,69.5,67.5
20160829141500,137.399994,48.723402,41,55.5,69.400002,69.5,67.5
20160829143000,137.399994,48.723402,41,55.5,69.5,69.5,67.5
20160829144500,137.399994,48.723402,41,55.5,69.599998,69.5,67.5
20160829150000,137.399994,48.723402,41,55.5,69.599998,69.5,67.5
20160829151500,132.600006,47.021279,41,55.5,69.300003,69.5,67.5
20160829153000,132.600006,47.021279,41,55.5,69.599998,69.5,67.5
20160829154500,132.600006,47.021279,41,55.5,69.699997,69.5,67.5
20160829160000,139.199997,49.361701,41,55.5,69.800003,69.5,67.5
20160829161500,139.199997,49.361701,41,55.5,69.599998,69.5,67.5
20160829163000,139.199997,49.361701,41,55.5,69.300003,69.5,67.5
20160829164500,139.199997,49.361701,41,55.5,69.300003,69.5,67.5
20160829170000,139.199997,49.361701,41,55.5,69.300003,69.5,67.5
20160829171500,139.199997,49.361701,41,55.5,69.199997,69.5,67.5
20160829173000,130.800003,46.38298,39,55.5,69.099998,69.5,67.5
20160829174500,110.400002,39.148937,36,55.5,69.099998,69.5,67.5
20160829180000,96.599998,34.255319,35,55.5,69.099998,69.5,67.5
20160829181500,97.800003,34.680852,35,55.5,69.199997,69.5,67.5
20160829183000,93.0,32.978723,34,55.5,69.199997,69.5,67.5
20160829184500,85.199997,30.212765,33,55.5,69.199997,69.5,67.5
20160829190000,82.199997,29.148935,32,55.5,69.199997,69.5,67.5
20160829191500,83.400002,29.574469,32,55.5,69.199997,69.5,67.5
20160829193000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829194500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829200000,80.400002,28.510639,32,55.5,69.300003,69.5,67.5
20160829201500,80.400002,28.510639,32,55.5,69.300003,69.5,67.5
20160829203000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829204500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829210000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829211500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829213000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160829214500,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160829220000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160829221500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829223000,80.400002,28.510639,32,55.5,69.300003,69.5,67.5
20160829224500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829230000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829231500,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160829233000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160829234500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160830000000,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160830001500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160830003000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160830004500,82.199997,29.148935,32,55.5,69.300003,69.5,67.5
20160830010000,80.400002,28.510639,32,55.5,69.300003,69.5,67.5
20160830011500,83.400002,29.574469,32,55.5,69.400002,69.5,67.5
20160830013000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20160830014500,83.400002,29.574469,32,56.400002,69.300003,69.5,67.5
20160830020000,85.199997,30.212765,32,56.400002,69.300003,69.5,67.5
20160830021500,85.199997,30.212765,32,56.400002,69.300003,69.5,67.5
20160830023000,83.400002,29.574469,32,56.400002,69.300003,69.5,67.5
20160830024500,83.400002,29.574469,32,56.400002,69.300003,69.5,67.5
20160830030000,82.199997,29.148935,32,57.099998,69.300003,69.5,67.5
20160830031500,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830033000,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830034500,82.199997,29.148935,32,56.0,69.300003,69.5,67.5
20160830040000,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830041500,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830043000,82.199997,29.148935,32,56.0,69.300003,69.5,67.5
20160830044500,82.199997,29.148935,32,56.0,69.300003,69.5,67.5
20160830050000,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830051500,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830053000,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830054500,83.400002,29.574469,32,56.0,69.300003,69.5,67.5
20160830060000,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20160830061500,82.199997,29.148935,32,55.200001,69.400002,69.5,67.5
20160830063000,83.400002,29.574469,32,55.200001,69.300003,69.5,67.5
20160830064500,83.400002,29.574469,32,55.200001,69.300003,69.5,67.5
20160830070000,83.400002,29.574469,32,55.200001,69.300003,69.5,67.5
20160830071500,83.400002,29.574469,32,55.900002,69.400002,69.5,67.5
20160830073000,82.199997,29.148935,32,55.099998,69.400002,69.5,67.5
20160830074500,83.400002,29.574469,32,55.900002,69.400002,69.5,67.5
20160830080000,80.400002,28.510639,32,55.900002,69.400002,69.5,67.5
20160830081500,82.199997,29.148935,32,55.900002,69.400002,69.5,67.5
20160830083000,82.199997,29.148935,32,55.900002,69.800003,69.5,67.5
20160830084500,105.0,37.234043,37,55.900002,70.0,69.5,67.5
20160830090000,108.599998,38.510638,38,55.900002,69.800003,69.5,67.5
20160830091500,117.599998,41.702127,39,55.900002,69.800003,69.5,67.5
20160830093000,200.399994,71.063828,51,55.200001,70.199997,69.5,67.5
20160830094500,178.199997,63.191488,48,55.200001,69.800003,69.5,67.5
20160830100000,175.800003,62.340427,48,55.200001,69.599998,69.5,67.5
20160830101500,175.800003,62.340427,48,55.200001,69.400002,69.5,67.5
20160830103000,175.800003,62.340427,48,55.200001,69.599998,69.5,67.5
20160830104500,175.800003,62.340427,48,55.200001,69.599998,69.5,67.5
20160830110000,177.600006,62.978726,48,55.200001,69.400002,69.5,67.5
20160830111500,169.199997,59.999999,46,55.200001,69.300003,69.5,67.5
20160830113000,169.199997,59.999999,46,55.200001,69.800003,69.5,67.5
20160830114500,182.399994,64.680849,49,55.200001,69.800003,69.5,67.5
20160830120000,182.399994,64.680849,49,55.200001,69.699997,69.5,67.5
20160830121500,182.399994,64.680849,49,55.900002,69.699997,69.5,67.5
20160830123000,182.399994,64.680849,49,55.900002,69.699997,69.5,67.5
20160830124500,184.800003,65.531916,49,55.900002,69.699997,69.5,67.5
20160830130000,184.800003,65.531916,49,55.900002,69.699997,69.5,67.5
20160830131500,184.800003,65.531916,49,55.900002,69.800003,69.5,67.5
20160830133000,214.800003,76.170214,53,55.900002,70.0,69.5,67.5
20160830134500,219.0,77.659574,53,55.900002,69.800003,69.5,67.5
20160830140000,219.0,77.659574,53,55.900002,69.800003,69.5,67.5
20160830141500,223.800003,79.361703,55,55.900002,69.800003,69.5,67.5
20160830143000,223.800003,79.361703,55,55.900002,69.599998,69.5,67.5
20160830144500,223.800003,79.361703,55,55.900002,69.400002,69.5,67.5
20160830150000,223.800003,79.361703,55,55.900002,69.599998,69.5,67.5
20160830151500,223.800003,79.361703,55,55.900002,69.5,69.5,67.5
20160830153000,223.800003,79.361703,55,55.900002,69.5,69.5,67.5
20160830154500,223.800003,79.361703,55,55.900002,69.400002,69.5,67.5
20160830160000,223.800003,79.361703,55,55.900002,69.599998,69.5,67.5
20160830161500,214.800003,76.170214,53,55.900002,69.0,69.5,67.5
20160830163000,177.600006,62.978726,47,55.900002,68.900002,69.5,67.5
20160830164500,142.199997,50.425531,42,55.900002,68.900002,69.5,67.5
20160830170000,121.800003,43.19149,39,55.900002,68.900002,69.5,67.5
20160830171500,116.400002,41.276596,38,55.900002,69.099998,69.5,67.5
20160830173000,105.0,37.234043,36,55.900002,69.099998,69.5,67.5
20160830174500,97.800003,34.680852,35,55.900002,69.199997,69.5,67.5
20160830180000,97.800003,34.680852,35,55.900002,69.199997,69.5,67.5
20160830181500,94.199997,33.404254,35,55.900002,69.199997,69.5,67.5
20160830183000,94.199997,33.404254,35,55.900002,69.300003,69.5,67.5
20160830184500,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830190000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830191500,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830193000,96.599998,34.255319,35,55.900002,69.400002,69.5,67.5
20160830194500,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830200000,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830201500,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830203000,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830204500,93.0,32.978723,35,55.900002,69.400002,69.5,67.5
20160830210000,94.199997,33.404254,35,55.900002,69.400002,69.5,67.5
20160830211500,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830213000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830214500,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830220000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830221500,95.400002,33.829788,35,55.900002,69.400002,69.5,67.5
20160830223000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830224500,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830230000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830231500,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830233000,95.400002,33.829788,35,55.900002,69.300003,69.5,67.5
20160830234500,94.199997,33.404254,35,55.900002,69.300003,69.5,67.5
20160831000000,96.599998,34.255319,35,55.900002,69.300003,69.5,67.5
20160831001500,91.800003,32.553193,34,55.900002,69.199997,69.5,67.5
20160831003000,93.0,32.978723,34,55.900002,69.199997,69.5,67.5
20160831004500,87.599998,31.063829,34,55.900002,69.199997,69.5,67.5
20160831010000,83.400002,29.574469,0,55.900002,68.599998,69.5,67.5
20160831011500,100.800003,35.744682,1,55.900002,69.300003,69.5,67.5
20160831013000,0.0,0.0,1,57.900002,69.5,69.5,67.5
20160831014500,0.0,0.0,7,60.799999,70.099998,69.5,67.5
20160831020000,63.0,22.340426,29,56.400002,69.900002,69.5,67.5
20160831021500,64.800003,22.978724,29,56.400002,69.800003,69.5,67.5
20160831023000,63.0,22.340426,29,56.400002,69.800003,69.5,67.5
20160831024500,66.599998,23.617021,31,56.400002,69.800003,69.5,67.5
20160831030000,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831031500,66.599998,23.617021,31,56.400002,69.699997,69.5,67.5
20160831033000,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831034500,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831040000,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831041500,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831043000,69.599998,24.680851,31,56.400002,69.699997,69.5,67.5
20160831044500,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831050000,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831051500,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831053000,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831054500,68.400002,24.25532,31,56.400002,69.699997,69.5,67.5
20160831060000,69.599998,24.680851,31,55.599998,69.699997,69.5,67.5
20160831061500,68.400002,24.25532,31,55.599998,69.599998,69.5,67.5
20160831063000,69.599998,24.680851,31,55.599998,69.699997,69.5,67.5
20160831064500,69.599998,24.680851,31,55.599998,69.800003,69.5,67.5
20160831070000,75.0,26.595745,32,55.599998,69.800003,69.5,67.5
20160831071500,75.0,26.595745,32,55.599998,69.699997,69.5,67.5
20160831073000,76.199997,27.021276,32,56.299999,69.699997,69.5,67.5
20160831074500,75.0,26.595745,32,56.299999,69.699997,69.5,67.5
20160831080000,75.0,26.595745,32,56.299999,69.699997,69.5,67.5
20160831081500,85.199997,30.212765,33,55.599998,69.900002,69.5,67.5
20160831083000,124.199997,44.042552,39,55.599998,70.099998,69.5,67.5
20160831084500,129.600006,45.957449,40,55.599998,69.900002,69.5,67.5
20160831090000,133.199997,47.234041,40,55.599998,69.699997,69.5,67.5
20160831091500,145.199997,51.489361,43,55.599998,70.0,69.5,67.5
20160831093000,177.0,62.765957,47,55.599998,70.099998,69.5,67.5
20160831094500,187.800003,66.595746,49,55.599998,69.800003,69.5,67.5
20160831100000,187.800003,66.595746,49,55.599998,69.699997,69.5,67.5
20160831101500,201.600006,71.489364,50,55.599998,70.0,69.5,67.5
20160831103000,217.199997,77.021276,53,55.599998,69.900002,69.5,67.5
20160831104500,258.0,91.489362,58,55.599998,70.199997,69.5,67.5
20160831110000,276.600006,98.085109,60,55.599998,70.800003,69.5,67.5
20160831111500,276.600006,98.085109,60,55.599998,71.300003,69.5,67.5
20160831113000,276.600006,98.085109,60,55.599998,71.400002,69.5,67.5
20160831114500,265.200012,94.042558,59,55.599998,70.400002,69.5,67.5
20160831120000,258.0,91.489362,58,55.599998,69.800003,69.5,67.5
20160831121500,258.0,91.489362,58,55.599998,69.599998,69.5,67.5
20160831123000,258.0,91.489362,58,55.599998,69.599998,69.5,67.5
20160831124500,258.0,91.489362,58,55.599998,69.599998,69.5,67.5
20160831130000,258.0,91.489362,58,55.599998,69.400002,69.5,67.5
20160831131500,258.0,91.489362,58,55.599998,69.400002,69.5,67.5
20160831133000,249.600006,88.51064,57,55.599998,69.300003,69.5,67.5
20160831134500,219.0,77.659574,54,55.599998,69.199997,69.5,67.5
20160831140000,223.800003,79.361703,54,55.599998,69.199997,69.5,67.5
20160831141500,214.800003,76.170214,53,55.599998,69.099998,69.5,67.5
20160831143000,205.199997,72.765956,52,55.599998,69.5,69.5,67.5
20160831144500,205.199997,72.765956,52,55.599998,69.699997,69.5,67.5
20160831150000,219.0,77.659574,54,55.599998,69.599998,69.5,67.5
20160831151500,219.0,77.659574,54,55.599998,69.599998,69.5,67.5
20160831153000,219.0,77.659574,54,55.599998,69.699997,69.5,67.5
20160831154500,219.0,77.659574,54,55.599998,69.599998,69.5,67.5
20160831160000,219.0,77.659574,54,55.599998,69.400002,69.5,67.5
20160831161500,205.199997,72.765956,52,55.599998,69.099998,69.5,67.5
20160831163000,172.800003,61.276597,46,55.599998,69.0,69.5,67.5
20160831164500,153.600006,54.468087,43,55.599998,69.0,69.5,67.5
20160831170000,140.399994,49.787232,40,56.299999,69.099998,69.5,67.5
20160831171500,136.800003,48.510639,40,56.299999,69.099998,69.5,67.5
20160831173000,122.400002,43.404256,38,56.299999,69.099998,69.5,67.5
20160831174500,110.400002,39.148937,36,56.299999,69.199997,69.5,67.5
20160831180000,109.199997,38.723403,36,56.299999,69.199997,69.5,67.5
20160831181500,105.0,37.234043,35,56.299999,69.199997,69.5,67.5
20160831183000,105.0,37.234043,35,56.299999,69.300003,69.5,67.5
20160831184500,105.0,37.234043,35,56.299999,69.300003,69.5,67.5
20160831190000,106.199997,37.659573,35,56.299999,69.300003,69.5,67.5
20160831191500,106.199997,37.659573,35,56.299999,69.300003,69.5,67.5
20160831193000,106.199997,37.659573,35,56.299999,69.300003,69.5,67.5
20160831194500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160831200000,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160831201500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160831203000,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160831204500,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160831210000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160831211500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160831213000,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160831214500,107.400002,38.085107,35,55.599998,69.199997,69.5,67.5
20160831220000,99.0,35.106383,34,55.599998,69.199997,69.5,67.5
20160831221500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831223000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831224500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831230000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831231500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831233000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160831234500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901000000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901001500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901003000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901004500,100.800003,35.744682,34,55.599998,69.300003,69.5,67.5
20160901010000,100.800003,35.744682,34,55.599998,69.300003,69.5,67.5
20160901011500,99.599998,35.319148,34,55.599998,69.300003,69.5,67.5
20160901013000,102.0,36.170213,34,55.599998,69.300003,69.5,67.5
20160901014500,100.800003,35.744682,34,55.599998,69.300003,69.5,67.5
20160901020000,102.0,36.170213,34,55.599998,69.300003,69.5,67.5
20160901021500,100.800003,35.744682,34,55.599998,69.300003,69.5,67.5
20160901023000,100.800003,35.744682,34,55.599998,69.199997,69.5,67.5
20160901024500,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901030000,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901031500,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901033000,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901034500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901040000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901041500,96.599998,34.255319,34,55.599998,69.300003,69.5,67.5
20160901043000,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901044500,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901050000,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901051500,97.800003,34.680852,34,55.599998,69.300003,69.5,67.5
20160901053000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901054500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901060000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901061500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901063000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901064500,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901070000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901071500,93.0,32.978723,34,55.599998,69.300003,69.5,67.5
20160901073000,93.0,32.978723,34,55.599998,69.300003,69.5,67.5
20160901074500,94.199997,33.404254,34,55.599998,69.400002,69.5,67.5
20160901080000,99.0,35.106383,34,55.599998,69.300003,69.5,67.5
20160901081500,99.0,35.106383,34,55.599998,69.5,69.5,67.5
20160901083000,99.0,35.106383,34,55.599998,69.599998,69.5,67.5
20160901084500,97.800003,34.680852,34,55.599998,69.599998,69.5,67.5
20160901090000,97.800003,34.680852,34,55.599998,69.699997,69.5,67.5
20160901091500,116.400002,41.276596,38,55.599998,70.0,69.5,67.5
20160901093000,159.0,56.382979,44,55.599998,70.0,69.5,67.5
20160901094500,166.800003,59.148937,45,55.599998,70.0,69.5,67.5
20160901100000,192.600006,68.297875,49,55.599998,70.099998,69.5,67.5
20160901101500,201.0,71.276596,49,55.599998,69.400002,69.5,67.5
20160901103000,201.0,71.276596,49,55.599998,69.699997,69.5,67.5
20160901104500,201.0,71.276596,49,55.599998,69.699997,69.5,67.5
20160901110000,232.800003,82.553193,55,55.599998,70.099998,69.5,67.5
20160901111500,237.0,84.042553,56,55.599998,69.800003,69.5,67.5
20160901113000,241.199997,85.531914,56,55.599998,69.900002,69.5,67.5
20160901114500,265.200012,94.042558,59,55.599998,69.900002,69.5,67.5
20160901120000,276.600006,98.085109,60,55.599998,69.699997,69.5,67.5
20160901121500,276.600006,98.085109,60,55.599998,69.300003,69.5,67.5
20160901123000,253.800003,90.000001,58,55.599998,69.0,69.5,67.5
20160901124500,219.0,77.659574,53,55.599998,68.900002,69.5,67.5
20160901130000,200.399994,71.063828,51,55.599998,69.300003,69.5,67.5
20160901131500,195.600006,69.361704,49,55.599998,69.0,69.5,67.5
20160901133000,187.199997,66.382978,48,55.599998,69.5,69.5,67.5
20160901134500,187.199997,66.382978,48,55.599998,69.599998,69.5,67.5
20160901140000,208.199997,73.829786,50,55.599998,69.900002,69.5,67.5
20160901141500,223.800003,79.361703,53,55.599998,69.900002,69.5,67.5
20160901143000,228.600006,81.063832,54,55.599998,69.699997,69.5,67.5
20160901144500,232.800003,82.553193,54,55.599998,69.5,69.5,67.5
20160901150000,228.600006,81.063832,54,55.599998,69.400002,69.5,67.5
20160901151500,228.600006,81.063832,54,55.599998,69.599998,69.5,67.5
20160901153000,228.600006,81.063832,54,56.299999,69.699997,69.5,67.5
20160901154500,228.600006,81.063832,54,56.299999,69.699997,69.5,67.5
20160901160000,228.600006,81.063832,54,56.299999,69.599998,69.5,67.5
20160901161500,228.600006,81.063832,54,55.599998,69.699997,69.5,67.5
20160901163000,228.600006,81.063832,54,55.599998,69.800003,69.5,67.5
20160901164500,232.800003,82.553193,54,55.599998,69.099998,69.5,67.5
20160901170000,187.800003,66.595746,48,55.599998,68.900002,69.5,67.5
20160901171500,165.600006,58.723406,44,55.599998,68.900002,69.5,67.5
20160901173000,136.199997,48.297871,39,55.599998,68.900002,69.5,67.5
20160901174500,130.800003,46.38298,39,55.599998,69.099998,69.5,67.5
20160901180000,123.599998,43.829787,38,55.599998,69.099998,69.5,67.5
20160901181500,110.400002,39.148937,36,56.299999,69.099998,69.5,67.5
20160901183000,106.199997,37.659573,35,56.299999,69.199997,69.5,67.5
20160901184500,107.400002,38.085107,35,56.299999,69.300003,69.5,67.5
20160901190000,107.400002,38.085107,35,56.299999,69.300003,69.5,67.5
20160901191500,106.199997,37.659573,35,56.299999,69.300003,69.5,67.5
20160901193000,107.400002,38.085107,35,56.299999,69.300003,69.5,67.5
20160901194500,105.0,37.234043,35,55.599998,69.300003,69.5,67.5
20160901200000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901201500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901203000,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901204500,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901210000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901211500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901213000,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901214500,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901220000,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901221500,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901223000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901224500,107.400002,38.085107,35,55.599998,69.300003,69.5,67.5
20160901230000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901231500,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901233000,106.199997,37.659573,35,55.599998,69.300003,69.5,67.5
20160901234500,108.599998,38.510638,35,55.599998,69.300003,69.5,67.5
20160902000000,102.599998,36.382978,35,55.599998,69.199997,69.5,67.5
20160902001500,102.599998,36.382978,35,55.599998,69.199997,69.5,67.5
20160902003000,99.599998,35.319148,34,55.599998,69.199997,69.5,67.5
20160902004500,93.0,32.978723,33,55.599998,69.199997,69.5,67.5
20160902010000,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902011500,93.0,32.978723,33,55.599998,69.300003,69.5,67.5
20160902013000,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902014500,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902020000,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902021500,93.0,32.978723,33,55.599998,69.300003,69.5,67.5
20160902023000,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902024500,91.800003,32.553193,33,55.599998,69.300003,69.5,67.5
20160902030000,93.0,32.978723,33,55.599998,69.199997,69.5,67.5
20160902031500,93.0,32.978723,33,55.599998,69.199997,69.5,67.5
20160902033000,91.800003,32.553193,33,55.599998,69.199997,69.5,67.5
20160902034500,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902040000,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902041500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902043000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902044500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902050000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902051500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902053000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902054500,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902060000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902061500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902063000,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902064500,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902070000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902071500,82.199997,29.148935,32,55.599998,69.300003,69.5,67.5
20160902073000,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902074500,83.400002,29.574469,32,55.599998,69.300003,69.5,67.5
20160902080000,85.199997,30.212765,32,55.599998,69.300003,69.5,67.5
20160902081500,85.199997,30.212765,32,55.599998,69.599998,69.5,67.5
20160902083000,93.0,32.978723,34,55.599998,69.900002,69.5,67.5
20160902084500,129.0,45.744681,40,55.599998,70.0,69.5,67.5
20160902090000,144.600006,51.276598,43,55.599998,70.099998,69.5,67.5
20160902091500,176.399994,62.553189,47,55.599998,70.099998,69.5,67.5
20160902093000,208.199997,73.829786,52,55.599998,70.099998,69.5,67.5
20160902094500,253.800003,90.000001,58,55.599998,70.199997,69.5,67.5
20160902100000,276.600006,98.085109,61,55.599998,70.300003,69.5,67.5
20160902101500,280.200012,99.361706,61,55.599998,70.199997,69.5,67.5
20160902103000,276.600006,98.085109,60,55.599998,70.0,69.5,67.5
20160902104500,273.0,96.808511,59,55.599998,70.0,69.5,67.5
20160902110000,273.0,96.808511,59,55.599998,69.199997,69.5,67.5
20160902111500,268.799988,95.319145,59,55.599998,69.699997,69.5,67.5
20160902113000,249.600006,88.51064,56,55.599998,69.099998,69.5,67.5
20160902114500,214.800003,76.170214,53,55.599998,68.900002,69.5,67.5
20160902120000,201.600006,71.489364,49,55.599998,69.099998,69.5,67.5
20160902121500,169.800003,60.212767,45,55.599998,69.800003,69.900002,67.900002
20160902123000,177.0,62.765957,46,55.599998,69.5,69.900002,67.900002
20160902124500,156.0,55.319149,44,55.599998,69.599998,69.900002,67.900002
20160902130000,152.399994,54.042551,43,55.599998,69.599998,69.900002,67.900002
20160902131500,152.399994,54.042551,43,56.299999,69.699997,69.900002,67.900002
20160902133000,139.199997,49.361701,41,56.299999,69.5,69.900002,67.900002
20160902134500,126.0,44.680851,39,56.299999,69.400002,69.900002,67.900002
20160902140000,122.400002,43.404256,38,56.299999,69.599998,69.900002,67.900002
20160902141500,122.400002,43.404256,38,56.299999,69.599998,69.900002,67.900002
20160902143000,122.400002,43.404256,38,56.299999,69.599998,69.900002,67.900002
20160902144500,122.400002,43.404256,38,56.299999,69.599998,69.900002,67.900002
20160902150000,122.400002,43.404256,38,56.299999,69.800003,69.900002,67.900002
20160902151500,122.400002,43.404256,38,56.299999,69.900002,69.900002,67.900002
20160902153000,122.400002,43.404256,38,56.299999,69.900002,69.900002,67.900002
20160902154500,125.400002,44.468086,38,56.299999,70.0,69.900002,67.900002
20160902160000,123.599998,43.829787,38,56.299999,70.099998,69.900002,67.900002
20160902161500,123.599998,43.829787,38,56.299999,70.199997,69.900002,67.900002
20160902163000,123.599998,43.829787,38,56.299999,70.0,69.900002,67.900002
20160902164500,123.599998,43.829787,38,56.299999,69.900002,69.900002,67.900002
20160902170000,123.599998,43.829787,38,56.299999,69.800003,69.900002,67.900002
20160902171500,123.599998,43.829787,38,56.299999,69.800003,69.900002,67.900002
20160902173000,123.599998,43.829787,38,56.299999,69.699997,69.900002,67.900002
20160902174500,125.400002,44.468086,38,56.299999,69.599998,69.900002,67.900002
20160902180000,125.400002,44.468086,38,56.299999,69.599998,69.900002,67.900002
20160902181500,123.599998,43.829787,38,56.299999,69.599998,69.900002,67.900002
20160902183000,117.599998,41.702127,37,56.299999,69.599998,69.900002,67.900002
20160902184500,105.0,37.234043,35,56.299999,69.599998,69.900002,67.900002
20160902190000,103.800003,36.808512,35,56.299999,69.599998,69.900002,67.900002
20160902191500,105.0,37.234043,35,56.299999,69.599998,69.900002,67.900002
20160902193000,97.800003,34.680852,34,55.599998,69.599998,69.900002,67.900002
20160902194500,94.199997,33.404254,34,55.599998,69.599998,69.900002,67.900002
20160902200000,94.199997,33.404254,34,55.599998,69.599998,69.900002,67.900002
20160902201500,87.599998,31.063829,32,55.599998,69.699997,69.900002,67.900002
20160902203000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902204500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902210000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902211500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902213000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902214500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902220000,87.599998,31.063829,32,55.599998,69.699997,69.900002,67.900002
20160902221500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902223000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902224500,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902230000,86.400002,30.638298,32,55.599998,69.699997,69.900002,67.900002
20160902231500,86.400002,30.638298,32,55.599998,69.599998,69.900002,67.900002
20160902233000,79.199997,28.085105,31,55.599998,69.599998,69.900002,67.900002
20160902234500,79.199997,28.085105,31,55.599998,69.599998,69.900002,67.900002
20160903000000,71.400002,25.319149,30,55.599998,69.599998,69.900002,67.900002
20160903001500,68.400002,24.25532,30,55.599998,69.599998,69.900002,67.900002
20160903003000,0.0,0.0,9,55.599998,69.599998,69.900002,67.900002
20160903004500,51.0,18.085106,27,56.299999,69.900002,69.900002,67.900002
20160903010000,53.400002,18.936171,0,56.299999,70.0,69.900002,67.900002
20160903011500,51.0,18.085106,0,57.0,70.099998,69.900002,67.900002
20160903013000,0.0,0.0,4,58.5,70.400002,69.900002,67.900002
20160903014500,61.200001,21.702128,30,56.799999,70.400002,69.900002,67.900002
20160903020000,64.800003,22.978724,31,55.599998,70.300003,69.900002,67.900002
20160903021500,64.800003,22.978724,31,56.299999,70.199997,69.900002,67.900002
20160903023000,64.800003,22.978724,31,56.299999,70.099998,69.900002,67.900002
20160903024500,64.800003,22.978724,31,56.299999,70.0,69.900002,67.900002
20160903030000,66.599998,23.617021,31,56.299999,70.0,69.900002,67.900002
20160903031500,64.800003,22.978724,31,56.299999,70.0,69.900002,67.900002
20160903033000,66.599998,23.617021,31,56.299999,69.900002,69.900002,67.900002
20160903034500,64.800003,22.978724,31,56.299999,69.900002,69.900002,67.900002
20160903040000,64.800003,22.978724,31,55.599998,69.900002,69.900002,67.900002
20160903041500,66.599998,23.617021,31,55.599998,69.800003,69.900002,67.900002
20160903043000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903044500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903050000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903051500,66.599998,23.617021,31,55.599998,69.800003,69.900002,67.900002
20160903053000,63.0,22.340426,31,55.599998,69.699997,69.900002,67.900002
20160903054500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903060000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903061500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903063000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903064500,66.599998,23.617021,31,55.599998,69.800003,69.900002,67.900002
20160903070000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903071500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160903073000,66.599998,23.617021,31,56.299999,69.800003,69.900002,67.900002
20160903074500,64.800003,22.978724,31,56.299999,69.800003,69.900002,67.900002
20160903080000,66.599998,23.617021,31,56.299999,69.800003,69.900002,67.900002
20160903081500,66.599998,23.617021,31,56.299999,69.699997,69.900002,67.900002
20160903083000,66.599998,23.617021,31,56.299999,69.699997,69.900002,67.900002
20160903084500,66.599998,23.617021,31,56.299999,69.699997,69.900002,67.900002
20160903090000,66.599998,23.617021,31,56.299999,69.699997,69.900002,67.900002
20160903091500,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160903093000,66.599998,23.617021,31,56.299999,69.699997,69.900002,67.900002
20160903094500,66.599998,23.617021,31,55.599998,69.699997,69.900002,67.900002
20160903100000,66.599998,23.617021,31,55.599998,69.599998,69.900002,67.900002
20160903101500,66.599998,23.617021,31,56.400002,69.699997,69.900002,67.900002
20160903103000,64.800003,22.978724,31,56.400002,69.599998,69.900002,67.900002
20160903104500,43.799999,15.531915,27,57.099998,69.699997,69.900002,67.900002
20160903110000,49.200001,17.446809,28,57.099998,69.800003,69.900002,67.900002
20160903111500,51.0,18.085106,28,57.099998,69.800003,69.900002,67.900002
20160903113000,53.400002,18.936171,28,57.099998,69.900002,69.900002,67.900002
20160903114500,49.200001,17.446809,28,57.099998,70.0,69.900002,67.900002
20160903120000,49.200001,17.446809,28,57.099998,70.099998,69.900002,67.900002
20160903121500,49.200001,17.446809,28,56.400002,70.099998,69.900002,67.900002
20160903123000,51.0,18.085106,28,56.400002,70.099998,69.900002,67.900002
20160903124500,57.599998,20.425531,30,56.400002,70.099998,69.900002,67.900002
20160903130000,57.599998,20.425531,30,56.400002,70.099998,69.900002,67.900002
20160903131500,57.599998,20.425531,30,56.400002,70.099998,69.900002,67.900002
20160903133000,55.799999,19.787234,30,56.400002,70.099998,69.900002,67.900002
20160903134500,55.799999,19.787234,30,56.400002,70.099998,69.900002,67.900002
20160903140000,57.599998,20.425531,30,56.400002,70.099998,69.900002,67.900002
20160903141500,55.799999,19.787234,30,56.400002,70.199997,69.900002,67.900002
20160903143000,55.799999,19.787234,30,57.099998,70.199997,69.900002,67.900002
20160903144500,63.0,22.340426,31,57.099998,70.199997,69.900002,67.900002
20160903150000,63.0,22.340426,31,57.099998,70.099998,69.900002,67.900002
20160903151500,63.0,22.340426,31,57.099998,70.099998,69.900002,67.900002
20160903153000,63.0,22.340426,31,57.099998,70.099998,69.900002,67.900002
20160903154500,63.0,22.340426,31,57.099998,70.099998,69.900002,67.900002
20160903160000,63.0,22.340426,31,57.099998,70.099998,69.900002,67.900002
20160903161500,61.200001,21.702128,31,56.400002,70.099998,69.900002,67.900002
20160903163000,63.0,22.340426,31,56.400002,70.099998,69.900002,67.900002
20160903164500,63.0,22.340426,31,56.400002,70.099998,69.900002,67.900002
20160903170000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903171500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903173000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903174500,63.0,22.340426,31,56.400002,70.099998,69.900002,67.900002
20160903180000,63.0,22.340426,31,56.400002,70.099998,69.900002,67.900002
20160903181500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903183000,63.0,22.340426,31,56.400002,70.099998,69.900002,67.900002
20160903184500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903190000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903191500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903193000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903194500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903200000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903201500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903203000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903204500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903210000,61.200001,21.702128,31,56.400002,70.0,69.900002,67.900002
20160903211500,61.200001,21.702128,31,56.400002,70.0,69.900002,67.900002
20160903213000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903214500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160903220000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160903221500,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160903223000,61.200001,21.702128,31,56.400002,69.900002,69.900002,67.900002
20160903224500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160903230000,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160903231500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160903233000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160903234500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160904000000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904001500,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904003000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904004500,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904010000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904011500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160904013000,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160904014500,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160904020000,63.0,22.340426,31,56.400002,69.800003,69.900002,67.900002
20160904021500,63.0,22.340426,31,56.400002,69.800003,69.900002,67.900002
20160904023000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904024500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904030000,63.0,22.340426,31,55.599998,69.800003,69.900002,67.900002
20160904031500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904033000,63.0,22.340426,31,55.599998,69.800003,69.900002,67.900002
20160904034500,63.0,22.340426,31,55.599998,69.800003,69.900002,67.900002
20160904040000,63.0,22.340426,31,55.599998,69.800003,69.900002,67.900002
20160904041500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904043000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904044500,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160904050000,64.800003,22.978724,31,55.599998,69.699997,69.900002,67.900002
20160904051500,63.0,22.340426,31,55.599998,69.699997,69.900002,67.900002
20160904053000,64.800003,22.978724,31,55.599998,69.699997,69.900002,67.900002
20160904054500,63.0,22.340426,31,55.599998,69.699997,69.900002,67.900002
20160904060000,64.800003,22.978724,31,55.599998,69.699997,69.900002,67.900002
20160904061500,66.599998,23.617021,31,55.599998,69.699997,69.900002,67.900002
20160904063000,63.0,22.340426,31,55.599998,69.699997,69.900002,67.900002
20160904064500,64.800003,22.978724,31,55.599998,69.699997,69.900002,67.900002
20160904070000,66.599998,23.617021,31,55.599998,69.699997,69.900002,67.900002
20160904071500,64.800003,22.978724,31,55.599998,69.699997,69.900002,67.900002
20160904073000,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160904074500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904080000,64.800003,22.978724,31,56.299999,69.800003,69.900002,67.900002
20160904081500,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904083000,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160904084500,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160904090000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904091500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904093000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904094500,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904100000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904101500,61.200001,21.702128,31,56.299999,69.699997,69.900002,67.900002
20160904103000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904104500,61.200001,21.702128,31,56.299999,69.699997,69.900002,67.900002
20160904110000,63.0,22.340426,31,55.599998,69.699997,69.900002,67.900002
20160904111500,61.200001,21.702128,31,56.299999,69.699997,69.900002,67.900002
20160904113000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160904114500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904120000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904121500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904123000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904124500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904130000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904131500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904133000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904134500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904140000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904141500,61.200001,21.702128,31,56.299999,69.800003,69.900002,67.900002
20160904143000,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
