PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904144500,63.0,22.340426,31,56.299999,69.800003,69.900002,67.900002
20160904150000,63.0,22.340426,31,56.299999,69.900002,69.900002,67.900002
20160904151500,63.0,22.340426,31,56.299999,69.900002,69.900002,67.900002
20160904153000,63.0,22.340426,31,56.299999,69.900002,69.900002,67.900002
20160904154500,63.0,22.340426,31,56.299999,69.900002,69.900002,67.900002
20160904160000,63.0,22.340426,31,56.299999,69.900002,69.900002,67.900002
20160904161500,63.0,22.340426,31,56.299999,70.0,69.900002,67.900002
20160904163000,64.800003,22.978724,31,57.099998,70.0,69.900002,67.900002
20160904164500,63.0,22.340426,31,57.099998,70.0,69.900002,67.900002
20160904170000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904171500,64.800003,22.978724,31,56.400002,70.0,69.900002,67.900002
20160904173000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904174500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904180000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904181500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904183000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904184500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904190000,64.800003,22.978724,31,56.400002,70.0,69.900002,67.900002
20160904191500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904193000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904194500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904200000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904201500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904203000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904204500,64.800003,22.978724,31,56.400002,70.099998,69.900002,67.900002
20160904210000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904211500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904213000,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904214500,63.0,22.340426,31,56.400002,70.0,69.900002,67.900002
20160904220000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904221500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160904223000,64.800003,22.978724,31,56.400002,69.900002,69.900002,67.900002
20160904224500,63.0,22.340426,31,56.400002,69.900002,69.900002,67.900002
20160904230000,64.800003,22.978724,31,55.599998,69.900002,69.900002,67.900002
20160904231500,63.0,22.340426,31,55.599998,69.800003,69.900002,67.900002
20160904233000,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160904234500,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160905000000,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160905001500,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160905003000,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160905004500,64.800003,22.978724,31,56.200001,69.900002,69.900002,67.900002
20160905010000,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905011500,66.599998,23.617021,31,56.200001,69.800003,69.900002,67.900002
20160905013000,66.599998,23.617021,31,56.200001,69.800003,69.900002,67.900002
20160905014500,66.599998,23.617021,31,56.200001,69.800003,69.900002,67.900002
20160905020000,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905021500,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905023000,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905024500,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905030000,66.599998,23.617021,31,56.200001,69.800003,69.900002,67.900002
20160905031500,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905033000,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905034500,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905040000,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905041500,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905043000,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905044500,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905050000,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905051500,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905053000,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905054500,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905060000,64.800003,22.978724,31,56.200001,69.599998,69.900002,67.900002
20160905061500,66.599998,23.617021,31,56.200001,69.699997,69.900002,67.900002
20160905063000,63.0,22.340426,31,56.200001,69.699997,69.900002,67.900002
20160905064500,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905070000,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905071500,64.800003,22.978724,31,56.200001,69.699997,69.900002,67.900002
20160905073000,63.0,22.340426,31,56.200001,69.699997,69.900002,67.900002
20160905074500,63.0,22.340426,31,56.200001,69.800003,69.900002,67.900002
20160905080000,61.200001,21.702128,31,56.200001,69.800003,69.900002,67.900002
20160905081500,63.0,22.340426,31,56.200001,69.800003,69.900002,67.900002
20160905083000,63.0,22.340426,31,56.200001,69.800003,69.900002,67.900002
20160905084500,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905090000,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905091500,63.0,22.340426,31,56.200001,69.800003,69.900002,67.900002
20160905093000,63.0,22.340426,31,56.200001,69.900002,69.900002,67.900002
20160905094500,64.800003,22.978724,31,56.200001,69.800003,69.900002,67.900002
20160905100000,64.800003,22.978724,31,55.599998,69.800003,69.900002,67.900002
20160905101500,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905103000,63.0,22.340426,31,56.400002,69.800003,69.900002,67.900002
20160905104500,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905110000,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905111500,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905113000,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905114500,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905120000,64.800003,22.978724,31,56.400002,69.800003,69.900002,67.900002
20160905121500,64.800003,22.978724,31,55.700001,69.800003,69.900002,67.900002
20160905123000,64.800003,22.978724,31,55.700001,69.800003,69.900002,67.900002
20160905124500,64.800003,22.978724,31,55.700001,69.800003,69.900002,67.900002
20160905130000,64.800003,22.978724,31,55.700001,69.800003,69.900002,67.900002
20160905131500,63.0,22.340426,31,55.700001,69.800003,69.900002,67.900002
20160905133000,63.0,22.340426,31,55.700001,69.800003,69.900002,67.900002
20160905134500,64.800003,22.978724,31,56.299999,69.800003,69.900002,67.900002
20160905140000,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160905141500,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160905143000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160905144500,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160905150000,63.0,22.340426,31,56.299999,69.699997,69.900002,67.900002
20160905151500,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160905153000,64.800003,22.978724,31,56.299999,69.699997,69.900002,67.900002
20160905154500,64.800003,22.978724,31,56.299999,69.599998,69.900002,67.900002
20160905160000,63.0,22.340426,31,56.299999,69.599998,69.900002,67.900002
20160905161500,51.0,18.085106,29,56.299999,69.800003,69.900002,67.900002
20160905163000,51.0,18.085106,29,56.299999,69.800003,69.900002,67.900002
20160905164500,53.400002,18.936171,29,56.299999,69.800003,69.900002,67.900002
20160905170000,51.0,18.085106,29,56.299999,69.800003,69.900002,67.900002
20160905171500,53.400002,18.936171,29,56.299999,69.900002,69.900002,67.900002
20160905173000,51.0,18.085106,29,56.299999,69.900002,69.900002,67.900002
20160905174500,51.0,18.085106,29,56.299999,70.0,69.900002,67.900002
20160905180000,53.400002,18.936171,29,56.299999,70.0,69.900002,67.900002
20160905181500,51.0,18.085106,29,56.299999,70.099998,69.900002,67.900002
20160905183000,51.0,18.085106,29,56.299999,70.099998,69.900002,67.900002
20160905184500,53.400002,18.936171,29,56.299999,70.099998,69.900002,67.900002
20160905190000,53.400002,18.936171,29,56.299999,70.099998,69.900002,67.900002
20160905191500,57.599998,20.425531,30,56.299999,70.099998,69.900002,67.900002
20160905193000,57.599998,20.425531,30,56.299999,70.0,69.900002,67.900002
20160905194500,57.599998,20.425531,30,56.299999,70.0,69.900002,67.900002
20160905200000,59.400002,21.06383,30,56.299999,70.0,69.900002,67.900002
20160905201500,57.599998,20.425531,30,56.299999,70.0,69.900002,67.900002
20160905203000,59.400002,21.06383,30,56.299999,69.900002,69.900002,67.900002
20160905204500,59.400002,21.06383,30,56.299999,69.900002,69.900002,67.900002
20160905210000,57.599998,20.425531,30,55.599998,69.800003,69.900002,67.900002
20160905211500,59.400002,21.06383,30,55.599998,69.800003,69.900002,67.900002
20160905213000,59.400002,21.06383,30,55.599998,69.800003,69.900002,67.900002
20160905214500,59.400002,21.06383,30,55.599998,69.800003,69.900002,67.900002
20160905220000,59.400002,21.06383,30,55.599998,69.699997,69.900002,67.900002
20160905221500,59.400002,21.06383,30,55.599998,69.699997,69.900002,67.900002
20160905223000,61.200001,21.702128,30,56.299999,69.699997,69.900002,67.900002
20160905224500,61.200001,21.702128,30,56.299999,69.699997,69.900002,67.900002
20160905230000,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160905231500,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160905233000,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160905234500,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906000000,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906001500,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906003000,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906004500,57.599998,20.425531,30,56.299999,69.699997,69.900002,67.900002
20160906010000,57.599998,20.425531,30,56.299999,69.699997,69.900002,67.900002
20160906011500,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906013000,59.400002,21.06383,30,56.299999,69.699997,69.900002,67.900002
20160906014500,61.200001,21.702128,30,56.299999,69.699997,69.900002,67.900002
20160906020000,59.400002,21.06383,30,55.599998,69.699997,69.900002,67.900002
20160906021500,51.0,18.085106,28,55.599998,69.800003,69.900002,67.900002
20160906023000,51.0,18.085106,28,55.599998,69.800003,69.900002,67.900002
20160906024500,51.0,18.085106,28,55.599998,69.800003,69.900002,67.900002
20160906030000,51.0,18.085106,28,55.599998,69.800003,69.900002,67.900002
20160906031500,53.400002,18.936171,28,55.599998,69.800003,69.900002,67.900002
20160906033000,51.0,18.085106,28,55.599998,69.800003,69.900002,67.900002
20160906034500,51.0,18.085106,28,55.599998,69.900002,69.900002,67.900002
20160906040000,51.0,18.085106,28,55.599998,69.900002,69.900002,67.900002
20160906041500,51.0,18.085106,28,55.599998,69.900002,69.900002,67.900002
20160906043000,49.200001,17.446809,28,55.599998,69.900002,69.900002,67.900002
20160906044500,49.200001,17.446809,28,55.599998,70.0,69.900002,67.900002
20160906050000,53.400002,18.936171,28,55.599998,69.900002,69.900002,67.900002
20160906051500,51.0,18.085106,28,55.599998,69.900002,69.900002,67.900002
20160906053000,51.0,18.085106,28,55.599998,70.0,69.900002,67.900002
20160906054500,51.0,18.085106,28,55.599998,70.0,69.900002,67.900002
20160906060000,51.0,18.085106,28,56.299999,70.0,69.900002,67.900002
20160906061500,53.400002,18.936171,28,56.299999,70.0,69.900002,67.900002
20160906063000,53.400002,18.936171,28,56.299999,70.0,69.900002,67.900002
20160906064500,53.400002,18.936171,28,56.299999,70.0,69.900002,67.900002
20160906070000,55.799999,19.787234,28,56.299999,70.0,69.900002,67.900002
20160906071500,55.799999,19.787234,28,56.299999,70.0,69.900002,67.900002
20160906073000,53.400002,18.936171,28,56.299999,69.900002,69.900002,67.900002
20160906074500,55.799999,19.787234,28,56.299999,70.0,69.900002,67.900002
20160906080000,55.799999,19.787234,28,56.299999,69.900002,69.900002,67.900002
20160906081500,55.799999,19.787234,28,56.299999,70.099998,69.800003,67.800003
20160906083000,75.0,26.595745,32,56.299999,70.300003,69.900002,67.900002
20160906084500,110.400002,39.148937,37,56.299999,70.400002,69.900002,67.900002
20160906090000,119.400002,42.340426,38,54.700001,70.199997,69.800003,67.800003
20160906091500,125.400002,44.468086,39,55.5,69.900002,69.900002,67.900002
20160906093000,117.599998,41.702127,39,55.5,69.800003,69.900002,67.900002
20160906094500,138.600006,49.148938,42,55.5,70.300003,69.800003,67.800003
20160906100000,171.0,60.638298,47,55.5,70.199997,69.699997,67.699997
20160906101500,165.0,58.510638,46,55.5,70.099998,69.800003,67.800003
20160906103000,177.0,62.765957,48,55.5,70.099998,69.800003,67.800003
20160906104500,183.600006,65.106385,49,55.5,69.900002,69.800003,67.800003
20160906110000,183.600006,65.106385,49,55.5,70.0,69.699997,67.699997
20160906111500,195.600006,69.361704,50,55.5,69.5,69.800003,67.800003
20160906113000,195.600006,69.361704,50,55.5,69.800003,69.699997,67.699997
20160906114500,200.399994,71.063828,51,55.5,69.5,69.800003,67.800003
20160906120000,183.600006,65.106385,49,55.5,69.300003,69.699997,67.699997
20160906121500,171.600006,60.851066,47,55.5,69.300003,69.699997,67.699997
20160906123000,152.399994,54.042551,44,55.5,69.300003,69.699997,67.699997
20160906124500,144.0,51.06383,43,55.5,69.400002,69.699997,67.699997
20160906130000,120.599998,42.765957,39,55.5,69.300003,69.800003,67.800003
20160906131500,120.599998,42.765957,39,55.5,69.5,69.699997,67.699997
20160906133000,122.400002,43.404256,39,56.299999,69.699997,69.699997,67.699997
20160906134500,122.400002,43.404256,39,56.299999,69.900002,69.800003,67.800003
20160906140000,122.400002,43.404256,39,56.299999,70.0,69.800003,67.800003
20160906141500,122.400002,43.404256,39,56.299999,69.900002,69.800003,67.800003
20160906143000,122.400002,43.404256,39,56.299999,70.0,69.800003,67.800003
20160906144500,122.400002,43.404256,39,56.299999,70.0,69.800003,67.800003
20160906150000,136.800003,48.510639,41,56.299999,70.199997,69.800003,67.800003
20160906151500,159.0,56.382979,44,56.299999,70.300003,69.900002,67.900002
20160906153000,193.800003,68.723405,50,56.299999,70.300003,69.800003,67.800003
20160906154500,219.0,77.659574,54,56.299999,70.400002,69.800003,67.800003
20160906160000,249.600006,88.51064,58,55.599998,70.300003,69.699997,67.699997
20160906161500,245.399994,87.021274,58,55.599998,69.900002,69.800003,67.800003
20160906163000,245.399994,87.021274,58,55.599998,69.800003,69.800003,67.800003
20160906164500,202.199997,71.702127,51,55.599998,69.099998,69.699997,67.699997
20160906170000,172.800003,61.276597,46,55.599998,69.099998,69.699997,67.699997
20160906171500,151.800003,53.829788,43,56.299999,69.199997,69.800003,67.800003
20160906173000,127.800003,45.31915,40,56.299999,69.199997,69.800003,67.800003
20160906174500,116.400002,41.276596,37,56.299999,69.300003,69.800003,67.800003
20160906180000,102.599998,36.382978,36,56.299999,69.400002,69.699997,67.699997
20160906181500,102.599998,36.382978,36,56.299999,69.400002,69.699997,67.699997
20160906183000,85.199997,30.212765,33,56.299999,69.5,69.800003,67.800003
20160906184500,73.199997,25.957446,31,56.299999,69.599998,69.800003,67.800003
20160906190000,73.199997,25.957446,31,56.299999,69.599998,69.800003,67.800003
20160906191500,73.199997,25.957446,31,56.299999,69.599998,69.800003,67.800003
20160906193000,73.199997,25.957446,31,56.299999,69.699997,69.699997,67.699997
20160906194500,73.199997,25.957446,31,56.299999,69.699997,69.699997,67.699997
20160906200000,73.199997,25.957446,31,56.299999,69.699997,69.699997,67.699997
20160906201500,73.199997,25.957446,31,56.299999,69.699997,69.800003,67.800003
20160906203000,73.199997,25.957446,31,56.299999,69.699997,69.800003,67.800003
20160906204500,73.199997,25.957446,31,56.299999,69.699997,69.800003,67.800003
20160906210000,73.199997,25.957446,31,56.299999,69.699997,69.800003,67.800003
20160906211500,73.199997,25.957446,31,56.299999,69.699997,69.699997,67.699997
20160906213000,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160906214500,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160906220000,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160906221500,73.199997,25.957446,31,55.599998,69.699997,69.699997,67.699997
20160906223000,73.199997,25.957446,31,55.599998,69.699997,69.699997,67.699997
20160906224500,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160906230000,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160906231500,73.199997,25.957446,31,55.599998,69.699997,69.699997,67.699997
20160906233000,75.0,26.595745,31,55.599998,69.599998,69.900002,67.900002
20160906234500,71.400002,25.319149,31,55.599998,69.599998,69.800003,67.800003
20160907000000,73.199997,25.957446,31,55.599998,69.699997,69.800003,67.800003
20160907001500,73.199997,25.957446,31,55.599998,69.599998,69.800003,67.800003
20160907003000,71.400002,25.319149,31,55.599998,69.599998,69.800003,67.800003
20160907004500,73.199997,25.957446,31,55.599998,69.599998,69.800003,67.800003
20160907010000,75.0,26.595745,0,55.599998,69.599998,69.800003,67.800003
20160907011500,69.599998,24.680851,0,56.400002,69.699997,69.800003,67.800003
20160907013000,0.0,0.0,0,58.299999,69.800003,69.800003,67.800003
20160907014500,0.0,0.0,8,60.700001,70.400002,69.800003,67.800003
20160907020000,61.200001,21.702128,30,56.400002,70.400002,69.800003,67.800003
20160907021500,51.0,18.085106,28,56.400002,70.199997,69.800003,67.800003
20160907023000,68.400002,24.25532,31,55.599998,70.099998,69.800003,67.800003
20160907024500,66.599998,23.617021,31,55.599998,70.0,69.800003,67.800003
20160907030000,68.400002,24.25532,31,55.599998,69.900002,69.699997,67.699997
20160907031500,68.400002,24.25532,31,55.599998,69.900002,69.699997,67.699997
20160907033000,66.599998,23.617021,31,55.599998,69.900002,69.699997,67.699997
20160907034500,66.599998,23.617021,31,55.599998,69.900002,69.699997,67.699997
20160907040000,68.400002,24.25532,31,55.599998,69.800003,69.699997,67.699997
20160907041500,66.599998,23.617021,31,56.299999,69.800003,69.699997,67.699997
20160907054500,96.599998,34.255319,3,57.200001,69.900002,69.599998,67.599998
20160907060000,85.199997,30.212765,1,56.299999,69.800003,69.699997,67.699997
20160907061500,0.0,0.0,3,58.299999,70.0,69.599998,67.599998
20160907063000,53.400002,18.936171,30,56.400002,70.300003,69.699997,67.699997
20160907064500,64.800003,22.978724,32,56.400002,70.099998,69.800003,67.800003
20160907070000,63.0,22.340426,33,55.599998,69.900002,69.699997,67.699997
20160907071500,64.800003,22.978724,33,55.599998,69.900002,69.699997,67.699997
20160907073000,64.800003,22.978724,33,55.599998,69.800003,69.699997,67.699997
20160907074500,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907080000,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907081500,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907083000,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907084500,63.0,22.340426,33,55.599998,69.800003,69.599998,67.599998
20160907090000,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907091500,63.0,22.340426,33,55.599998,69.800003,69.699997,67.699997
20160907093000,69.599998,24.680851,34,55.599998,69.900002,69.699997,67.699997
20160907094500,82.199997,29.148935,35,55.599998,69.800003,69.599998,67.599998
20160907100000,80.400002,28.510639,35,55.599998,69.699997,69.599998,67.599998
20160907101500,80.400002,28.510639,35,55.599998,69.699997,69.599998,67.599998
20160907103000,80.400002,28.510639,35,56.299999,69.699997,69.599998,67.599998
20160907104500,80.400002,28.510639,35,56.299999,69.800003,69.599998,67.599998
20160907110000,80.400002,28.510639,35,56.299999,69.800003,69.599998,67.599998
20160907111500,82.199997,29.148935,35,56.299999,69.800003,69.599998,67.599998
20160907113000,80.400002,28.510639,35,56.299999,69.699997,69.599998,67.599998
20160907114500,80.400002,28.510639,35,56.299999,69.800003,69.599998,67.599998
20160907120000,82.199997,29.148935,35,56.299999,69.800003,69.599998,67.599998
20160907121500,82.199997,29.148935,35,56.299999,69.800003,69.599998,67.599998
20160907123000,94.199997,33.404254,37,56.299999,69.900002,69.599998,67.599998
20160907124500,106.199997,37.659573,39,56.299999,69.699997,69.699997,67.699997
20160907130000,105.0,37.234043,39,56.299999,69.599998,69.599998,67.599998
20160907131500,106.199997,37.659573,39,56.299999,69.5,69.599998,67.599998
20160907133000,103.800003,36.808512,38,56.299999,69.400002,69.599998,67.599998
20160907134500,105.0,37.234043,38,56.299999,69.400002,69.599998,67.599998
20160907140000,103.800003,36.808512,38,56.299999,69.599998,69.599998,67.599998
20160907141500,103.800003,36.808512,38,56.299999,69.599998,69.599998,67.599998
20160907143000,103.800003,36.808512,38,56.299999,69.599998,69.599998,67.599998
20160907144500,103.800003,36.808512,38,56.299999,69.599998,69.599998,67.599998
20160907150000,102.599998,36.382978,38,56.299999,69.699997,69.599998,67.599998
20160907151500,103.800003,36.808512,38,56.299999,69.699997,69.599998,67.599998
20160907153000,103.800003,36.808512,38,56.299999,69.699997,69.599998,67.599998
20160907154500,102.599998,36.382978,38,57.099998,69.699997,69.599998,67.599998
20160907160000,102.599998,36.382978,38,56.200001,69.699997,69.599998,67.599998
20160907161500,103.800003,36.808512,38,56.200001,69.800003,69.599998,67.599998
20160907163000,102.0,36.170213,38,56.200001,69.699997,69.599998,67.599998
20160907164500,117.599998,41.702127,40,56.200001,70.099998,69.599998,67.599998
20160907170000,116.400002,41.276596,40,56.200001,69.800003,69.699997,67.699997
20160907171500,116.400002,41.276596,40,56.200001,69.800003,69.699997,67.699997
20160907173000,116.400002,41.276596,40,56.200001,69.800003,69.599998,67.599998
20160907174500,116.400002,41.276596,40,56.200001,69.800003,69.599998,67.599998
20160907180000,116.400002,41.276596,40,56.200001,69.800003,69.599998,67.599998
20160907181500,117.599998,41.702127,40,56.200001,69.699997,69.699997,67.699997
20160907183000,117.599998,41.702127,40,56.200001,69.699997,69.599998,67.599998
20160907184500,116.400002,41.276596,40,55.599998,69.599998,69.599998,67.599998
20160907190000,117.599998,41.702127,40,55.599998,69.599998,69.599998,67.599998
20160907191500,111.599998,39.574468,39,55.599998,69.5,69.599998,67.599998
20160907193000,110.400002,39.148937,39,55.599998,69.5,69.599998,67.599998
20160907194500,112.800003,40.000001,39,55.599998,69.400002,69.599998,67.599998
20160907200000,112.800003,40.000001,39,55.599998,69.400002,69.599998,67.599998
20160907201500,112.800003,40.000001,39,55.599998,69.400002,69.599998,67.599998
20160907203000,106.199997,37.659573,37,55.599998,69.400002,69.599998,67.599998
20160907204500,103.800003,36.808512,37,55.599998,69.400002,69.599998,67.599998
20160907210000,103.800003,36.808512,37,55.599998,69.400002,69.699997,67.699997
20160907211500,103.800003,36.808512,37,55.599998,69.400002,69.599998,67.599998
20160907213000,103.800003,36.808512,37,55.599998,69.400002,69.599998,67.599998
20160907214500,103.800003,36.808512,37,55.599998,69.400002,69.599998,67.599998
20160907220000,103.800003,36.808512,37,56.299999,69.400002,69.599998,67.599998
20160907221500,103.800003,36.808512,37,56.299999,69.5,69.5,67.5
20160907223000,103.800003,36.808512,37,56.299999,69.5,69.599998,67.599998
20160907224500,105.0,37.234043,37,56.299999,69.400002,69.599998,67.599998
20160907230000,103.800003,36.808512,37,56.299999,69.400002,69.599998,67.599998
20160907231500,105.0,37.234043,37,56.299999,69.400002,69.599998,67.599998
20160907233000,105.0,37.234043,37,56.299999,69.400002,69.5,67.5
20160907234500,106.199997,37.659573,37,55.599998,69.400002,69.5,67.5
20160908000000,105.0,37.234043,37,55.599998,69.400002,69.599998,67.599998
20160908001500,106.199997,37.659573,37,55.599998,69.300003,69.5,67.5
20160908003000,106.199997,37.659573,37,55.599998,69.300003,69.5,67.5
20160908004500,106.199997,37.659573,37,55.599998,69.300003,69.599998,67.599998
20160908010000,107.400002,38.085107,37,55.599998,69.300003,69.5,67.5
20160908011500,106.199997,37.659573,37,55.599998,69.300003,69.5,67.5
20160908013000,107.400002,38.085107,37,55.599998,69.300003,69.5,67.5
20160908014500,107.400002,38.085107,37,55.599998,69.300003,69.5,67.5
20160908020000,106.199997,37.659573,37,55.599998,69.300003,69.5,67.5
20160908021500,105.0,37.234043,37,55.599998,69.300003,69.5,67.5
20160908023000,105.0,37.234043,37,55.599998,69.300003,69.5,67.5
20160908024500,106.199997,37.659573,37,55.599998,69.300003,69.5,67.5
20160908030000,106.199997,37.659573,37,55.599998,69.199997,69.5,67.5
20160908031500,95.400002,33.829788,36,55.599998,69.300003,69.5,67.5
20160908033000,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160908034500,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160908040000,93.0,32.978723,35,55.599998,69.300003,69.5,67.5
20160908041500,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160908043000,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160908044500,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160908050000,91.800003,32.553193,35,57.900002,69.300003,69.599998,67.599998
20160908051500,91.800003,32.553193,35,56.299999,69.400002,69.5,67.5
20160908053000,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160908054500,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160908060000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160908061500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160908063000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160908064500,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160908070000,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160908071500,93.0,32.978723,35,55.5,69.300003,69.599998,67.599998
20160908073000,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160908074500,93.0,32.978723,35,54.299999,69.400002,69.5,67.5
20160908080000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20160908081500,93.0,32.978723,35,55.099998,69.300003,69.5,67.5
20160908083000,94.199997,33.404254,35,55.099998,69.300003,69.5,67.5
20160908084500,85.199997,30.212765,34,55.099998,69.300003,69.5,67.5
20160908090000,83.400002,29.574469,34,55.099998,69.300003,69.5,67.5
20160908091500,85.199997,30.212765,34,55.099998,69.300003,69.5,67.5
20160908093000,83.400002,29.574469,34,55.099998,69.5,69.599998,67.599998
20160908094500,83.400002,29.574469,34,55.099998,69.5,69.599998,67.599998
20160908100000,83.400002,29.574469,34,55.099998,69.400002,69.5,67.5
20160908101500,80.400002,28.510639,34,55.099998,69.599998,69.5,67.5
20160908103000,82.199997,29.148935,34,55.099998,69.699997,69.599998,67.599998
20160908104500,82.199997,29.148935,34,55.099998,69.699997,69.599998,67.599998
20160908110000,82.199997,29.148935,34,55.099998,69.800003,69.599998,67.599998
20160908111500,80.400002,28.510639,34,55.099998,69.699997,69.599998,67.599998
20160908113000,82.199997,29.148935,34,55.099998,69.699997,69.599998,67.599998
20160908114500,80.400002,28.510639,34,55.099998,69.699997,69.5,67.5
20160908120000,86.400002,30.638298,36,55.099998,69.900002,69.5,67.5
20160908121500,91.800003,32.553193,36,55.099998,69.900002,69.599998,67.599998
20160908123000,102.599998,36.382978,38,55.099998,69.900002,69.599998,67.599998
20160908124500,102.599998,36.382978,38,55.099998,69.800003,69.599998,67.599998
20160908130000,103.800003,36.808512,38,55.099998,69.699997,69.599998,67.599998
20160908131500,102.599998,36.382978,38,55.099998,69.699997,69.5,67.5
20160908133000,102.599998,36.382978,38,55.099998,69.699997,69.599998,67.599998
20160908134500,102.599998,36.382978,38,55.099998,69.699997,69.599998,67.599998
20160908140000,102.599998,36.382978,38,55.099998,69.599998,69.599998,67.599998
20160908141500,102.599998,36.382978,38,55.099998,69.699997,69.599998,67.599998
20160908143000,102.599998,36.382978,38,55.099998,69.900002,69.599998,67.599998
20160908144500,118.800003,42.127661,40,55.099998,69.900002,69.599998,67.599998
20160908150000,131.399994,46.595743,42,55.099998,69.900002,69.699997,67.699997
20160908151500,149.399994,52.978721,45,55.099998,69.800003,69.599998,67.599998
20160908153000,196.199997,69.574467,51,55.099998,70.0,69.5,67.5
20160908154500,196.199997,69.574467,51,55.099998,69.699997,69.599998,67.599998
20160908160000,201.600006,71.489364,52,55.099998,69.900002,69.699997,67.699997
20160908161500,201.600006,71.489364,52,55.099998,69.800003,69.599998,67.599998
20160908163000,206.399994,73.191487,53,55.099998,69.800003,69.599998,67.599998
20160908164500,219.0,77.659574,54,55.099998,69.800003,69.599998,67.599998
20160908170000,219.0,77.659574,54,55.099998,69.800003,69.5,67.5
20160908171500,219.0,77.659574,54,55.099998,69.400002,69.599998,67.599998
20160908173000,177.0,62.765957,48,55.099998,68.900002,69.599998,67.599998
20160908174500,153.0,54.255319,45,55.099998,69.0,69.599998,67.599998
20160908180000,139.800003,49.574469,43,55.099998,69.0,69.5,67.5
20160908181500,129.0,45.744681,41,55.099998,69.099998,69.599998,67.599998
20160908183000,111.599998,39.574468,39,55.099998,69.099998,69.599998,67.599998
20160908184500,91.800003,32.553193,36,55.099998,69.199997,69.5,67.5
20160908190000,91.800003,32.553193,36,55.099998,69.199997,69.5,67.5
20160908191500,86.400002,30.638298,35,55.900002,69.300003,69.5,67.5
20160908193000,87.599998,31.063829,35,55.900002,69.300003,69.5,67.5
20160908194500,86.400002,30.638298,35,55.200001,69.300003,69.5,67.5
20160908200000,87.599998,31.063829,35,55.200001,69.300003,69.5,67.5
20160908201500,87.599998,31.063829,35,55.200001,69.300003,69.5,67.5
20160908203000,87.599998,31.063829,35,55.200001,69.300003,69.5,67.5
20160908204500,87.599998,31.063829,35,55.200001,69.300003,69.5,67.5
20160908210000,87.599998,31.063829,35,55.200001,69.300003,69.5,67.5
20160908211500,83.400002,29.574469,35,55.200001,69.300003,69.5,67.5
20160908213000,85.199997,30.212765,35,55.200001,69.300003,69.5,67.5
20160908214500,85.199997,30.212765,35,55.200001,69.300003,69.599998,67.599998
20160908220000,83.400002,29.574469,35,55.200001,69.300003,69.599998,67.599998
20160908221500,85.199997,30.212765,35,55.200001,69.300003,69.5,67.5
20160908223000,79.199997,28.085105,34,55.200001,69.400002,69.5,67.5
20160908224500,79.199997,28.085105,34,55.200001,69.400002,69.599998,67.599998
20160908230000,80.400002,28.510639,34,55.200001,69.400002,69.5,67.5
20160908231500,79.199997,28.085105,34,55.200001,69.400002,69.5,67.5
20160908233000,79.199997,28.085105,34,55.200001,69.400002,69.5,67.5
20160908234500,80.400002,28.510639,34,55.200001,69.5,69.5,67.5
20160909000000,80.400002,28.510639,34,55.200001,69.5,69.5,67.5
20160909001500,80.400002,28.510639,34,55.200001,69.599998,69.599998,67.599998
20160909003000,80.400002,28.510639,34,55.200001,69.599998,69.5,67.5
20160909004500,79.199997,28.085105,34,55.200001,69.599998,69.5,67.5
20160909010000,79.199997,28.085105,34,55.200001,69.599998,69.5,67.5
20160909011500,79.199997,28.085105,34,55.200001,69.599998,69.5,67.5
20160909013000,80.400002,28.510639,34,55.200001,69.599998,69.5,67.5
20160909014500,80.400002,28.510639,34,55.200001,69.599998,69.599998,67.599998
20160909020000,80.400002,28.510639,34,55.200001,69.599998,69.5,67.5
20160909021500,80.400002,28.510639,34,55.200001,69.599998,69.5,67.5
20160909023000,80.400002,28.510639,34,55.200001,69.599998,69.5,67.5
20160909024500,82.199997,29.148935,34,55.200001,69.599998,69.599998,67.599998
20160909030000,83.400002,29.574469,34,55.200001,69.599998,69.599998,67.599998
20160909031500,82.199997,29.148935,34,55.200001,69.599998,69.5,67.5
20160909033000,82.199997,29.148935,34,55.200001,69.599998,69.5,67.5
20160909034500,82.199997,29.148935,34,55.200001,69.599998,69.5,67.5
20160909040000,82.199997,29.148935,34,54.299999,69.5,69.5,67.5
20160909041500,82.199997,29.148935,34,55.200001,69.5,69.5,67.5
20160909043000,82.199997,29.148935,34,54.299999,69.5,69.599998,67.599998
20160909044500,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909050000,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909051500,82.199997,29.148935,34,55.099998,69.599998,69.5,67.5
20160909053000,82.199997,29.148935,34,55.099998,69.599998,69.5,67.5
20160909054500,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909060000,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909061500,80.400002,28.510639,34,55.099998,69.5,69.5,67.5
20160909063000,82.199997,29.148935,34,55.099998,69.599998,69.5,67.5
20160909064500,80.400002,28.510639,34,55.099998,69.5,69.5,67.5
20160909070000,80.400002,28.510639,34,55.099998,69.599998,69.599998,67.599998
20160909071500,82.199997,29.148935,34,55.099998,69.599998,69.599998,67.599998
20160909073000,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909074500,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909080000,80.400002,28.510639,34,55.099998,69.5,69.5,67.5
20160909081500,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909083000,80.400002,28.510639,34,55.099998,69.5,69.5,67.5
20160909084500,82.199997,29.148935,34,55.099998,69.5,69.5,67.5
20160909090000,80.400002,28.510639,34,55.099998,69.5,69.5,67.5
20160909091500,80.400002,28.510639,34,55.099998,69.300003,69.5,67.5
20160909093000,80.400002,28.510639,34,55.099998,69.599998,69.5,67.5
20160909094500,80.400002,28.510639,34,55.099998,69.699997,69.5,67.5
20160909100000,79.199997,28.085105,34,55.099998,69.800003,69.5,67.5
20160909101500,96.599998,34.255319,38,55.099998,69.900002,69.5,67.5
20160909103000,129.600006,45.957449,42,55.099998,70.0,69.5,67.5
20160909104500,134.399994,47.659572,43,55.099998,69.900002,69.5,67.5
20160909110000,148.199997,52.55319,45,55.099998,69.800003,69.5,67.5
20160909111500,148.199997,52.55319,45,55.099998,69.599998,69.5,67.5
20160909113000,148.199997,52.55319,45,55.099998,69.5,69.5,67.5
20160909114500,148.199997,52.55319,45,55.099998,69.400002,69.5,67.5
20160909120000,148.199997,52.55319,45,55.099998,69.5,69.5,67.5
20160909121500,148.199997,52.55319,45,55.099998,69.5,69.5,67.5
20160909123000,148.199997,52.55319,45,55.099998,69.699997,69.5,67.5
20160909124500,148.199997,52.55319,45,55.099998,69.699997,69.5,67.5
20160909130000,148.199997,52.55319,45,55.099998,69.599998,69.5,67.5
20160909131500,148.199997,52.55319,45,55.099998,69.599998,69.5,67.5
20160909133000,148.199997,52.55319,45,55.099998,69.800003,69.599998,67.599998
20160909134500,154.800003,54.893618,46,55.099998,69.800003,69.5,67.5
20160909140000,170.399994,60.42553,48,55.099998,69.900002,69.5,67.5
20160909141500,268.799988,95.319145,61,55.099998,70.699997,69.5,67.5
20160909143000,249.600006,88.51064,58,54.299999,69.900002,69.5,67.5
20160909144500,261.0,92.553191,60,55.099998,69.900002,69.5,67.5
20160909150000,261.0,92.553191,60,55.099998,69.599998,69.5,67.5
20160909151500,253.800003,90.000001,59,55.099998,69.199997,69.5,67.5
20160909153000,232.800003,82.553193,57,55.099998,69.099998,69.5,67.5
20160909154500,205.199997,72.765956,53,55.099998,69.0,69.5,67.5
20160909160000,180.600006,64.042555,49,55.099998,69.0,69.5,67.5
20160909161500,180.600006,64.042555,49,55.099998,69.199997,69.5,67.5
20160909163000,178.199997,63.191488,49,55.099998,69.300003,69.5,67.5
20160909164500,178.199997,63.191488,49,55.900002,69.199997,69.5,67.5
20160909170000,147.0,52.12766,44,54.700001,69.0,69.5,67.5
20160909171500,123.599998,43.829787,40,54.700001,69.0,69.5,67.5
20160909173000,112.800003,40.000001,39,54.700001,69.0,69.5,67.5
20160909174500,105.0,37.234043,38,54.700001,69.099998,69.5,67.5
20160909180000,93.0,32.978723,36,54.700001,69.099998,69.5,67.5
20160909181500,87.599998,31.063829,35,55.5,69.199997,69.5,67.5
20160909183000,83.400002,29.574469,35,55.5,69.199997,69.5,67.5
20160909184500,80.400002,28.510639,34,55.5,69.300003,69.5,67.5
20160909190000,80.400002,28.510639,34,55.5,69.300003,69.5,67.5
20160909191500,79.199997,28.085105,34,55.5,69.400002,69.5,67.5
20160909193000,79.199997,28.085105,34,55.5,69.5,69.5,67.5
20160909194500,79.199997,28.085105,34,55.5,69.5,69.5,67.5
20160909200000,80.400002,28.510639,34,55.5,69.599998,69.5,67.5
20160909201500,79.199997,28.085105,34,55.5,69.599998,69.5,67.5
20160909203000,80.400002,28.510639,34,54.700001,69.599998,69.5,67.5
20160909204500,80.400002,28.510639,34,54.700001,69.599998,69.5,67.5
20160909210000,80.400002,28.510639,34,54.700001,69.599998,69.5,67.5
20160909211500,79.199997,28.085105,34,55.5,69.599998,69.5,67.5
20160909213000,80.400002,28.510639,34,55.5,69.599998,69.5,67.5
20160909214500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160909220000,79.199997,28.085105,34,55.5,69.699997,69.5,67.5
20160909221500,79.199997,28.085105,34,55.5,69.699997,69.5,67.5
20160909223000,79.199997,28.085105,34,55.5,69.699997,69.5,67.5
20160909224500,79.199997,28.085105,34,55.5,69.699997,69.5,67.5
20160909230000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160909231500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160909233000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160909234500,79.199997,28.085105,34,55.5,69.699997,69.5,67.5
20160910000000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910001500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910003000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910004500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910010000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910011500,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160910013000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910014500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910020000,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160910021500,78.0,27.659574,1,55.5,69.800003,69.5,67.5
20160910023000,0.0,0.0,1,57.5,69.800003,69.5,67.5
20160910024500,63.0,22.340426,31,56.400002,70.300003,69.5,67.5
20160910030000,69.599998,24.680851,32,55.200001,70.0,69.5,67.5
20160910031500,82.199997,29.148935,34,55.200001,69.900002,69.5,67.5
20160910033000,85.199997,30.212765,34,55.200001,69.800003,69.5,67.5
20160910034500,93.0,32.978723,35,55.200001,69.800003,69.5,67.5
20160910040000,93.0,32.978723,35,55.200001,69.699997,69.5,67.5
20160910041500,93.0,32.978723,35,55.200001,69.699997,69.5,67.5
20160910043000,91.800003,32.553193,35,55.200001,69.699997,69.5,67.5
20160910044500,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910050000,93.0,32.978723,35,55.200001,69.699997,69.5,67.5
20160910051500,93.0,32.978723,35,55.200001,69.599998,69.5,67.5
20160910053000,93.0,32.978723,35,55.200001,69.599998,69.5,67.5
20160910054500,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910060000,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910061500,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910063000,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910064500,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910070000,91.800003,32.553193,35,55.200001,69.599998,69.5,67.5
20160910071500,93.0,32.978723,35,55.200001,69.5,69.5,67.5
20160910073000,93.0,32.978723,35,55.200001,69.5,69.5,67.5
20160910074500,93.0,32.978723,35,55.200001,69.5,69.5,67.5
20160910080000,93.0,32.978723,35,55.200001,69.5,69.5,67.5
20160910081500,93.0,32.978723,35,55.200001,69.400002,69.5,67.5
20160910083000,93.0,32.978723,35,55.200001,69.400002,69.5,67.5
20160910084500,91.800003,32.553193,35,55.200001,69.400002,69.5,67.5
20160910090000,91.800003,32.553193,35,55.200001,69.400002,69.5,67.5
20160910091500,91.800003,32.553193,35,55.200001,69.5,69.5,67.5
20160910093000,91.800003,32.553193,35,55.200001,69.5,69.5,67.5
20160910094500,91.800003,32.553193,35,55.200001,69.5,69.5,67.5
20160910100000,93.0,32.978723,35,55.200001,69.400002,69.5,67.5
20160910101500,93.0,32.978723,35,55.200001,69.400002,69.5,67.5
20160910103000,94.199997,33.404254,35,55.200001,69.400002,69.5,67.5
20160910104500,95.400002,33.829788,35,55.200001,69.300003,69.5,67.5
20160910110000,94.199997,33.404254,35,55.200001,69.300003,69.5,67.5
20160910111500,94.199997,33.404254,35,55.200001,69.300003,69.5,67.5
20160910113000,93.0,32.978723,35,55.200001,69.300003,69.5,67.5
20160910114500,94.199997,33.404254,35,55.200001,69.300003,69.5,67.5
20160910120000,94.199997,33.404254,35,55.200001,69.300003,69.5,67.5
20160910121500,94.199997,33.404254,35,55.200001,69.199997,69.5,67.5
20160910123000,86.400002,30.638298,33,55.200001,69.199997,69.5,67.5
20160910124500,85.199997,30.212765,33,55.200001,69.300003,69.5,67.5
20160910130000,85.199997,30.212765,33,55.200001,69.300003,69.5,67.5
20160910131500,86.400002,30.638298,33,55.200001,69.300003,69.5,67.5
20160910133000,85.199997,30.212765,33,55.200001,69.300003,69.5,67.5
20160910134500,85.199997,30.212765,33,55.200001,69.300003,69.5,67.5
20160910140000,85.199997,30.212765,33,55.900002,69.400002,69.5,67.5
20160910141500,83.400002,29.574469,33,55.900002,69.400002,69.5,67.5
20160910143000,85.199997,30.212765,33,55.200001,69.400002,69.5,67.5
20160910144500,86.400002,30.638298,33,55.200001,69.400002,69.5,67.5
20160910150000,85.199997,30.212765,33,55.200001,69.400002,69.5,67.5
20160910151500,83.400002,29.574469,33,55.799999,69.400002,69.5,67.5
20160910153000,85.199997,30.212765,33,55.799999,69.5,69.5,67.5
20160910154500,83.400002,29.574469,33,55.799999,69.5,69.5,67.5
20160910160000,86.400002,30.638298,33,55.200001,69.5,69.5,67.5
20160910161500,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910163000,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910164500,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910170000,83.400002,29.574469,33,55.900002,69.5,69.5,67.5
20160910171500,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910173000,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910174500,85.199997,30.212765,33,55.900002,69.5,69.5,67.5
20160910180000,83.400002,29.574469,33,55.200001,69.5,69.5,67.5
20160910181500,83.400002,29.574469,33,55.200001,69.5,69.5,67.5
20160910183000,85.199997,30.212765,33,55.200001,69.599998,69.5,67.5
20160910184500,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160910190000,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160910191500,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160910193000,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160910194500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910200000,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160910201500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910203000,82.199997,29.148935,33,55.200001,69.699997,69.5,67.5
20160910204500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160910210000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910211500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160910213000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910214500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910220000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910221500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910223000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910224500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910230000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160910231500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160910233000,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160910234500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911000000,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911001500,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160911003000,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160911004500,85.199997,30.212765,33,55.200001,69.599998,69.5,67.5
20160911010000,83.400002,29.574469,33,55.200001,69.599998,69.5,67.5
20160911011500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160911013000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160911014500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911020000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160911021500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160911023000,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911024500,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911030000,85.199997,30.212765,33,55.200001,69.699997,69.5,67.5
20160911031500,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20160911033000,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160911034500,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160911040000,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160911041500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911043000,86.400002,30.638298,33,55.099998,69.599998,69.5,67.5
20160911044500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911050000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911051500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911053000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911054500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911060000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911061500,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911063000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911064500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911070000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911071500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911073000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911074500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911080000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911081500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911083000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911084500,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911090000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911091500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911093000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911094500,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911100000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911101500,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911103000,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911104500,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911110000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911111500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911113000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911114500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911120000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911121500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911123000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911124500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911130000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911131500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911133000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911134500,86.400002,30.638298,33,55.099998,69.599998,69.5,67.5
20160911140000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911141500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911143000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911144500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911150000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911151500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160911153000,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911154500,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20160911160000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
