PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911161500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160911163000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911164500,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911170000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911171500,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911173000,85.199997,30.212765,33,55.099998,69.699997,69.5,67.5
20160911174500,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911180000,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160911181500,83.400002,29.574469,33,55.099998,69.800003,69.5,67.5
20160911183000,88.800003,31.489363,35,55.099998,69.800003,69.5,67.5
20160911184500,90.0,31.914894,35,55.099998,69.699997,69.5,67.5
20160911190000,88.800003,31.489363,35,55.099998,69.699997,69.5,67.5
20160911191500,87.599998,31.063829,35,55.099998,69.699997,69.5,67.5
20160911193000,88.800003,31.489363,35,55.099998,69.699997,69.5,67.5
20160911194500,90.0,31.914894,35,55.099998,69.699997,69.5,67.5
20160911200000,88.800003,31.489363,35,55.099998,69.699997,69.5,67.5
20160911201500,90.0,31.914894,35,55.099998,69.699997,69.5,67.5
20160911203000,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160911204500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911210000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911211500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911213000,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160911214500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160911220000,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160911221500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160911223000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911224500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911230000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911231500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911233000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160911234500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912000000,87.599998,31.063829,35,55.099998,69.5,69.5,67.5
20160912001500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912003000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912004500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160912010000,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912011500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912013000,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20160912014500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20160912020000,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160912021500,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20160912023000,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20160912024500,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20160912030000,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20160912031500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160912033000,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912034500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912040000,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20160912041500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912043000,91.800003,32.553193,35,55.099998,69.300003,69.5,67.5
20160912044500,90.0,31.914894,35,55.099998,69.300003,69.5,67.5
20160912050000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912051500,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912053000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912054500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912060000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912061500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912063000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912064500,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912070000,87.599998,31.063829,35,55.099998,69.400002,69.5,67.5
20160912071500,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912073000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912074500,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912080000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20160912081500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20160912083000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160912084500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160912090000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160912091500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160912093000,88.800003,31.489363,35,55.099998,69.699997,69.5,67.5
20160912100000,88.800003,31.489363,35,55.099998,69.699997,69.5,67.5
20160912101500,94.199997,33.404254,35,55.099998,69.5,69.5,67.5
20160912103000,93.0,32.978723,35,55.099998,69.599998,69.5,67.5
20160912104500,94.199997,33.404254,35,55.099998,69.699997,69.5,67.5
20160912110000,94.199997,33.404254,35,55.099998,69.800003,69.5,67.5
20160912111500,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20160912113000,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20160912114500,91.800003,32.553193,35,55.099998,69.699997,69.5,67.5
20160912120000,121.800003,43.19149,39,55.099998,69.900002,69.5,67.5
20160912121500,129.600006,45.957449,40,55.099998,69.800003,69.5,67.5
20160912123000,273.0,96.808511,60,55.099998,71.199997,69.5,67.5
20160912124500,261.0,92.553191,59,55.099998,70.800003,69.5,67.5
20160912130000,232.800003,82.553193,55,55.099998,69.699997,69.5,67.5
20160912131500,232.800003,82.553193,55,55.099998,69.300003,69.5,67.5
20160912133000,223.800003,79.361703,54,55.099998,69.199997,69.5,67.5
20160912134500,205.199997,72.765956,51,55.099998,69.099998,69.5,67.5
20160912140000,178.800003,63.404256,47,55.099998,69.099998,69.5,67.5
20160912141500,178.800003,63.404256,47,55.099998,69.099998,69.5,67.5
20160912143000,151.800003,53.829788,43,55.099998,69.199997,69.5,67.5
20160912144500,151.800003,53.829788,43,55.099998,69.599998,69.5,67.5
20160912150000,151.800003,53.829788,43,55.099998,69.599998,69.5,67.5
20160912151500,155.399994,55.106381,43,55.099998,69.599998,69.5,67.5
20160912153000,153.600006,54.468087,43,55.099998,69.599998,69.5,67.5
20160912154500,156.0,55.319149,43,55.099998,69.699997,69.5,67.5
20160912160000,156.0,55.319149,43,54.299999,69.599998,69.5,67.5
20160912161500,178.199997,63.191488,46,54.299999,70.0,69.5,67.5
20160912163000,183.600006,65.106385,47,54.299999,69.800003,69.5,67.5
20160912164500,183.600006,65.106385,47,54.299999,69.699997,69.5,67.5
20160912170000,183.600006,65.106385,47,55.099998,69.599998,69.5,67.5
20160912171500,183.600006,65.106385,47,55.099998,69.699997,69.5,67.5
20160912173000,183.600006,65.106385,47,55.099998,69.699997,69.5,67.5
20160912174500,187.199997,66.382978,48,55.099998,69.699997,69.5,67.5
20160912180000,187.199997,66.382978,48,55.099998,69.300003,69.5,67.5
20160912181500,184.199997,65.319148,47,55.099998,69.099998,69.5,67.5
20160912183000,157.800003,55.957448,43,55.099998,69.099998,69.5,67.5
20160912184500,134.399994,47.659572,40,55.099998,69.0,69.5,67.5
20160912190000,115.800003,41.063831,37,55.099998,69.0,69.5,67.5
20160912191500,103.800003,36.808512,35,55.099998,69.099998,69.5,67.5
20160912193000,96.599998,34.255319,34,55.099998,69.099998,69.5,67.5
20160912194500,96.599998,34.255319,34,55.099998,69.199997,69.5,67.5
20160912200000,93.0,32.978723,33,55.099998,69.199997,69.5,67.5
20160912201500,90.0,31.914894,33,55.099998,69.300003,69.5,67.5
20160912203000,85.199997,30.212765,32,55.099998,69.300003,69.5,67.5
20160912204500,85.199997,30.212765,32,55.099998,69.300003,69.5,67.5
20160912210000,85.199997,30.212765,32,55.099998,69.300003,69.5,67.5
20160912211500,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160912213000,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160912214500,85.199997,30.212765,32,55.099998,69.400002,69.5,67.5
20160912220000,85.199997,30.212765,32,54.5,69.400002,69.5,67.5
20160912221500,85.199997,30.212765,32,54.5,69.400002,69.5,67.5
20160912223000,86.400002,30.638298,32,54.5,69.400002,69.5,67.5
20160912224500,85.199997,30.212765,32,54.5,69.400002,69.5,67.5
20160912230000,85.199997,30.212765,32,54.5,69.400002,69.5,67.5
20160912231500,86.400002,30.638298,32,54.5,69.400002,69.5,67.5
20160912233000,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160912234500,85.199997,30.212765,32,55.099998,69.5,69.5,67.5
20160913000000,86.400002,30.638298,32,55.099998,69.5,69.5,67.5
20160913001500,86.400002,30.638298,32,55.099998,69.5,69.5,67.5
20160913003000,85.199997,30.212765,32,55.099998,69.5,69.5,67.5
20160913004500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913010000,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913011500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913013000,86.400002,30.638298,32,55.099998,69.5,69.5,67.5
20160913014500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913020000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913021500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913023000,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913024500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913030000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913031500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913033000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913034500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913040000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913041500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913043000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913044500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913050000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913051500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913053000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913054500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913060000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913061500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913063000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913064500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913070000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913071500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913073000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913074500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20160913080000,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20160913081500,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20160913083000,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20160913084500,83.400002,29.574469,32,55.099998,69.699997,69.5,67.5
20160913090000,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20160913091500,82.199997,29.148935,32,55.099998,69.599998,69.5,67.5
20160913093000,83.400002,29.574469,32,55.099998,69.699997,69.5,67.5
20160913094500,83.400002,29.574469,32,55.099998,69.699997,69.5,67.5
20160913100000,99.0,35.106383,36,55.099998,69.699997,69.5,67.5
20160913101500,99.0,35.106383,36,55.099998,69.699997,69.5,67.5
20160913103000,105.0,37.234043,37,55.099998,69.900002,69.5,67.5
20160913104500,110.400002,39.148937,37,55.099998,69.699997,69.5,67.5
20160913110000,109.199997,38.723403,37,55.099998,69.699997,69.5,67.5
20160913111500,127.199997,45.106382,40,55.099998,69.900002,69.5,67.5
20160913113000,140.399994,49.787232,42,55.099998,69.900002,69.5,67.5
20160913114500,163.199997,57.872339,45,55.099998,70.0,69.5,67.5
20160913120000,183.600006,65.106385,48,55.099998,69.900002,69.5,67.5
20160913121500,183.600006,65.106385,48,55.099998,69.800003,69.5,67.5
20160913123000,183.600006,65.106385,48,55.099998,69.599998,69.5,67.5
20160913124500,183.600006,65.106385,48,55.099998,69.5,69.5,67.5
20160913130000,183.600006,65.106385,48,55.099998,69.400002,69.5,67.5
20160913131500,183.600006,65.106385,48,55.099998,69.300003,69.5,67.5
20160913133000,178.199997,63.191488,47,55.099998,69.099998,69.5,67.5
20160913134500,163.199997,57.872339,45,55.099998,69.099998,69.5,67.5
20160913140000,155.399994,55.106381,42,54.299999,69.199997,69.5,67.5
20160913141500,151.800003,53.829788,42,55.099998,69.300003,69.5,67.5
20160913143000,150.0,53.191489,42,55.099998,69.5,69.5,67.5
20160913144500,150.0,53.191489,42,55.099998,69.599998,69.5,67.5
20160913150000,150.0,53.191489,42,55.099998,69.699997,69.5,67.5
20160913151500,150.0,53.191489,42,55.099998,69.599998,69.5,67.5
20160913153000,150.0,53.191489,42,55.099998,69.699997,69.5,67.5
20160913154500,150.0,53.191489,42,55.099998,69.599998,69.5,67.5
20160913160000,150.0,53.191489,42,55.099998,69.599998,69.5,67.5
20160913161500,148.199997,52.55319,42,55.099998,69.699997,69.5,67.5
20160913163000,148.199997,52.55319,42,55.099998,69.599998,69.5,67.5
20160913164500,162.600006,57.659577,44,55.099998,69.900002,69.5,67.5
20160913170000,219.0,77.659574,52,55.099998,70.300003,69.5,67.5
20160913171500,276.600006,98.085109,59,55.099998,70.5,69.5,67.5
20160913173000,245.399994,87.021274,55,55.099998,69.199997,69.5,67.5
20160913174500,200.399994,71.063828,50,55.099998,68.900002,69.5,67.5
20160913180000,165.600006,58.723406,44,55.099998,68.900002,69.5,67.5
20160913181500,138.600006,49.148938,40,55.099998,68.900002,69.5,67.5
20160913183000,115.800003,41.063831,37,55.099998,69.0,69.5,67.5
20160913184500,115.800003,41.063831,37,55.099998,69.099998,69.5,67.5
20160913190000,105.0,37.234043,35,55.099998,69.099998,69.5,67.5
20160913191500,94.199997,33.404254,34,55.099998,69.199997,69.5,67.5
20160913193000,90.0,31.914894,33,55.099998,69.199997,69.5,67.5
20160913194500,86.400002,30.638298,32,55.099998,69.199997,69.5,67.5
20160913200000,86.400002,30.638298,32,55.099998,69.300003,69.5,67.5
20160913201500,86.400002,30.638298,32,55.099998,69.300003,69.5,67.5
20160913203000,86.400002,30.638298,32,55.099998,69.300003,69.5,67.5
20160913204500,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20160913210000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913211500,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913213000,86.400002,30.638298,32,55.099998,69.300003,69.5,67.5
20160913214500,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913220000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913221500,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913223000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913224500,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913230000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913231500,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160913233000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160913234500,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160914000000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160914001500,88.800003,31.489363,32,55.099998,69.300003,69.5,67.5
20160914003000,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20160914004500,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20160914010000,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20160914011500,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20160914013000,87.599998,31.063829,32,55.099998,69.400002,69.5,67.5
20160914014500,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160914020000,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20160914021500,82.199997,29.148935,0,55.099998,69.599998,69.5,67.5
20160914023000,0.0,0.0,0,57.5,69.699997,69.5,67.5
20160914024500,0.0,0.0,7,59.900002,70.199997,69.5,67.5
20160914030000,66.599998,23.617021,30,55.200001,70.0,69.5,67.5
20160914031500,69.599998,24.680851,31,55.200001,69.900002,69.5,67.5
20160914033000,83.400002,29.574469,33,55.200001,69.900002,69.5,67.5
20160914034500,86.400002,30.638298,34,55.200001,69.800003,69.5,67.5
20160914040000,94.199997,33.404254,35,54.599998,69.699997,69.5,67.5
20160914041500,94.199997,33.404254,35,54.599998,69.699997,69.5,67.5
20160914043000,95.400002,33.829788,35,54.599998,69.599998,69.5,67.5
20160914044500,93.0,32.978723,35,54.599998,69.599998,69.5,67.5
20160914050000,94.199997,33.404254,35,54.599998,69.599998,69.5,67.5
20160914051500,94.199997,33.404254,35,54.599998,69.5,69.5,67.5
20160914053000,94.199997,33.404254,35,54.599998,69.400002,69.5,67.5
20160914054500,93.0,32.978723,35,54.599998,69.5,69.5,67.5
20160914060000,94.199997,33.404254,35,54.599998,69.400002,69.5,67.5
20160914061500,94.199997,33.404254,35,54.599998,69.400002,69.5,67.5
20160914063000,94.199997,33.404254,35,54.599998,69.400002,69.5,67.5
20160914064500,94.199997,33.404254,35,54.599998,69.5,69.5,67.5
20160914070000,94.199997,33.404254,35,54.599998,69.5,69.5,67.5
20160914071500,99.0,35.106383,35,54.599998,69.5,69.5,67.5
20160914073000,94.199997,33.404254,35,55.5,69.599998,69.5,67.5
20160914074500,93.0,32.978723,35,55.5,69.599998,69.5,67.5
20160914080000,96.599998,34.255319,35,55.5,69.699997,69.5,67.5
20160914081500,99.0,35.106383,35,54.700001,69.699997,69.5,67.5
20160914083000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20160914084500,95.400002,33.829788,35,54.700001,69.599998,69.5,67.5
20160914090000,97.800003,34.680852,35,54.700001,69.599998,69.5,67.5
20160914091500,97.800003,34.680852,35,54.700001,69.5,69.5,67.5
20160914093000,97.800003,34.680852,35,54.700001,69.599998,69.5,67.5
20160914094500,99.599998,35.319148,35,54.700001,69.900002,69.5,67.5
20160914100000,123.599998,43.829787,38,54.700001,69.699997,69.5,67.5
20160914101500,117.599998,41.702127,38,54.700001,69.5,69.5,67.5
20160914103000,117.599998,41.702127,38,55.5,69.599998,69.5,67.5
20160914104500,117.599998,41.702127,38,55.5,69.800003,69.5,67.5
20160914110000,129.600006,45.957449,40,55.5,69.699997,69.5,67.5
20160914111500,129.600006,45.957449,40,54.700001,69.699997,69.5,67.5
20160914113000,129.600006,45.957449,40,54.700001,69.599998,69.5,67.5
20160914114500,129.600006,45.957449,40,54.700001,69.599998,69.5,67.5
20160914120000,129.600006,45.957449,40,54.700001,69.699997,69.5,67.5
20160914121500,129.600006,45.957449,40,54.700001,69.699997,69.5,67.5
20160914123000,131.399994,46.595743,40,54.700001,69.5,69.5,67.5
20160914124500,131.399994,46.595743,40,55.5,69.599998,69.5,67.5
20160914130000,131.399994,46.595743,40,55.5,69.400002,69.5,67.5
20160914131500,136.199997,48.297871,40,54.700001,69.5,69.5,67.5
20160914133000,133.199997,47.234041,40,55.5,69.400002,69.5,67.5
20160914134500,133.199997,47.234041,40,55.5,69.400002,69.5,67.5
20160914140000,133.199997,47.234041,40,55.5,69.400002,69.5,67.5
20160914141500,133.199997,47.234041,40,55.5,69.300003,69.5,67.5
20160914143000,133.199997,47.234041,40,55.5,69.300003,69.5,67.5
20160914144500,133.199997,47.234041,40,55.5,69.599998,69.5,67.5
20160914150000,133.199997,47.234041,40,55.5,69.5,69.5,67.5
20160914151500,127.800003,45.31915,40,55.5,69.699997,69.5,67.5
20160914153000,127.800003,45.31915,40,55.5,69.800003,69.5,67.5
20160914154500,127.800003,45.31915,40,55.5,69.599998,69.5,67.5
20160914160000,127.800003,45.31915,40,55.5,69.400002,69.5,67.5
20160914161500,127.800003,45.31915,40,55.5,69.5,69.5,67.5
20160914163000,127.800003,45.31915,40,54.700001,69.199997,69.5,67.5
20160914164500,127.800003,45.31915,40,55.5,69.300003,69.5,67.5
20160914170000,127.800003,45.31915,40,55.5,69.400002,69.5,67.5
20160914171500,127.800003,45.31915,40,55.5,69.400002,69.5,67.5
20160914173000,127.800003,45.31915,40,54.700001,69.300003,69.5,67.5
20160914174500,127.800003,45.31915,40,54.700001,69.300003,69.5,67.5
20160914180000,139.800003,49.574469,40,55.599998,69.199997,69.5,67.5
20160914181500,122.400002,43.404256,37,54.700001,69.199997,69.5,67.5
20160914183000,119.400002,42.340426,37,54.700001,69.199997,69.5,67.5
20160914184500,111.599998,39.574468,36,54.700001,69.199997,69.5,67.5
20160914190000,107.400002,38.085107,35,54.700001,69.199997,69.5,67.5
20160914191500,99.599998,35.319148,34,54.700001,69.199997,69.5,67.5
20160914193000,91.800003,32.553193,33,54.700001,69.300003,69.5,67.5
20160914194500,91.800003,32.553193,33,54.700001,69.300003,69.5,67.5
20160914200000,93.0,32.978723,33,54.700001,69.300003,69.5,67.5
20160914201500,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20160914203000,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20160914204500,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20160914210000,93.0,32.978723,33,54.700001,69.5,69.5,67.5
20160914211500,91.800003,32.553193,33,54.700001,69.5,69.5,67.5
20160914213000,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20160914214500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914220000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914221500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914223000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914224500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914230000,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20160914231500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914233000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160914234500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915000000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915001500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20160915003000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915004500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915010000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915011500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915013000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20160915014500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20160915020000,93.0,32.978723,33,54.700001,69.5,69.5,67.5
20160915021500,90.0,31.914894,33,54.700001,69.5,69.5,67.5
20160915023000,91.800003,32.553193,33,54.700001,69.5,69.5,67.5
20160915024500,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20160915030000,91.800003,32.553193,33,54.700001,69.5,69.5,67.5
20160915031500,91.800003,32.553193,33,54.700001,69.5,69.5,67.5
20160915033000,90.0,31.914894,33,54.700001,69.400002,69.5,67.5
20160915034500,93.0,32.978723,33,54.700001,69.5,69.5,67.5
20160915040000,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20160915041500,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20160915043000,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20160915044500,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20160915050000,95.400002,33.829788,33,54.700001,69.300003,69.5,67.5
20160915051500,95.400002,33.829788,33,54.700001,69.300003,69.5,67.5
20160915053000,94.199997,33.404254,33,54.700001,69.300003,69.5,67.5
20160915054500,95.400002,33.829788,33,54.700001,69.300003,69.5,67.5
20160915060000,96.599998,34.255319,33,54.700001,69.300003,69.5,67.5
20160915061500,94.199997,33.404254,33,54.700001,69.300003,69.5,67.5
20160915063000,94.199997,33.404254,33,54.700001,69.300003,69.5,67.5
20160915064500,94.199997,33.404254,33,54.700001,69.199997,69.5,67.5
20160915070000,86.400002,30.638298,32,54.700001,69.300003,69.5,67.5
20160915071500,86.400002,30.638298,32,54.700001,69.300003,69.5,67.5
20160915073000,85.199997,30.212765,32,54.700001,69.300003,69.5,67.5
20160915074500,85.199997,30.212765,32,54.700001,69.400002,69.5,67.5
20160915080000,85.199997,30.212765,32,54.700001,69.400002,69.5,67.5
20160915081500,83.400002,29.574469,32,54.700001,69.5,69.5,67.5
20160915083000,83.400002,29.574469,32,55.5,69.599998,69.5,67.5
20160915084500,83.400002,29.574469,32,55.5,69.599998,69.5,67.5
20160915090000,83.400002,29.574469,32,55.5,69.599998,69.5,67.5
20160915091500,83.400002,29.574469,32,55.5,69.699997,69.5,67.5
20160915093000,87.599998,31.063829,33,55.5,69.800003,69.5,67.5
20160915094500,94.199997,33.404254,35,55.5,69.699997,69.5,67.5
20160915100000,95.400002,33.829788,35,55.5,69.699997,69.5,67.5
20160915101500,94.199997,33.404254,35,55.5,69.599998,69.5,67.5
20160915103000,93.0,32.978723,35,55.5,69.800003,69.5,67.5
20160915104500,111.599998,39.574468,38,55.5,69.800003,69.5,67.5
20160915110000,111.599998,39.574468,38,55.5,69.699997,69.5,67.5
20160915111500,110.400002,39.148937,38,55.5,69.800003,69.5,67.5
20160915113000,124.199997,44.042552,39,55.5,69.800003,69.5,67.5
20160915114500,129.0,45.744681,40,54.700001,69.699997,69.5,67.5
20160915120000,129.0,45.744681,40,54.700001,69.599998,69.5,67.5
20160915121500,129.0,45.744681,40,54.700001,69.699997,69.5,67.5
20160915123000,129.0,45.744681,40,54.700001,69.699997,69.5,67.5
20160915124500,133.199997,47.234041,41,54.700001,69.699997,69.5,67.5
20160915130000,181.800003,64.468086,48,54.700001,69.800003,69.5,67.5
20160915131500,174.0,61.702128,47,54.700001,69.5,69.5,67.5
20160915133000,174.0,61.702128,46,54.700001,69.300003,69.5,67.5
20160915134500,170.399994,60.42553,45,54.700001,69.300003,69.5,67.5
20160915140000,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915141500,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915143000,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915144500,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915150000,170.399994,60.42553,45,54.700001,69.699997,69.5,67.5
20160915151500,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915153000,170.399994,60.42553,45,54.700001,69.5,69.5,67.5
20160915154500,170.399994,60.42553,45,54.700001,69.599998,69.5,67.5
20160915160000,172.199997,61.063829,45,54.700001,69.300003,69.5,67.5
20160915161500,172.199997,61.063829,45,54.700001,69.400002,69.5,67.5
20160915163000,172.199997,61.063829,45,54.700001,69.599998,69.5,67.5
20160915164500,174.0,61.702128,45,54.700001,69.599998,69.5,67.5
20160915170000,174.0,61.702128,45,54.700001,69.599998,69.5,67.5
20160915171500,172.199997,61.063829,45,54.700001,69.400002,69.5,67.5
20160915173000,172.199997,61.063829,45,54.700001,69.599998,69.5,67.5
20160915174500,172.199997,61.063829,45,54.700001,69.599998,69.5,67.5
20160915180000,172.199997,61.063829,45,54.700001,69.400002,69.5,67.5
20160915181500,172.199997,61.063829,45,54.700001,69.199997,69.5,67.5
20160915183000,151.800003,53.829788,42,54.700001,69.099998,69.5,67.5
20160915184500,141.0,50.0,41,54.700001,69.099998,69.5,67.5
20160915190000,129.600006,45.957449,39,54.700001,69.099998,69.5,67.5
20160915191500,118.800003,42.127661,37,54.700001,69.099998,69.5,67.5
20160915193000,100.800003,35.744682,35,54.700001,69.099998,69.5,67.5
20160915194500,93.0,32.978723,33,54.700001,69.199997,69.5,67.5
20160915200000,91.800003,32.553193,33,54.700001,69.199997,69.5,67.5
20160915201500,87.599998,31.063829,32,54.700001,69.300003,69.5,67.5
20160915203000,88.800003,31.489363,32,54.700001,69.300003,69.5,67.5
20160915204500,87.599998,31.063829,32,54.700001,69.300003,69.5,67.5
20160915210000,88.800003,31.489363,32,54.700001,69.400002,69.5,67.5
20160915211500,88.800003,31.489363,32,54.700001,69.400002,69.5,67.5
20160915213000,87.599998,31.063829,32,54.700001,69.400002,69.5,67.5
20160915214500,87.599998,31.063829,32,54.700001,69.400002,69.5,67.5
20160915220000,87.599998,31.063829,32,54.700001,69.5,69.5,67.5
20160915221500,88.800003,31.489363,32,54.700001,69.5,69.5,67.5
20160915223000,87.599998,31.063829,32,54.700001,69.5,69.5,67.5
20160915224500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160915230000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160915231500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160915233000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160915234500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916000000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916001500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916003000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916004500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916010000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916011500,90.0,31.914894,32,54.700001,69.599998,69.5,67.5
20160916013000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916014500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916020000,90.0,31.914894,32,54.700001,69.599998,69.5,67.5
20160916021500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916023000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916024500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916030000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916031500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916033000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916034500,86.400002,30.638298,32,54.700001,69.599998,69.5,67.5
20160916040000,86.400002,30.638298,32,54.700001,69.599998,69.5,67.5
20160916041500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916043000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916044500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916050000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916051500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916053000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916054500,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916060000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916061500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916063000,90.0,31.914894,32,54.700001,69.599998,69.5,67.5
20160916064500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916070000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916071500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916073000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916074500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916080000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916081500,87.599998,31.063829,32,54.700001,69.699997,69.5,67.5
20160916083000,85.199997,30.212765,32,54.700001,69.699997,69.5,67.5
20160916084500,88.800003,31.489363,32,54.700001,69.699997,69.5,67.5
20160916090000,90.0,31.914894,32,54.700001,69.699997,69.5,67.5
20160916091500,90.0,31.914894,32,54.700001,69.599998,69.5,67.5
20160916093000,87.599998,31.063829,32,54.700001,69.599998,69.5,67.5
20160916094500,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916100000,88.800003,31.489363,32,54.700001,69.599998,69.5,67.5
20160916101500,88.800003,31.489363,32,54.700001,69.699997,69.5,67.5
20160916103000,87.599998,31.063829,32,54.700001,69.800003,69.5,67.5
20160916104500,93.0,32.978723,34,54.700001,69.699997,69.5,67.5
20160916110000,94.199997,33.404254,34,54.700001,69.599998,69.5,67.5
20160916111500,91.800003,32.553193,34,54.700001,69.599998,69.5,67.5
20160916113000,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20160916114500,93.0,32.978723,34,54.700001,69.699997,69.5,67.5
20160916120000,99.599998,35.319148,35,54.700001,69.800003,69.5,67.5
20160916121500,99.599998,35.319148,35,54.700001,69.800003,69.5,67.5
20160916123000,118.800003,42.127661,38,54.700001,69.900002,69.5,67.5
20160916124500,130.800003,46.38298,40,54.700001,69.900002,69.5,67.5
20160916130000,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916131500,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916133000,130.800003,46.38298,40,54.700001,69.599998,69.5,67.5
20160916134500,130.800003,46.38298,40,54.700001,69.599998,69.5,67.5
20160916140000,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916141500,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916143000,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916144500,130.800003,46.38298,40,54.700001,69.5,69.5,67.5
20160916150000,130.800003,46.38298,40,54.700001,69.599998,69.5,67.5
20160916151500,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916153000,130.800003,46.38298,40,54.700001,69.400002,69.5,67.5
20160916154500,130.800003,46.38298,40,54.700001,69.5,69.5,67.5
20160916160000,130.800003,46.38298,40,54.700001,69.5,69.5,67.5
20160916161500,130.800003,46.38298,40,54.700001,69.699997,69.5,67.5
20160916163000,195.0,69.148936,49,54.700001,70.300003,69.5,67.5
20160916164500,214.800003,76.170214,51,54.700001,69.800003,69.5,67.5
20160916170000,204.0,72.340426,50,54.700001,69.300003,69.5,67.5
20160916171500,178.800003,63.404256,47,54.0,69.0,69.5,67.5
20160916173000,166.800003,59.148937,45,54.0,69.099998,69.5,67.5
20160916174500,133.199997,47.234041,40,54.0,69.0,69.5,67.5
20160916180000,109.199997,38.723403,36,54.0,68.900002,69.5,67.5
20160916181500,99.599998,35.319148,34,54.700001,69.0,69.5,67.5
20160916183000,99.599998,35.319148,34,54.700001,69.099998,69.5,67.5
20160916184500,87.599998,31.063829,32,54.700001,69.199997,69.5,67.5
20160916190000,87.599998,31.063829,32,54.700001,69.199997,69.5,67.5
20160916191500,79.199997,28.085105,31,54.700001,69.199997,69.5,67.5
20160916193000,79.199997,28.085105,31,54.700001,69.300003,69.5,67.5
20160916194500,79.199997,28.085105,31,54.700001,69.300003,69.5,67.5
20160916200000,79.199997,28.085105,31,54.700001,69.300003,69.5,67.5
20160916201500,79.199997,28.085105,31,54.700001,69.400002,69.5,67.5
20160916203000,79.199997,28.085105,31,54.700001,69.400002,69.5,67.5
20160916204500,79.199997,28.085105,31,54.700001,69.5,69.5,67.5
20160916210000,78.0,27.659574,31,54.700001,69.5,69.5,67.5
20160916211500,78.0,27.659574,31,54.700001,69.599998,69.5,67.5
20160916213000,79.199997,28.085105,31,54.700001,69.599998,69.5,67.5
20160916214500,79.199997,28.085105,31,54.700001,69.599998,69.5,67.5
20160916220000,78.0,27.659574,31,54.700001,69.599998,69.5,67.5
20160916221500,79.199997,28.085105,31,54.700001,69.599998,69.5,67.5
20160916223000,79.199997,28.085105,31,54.700001,69.599998,69.5,67.5
20160916224500,79.199997,28.085105,31,54.700001,69.699997,69.5,67.5
20160916230000,79.199997,28.085105,31,54.700001,69.699997,69.5,67.5
20160916231500,79.199997,28.085105,31,54.700001,69.699997,69.5,67.5
20160916233000,79.199997,28.085105,31,54.700001,69.699997,69.5,67.5
20160916234500,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917000000,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917001500,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917003000,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917004500,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917010000,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917011500,78.0,27.659574,31,54.700001,69.699997,69.5,67.5
20160917013000,78.0,27.659574,31,54.700001,69.800003,69.5,67.5
20160917014500,80.400002,28.510639,32,54.700001,69.800003,69.5,67.5
20160917020000,80.400002,28.510639,32,54.700001,69.699997,69.5,67.5
20160917021500,83.400002,29.574469,1,54.700001,69.800003,69.5,67.5
20160917023000,0.0,0.0,2,57.099998,69.900002,69.5,67.5
20160917024500,63.0,22.340426,30,55.599998,70.199997,69.5,67.5
20160917030000,68.400002,24.25532,31,54.700001,70.0,69.5,67.5
20160917031500,80.400002,28.510639,33,54.700001,69.900002,69.5,67.5
20160917033000,93.0,32.978723,35,54.700001,69.800003,69.5,67.5
20160917034500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20160917040000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160917041500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160917043000,90.0,31.914894,35,54.700001,69.699997,69.5,67.5
20160917044500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160917050000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160917051500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917053000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917054500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917060000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917061500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917063000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917064500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917070000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917071500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917073000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917074500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917080000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917081500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917083000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917084500,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160917090000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917091500,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160917093000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917094500,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160917100000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917101500,90.0,31.914894,35,55.5,69.599998,69.5,67.5
20160917103000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917104500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160917110000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917111500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917113000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917114500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917120000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160917121500,91.800003,32.553193,35,55.299999,69.599998,69.5,67.5
20160917123000,91.800003,32.553193,35,55.299999,69.599998,69.5,67.5
20160917124500,91.800003,32.553193,35,55.299999,69.599998,69.5,67.5
20160917130000,91.800003,32.553193,35,55.299999,69.599998,69.5,67.5
20160917131500,91.800003,32.553193,35,54.299999,69.599998,69.5,67.5
20160917133000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917134500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917140000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917141500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917143000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917144500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917150000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917151500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917153000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917154500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917160000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917161500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917163000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917164500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917170000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917171500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160917173000,93.0,32.978723,35,55.099998,69.599998,69.5,67.5
20160917174500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160917180000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917181500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917183000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917184500,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160917190000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917191500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917193000,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917194500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917200000,90.0,31.914894,35,55.099998,69.599998,69.5,67.5
20160917201500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20160917203000,93.0,32.978723,35,55.099998,69.599998,69.5,67.5
20160917204500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917210000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160917211500,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20160917213000,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917214500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917220000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160917221500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20160917223000,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917224500,91.800003,32.553193,35,54.5,69.5,69.5,67.5
20160917230000,91.800003,32.553193,35,54.5,69.400002,69.5,67.5
20160917231500,90.0,31.914894,35,54.5,69.5,69.5,67.5
20160917233000,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160917234500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160918000000,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20160918001500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160918003000,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160918004500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20160918010000,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20160918011500,93.0,32.978723,35,55.099998,69.400002,69.5,67.5
20160918013000,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20160918014500,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20160918020000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20160918021500,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20160918023000,90.0,31.914894,35,54.400002,69.400002,69.5,67.5
20160918024500,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20160918030000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918031500,93.0,32.978723,35,54.799999,69.400002,69.5,67.5
20160918033000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918034500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918040000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918041500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918043000,93.0,32.978723,35,54.799999,69.400002,69.5,67.5
20160918044500,90.0,31.914894,35,54.799999,69.400002,69.5,67.5
20160918050000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918051500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918053000,90.0,31.914894,35,54.799999,69.400002,69.5,67.5
20160918054500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918060000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918061500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918063000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918064500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918070000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918071500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918073000,93.0,32.978723,35,54.799999,69.400002,69.5,67.5
20160918074500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918080000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918081500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918083000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918084500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918090000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918091500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918093000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918094500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918100000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918101500,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918103000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918104500,93.0,32.978723,35,54.799999,69.400002,69.5,67.5
20160918110000,91.800003,32.553193,35,54.799999,69.400002,69.5,67.5
20160918111500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160918113000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160918114500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160918120000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160918121500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160918123000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918124500,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918130000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160918131500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160918133000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160918134500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160918140000,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160918141500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160918143000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918144500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160918150000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918151500,90.0,31.914894,35,55.5,69.400002,69.5,67.5
20160918153000,90.0,31.914894,35,55.5,69.400002,69.5,67.5
20160918154500,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918160000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918161500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160918163000,90.0,31.914894,35,55.5,69.5,69.5,67.5
20160918164500,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160918170000,91.800003,32.553193,35,55.5,69.5,69.5,67.5
20160918171500,91.800003,32.553193,35,55.5,69.5,69.5,67.5
20160918173000,90.0,31.914894,35,55.5,69.599998,69.5,67.5
20160918174500,90.0,31.914894,35,55.5,69.599998,69.5,67.5
20160918180000,91.800003,32.553193,35,55.5,69.599998,69.5,67.5
20160918181500,91.800003,32.553193,35,55.5,69.599998,69.5,67.5
20160918183000,90.0,31.914894,35,55.5,69.599998,69.5,67.5
20160918184500,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160918190000,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918191500,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160918193000,88.800003,31.489363,35,55.5,69.699997,69.5,67.5
20160918194500,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918200000,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918201500,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918203000,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160918204500,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918210000,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918211500,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160918213000,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918214500,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160918220000,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160918221500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160918223000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160918224500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160918230000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160918231500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160918233000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20160918234500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919000000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919001500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919003000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919004500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919010000,90.0,31.914894,35,54.700001,69.699997,69.5,67.5
20160919011500,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919013000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160919014500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919020000,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20160919021500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160919023000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160919024500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160919030000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160919031500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919033000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919034500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919040000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160919041500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160919043000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919044500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919050000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919051500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919053000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919054500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919060000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919061500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919063000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
