PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919064500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919070000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919071500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160919073000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160919074500,94.199997,33.404254,35,54.700001,69.400002,69.5,67.5
20160919080000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919081500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919083000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160919084500,94.199997,33.404254,35,54.700001,69.5,69.5,67.5
20160919090000,124.199997,44.042552,39,55.200001,69.900002,69.5,67.5
20160919091500,139.199997,49.361701,42,55.5,69.900002,69.5,67.5
20160919093000,163.199997,57.872339,45,56.299999,69.900002,69.5,67.5
20160919094500,170.399994,60.42553,47,56.299999,69.800003,69.5,67.5
20160919100000,170.399994,60.42553,47,56.299999,69.800003,69.5,67.5
20160919101500,170.399994,60.42553,47,53.900002,69.699997,69.5,67.5
20160919103000,177.600006,62.978726,48,55.900002,69.800003,69.5,67.5
20160919104500,193.800003,68.723405,50,53.5,69.800003,69.5,67.5
20160919110000,207.0,73.404255,52,54.299999,69.599998,69.5,67.5
20160919111500,213.600006,75.744683,52,54.299999,69.800003,69.5,67.5
20160919113000,210.600006,74.680853,50,54.299999,69.699997,69.5,67.5
20160919114500,210.600006,74.680853,50,55.099998,69.5,69.5,67.5
20160919120000,210.600006,74.680853,50,55.099998,69.5,69.5,67.5
20160919121500,210.600006,74.680853,50,55.099998,69.5,69.5,67.5
20160919123000,210.600006,74.680853,50,55.099998,69.400002,69.5,67.5
20160919124500,210.600006,74.680853,50,55.099998,69.5,69.5,67.5
20160919130000,210.600006,74.680853,50,55.099998,69.5,69.5,67.5
20160919131500,249.600006,88.51064,48,55.099998,70.199997,69.5,67.5
20160919133000,268.799988,95.319145,51,55.099998,70.0,69.5,67.5
20160919134500,273.0,96.808511,51,55.099998,70.0,69.5,67.5
20160919140000,273.0,96.808511,51,55.099998,69.900002,69.5,67.5
20160919141500,273.0,96.808511,51,55.099998,69.900002,69.5,67.5
20160919143000,273.0,96.808511,51,55.099998,69.800003,69.5,67.5
20160919144500,273.0,96.808511,51,55.099998,69.699997,69.5,67.5
20160919150000,273.0,96.808511,51,55.099998,69.800003,69.5,67.5
20160919151500,273.0,96.808511,51,55.099998,69.800003,69.5,67.5
20160919153000,268.799988,95.319145,51,55.099998,69.800003,69.5,67.5
20160919154500,273.0,96.808511,52,55.099998,69.599998,69.5,67.5
20160919160000,273.0,96.808511,52,55.099998,69.599998,69.5,67.5
20160919161500,268.799988,95.319145,52,55.099998,69.199997,69.5,67.5
20160919163000,219.0,77.659574,45,55.099998,68.699997,69.5,67.5
20160919164500,177.600006,62.978726,38,55.099998,68.699997,69.5,67.5
20160919170000,151.800003,53.829788,35,55.099998,68.800003,69.5,67.5
20160919171500,130.800003,46.38298,31,55.099998,68.900002,69.5,67.5
20160919173000,117.599998,41.702127,30,55.099998,69.099998,69.5,67.5
20160919174500,109.199997,38.723403,28,55.099998,69.099998,69.5,67.5
20160919180000,106.199997,37.659573,28,55.099998,69.199997,69.5,67.5
20160919181500,106.199997,37.659573,28,55.099998,69.199997,69.5,67.5
20160919183000,99.0,35.106383,27,55.099998,69.300003,69.5,67.5
20160919184500,99.0,35.106383,27,55.099998,69.300003,69.5,67.5
20160919190000,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919191500,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919193000,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919194500,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919200000,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919201500,99.0,35.106383,27,55.099998,69.400002,69.5,67.5
20160919203000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919204500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919210000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919211500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919213000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919214500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919220000,99.0,35.106383,27,54.299999,69.5,69.5,67.5
20160919221500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919223000,99.0,35.106383,27,54.299999,69.5,69.5,67.5
20160919224500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919230000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919231500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919233000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160919234500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920000000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920001500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920003000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920004500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920010000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920011500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920013000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920014500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920020000,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920021500,99.0,35.106383,27,54.299999,69.400002,69.5,67.5
20160920023000,99.0,35.106383,27,54.299999,69.300003,69.5,67.5
20160920024500,100.800003,35.744682,27,54.299999,69.300003,69.5,67.5
20160920030000,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920031500,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920033000,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920034500,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920040000,100.800003,35.744682,27,54.299999,69.300003,69.5,67.5
20160920041500,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920043000,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920044500,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920050000,99.599998,35.319148,27,54.299999,69.300003,69.5,67.5
20160920051500,96.599998,34.255319,26,54.299999,69.199997,69.5,67.5
20160920053000,97.800003,34.680852,26,54.299999,69.300003,69.5,67.5
20160920054500,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920060000,97.800003,34.680852,26,54.299999,69.300003,69.5,67.5
20160920061500,99.0,35.106383,26,54.299999,69.300003,69.5,67.5
20160920063000,97.800003,34.680852,26,54.299999,69.300003,69.5,67.5
20160920064500,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920070000,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920071500,97.800003,34.680852,26,54.299999,69.300003,69.5,67.5
20160920073000,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920074500,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920080000,96.599998,34.255319,26,54.299999,69.300003,69.5,67.5
20160920081500,95.400002,33.829788,26,54.299999,69.5,69.5,67.5
20160920083000,91.800003,32.553193,26,55.200001,69.699997,69.5,67.5
20160920084500,91.800003,32.553193,26,55.200001,69.800003,69.5,67.5
20160920090000,99.599998,35.319148,28,55.200001,69.800003,69.5,67.5
20160920091500,129.0,45.744681,32,55.200001,70.0,69.5,67.5
20160920093000,148.199997,52.55319,35,55.200001,69.900002,69.5,67.5
20160920094500,148.199997,52.55319,35,55.200001,69.800003,69.5,67.5
20160920100000,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920101500,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920103000,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920104500,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920110000,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920111500,146.399994,51.914891,35,55.200001,69.599998,69.5,67.5
20160920113000,144.600006,51.276598,35,55.200001,69.599998,69.5,67.5
20160920114500,144.600006,51.276598,35,55.200001,69.599998,69.5,67.5
20160920120000,147.600006,52.340428,35,55.200001,69.599998,69.5,67.5
20160920121500,147.600006,52.340428,35,55.200001,69.599998,69.5,67.5
20160920123000,150.600006,53.404257,35,54.299999,69.5,69.5,67.5
20160920124500,150.600006,53.404257,35,54.299999,69.5,69.5,67.5
20160920130000,150.600006,53.404257,35,55.099998,69.599998,69.5,67.5
20160920131500,153.0,54.255319,35,55.099998,69.800003,69.5,67.5
20160920133000,153.0,54.255319,35,55.099998,69.599998,69.5,67.5
20160920134500,154.800003,54.893618,35,55.099998,69.599998,69.5,67.5
20160920140000,154.800003,54.893618,35,55.099998,69.699997,69.5,67.5
20160920141500,154.800003,54.893618,35,55.099998,69.699997,69.5,67.5
20160920143000,158.399994,56.170211,36,55.099998,69.900002,69.5,67.5
20160920144500,189.0,67.021277,41,55.099998,70.0,69.5,67.5
20160920150000,205.800003,72.978724,43,55.099998,70.0,69.5,67.5
20160920151500,228.600006,81.063832,47,55.099998,70.0,69.5,67.5
20160920153000,241.199997,85.531914,48,55.099998,69.699997,69.5,67.5
20160920154500,241.199997,85.531914,48,55.099998,69.5,69.5,67.5
20160920160000,237.0,84.042553,48,55.099998,69.599998,69.5,67.5
20160920161500,241.199997,85.531914,48,55.099998,69.599998,69.5,67.5
20160920163000,237.0,84.042553,48,55.099998,69.400002,69.5,67.5
20160920164500,237.0,84.042553,48,55.099998,69.300003,69.5,67.5
20160920170000,237.0,84.042553,48,55.099998,69.300003,69.5,67.5
20160920171500,200.399994,71.063828,43,55.099998,68.900002,69.5,67.5
20160920173000,163.199997,57.872339,37,55.099998,68.800003,69.5,67.5
20160920174500,141.0,50.0,34,55.099998,68.900002,69.5,67.5
20160920180000,122.400002,43.404256,30,55.099998,69.0,69.5,67.5
20160920181500,111.599998,39.574468,29,55.099998,69.099998,69.5,67.5
20160920183000,105.0,37.234043,27,55.099998,69.099998,69.5,67.5
20160920184500,99.599998,35.319148,27,55.099998,69.199997,69.5,67.5
20160920190000,91.800003,32.553193,26,55.099998,69.199997,69.5,67.5
20160920191500,85.199997,30.212765,25,55.099998,69.300003,69.5,67.5
20160920193000,85.199997,30.212765,25,55.099998,69.300003,69.5,67.5
20160920194500,85.199997,30.212765,25,55.099998,69.400002,69.5,67.5
20160920200000,86.400002,30.638298,25,55.099998,69.400002,69.5,67.5
20160920201500,85.199997,30.212765,25,55.099998,69.400002,69.5,67.5
20160920203000,86.400002,30.638298,25,55.099998,69.5,69.5,67.5
20160920204500,85.199997,30.212765,25,55.099998,69.5,69.5,67.5
20160920210000,83.400002,29.574469,25,55.099998,69.5,69.5,67.5
20160920211500,86.400002,30.638298,25,55.099998,69.5,69.5,67.5
20160920213000,85.199997,30.212765,25,55.099998,69.599998,69.5,67.5
20160920214500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920220000,83.400002,29.574469,25,55.099998,69.599998,69.5,67.5
20160920221500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920223000,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920224500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920230000,85.199997,30.212765,25,55.099998,69.599998,69.5,67.5
20160920231500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920233000,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160920234500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160921000000,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160921001500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160921003000,87.599998,31.063829,25,55.099998,69.599998,69.5,67.5
20160921004500,86.400002,30.638298,25,55.099998,69.599998,69.5,67.5
20160921010000,87.599998,31.063829,25,55.099998,69.599998,69.5,67.5
20160921011500,82.199997,29.148935,0,55.700001,69.599998,69.5,67.5
20160921013000,0.0,0.0,0,57.099998,69.699997,69.5,67.5
20160921014500,0.0,0.0,7,59.5,70.099998,69.5,67.5
20160921020000,64.800003,22.978724,30,54.700001,70.0,69.5,67.5
20160921021500,63.0,22.340426,30,54.700001,69.900002,69.5,67.5
20160921023000,63.0,22.340426,30,54.700001,69.800003,69.5,67.5
20160921024500,69.599998,24.680851,31,54.700001,69.800003,69.5,67.5
20160921030000,80.400002,28.510639,33,54.700001,69.800003,69.5,67.5
20160921031500,83.400002,29.574469,34,54.700001,69.699997,69.5,67.5
20160921033000,82.199997,29.148935,34,54.700001,69.699997,69.5,67.5
20160921034500,85.199997,30.212765,34,54.700001,69.699997,69.5,67.5
20160921040000,83.400002,29.574469,34,54.700001,69.699997,69.5,67.5
20160921041500,83.400002,29.574469,34,54.700001,69.699997,69.5,67.5
20160921043000,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921044500,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921050000,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921051500,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921053000,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921054500,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921060000,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921061500,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921063000,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921064500,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921070000,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921071500,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921073000,83.400002,29.574469,34,54.700001,69.599998,69.5,67.5
20160921074500,82.199997,29.148935,34,54.700001,69.599998,69.5,67.5
20160921080000,83.400002,29.574469,34,55.299999,69.599998,69.5,67.5
20160921081500,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921083000,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921084500,82.199997,29.148935,34,55.299999,69.699997,69.5,67.5
20160921090000,80.400002,28.510639,34,55.299999,69.599998,69.5,67.5
20160921091500,80.400002,28.510639,34,55.299999,69.400002,69.5,67.5
20160921093000,79.199997,28.085105,34,55.299999,69.5,69.5,67.5
20160921094500,80.400002,28.510639,34,55.299999,69.599998,69.5,67.5
20160921100000,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921101500,80.400002,28.510639,34,55.299999,69.699997,69.5,67.5
20160921103000,83.400002,29.574469,34,55.299999,69.599998,69.5,67.5
20160921104500,82.199997,29.148935,34,55.299999,69.5,69.5,67.5
20160921110000,83.400002,29.574469,34,55.299999,69.400002,69.5,67.5
20160921111500,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921113000,83.400002,29.574469,34,55.299999,69.699997,69.5,67.5
20160921114500,80.400002,28.510639,34,55.299999,69.599998,69.5,67.5
20160921120000,83.400002,29.574469,34,55.299999,69.5,69.5,67.5
20160921121500,83.400002,29.574469,34,55.299999,69.599998,69.5,67.5
20160921123000,83.400002,29.574469,34,55.299999,69.599998,69.5,67.5
20160921124500,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921130000,83.400002,29.574469,34,55.299999,69.5,69.5,67.5
20160921131500,82.199997,29.148935,34,55.299999,69.599998,69.5,67.5
20160921133000,103.800003,36.808512,37,55.900002,69.800003,69.5,67.5
20160921134500,102.599998,36.382978,37,55.200001,69.699997,69.5,67.5
20160921140000,103.800003,36.808512,37,55.200001,69.599998,69.5,67.5
20160921141500,102.599998,36.382978,37,55.200001,69.699997,69.5,67.5
20160921143000,103.800003,36.808512,37,55.200001,69.599998,69.5,67.5
20160921144500,105.0,37.234043,37,55.200001,69.5,69.5,67.5
20160921150000,100.800003,35.744682,37,56.0,69.599998,69.5,67.5
20160921151500,102.599998,36.382978,37,56.0,69.599998,69.5,67.5
20160921153000,102.599998,36.382978,37,56.0,69.5,69.5,67.5
20160921154500,105.0,37.234043,37,56.0,69.599998,69.5,67.5
20160921160000,106.199997,37.659573,37,56.0,69.599998,69.5,67.5
20160921161500,106.199997,37.659573,37,56.0,69.699997,69.5,67.5
20160921163000,105.0,37.234043,37,56.0,69.800003,69.5,67.5
20160921164500,117.599998,41.702127,38,55.200001,69.900002,69.5,67.5
20160921170000,117.599998,41.702127,39,55.200001,69.800003,69.5,67.5
20160921171500,129.0,45.744681,40,55.200001,69.800003,69.5,67.5
20160921173000,136.800003,48.510639,42,55.200001,69.800003,69.5,67.5
20160921174500,139.800003,49.574469,42,55.200001,69.699997,69.5,67.5
20160921180000,139.800003,49.574469,42,55.200001,69.599998,69.5,67.5
20160921181500,139.800003,49.574469,42,54.299999,69.599998,69.5,67.5
20160921183000,142.800003,50.638299,42,54.299999,69.400002,69.5,67.5
20160921184500,144.600006,51.276598,42,54.299999,69.400002,69.5,67.5
20160921190000,146.399994,51.914891,42,54.299999,69.300003,69.5,67.5
20160921191500,146.399994,51.914891,42,54.299999,69.199997,69.5,67.5
20160921193000,146.399994,51.914891,42,54.299999,69.199997,69.5,67.5
20160921194500,142.199997,50.425531,41,54.299999,69.199997,69.5,67.5
20160921200000,136.800003,48.510639,40,54.299999,69.199997,69.5,67.5
20160921201500,127.800003,45.31915,39,54.299999,69.199997,69.5,67.5
20160921203000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921204500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921210000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921211500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921213000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921214500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921220000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921221500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921223000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921224500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921230000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921231500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921233000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160921234500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160922000000,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160922001500,127.800003,45.31915,39,54.299999,69.300003,69.5,67.5
20160922003000,127.800003,45.31915,39,54.299999,69.199997,69.5,67.5
20160922004500,124.199997,44.042552,39,54.299999,69.199997,69.5,67.5
20160922010000,124.199997,44.042552,39,54.299999,69.300003,69.5,67.5
20160922011500,124.199997,44.042552,39,54.299999,69.199997,69.5,67.5
20160922013000,116.400002,41.276596,38,54.299999,69.199997,69.5,67.5
20160922014500,114.599998,40.638297,38,54.299999,69.300003,69.5,67.5
20160922020000,116.400002,41.276596,38,54.299999,69.300003,69.5,67.5
20160922021500,114.599998,40.638297,38,54.299999,69.300003,69.5,67.5
20160922023000,114.599998,40.638297,38,54.299999,69.300003,69.5,67.5
20160922024500,115.800003,41.063831,38,54.299999,69.300003,69.5,67.5
20160922030000,115.800003,41.063831,38,54.299999,69.300003,69.5,67.5
20160922031500,115.800003,41.063831,38,54.299999,69.300003,69.5,67.5
20160922033000,114.599998,40.638297,38,54.299999,69.300003,69.5,67.5
20160922034500,115.800003,41.063831,38,54.299999,69.400002,69.5,67.5
20160922040000,114.599998,40.638297,38,54.299999,69.400002,69.5,67.5
20160922041500,114.599998,40.638297,38,54.299999,69.400002,69.5,67.5
20160922043000,114.599998,40.638297,38,54.299999,69.400002,69.5,67.5
20160922044500,115.800003,41.063831,38,54.299999,69.5,69.5,67.5
20160922050000,115.800003,41.063831,38,54.299999,69.5,69.5,67.5
20160922051500,115.800003,41.063831,38,54.299999,69.5,69.5,67.5
20160922053000,114.599998,40.638297,38,54.299999,69.5,69.5,67.5
20160922054500,115.800003,41.063831,38,54.299999,69.5,69.5,67.5
20160922060000,115.800003,41.063831,38,54.299999,69.5,69.5,67.5
20160922061500,115.800003,41.063831,38,55.099998,69.5,69.5,67.5
20160922063000,115.800003,41.063831,38,54.299999,69.400002,69.5,67.5
20160922064500,117.599998,41.702127,38,54.299999,69.400002,69.5,67.5
20160922070000,116.400002,41.276596,38,54.299999,69.300003,69.5,67.5
20160922071500,93.0,32.978723,34,54.299999,69.0,69.5,67.5
20160922073000,68.400002,24.25532,30,54.299999,69.0,69.5,67.5
20160922074500,69.599998,24.680851,30,55.099998,69.099998,69.5,67.5
20160922080000,68.400002,24.25532,30,55.099998,69.199997,69.5,67.5
20160922081500,66.599998,23.617021,30,55.099998,69.300003,69.5,67.5
20160922083000,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922084500,66.599998,23.617021,30,55.099998,69.699997,69.5,67.5
20160922090000,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922091500,64.800003,22.978724,30,55.099998,69.400002,69.5,67.5
20160922093000,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922094500,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922100000,64.800003,22.978724,30,55.099998,69.699997,69.5,67.5
20160922101500,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922103000,66.599998,23.617021,30,55.099998,69.599998,69.5,67.5
20160922104500,63.0,22.340426,30,55.099998,69.699997,69.5,67.5
20160922110000,64.800003,22.978724,30,55.099998,69.800003,69.5,67.5
20160922111500,64.800003,22.978724,30,55.099998,69.699997,69.5,67.5
20160922113000,63.0,22.340426,30,55.099998,69.699997,69.5,67.5
20160922114500,63.0,22.340426,30,55.099998,69.699997,69.5,67.5
20160922120000,61.200001,21.702128,30,55.099998,69.699997,69.5,67.5
20160922121500,64.800003,22.978724,30,55.900002,69.699997,69.5,67.5
20160922123000,61.200001,21.702128,30,55.900002,69.699997,69.5,67.5
20160922124500,63.0,22.340426,30,55.900002,69.800003,69.5,67.5
20160922130000,73.199997,25.957446,33,55.900002,69.699997,69.5,67.5
20160922131500,71.400002,25.319149,33,55.900002,69.300003,69.5,67.5
20160922133000,68.400002,24.25532,31,55.900002,69.099998,69.5,67.5
20160922134500,0.0,0.0,8,57.099998,69.099998,69.5,67.5
20160922140000,0.0,0.0,9,59.900002,69.400002,69.5,67.5
20160922141500,0.0,0.0,9,61.099998,69.5,69.5,67.5
20160922143000,0.0,0.0,9,61.099998,69.5,69.5,67.5
20160922144500,0.0,0.0,9,61.900002,69.699997,69.5,67.5
20160922150000,0.0,0.0,9,61.900002,69.599998,69.5,67.5
20160922151500,0.0,0.0,9,61.900002,69.699997,69.5,67.5
20160922153000,53.400002,18.936171,29,56.400002,69.800003,69.5,67.5
20160922154500,57.599998,20.425531,29,55.200001,69.599998,69.5,67.5
20160922160000,55.799999,19.787234,29,55.200001,69.599998,69.5,67.5
20160922161500,55.799999,19.787234,29,55.200001,69.5,69.5,67.5
20160922163000,55.799999,19.787234,29,55.200001,69.800003,69.5,67.5
20160922164500,61.200001,21.702128,31,55.200001,69.800003,69.5,67.5
20160922170000,80.400002,28.510639,33,55.200001,69.800003,69.5,67.5
20160922171500,86.400002,30.638298,34,55.200001,69.800003,69.5,67.5
20160922173000,95.400002,33.829788,35,55.200001,69.800003,69.5,67.5
20160922174500,99.599998,35.319148,36,55.200001,69.699997,69.5,67.5
20160922180000,99.599998,35.319148,36,55.200001,69.699997,69.5,67.5
20160922181500,99.599998,35.319148,36,55.200001,69.699997,69.5,67.5
20160922183000,99.599998,35.319148,36,55.200001,69.599998,69.5,67.5
20160922184500,99.599998,35.319148,36,55.200001,69.5,69.5,67.5
20160922190000,99.599998,35.319148,36,55.200001,69.400002,69.5,67.5
20160922191500,99.599998,35.319148,36,54.299999,69.300003,69.5,67.5
20160922193000,100.800003,35.744682,36,54.299999,69.300003,69.5,67.5
20160922194500,100.800003,35.744682,36,54.299999,69.199997,69.5,67.5
20160922200000,99.599998,35.319148,36,54.299999,69.199997,69.5,67.5
20160922201500,94.199997,33.404254,34,54.299999,69.199997,69.5,67.5
20160922203000,87.599998,31.063829,33,54.299999,69.199997,69.5,67.5
20160922204500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922210000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922211500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922213000,88.800003,31.489363,33,54.299999,69.300003,69.5,67.5
20160922214500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922220000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922221500,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160922223000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922224500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922230000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160922231500,87.599998,31.063829,33,54.299999,69.199997,69.5,67.5
20160922233000,87.599998,31.063829,33,54.299999,69.199997,69.5,67.5
20160922234500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160923000000,86.400002,30.638298,33,54.299999,69.199997,69.5,67.5
20160923001500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160923003000,88.800003,31.489363,33,54.299999,69.300003,69.5,67.5
20160923004500,87.599998,31.063829,33,54.299999,69.199997,69.5,67.5
20160923010000,80.400002,28.510639,32,54.299999,69.199997,69.5,67.5
20160923011500,82.199997,29.148935,32,54.299999,69.300003,69.5,67.5
20160923013000,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160923014500,75.0,26.595745,31,54.299999,69.199997,69.5,67.5
20160923020000,73.199997,25.957446,31,54.299999,69.300003,69.5,67.5
20160923021500,75.0,26.595745,31,54.299999,69.300003,69.5,67.5
20160923023000,73.199997,25.957446,31,54.299999,69.300003,69.5,67.5
20160923024500,73.199997,25.957446,31,54.299999,69.300003,69.5,67.5
20160923030000,73.199997,25.957446,31,54.299999,69.300003,69.5,67.5
20160923031500,71.400002,25.319149,31,54.299999,69.300003,69.5,67.5
20160923033000,71.400002,25.319149,31,54.299999,69.400002,69.5,67.5
20160923034500,71.400002,25.319149,31,55.099998,69.400002,69.5,67.5
20160923040000,73.199997,25.957446,31,55.099998,69.400002,69.5,67.5
20160923041500,71.400002,25.319149,31,55.099998,69.400002,69.5,67.5
20160923043000,69.599998,24.680851,31,55.099998,69.599998,69.5,67.5
20160923044500,71.400002,25.319149,31,53.900002,69.599998,69.5,67.5
20160923050000,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20160923051500,73.199997,25.957446,31,54.700001,69.5,69.5,67.5
20160923053000,73.199997,25.957446,31,54.700001,69.5,69.5,67.5
20160923054500,75.0,26.595745,31,54.700001,69.5,69.5,67.5
20160923060000,73.199997,25.957446,31,53.900002,69.5,69.5,67.5
20160923061500,75.0,26.595745,31,54.700001,69.5,69.5,67.5
20160923063000,73.199997,25.957446,31,54.700001,69.400002,69.5,67.5
20160923064500,73.199997,25.957446,31,54.700001,69.400002,69.5,67.5
20160923070000,73.199997,25.957446,31,54.700001,69.400002,69.5,67.5
20160923071500,73.199997,25.957446,31,54.700001,69.5,69.5,67.5
20160923073000,73.199997,25.957446,31,54.700001,69.5,69.5,67.5
20160923074500,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20160923080000,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20160923081500,71.400002,25.319149,31,55.299999,69.599998,69.5,67.5
20160923083000,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20160923084500,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20160923090000,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20160923091500,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20160923093000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20160923094500,71.400002,25.319149,31,54.700001,69.699997,69.5,67.5
20160923100000,71.400002,25.319149,31,55.5,69.699997,69.5,67.5
20160923101500,71.400002,25.319149,31,55.5,69.699997,69.5,67.5
20160923103000,71.400002,25.319149,31,55.5,69.699997,69.5,67.5
20160923104500,71.400002,25.319149,31,55.5,69.699997,69.5,67.5
20160923110000,71.400002,25.319149,31,55.5,69.699997,69.5,67.5
20160923111500,76.199997,27.021276,32,55.5,69.699997,69.5,67.5
20160923113000,83.400002,29.574469,34,55.5,69.800003,69.5,67.5
20160923114500,83.400002,29.574469,34,55.5,69.699997,69.5,67.5
20160923120000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923121500,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923123000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923124500,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923130000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923131500,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923133000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923134500,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923140000,82.199997,29.148935,34,55.5,69.699997,69.5,67.5
20160923141500,80.400002,28.510639,34,55.5,69.699997,69.5,67.5
20160923143000,88.800003,31.489363,35,55.5,69.800003,69.5,67.5
20160923144500,90.0,31.914894,35,55.5,69.699997,69.5,67.5
20160923150000,86.400002,30.638298,35,55.5,69.699997,69.5,67.5
20160923151500,87.599998,31.063829,35,55.5,69.699997,69.5,67.5
20160923153000,86.400002,30.638298,35,55.5,69.699997,69.5,67.5
20160923154500,87.599998,31.063829,35,55.5,69.699997,69.5,67.5
20160923160000,88.800003,31.489363,35,55.5,69.699997,69.5,67.5
20160923161500,87.599998,31.063829,35,55.5,69.699997,69.5,67.5
20160923163000,88.800003,31.489363,35,55.5,69.699997,69.5,67.5
20160923164500,91.800003,32.553193,35,55.5,69.699997,69.5,67.5
20160923170000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20160923171500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923173000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923174500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923180000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923181500,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923183000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923184500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923190000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923191500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923193000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923194500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923200000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923201500,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923203000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923204500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923210000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160923211500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160923213000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160923214500,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160923220000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160923221500,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160923223000,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160923224500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160923230000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160923231500,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160923233000,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160923234500,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924000000,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924001500,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924003000,90.0,31.914894,35,54.700001,69.599998,69.5,67.5
20160924004500,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924010000,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924011500,86.400002,30.638298,0,55.599998,69.599998,69.5,67.5
20160924013000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20160924014500,0.0,0.0,7,59.799999,70.099998,69.5,67.5
20160924020000,66.599998,23.617021,31,54.700001,70.0,69.5,67.5
20160924021500,71.400002,25.319149,32,54.700001,69.900002,69.5,67.5
20160924023000,85.199997,30.212765,34,54.700001,69.900002,69.5,67.5
20160924024500,85.199997,30.212765,34,54.700001,69.800003,69.5,67.5
20160924030000,93.0,32.978723,35,54.700001,69.800003,69.5,67.5
20160924031500,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20160924033000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20160924034500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160924040000,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20160924041500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20160924043000,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20160924044500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160924050000,94.199997,33.404254,35,54.700001,69.400002,69.5,67.5
20160924051500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924053000,94.199997,33.404254,35,56.0,69.5,69.5,67.5
20160924054500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20160924060000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924061500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924063000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924064500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924070000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924071500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924073000,94.199997,33.404254,35,54.700001,69.300003,69.5,67.5
20160924074500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924080000,95.400002,33.829788,35,54.700001,69.300003,69.5,67.5
20160924081500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924083000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924084500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924090000,94.199997,33.404254,35,54.700001,69.300003,69.5,67.5
20160924091500,94.199997,33.404254,35,54.700001,69.300003,69.5,67.5
20160924093000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924094500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160924100000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924101500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924103000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924104500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160924110000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924111500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160924113000,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924114500,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160924120000,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924121500,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160924123000,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160924124500,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924130000,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924131500,91.800003,32.553193,35,55.5,69.300003,69.5,67.5
20160924133000,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924134500,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924140000,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924141500,93.0,32.978723,35,55.5,69.300003,69.5,67.5
20160924143000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160924144500,93.0,32.978723,35,55.5,69.400002,69.5,67.5
20160924150000,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160924151500,91.800003,32.553193,35,55.5,69.400002,69.5,67.5
20160924153000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924154500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924160000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924161500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924163000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924164500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924170000,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160924171500,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160924173000,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20160924174500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160924180000,91.800003,32.553193,35,55.5,69.599998,69.5,67.5
20160924181500,91.800003,32.553193,35,55.5,69.599998,69.5,67.5
20160924183000,91.800003,32.553193,35,55.5,69.599998,69.5,67.5
20160924184500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160924190000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20160924191500,90.0,31.914894,35,54.700001,69.5,69.5,67.5
20160924193000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924194500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924200000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160924201500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924203000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924204500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924210000,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160924211500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924213000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924214500,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160924220000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924221500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924223000,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160924224500,90.0,31.914894,35,54.700001,69.400002,69.5,67.5
20160924230000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924231500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924233000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160924234500,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160925000000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160925001500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160925003000,91.800003,32.553193,35,54.700001,69.400002,69.5,67.5
20160925004500,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160925010000,91.800003,32.553193,35,53.900002,69.400002,69.5,67.5
20160925011500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925013000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925014500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160925020000,93.0,32.978723,35,54.700001,69.400002,69.5,67.5
20160925021500,94.199997,33.404254,35,53.900002,69.300003,69.5,67.5
20160925023000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925024500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160925030000,91.800003,32.553193,35,55.599998,69.300003,69.5,67.5
20160925031500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160925033000,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160925034500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925040000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925041500,91.800003,32.553193,35,54.700001,69.300003,69.5,67.5
20160925043000,93.0,32.978723,35,53.900002,69.300003,69.5,67.5
20160925044500,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925050000,93.0,32.978723,35,54.700001,69.300003,69.5,67.5
20160925051500,93.0,32.978723,35,54.700001,69.199997,69.5,67.5
20160925053000,93.0,32.978723,35,54.700001,69.199997,69.5,67.5
20160925054500,93.0,32.978723,35,54.700001,69.199997,69.5,67.5
20160925060000,85.199997,30.212765,33,54.700001,69.199997,69.5,67.5
20160925061500,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160925063000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160925064500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160925070000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160925071500,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160925073000,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160925074500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160925080000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160925081500,83.400002,29.574469,33,54.700001,69.400002,69.5,67.5
20160925083000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160925084500,82.199997,29.148935,33,54.700001,69.5,69.5,67.5
20160925090000,83.400002,29.574469,33,54.700001,69.5,69.5,67.5
20160925091500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160925093000,83.400002,29.574469,33,54.700001,69.400002,69.5,67.5
20160925094500,83.400002,29.574469,33,54.700001,69.5,69.5,67.5
20160925100000,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160925101500,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160925103000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160925104500,83.400002,29.574469,33,54.700001,69.5,69.5,67.5
20160925110000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160925111500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160925113000,83.400002,29.574469,33,54.700001,69.400002,69.5,67.5
20160925114500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160925120000,83.400002,29.574469,33,55.5,69.5,69.5,67.5
20160925121500,85.199997,30.212765,33,55.5,69.5,69.5,67.5
20160925123000,83.400002,29.574469,33,54.700001,69.400002,69.5,67.5
20160925124500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160925130000,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20160925131500,83.400002,29.574469,33,55.5,69.599998,69.5,67.5
20160925133000,83.400002,29.574469,33,55.5,69.599998,69.5,67.5
20160925134500,83.400002,29.574469,33,55.5,69.599998,69.5,67.5
20160925140000,83.400002,29.574469,33,55.5,69.599998,69.5,67.5
20160925141500,82.199997,29.148935,33,55.5,69.599998,69.5,67.5
20160925143000,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925144500,83.400002,29.574469,33,55.5,69.599998,69.5,67.5
20160925150000,82.199997,29.148935,33,54.799999,69.599998,69.5,67.5
20160925151500,83.400002,29.574469,33,54.799999,69.599998,69.5,67.5
20160925153000,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925154500,82.199997,29.148935,33,55.5,69.699997,69.5,67.5
20160925160000,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925161500,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925163000,82.199997,29.148935,33,55.5,69.699997,69.5,67.5
20160925164500,82.199997,29.148935,33,55.5,69.699997,69.5,67.5
20160925170000,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925171500,83.400002,29.574469,33,55.5,69.699997,69.5,67.5
20160925173000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925174500,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20160925180000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925181500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925183000,85.199997,30.212765,33,54.700001,69.699997,69.5,67.5
20160925184500,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20160925190000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925191500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925193000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925194500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925200000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925201500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925203000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925204500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925210000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925211500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925213000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925214500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925220000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925221500,85.199997,30.212765,33,54.700001,69.699997,69.5,67.5
20160925223000,85.199997,30.212765,33,54.700001,69.699997,69.5,67.5
20160925224500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925230000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925231500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925233000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160925234500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160926000000,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160926001500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160926003000,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20160926004500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20160926010000,85.199997,30.212765,33,53.900002,69.699997,69.5,67.5
20160926011500,83.400002,29.574469,33,55.099998,69.699997,69.5,67.5
20160926013000,85.199997,30.212765,33,54.299999,69.699997,69.5,67.5
20160926014500,85.199997,30.212765,33,54.299999,69.699997,69.5,67.5
20160926020000,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160926021500,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926023000,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926024500,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926030000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160926031500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20160926033000,85.199997,30.212765,33,54.0,69.599998,69.5,67.5
20160926034500,85.199997,30.212765,33,55.0,69.599998,69.5,67.5
20160926040000,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926041500,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160926043000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20160926044500,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926050000,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926051500,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20160926053000,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20160926054500,85.199997,30.212765,33,53.5,69.599998,69.5,67.5
20160926060000,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20160926061500,85.199997,30.212765,33,56.400002,69.599998,69.5,67.5
20160926063000,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20160926064500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160926070000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160926071500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20160926073000,83.400002,29.574469,33,56.299999,69.5,69.5,67.5
20160926074500,85.199997,30.212765,33,55.099998,69.5,69.5,67.5
20160926080000,85.199997,30.212765,33,54.299999,69.400002,69.5,67.5
20160926081500,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160926083000,85.199997,30.212765,33,54.299999,69.400002,69.5,67.5
20160926084500,83.400002,29.574469,33,55.400002,69.599998,69.5,67.5
20160926090000,83.400002,29.574469,33,55.400002,69.599998,69.5,67.5
20160926091500,82.199997,29.148935,33,55.400002,69.599998,69.5,67.5
20160926093000,83.400002,29.574469,33,55.400002,69.599998,69.5,67.5
20160926094500,83.400002,29.574469,33,55.400002,69.599998,69.5,67.5
20160926100000,85.199997,30.212765,33,55.400002,69.599998,69.5,67.5
20160926101500,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20160926103000,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20160926104500,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20160926110000,83.400002,29.574469,33,54.700001,69.300003,69.5,67.5
20160926111500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160926113000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160926114500,85.199997,30.212765,33,55.599998,69.599998,69.5,67.5
20160926120000,85.199997,30.212765,33,55.599998,69.400002,69.5,67.5
20160926121500,83.400002,29.574469,33,55.599998,69.400002,69.5,67.5
20160926123000,85.199997,30.212765,33,55.599998,69.400002,69.5,67.5
20160926124500,83.400002,29.574469,33,55.599998,69.800003,69.5,67.5
20160926130000,165.0,58.510638,46,54.700001,70.300003,69.5,67.5
20160926131500,147.600006,52.340428,43,54.700001,69.599998,69.5,67.5
20160926133000,147.600006,52.340428,43,55.599998,69.699997,69.5,67.5
20160926134500,145.199997,51.489361,43,55.599998,69.699997,69.5,67.5
20160926140000,145.199997,51.489361,43,54.700001,69.599998,69.5,67.5
20160926141500,147.0,52.12766,43,54.700001,69.699997,69.5,67.5
20160926143000,145.199997,51.489361,43,55.5,69.800003,69.5,67.5
20160926144500,145.199997,51.489361,43,55.5,69.800003,69.5,67.5
20160926150000,152.399994,54.042551,44,55.5,69.699997,69.5,67.5
20160926151500,152.399994,54.042551,44,55.5,69.5,69.5,67.5
20160926153000,152.399994,54.042551,44,55.5,69.400002,69.5,67.5
20160926154500,152.399994,54.042551,44,55.5,69.5,69.5,67.5
20160926160000,152.399994,54.042551,44,55.5,69.300003,69.5,67.5
20160926161500,152.399994,54.042551,44,55.5,69.300003,69.5,67.5
20160926163000,152.399994,54.042551,44,55.5,69.400002,69.5,67.5
20160926164500,152.399994,54.042551,44,55.5,69.400002,69.5,67.5
20160926170000,152.399994,54.042551,44,55.5,69.300003,69.5,67.5
20160926171500,152.399994,54.042551,44,55.5,69.199997,69.5,67.5
20160926173000,142.199997,50.425531,42,54.799999,69.099998,69.5,67.5
20160926174500,127.800003,45.31915,40,54.799999,69.099998,69.5,67.5
20160926180000,112.800003,40.000001,37,54.799999,69.099998,69.5,67.5
20160926181500,97.800003,34.680852,35,54.799999,69.099998,69.5,67.5
20160926183000,94.199997,33.404254,34,54.799999,69.199997,69.5,67.5
20160926184500,90.0,31.914894,34,54.799999,69.199997,69.5,67.5
20160926190000,86.400002,30.638298,33,54.799999,69.199997,69.5,67.5
20160926191500,79.199997,28.085105,32,54.799999,69.300003,69.5,67.5
20160926193000,79.199997,28.085105,32,54.799999,69.300003,69.5,67.5
20160926194500,80.400002,28.510639,32,54.799999,69.300003,69.5,67.5
20160926200000,80.400002,28.510639,32,54.799999,69.300003,69.5,67.5
20160926201500,79.199997,28.085105,32,54.799999,69.300003,69.5,67.5
20160926203000,80.400002,28.510639,32,55.5,69.400002,69.5,67.5
20160926204500,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
20160926210000,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
